time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,36.33372909046695,15.99143386088548,106.68086956676532,107.95710762419168,37.16618576569087,7.088246003544555,38.07387944834765,3.4252033822649537,106.6267831175922,25.79393661119974,106.67942445740104,107.96949525142492,1.0771076292259578,1.0028249189689904,2.6076424508459763,3.6104673698149674,3.352002410761456,0.013511700965418745,25.0,9.784598939716544,8.751847423947765,9.0,25.0,3.0,454.10946496145925,512.7072085690963,438.4882096780184,245.49678265340745,257.29804155808006,512.726712568369
1360.0000000000002,36.36622131340195,16.00901518576785,106.50264931438326,107.7060175511279,37.195441935775754,7.115015540090666,38.099716979600245,3.4514290267774754,106.44868955694946,25.79323253697328,106.50120780283352,107.7181562882164,1.072318385192753,0.9981786324400109,2.602413809317597,3.600592441757608,3.357764346370309,0.013489697514055113,25.0,9.808149641766247,8.777225807990362,9.0,25.0,3.0,454.0788165633016,512.4640351956327,438.46840768804816,245.54978911961075,257.33697123794803,512.4831795860391
1370.0000000000002,36.39815091422192,16.02625278720933,106.32783630481416,107.45965259061536,37.224200628792765,7.141237185918385,38.1251238828263,3.477204888679239,106.2740008464884,25.792545906903683,106.32639832443816,107.47154661651324,1.0676316034048663,0.9936324198071433,2.597280805060304,3.590913224867448,3.363438487035592,0.013468100433543812,25.0,9.831277557224382,8.802122814653615,9.0,25.0,3.0,454.0486322223469,512.2255178663821,438.4487870861162,245.6019325592904,257.3753145378956,512.2443082690846
1380.0000000000002,36.42952554291317,16.043153478034355,106.1563764180842,107.21793892190163,37.25246827782178,7.166922141650389,38.15010542433541,3.5025370057132363,106.1026629048738,25.7918762889924,106.15494190333531,107.22959231966496,1.0630421490132202,0.9891814153163904,2.592234714897108,3.5814161302134986,3.3690255212721194,0.013446865947767958,25.0,9.853989062141464,8.826547011000912,9.0,25.0,3.0,454.0189089880411,511.99157990749984,438.42935216174146,245.6532268574364,257.4130752481779,512.0100218226132
1390.0000000000002,36.460352586451,16.059723427079973,105.98821478009914,106.98080215575897,37.280251074611485,7.192080848688362,38.174666643439,3.5274310638698125,105.9346208961446,25.791223307089975,105.98678366641413,106.99221898733282,1.058550363200404,0.9848258528841891,2.5872800915849714,3.5721059444691607,3.3745262092861728,0.013426018939159044,25.0,9.876290264178179,8.85050638942215,9.0,25.0,3.0,453.98964342503115,511.76214458585093,438.4101064763416,245.7036829781017,257.45025772987947,511.780243503447
1400.0000000000002,36.49063927335806,16.07596848563503,105.82329668844856,106.7481684279449,37.30755507763664,7.216723309709381,38.19881246648095,3.5518926186296653,105.76982015548587,25.790586615841505,105.82186891227278,106.75935270588816,1.0541542641084896,0.9805638051414032,2.5824157689587204,3.562979574100124,3.379941338200037,0.013405554562206266,25.0,9.898187114121242,8.874008646621746,9.0,25.0,3.0,453.96083190505095,511.5371360555776,438.391053169468,245.7533105848218,257.4868666299683,511.5548974129674
1410.0000000000002,36.52039284420334,16.091894411810642,105.66156747139276,106.5199639665026,37.3343863674183,7.240859324343886,38.222547850242,3.575927240574856,105.60820604892696,25.78996586510226,105.66014297035748,106.53091960446966,1.0498421904007778,0.9763843419541518,2.5776167399997005,3.554001081953852,3.385271724121804,0.01338534414327672,25.0,9.919685537258031,8.89706136343011,9.0,25.0,3.0,453.9324706373175,511.31647881347607,438.37219501300495,245.8021189351028,257.52290681137634,511.3339079205721
1420.0000000000002,36.549620475888126,16.107506814820056,105.5029730994954,106.29611587450296,37.36075098474041,7.264498351410963,38.24587772796228,3.599540460866137,105.4497245837988,25.789360726424437,105.5015518120486,106.30684671434796,1.045621989248805,0.9722946826398962,2.5729056923295737,3.54520037496947,3.390518190533092,0.013365506600623297,25.0,9.940791423453902,8.91967196458296,9.0,25.0,3.0,453.90455571815033,511.10009840925824,438.3535343101052,245.85011717741023,257.55838328137594,511.1172004886472
1430.0000000000002,36.578329322891335,16.122811217168078,105.34746019249113,106.07655199294128,37.38665496612034,7.287649796807158,38.26880704518032,3.6227378077206818,105.29432241640028,25.788770873043006,105.34604205807828,106.08706189402687,1.041491004101183,0.9682922719446668,2.5682795376361103,3.536571809580777,3.3956815715685167,0.013346027064848748,25.0,9.961510594255287,8.941847790031943,9.0,25.0,3.0,453.87708314968654,510.88792122947166,438.3350733115328,245.8973144821252,257.5933011285945,510.9047015492576
1440.0000000000002,36.60652652596261,16.13781308253124,105.19497603282964,105.86120104026742,37.41210435287273,7.310322947688064,38.29134076949265,3.645524816430054,105.14194686530972,25.788195981045416,105.19356099186804,105.87149380404844,1.037447467114665,0.964375380222652,2.563737273295996,3.528112653518648,3.40076270399598,0.013326901489448073,25.0,9.981848818564911,8.963596104489454,9.0,25.0,3.0,453.8500488652039,510.679874689767,438.3168140799005,245.9437200545636,257.627665517963,510.6963384504047
1450.0000000000002,36.634219200945886,16.152517803375872,105.04546856405013,105.64999255655816,37.43710517909035,7.332526963789292,38.313483876614455,3.6679070154086726,104.99254590979191,25.787635728540693,105.04405655792178,105.66007193545062,1.0334895016293135,0.9605421760105636,2.559277540696323,3.5198197167068868,3.4057624302499745,0.01330812397259726,25.0,10.001811823815672,8.984924095796428,9.0,25.0,3.0,453.823448730295,510.4758871466448,438.29875850038223,245.9893431413032,257.66148168364293,510.4920394936752
1460.0000000000002,36.66141442943732,16.166930696616248,104.89888635492612,105.442856891583,37.461663461787445,7.354270828133679,38.335241338482255,3.689889916934874,104.84606815395055,25.787089795766747,104.89747732596656,105.45272659227676,1.0296153603181122,0.9567909486210239,2.554899213753784,3.511690162374807,3.4106815979219927,0.013289689820226082,25.0,10.021405311720857,9.00583887050766,9.0,25.0,3.0,453.7972785525735,510.27588790057354,438.2809082160328,246.03419303195187,257.694754932708,510.29173392906654
1470.0000000000002,36.68811922996089,16.18105698540228,104.7551785636468,105.23972523376278,37.485785171716245,7.375563399183704,38.35661809115334,3.71147920669398,104.70246279091346,25.786557864644465,104.75377245513616,105.24938888501843,1.0258232820915054,0.9531199734882867,2.550601045410476,3.503721018898762,3.4155210552008346,0.013271593710919577,25.0,10.040634964471622,9.02634746052064,9.0,25.0,3.0,453.7715341050155,510.0798072607539,438.26326478295937,246.07827924411657,257.7274906474362,510.09535196653974
1480.0000000000002,36.714340596821714,16.19490185797207,104.61429491272004,105.04052953675392,37.509476274308255,7.396413427736434,38.377619087463934,3.7326804786940784,104.56167957772227,25.78603962284461,104.61289166887232,105.04999074039137,1.0221115586258938,0.9495275756952851,2.5463818463610086,3.495909422056294,3.420281663535949,0.013253830588129631,25.0,10.059506377929836,9.046456821870832,9.0,25.0,3.0,453.7462111443568,509.8875764488084,438.2458296057712,246.12161091826255,257.75969429801046,509.90282480435167
1490.0000000000002,36.74008552153742,16.208470429139254,104.47618587498512,104.84520259803656,37.5327427494234,7.416829451543435,38.39824930841383,3.753499189401168,104.42366902128155,25.785534764592622,104.47478544093678,104.85446491097122,1.0184785152522429,0.9460121138385936,2.542240425886402,3.488252539724996,3.424964284947212,0.013236395407734474,25.0,10.078025098709588,9.066173781854845,9.0,25.0,3.0,453.72130531754334,509.6991275705506,438.2286037083059,246.16419738202728,257.7913713954805,509.71408449757706
1500.0000000000002,36.76536094595572,16.221767712562325,104.340802595511,104.6536780476764,37.55559054325949,7.4368199246618465,38.41851371385928,3.7739407604846633,104.28838230032306,25.785042985050953,104.33940491731116,104.6627449730463,1.0149225273036755,0.9425719914052054,2.5381756406907274,3.480747632095933,3.429569783363825,0.013219283360005114,25.0,10.096196645822715,9.08550511433964,9.0,25.0,3.0,453.69681220247566,509.51439365211246,438.21158806607355,246.2060480100999,257.82252748924486,509.5290640078222
1510.0000000000002,36.87967195188238,16.257484138063603,102.99380872807808,103.16775641724736,37.67804452715792,7.173715472536628,38.55172498484644,3.9081182529236,102.9401148816067,25.78004028582899,102.99238027441042,103.22643297630458,1.002299278443625,0.9437778719485066,2.5479604801253672,3.4917383520738734,3.4837282907115927,0.013322469673243909,25.0,10.062186174789758,9.000401433991613,9.0,25.0,3.0,453.5501427978669,508.3124588314346,437.4713989456736,246.21853497837577,258.13800907214767,508.4017759082258
1520.0000000000002,37.01559928174232,16.178525691931327,101.59624660165936,101.38281431157986,37.821335355182526,6.880893660980121,38.69882984223022,4.0558909004599855,101.5414207358684,25.822215246131748,101.59478899893388,101.45958737801952,0.9867306944841587,0.9418527907663472,2.5566694343301224,3.49852222509647,3.545569469616449,0.01343757571013014,25.0,10.058320806100596,8.898547680883382,9.0,25.0,3.0,453.1965309131764,506.7111588689553,436.62018330285554,246.35748343187103,258.61289517705313,506.8281319041968
1530.0000000000002,37.151189206468,16.08712028807986,100.40496057058392,99.74856353860376,37.962803234745365,6.750195940848755,38.84306491851849,4.200377327116313,100.34909579951628,25.865211035255754,100.40347701153834,99.81765752167264,0.9723199697473075,0.9363474781042026,2.566794019517278,3.5031414976214803,3.6028690211226437,0.013544527572602268,25.0,10.048046678846331,8.83935952680588,9.0,25.0,3.0,452.8232189527262,505.18425259652395,436.05319777861826,246.54536845355835,259.04953658740936,505.29009067961647
1540.0000000000002,37.27671029334333,16.02397705993627,99.37367525049238,98.32433608678632,38.09277969645248,6.625808615814265,38.975101977845355,4.332297236605086,99.31690580970675,25.901663700054485,99.372169544948,98.38340775441662,0.9592361048212291,0.9316564354252035,2.5738960731266607,3.5055525085518644,3.6545251903390215,0.013633711763728362,25.0,10.045808346063724,8.79430993242164,9.0,25.0,3.0,452.5077306523616,503.85382923259743,435.5190681953415,246.72997555995576,259.43442928975014,503.9448392728305
1550.0000000000002,37.38920032178303,15.971923303593542,98.45178621882954,97.05387603302908,38.20846799920757,6.432957695074664,39.091808387523535,4.448623649261208,98.39423529415289,25.932629744981735,98.45026171878892,97.10640333271128,0.947114336648748,0.9290930351021837,2.5763985193063488,3.505491554408533,3.701233756858016,0.013706487732903677,25.0,10.081939264027085,8.754136296088062,9.0,25.0,3.0,452.23048253181,502.6732582979596,434.8883484649459,246.9190765761696,259.7812097444534,502.75460579732567
1560.0000000000002,37.493495953896954,15.92241848477994,97.62761685178072,95.9004998883899,38.31498155644677,6.264426132695064,39.198548562713015,4.554792100754696,97.56938539210013,25.959852529252885,97.62607630096804,95.94827044385265,0.935832407230176,0.926258401478326,2.577428310306897,3.503686711785223,3.7439253916790896,0.013767859581585672,25.0,10.127263149568137,8.725816479930018,9.0,25.0,3.0,451.97051879560973,501.5947579357167,434.3178950370578,247.11172148237011,260.0960894331083,501.6690993305109
1570.0000000000002,37.59007158009066,15.879593568435212,96.89101049214582,94.85870305045978,38.412945967859855,6.118284148037958,39.29612684148188,4.6516600347142685,96.83219237490968,25.98359619534267,96.88945641687408,94.90170205857869,0.9253136892647662,0.9232303377513292,2.5772136777248287,3.5004440154761585,3.7829809026791055,0.013818205073162507,25.0,10.174969970637392,8.706490035490106,9.0,25.0,3.0,451.7334084838226,500.61703617889685,433.80442680863854,247.2958561166135,260.38092496529123,500.6842896896044
1580.0000000000002,37.67959813751728,15.843750215417003,96.22870026440536,93.91541075875858,38.50315721010427,5.992889479905614,39.385448791912005,4.740175120920071,96.16938089844209,26.004360035296717,96.22713491592128,93.9541718978494,0.9154691043514789,0.92001265110295,2.5760138238398578,3.496026474942808,3.818836111808933,0.013858587735977469,25.0,10.222489305164345,8.693921128093619,9.0,25.0,3.0,451.51864576151627,499.73022283203994,433.344479303891,247.46595597121265,260.63957176602565,499.79115398865486
1590.0000000000002,37.76292318324729,15.814348844710878,95.63064543015729,93.0585082364966,38.586564007430766,5.886290078790353,39.467538340526666,4.821392939875125,95.57090162478893,26.02266125403372,95.6290708004793,93.09357823373689,0.9062447652331792,0.9166362698562944,2.574062818078007,3.4906990879343014,3.8518281394278016,0.013890498543952075,25.0,10.26884901366168,8.68683546819301,9.0,25.0,3.0,451.32410389129245,498.9234980183356,432.93333452953857,247.6222882821197,260.8753738986483,498.9789036667757
1600.0000000000002,37.84051706980243,15.790495070804129,95.08937196457148,92.27853144522304,38.66374234696802,5.796585948933455,39.543099312401225,4.8960401462722976,95.02927225840484,26.038904071061268,95.08778980605953,92.31023736417977,0.8975818728659226,0.913111747454844,2.5714810876024017,3.4845928350572457,3.8822005439249345,0.013914914192782846,25.0,10.313504752710344,8.695911217474134,9.0,25.0,3.0,451.1477560362654,498.1881190960953,432.5670355015992,247.76668014359527,261.0908450000526,498.2384668676021
1610.0000000000002,37.913285545577125,15.770583573805991,94.5989956527012,91.56631841853948,38.73565091188361,5.722834239398253,39.612971575637374,4.964973129928694,94.53860000899928,26.053405325224787,94.59740747233283,91.59542944028045,0.8894588796753693,0.909447386248399,2.568452301568472,3.477899687816871,3.9101298185771327,0.01393312897626851,25.0,10.356527876279074,8.702120567316738,9.0,25.0,3.0,450.9856675046224,497.5145630837224,432.2422622389223,247.90087661454692,261.28795483419003,497.561012159692
1620.0000000000002,37.9824508569916,15.760090202228866,94.15694262971004,90.92218365449268,38.80360589101686,5.66105454966339,39.678680154647424,5.029716975816938,94.096306814775,26.06633657730788,94.15534980781139,90.94816572589619,0.8818477529649965,0.9058667346888285,2.5649429611544767,3.470809695843305,3.935837772646764,0.013945752769024903,25.0,10.398270795375424,8.712952256573885,9.0,25.0,3.0,450.84406387288016,496.9051714508201,431.9487112516359,248.02583497266548,261.46734122765315,496.94686822225214
1630.0000000000002,38.04776929922707,15.754932962865157,93.75552851420584,90.33531440687608,38.86739565852479,5.610692738341129,39.7400187693567,5.090083198693094,93.69470258914876,26.077838858561563,93.75393227336023,90.35900547715653,0.8746914969701411,0.9022636538258032,2.5610063706294928,3.463270024455296,3.959418876771726,0.013953268195630412,25.0,10.438377731920866,8.725889239421463,9.0,25.0,3.0,450.7172952549916,496.34964118134906,431.6863923155131,248.1447062586584,261.6312843397631,496.3878619812044
1640.0000000000002,38.10954451698673,15.753401866198432,93.39069839779388,89.79849816833035,38.927366542710814,5.57132037499332,39.797360655327275,5.146452857342354,93.3297267784646,26.08813726123992,93.38909981753274,89.82020455726531,0.8679002105746901,0.8985506929774446,2.5566079353700975,3.4551586283475424,3.981055179211985,0.01395567120251782,25.0,10.476920168562572,8.740940941322776,9.0,25.0,3.0,450.60228255860574,495.84011829644174,431.45405760913275,248.25914721966708,261.7813103669381,495.8753217827648
1650.0000000000002,38.167942445050656,15.754886421690289,93.05879836775321,89.30697070160261,38.983722391486175,5.541847523177808,39.85094083218312,5.19907030150074,92.99772120344205,26.097343375745535,93.05719841146168,89.32687555280523,0.8615729161703395,0.8948674899894803,2.552197401162772,3.447064891152253,4.00089745911969,0.013955531111857286,25.0,10.513878490041575,8.757833101670995,9.0,25.0,3.0,450.4978525543645,495.37224137549646,431.2494586009192,248.36875125225345,261.91855623119886,495.4046980889362
1660.0000000000002,38.223131560656334,15.758965255292368,92.75643275854301,88.85648900916851,39.036666329764586,5.521077998169574,39.90098921007544,5.248172520706191,92.69528632138882,26.10556375336523,92.75483228943428,88.87475099738958,0.8555458178832931,0.8910876584918375,2.547428561751931,3.438516220243769,4.019090676816123,0.013951098919902424,25.0,10.549257233898288,8.776240998025628,9.0,25.0,3.0,450.40310407660064,494.9422766593938,431.0700567283442,248.47307448504515,262.0441362332158,494.9722214748143
1670.0000000000002,38.27529710383589,15.765287367666076,92.48067152306409,88.44328636535647,39.086414232379695,5.507966319103048,39.94774418518296,5.2940024198091455,92.41948850077466,26.112895509739587,92.47907130827679,88.46005316179821,0.8498576782759311,0.8872912518070878,2.542534136423418,3.429825388230506,4.035764429625961,0.013943808203688122,25.0,10.583097013390612,8.795894422496302,9.0,25.0,3.0,450.3172031761507,494.54685318406575,430.9135014593626,248.57205647656937,262.1590471670477,494.5745059019648
1680.0000000000002,38.32462397297813,15.7735598812514,92.22901175345427,88.06407540803156,39.1331778773303,5.501627102206214,39.991436985903995,5.336794561621844,92.167821563583,26.119420719007564,92.22741247549594,88.07947791776968,0.8444707321354237,0.8834743495189904,2.5375035219423534,3.420977871461344,4.051031896405308,0.013933765061285895,25.0,10.615456670522237,8.816577867196088,9.0,25.0,3.0,450.2393973521554,494.1829924809472,430.7777071447053,248.66587227584776,262.26414993421673,494.2085485036531
1690.0000000000002,38.37128633282836,15.783534757459392,91.99928625337056,87.71597216523587,39.177155106035706,5.501298270909672,40.03228254992426,5.3767663790611095,91.9381153381445,26.12520835513885,91.99768851842573,87.73012579513505,0.8393658569246477,0.8796485619178942,2.532368262484993,3.412016824402888,4.064993585638776,0.013921299136967503,25.0,10.646400780110469,8.838113023407857,9.0,25.0,3.0,450.16901574340767,493.84806548663744,430.66081886092417,248.75478857095067,262.36019512271787,493.871697486935
1700.0000000000002,38.41544403105072,15.794995911112268,91.78959032363737,87.39642034580902,39.2185267190301,5.506312558393404,40.070476774946336,5.4141161316406965,91.7284624152204,26.130317443581816,91.7879946692467,87.4094271677219,0.8345244284467005,0.8758227891220821,2.527151139384741,3.402973928506824,4.077740342293845,0.01390668144026262,25.0,10.675994119553708,8.860347160833783,9.0,25.0,3.0,450.1054571807932,493.53973553966176,430.561174271522,248.8390898015251,262.44784911854464,493.5615965832405
1710.0000000000002,38.457242645140255,15.807751425284096,91.59823209028552,87.10313454478018,39.25745690777582,5.516079552537292,40.1061972557816,5.449023276037451,91.53716844717448,26.134799553672053,91.59663899171385,87.11508518779851,0.8299430834113427,0.8720191797950131,2.5219130023358822,3.393932182130896,4.089355342514216,0.013890381106916412,25.0,10.704298869592549,8.883146462196464,9.0,25.0,3.0,450.0481791547275,493.2559109284728,430.4772749009264,248.9190452940979,262.5277122539002,493.27613722309815
1720.0000000000002,38.496814889126576,15.821629031997702,91.4236978436344,86.83405790382893,39.294094954457954,5.530072311774404,40.13960516476585,5.481649804947267,91.36271746434856,26.13870043437936,91.42210772082296,86.84503441479812,0.8255813488911142,0.8682185131955553,2.516595151463382,3.3848136646589366,4.099915373821459,0.013872198143738072,25.0,10.73137405117592,8.906392118388453,9.0,25.0,3.0,449.9966891040136,492.9947072702724,430.40776148133335,248.9949006363939,262.60033057500874,493.01342247672176
1730.0000000000002,38.534282136746896,15.836473354160546,91.26462613133089,86.5873317519535,39.3285769943056,5.547818598433935,40.17084718262748,5.512142919928465,91.2037459450118,26.142061158986508,91.26303935280987,86.59740690594326,0.8214531647822431,0.8644566083659408,2.511298178067249,3.3757547864331894,4.109491485528648,0.013852799904443156,25.0,10.75727552237089,8.929978225010643,9.0,25.0,3.0,449.9505380466269,492.7544212962744,430.35139704637703,249.06687728212543,262.6662040980824,492.7717353019788
1740.0000000000002,38.5697560503527,15.852144111893836,91.11978706788115,86.36126703522268,39.36102785338828,5.5688938830186885,40.200057487015805,5.540637065426778,91.05902210959763,26.144918932406824,91.1182039566264,86.37050724284438,0.8175307335754065,0.8607235502851143,2.505990608653143,3.3667141589382568,4.118149961426155,0.013832117045028885,25.0,10.782056004032938,8.953810087361546,9.0,25.0,3.0,449.9093153806626,492.5335031269245,430.3070523614251,249.13517530925913,262.7257929885009,492.5495164902584
1750.0000000000002,38.603339934476764,15.868514642275102,90.98806596647039,86.15432616987613,39.39156257515114,5.592915543913136,40.227359406364954,5.567255619220305,90.92742953556544,26.147307683197084,90.98648680369885,86.16279156157356,0.8138051442498718,0.8570275903813713,2.500693756947064,3.357721347328435,4.125952472840938,0.01381036298830798,25.0,10.80576535089864,8.977803005219814,9.0,25.0,3.0,449.8726445781,492.330541306978,430.2736937710413,249.19997694953696,262.77952218241603,492.34534529032726
1760.0000000000002,38.635129847839536,15.88547056119802,90.86844932107452,85.96510388030161,39.42028768362256,5.6195380468461735,40.25286679576209,5.592112299320547,90.80795312617892,26.149258542543866,90.86687435014456,85.97284922842145,0.8102660698938275,0.85337398718028,2.495420561880369,3.3487945490606497,4.132956658915084,0.013787697701539016,25.0,10.828450821131696,9.001881278645612,9.0,25.0,3.0,449.8401794634125,492.1442443725688,430.25037306401634,249.26144975727567,262.827785329992,492.15792230744
1770.0000000000002,38.66521550242984,15.90290858596842,90.76001285883906,85.79231244250218,39.44730221577485,5.648448609997388,40.27668516261488,5.615312316877692,90.69966715060552,26.15080021035737,90.75844228873368,85.79938782539858,0.8069035250478307,0.8497670030187555,2.490181330815369,3.339948333834125,4.139216436854881,0.013764260049325565,25.0,10.850157349869846,9.02597730793127,9.0,25.0,3.0,449.81160106781306,491.9734276660939,430.236218402862,249.31974909092204,262.87094806534964,491.9860559264815
1780.0000000000002,38.693681022284245,15.920735471874025,90.66191136801568,85.63476868330609,39.472698597517024,5.679363970674615,40.29891263354588,5.636953534914426,90.60172506079246,26.15195926932836,90.66034537648686,85.64122003573164,0.803708213814785,0.8462103910663245,2.484985199201748,3.3311955902680723,4.144782314039841,0.013740176405349854,25.0,10.870927617709924,9.05003081278562,9.0,25.0,3.0,449.78661486448686,491.81700145949054,430.2304274518348,249.375020221823,262.9093508253625,491.828650267552
1790.0000000000002,38.72060556003396,15.93886710474044,90.57336989868944,85.49138286642875,39.49656336497223,5.712027013806278,40.31964076099218,5.657127104548692,90.51335068229297,26.152760443135094,90.57180863511229,85.49725244713731,0.8006714384302067,0.8427074213329911,2.4798401838167745,3.322547605149766,4.14970166996832,0.01371556146023737,25.0,10.89080222842682,9.073988093488481,9.0,25.0,3.0,449.7649484630685,491.67396092889385,430.2322602900921,249.42739925643687,262.9433112866882,491.68469503952053
1800.0000000000002,38.74606385904807,15.957227603369232,90.49367628880826,85.36114896141281,39.518977817776815,5.746203893341544,40.33895523871412,5.675918008216796,90.43383073124029,26.15322681697245,90.49211987677353,85.36647578124723,0.7977850650609504,0.8392609501379875,2.4747533614055186,3.3140143115435055,4.154018991682072,0.013690519733061004,25.0,10.909819902243273,9.097801355973331,9.0,25.0,3.0,449.7463493819564,491.5433771994812,430.24103320509863,249.47701477055531,262.9731264474942,491.5532565304589
1810.0,38.77012664093878,15.975748508860477,90.42217456496638,85.24313639545613,39.540018486697605,5.781681837546216,40.35693642944419,5.693405824501156,90.36250820696682,26.153380019448264,90.4206231046101,85.24795635103446,0.7950427015604236,0.8358747399363381,2.4697347784683745,3.3056095184047125,4.157776069029778,0.013665167566680209,25.0,10.928017604922276,9.12142822150446,9.0,25.0,3.0,449.730583246418,491.42439001677866,430.2561141169314,249.52398870265324,262.9990744704675,491.4334698205877
1820.0,38.79286096574105,15.994368140936215,90.35825920842211,85.13648226527174,39.559757567294106,5.818266914759249,40.37365985591131,5.709665232449594,90.29877665089144,26.153240381771585,90.35671277868526,85.14082906318959,0.7924344602553144,0.8325480425517992,2.4647814582058367,3.297329500757636,4.161012255442891,0.013639545011862266,25.0,10.945430660817353,9.144831179749247,9.0,25.0,3.0,449.7174322698689,491.3162004190093,430.2769178162732,249.56843699361931,263.02141631039007,491.3245327089329
1830.0,38.814330553622376,16.01303097364729,90.30137023915286,85.04038580460627,39.578263306439005,5.855782241239979,40.389196636321046,5.724766458313923,90.24207522346654,26.15282708124954,90.29982889964681,85.04429052763419,0.7899547492274426,0.8292838553461699,2.459901707927449,3.28918556327362,4.163764527639548,0.013613750630484185,25.0,10.962092832898463,9.167977126902484,9.0,25.0,3.0,449.70669381386654,491.21806627538217,430.3029020524368,249.6104702093569,263.04039713876926,491.22569911117193
1840.0,38.83459606441923,16.03168708008633,90.25098884909869,84.95410211622982,39.5956003403288,5.894066364855802,40.40361386754515,5.7387756685732825,90.1918843314098,26.152158258251404,90.24945264193235,84.95759373255488,0.7875972366853268,0.8260836947331933,2.4550997298275914,3.2811834245607847,4.166067720564813,0.013587856652715204,25.0,10.978036407658749,9.19083694898552,9.0,25.0,3.0,449.69817911417135,491.12929620514205,430.33356396814344,249.650194061014,263.05624760444056,491.13627447218266
1850.0,38.85371531249887,16.050291638054375,90.20663365404783,84.87693744681735,39.61182996079428,5.932971835452918,40.41697493036411,5.751755284728745,90.14772187394435,26.15125111722682,90.20510260546665,84.88004309180941,0.7853562611674862,0.8229491343526982,2.4503801432323464,3.2733292775850447,4.167954646110561,0.013561934256928023,25.0,10.993292286936708,9.213385165800899,9.0,25.0,3.0,449.6917122050271,491.04924540044607,430.3684369875679,249.6877098279752,263.0691849213624,491.055611233298
1860.0,38.8717434765509,16.068804479383346,90.16785726363129,84.80824504855877,39.62701037256272,5.972363881321883,40.429339782024655,5.7637642836389205,90.10913980750797,26.150122019512647,90.16633138557528,84.81098980042634,0.7832245044998029,0.8198794181970982,2.4457408327785655,3.265620250975664,4.169456180461583,0.013536014239004588,25.0,11.007890075686248,9.235599589153594,9.0,25.0,3.0,449.68712890681536,490.97731211898866,430.4070878476088,249.7231147374844,263.07941390127104,490.98310452691857
1870.0,38.888733258391326,16.08718970057197,90.13424348729619,84.74742090376037,39.64119689382612,6.012119327469577,40.44076518928984,5.77485843817783,90.07572134702595,26.148786552878448,90.13272277866352,84.74982851684342,0.7811996012964797,0.8168784342229467,2.441193756267532,3.258072190490479,4.170601450747516,0.013510202381726365,25.0,11.021858137517256,9.257461025732141,9.0,25.0,3.0,449.6842759916889,490.9129333921164,430.4491141877616,249.7565022421816,263.08712775553323,490.91818940261385
1880.0,38.90473505540529,16.105415288243194,90.1054046287801,84.6939007817254,39.654442166936384,6.052125581107305,40.451304968363694,5.785090562932055,90.047078256022,26.14725960216572,90.10388907682051,84.69599342776881,0.7792746858504302,0.8139448511727102,2.436735492223343,3.2506803433960534,4.171417861275133,0.013484516655574262,25.0,11.03522366423988,9.278953005537232,9.0,25.0,3.0,449.6830103368377,490.8555827865432,430.4941421830167,249.78796231293288,263.09250893112056,490.8603370210236
1890.0,38.91979708076691,16.123452791687612,90.08097923812984,84.64715698065248,39.666796313196194,6.092279728875724,40.461010165821655,5.794510701164654,90.0228485944927,26.145555400846604,90.0794688195612,84.6489554569478,0.7774449287280328,0.8110790072734573,2.4323677664923045,3.2434467737657617,4.171931224855143,0.013459001006178467,25.0,11.048012733244832,9.300061534305144,9.0,25.0,3.0,449.6831982390841,490.80476725841856,430.54182449608993,249.81758163618483,263.095729774021,490.8090522486938
1900.0,38.93396548543006,16.141277022244537,90.06063004391463,84.60669563776747,39.67830708613873,6.1324877510553515,40.46992923561315,5.803166306702451,90.00269464740116,26.14368757847751,90.05912472600211,84.6082194845514,0.7757056843029514,0.8082810037626266,2.4280917570063374,3.236372760768964,4.172165843643607,0.013433694000603603,25.0,11.060250359271208,9.32077487126378,9.0,25.0,3.0,449.68471476051553,490.760024756273,430.5918384237343,249.84544380604845,263.0969531603983,490.7638711190268
1910.0,38.947284466958635,16.158865783330214,90.04404212613343,84.57205430312369,39.68902000882422,6.172663829429723,40.478108198850805,5.811102407984492,89.9863010941069,26.141669199658963,90.04254186766488,84.57332189289451,0.7740525190589576,0.8055507659729508,2.4239082623106176,3.2294590282835687,4.172144588082645,0.01340862991178392,25.0,11.07196052915765,9.341083323185046,9.0,25.0,3.0,449.6874431398053,490.72092203027165,430.6438842364992,249.87162948283407,263.0963330533704,490.7243585984983
1920.0,38.95979636220896,16.176199619970134,90.03092127253578,84.54279974562017,39.69897849221108,6.212729692475307,40.48559078165968,5.818361749817427,89.97337336146725,26.139512795867404,90.0294260247323,84.54382836448445,0.7724811064546606,0.8028879635229705,2.419817445032172,3.222705408555142,4.171888971299123,0.0133838374435544,25.0,11.083166251555554,9.360979059943473,9.0,25.0,3.0,449.691274258331,490.6870526495719,430.6976836132916,249.896216527516,263.09401500487354,490.6901065926152
1930.0,38.97154173208976,16.19326158953976,90.02099249450467,84.51852595760256,39.70822394342454,6.252614029769916,40.49241854126368,5.824984922828776,89.96363613674168,26.137230391980324,90.01950220184595,84.5193318836408,0.7709876862909812,0.8002925146942521,2.4158203379381247,3.216112852632377,4.171419219552323,0.013359348193042806,25.0,11.093889600089485,9.380455945094296,9.0,25.0,3.0,449.6961061492804,490.65803519485286,430.7529782167719,249.91928011792157,263.0901366124248,490.66073213481013
1940.0,38.9825594395194,16.210037051600864,90.01399868365665,84.49885234782225,39.716795864988256,6.292251969446397,40.49863098144292,5.831010481813848,89.95683202142067,26.13483352811488,90.01251328464755,84.49945091464228,0.7695684930720843,0.7977640156791748,2.4119171145630087,3.2096811302421835,4.17075433718612,0.013335187204994685,25.0,11.104151751775248,9.399509382176234,9.0,25.0,3.0,449.70184354503033,490.63351162580784,430.8095283989077,249.94089284952247,263.08482793549484,490.635875731422
1950.0,38.99288671120335,16.226513474422063,90.00969944174572,84.48342216226483,39.72473193644476,6.331584607124057,40.5042656495318,5.836475045470138,89.95272035859008,26.13233327561676,90.00821886962774,84.48382781675781,0.7682195636201784,0.7953015647548612,2.4081065392846894,3.2034081040395512,4.16991216540194,0.013311370044012236,25.0,11.11397301654324,9.418136170332785,9.0,25.0,3.0,449.7083974770292,490.61314585356337,430.86711203996606,249.96112480329447,263.0782118526951,490.61519992573847
1960.0,39.00255922004359,16.242680254802906,90.00786987580875,84.47190082364396,39.73206811445196,6.370558559111373,40.509358249954815,5.841413411534916,89.95107602559074,26.1297402553555,90.00639405919758,84.47212718550831,0.7669375536300252,0.7929046308726957,2.404388582990559,3.1972932138632544,4.168909448663725,0.013287917369598938,25.0,11.123372877913257,9.436334375706508,9.0,25.0,3.0,449.71568485520186,490.59662222468006,430.9255233746255,249.980043649451,263.0704044579389,490.5983877855672
1970.0,39.01161113385198,16.25852855638493,90.00829965111451,84.46397465051024,39.7388386976829,6.40912558067663,40.513942721588954,5.8458586362705205,89.95168848481721,26.12706464590218,90.00682851459649,84.46403455946796,0.7657191771753348,0.7905724900335315,2.400762710883383,3.1913352009169147,4.167761884571635,0.013264845559523107,25.0,11.132370018900929,9.454103212879716,9.0,25.0,3.0,449.723628136036,490.5836443675541,430.98457203112855,249.99771469377905,263.06151534745504,490.5851417307589
1980.0,39.02007516046537,16.274051159594592,90.01079212570846,84.45934967035248,39.745076386933285,6.447242215203289,40.51805130939195,5.8498421078859915,89.95436091623547,26.124316191183027,90.00932559037409,84.45925523516098,0.7645615955846714,0.7883046439186041,2.3972291432460806,3.185533787164685,4.16648417283981,0.013242173761884456,25.0,11.140982345283817,9.471442934408968,9.0,25.0,3.0,449.73215501327394,490.57393411534105,431.0440821368376,250.01420091400288,263.0516478898516,490.5751824595663
1990.0,39.0279826148617,16.289242319027892,90.01516340558177,84.45775031411853,39.750812365825546,6.484869444689423,40.52171465539533,5.853393638808086,89.95890927055704,26.12150421086494,90.01370138954952,84.4575129505119,0.7634616951292611,0.786100091391606,2.393786634775467,3.179886726167073,4.165090071255884,0.01321991171734524,25.0,11.149227021306274,9.488354730890649,9.0,25.0,3.0,449.7411980776227,490.56723032091634,431.1038913668294,250.02956303869925,263.040899546002,490.5682477465226
2000.0,39.035363460432976,16.30409763343647,90.02124159567069,84.45891838073607,39.756076354749965,6.5219723912963445,40.524961862341726,5.856541535034637,89.96516151847966,26.118637605878234,90.01978401453307,84.45854885112288,0.7624163728025256,0.7839576399785811,2.3904334069787248,3.174391046957306,4.163592441343738,0.013198064991743277,25.0,11.157120491661487,9.504840637393613,9.0,25.0,3.0,449.7506945423962,490.5632879169572,431.1638501608145,250.04385958081787,263.0293621130327,490.5640915057954
2010.0,39.04376997946491,16.320829129060257,90.02959843617192,84.46222721340723,39.76239757440303,6.558518552453108,40.529176581874594,5.860627080043798,89.97368894385251,26.115788029604914,90.02814518282787,84.46184789487882,0.76141905128159,0.7819405922316864,2.3872050528377238,3.1691456450694098,4.162157014242329,0.013177143164029076,25.0,11.165671887072222,9.516369860511702,9.0,25.0,3.0,449.7612197941518,490.56056843346255,431.21989174064,250.0573269022836,263.01706274387743,490.561352334352
2020.0,39.05153073889439,16.341956839904412,90.04163091492364,84.47618782273321,39.76816279042217,6.5920293199448,40.533051291314074,5.864382762570359,89.98589053110632,26.112748881132287,90.04018194198275,84.4750016755795,0.7604466149149678,0.7801003221651924,2.3837222407058056,3.1638225628709984,4.160479514035016,0.013155168079716782,25.0,11.173618230845308,9.534942440162297,9.0,25.0,3.0,449.7797951241835,490.57123984783664,431.27132688298553,250.07088715761756,263.0028303919533,490.5707398186324
2030.0,39.05845290986234,16.35899524521227,90.05300590136628,84.48738302049834,39.77313652881352,6.626305785427745,40.53616058852548,5.867396356171297,89.99742977555864,26.10969882914219,90.05156108113329,84.48655938043208,0.7595723451832387,0.7782614596752954,2.3805479298174923,3.158809389492788,4.158668242102415,0.01313480688160266,25.0,11.181084993268826,9.551888956760932,9.0,25.0,3.0,449.7935490598187,490.57815323620656,431.3263144622866,250.0866547340709,262.98880643588086,490.5782240390144
2040.0,39.06484673613903,16.374412197687434,90.06584557162543,84.49918560217242,39.77763859930514,6.6607996832068475,40.53885184913396,5.870004644091807,90.01042930294115,26.10668635404176,90.06440479374157,84.49833323022067,0.7587721606914348,0.77646598540004,2.37760232839386,3.1540683137939,4.156805530292175,0.013115600353557048,25.0,11.188233888904447,9.56870072290923,9.0,25.0,3.0,449.8057542755672,490.5846352907759,431.38292401040314,250.10244394842587,262.97438411720987,490.5846565030917
2050.0000000000005,39.07065464228273,16.389197160764297,90.07984194582184,84.51290413762905,39.781612132798095,6.694713464672986,40.54107558479266,5.87215972568265,90.02458184827233,26.103642902348383,90.07840511504584,84.51193583070595,0.7579797113434555,0.7746820336599841,2.374642069955411,3.1493241036153954,4.154892349339381,0.01309616819428145,25.0,11.194979265884513,9.585074984051971,9.0,25.0,3.0,449.81805904648536,490.5930554573642,431.4397197512562,250.1162948587508,262.95945312553005,490.5928888408749
2060.0000000000005,39.075937960220365,16.40350895996187,90.09463606961599,84.52829010014187,39.785118856062006,6.727773900672048,40.54289195389519,5.873919953418351,90.0395284013157,26.100591183575148,90.09320308674286,84.52721934722047,0.7572260809163307,0.7729534288596132,2.371765989104704,3.1447194179643168,4.152946520488101,0.013077108963389645,25.0,11.201346279603284,9.600893639688593,9.0,25.0,3.0,449.83059702142896,490.6033620131276,431.49599883189586,250.12823660366615,262.94421677076315,490.60302904207214
2070.0000000000005,39.08077010118591,16.417369101502004,90.11013761298304,84.54509651666102,39.788231252836816,6.759986021983309,40.54437092086279,5.875353165086949,90.055178533974,26.097547258853407,90.10870837636239,84.5439415834062,0.7565181106459523,0.7712889594007283,2.368997870567473,3.1402868299682014,4.150973764906793,0.013058602725223072,25.0,11.207381740385983,9.61617382165605,9.0,25.0,3.0,449.8432655886248,490.61524959971973,431.5515828636944,250.1387686127727,262.92876008626627,490.6147793321954
2080.0000000000005,39.08520285439883,16.430798489285053,90.12631662885427,84.56318141800058,39.79099982348104,6.791392750874536,40.545561157485594,5.8765065512173456,90.07150226844742,26.09451626574992,90.12489103666313,84.56195319886761,0.7558540621930024,0.769686919967214,2.3663338341493363,3.1360207541165503,4.148976516733713,0.013040657257418422,25.0,11.21311952173778,9.630952948195555,9.0,25.0,3.0,449.85600125839255,490.628521833834,431.6064261852912,250.14825368380912,262.91311099452327,490.6279316399829
2090.0000000000005,39.089271674724486,16.443817725878205,90.14312293330423,84.5824257451946,39.79345877572148,6.8220178486648715,40.54649546574689,5.877411915357698,90.08844942276586,26.091501020028655,90.14170088408432,84.58113190243806,0.7552410105118958,0.7681547559437025,2.363798250255304,3.131953006199006,4.146958338605309,0.013023423973354927,25.0,11.218581898065397,9.645256895616056,9.0,25.0,3.0,449.8687703233496,490.64303792604574,431.6604879057671,250.15689445050683,262.8972971099274,490.64234005152247
2100.0000000000005,39.09300338878577,16.45644073467787,90.160484819486,84.60270385024984,39.79563376943613,6.851870187517761,40.54719823955395,5.878092907746691,90.1059483031869,26.08850500820301,90.15906621334508,84.60135120174105,0.754645346247776,0.7666586994056679,2.36128903058646,3.127947729992128,4.14492416278032,0.013006351507719036,25.0,11.223784996007907,9.659101728224755,9.0,25.0,3.0,449.8815446581893,490.658667103557,431.71372017123167,250.16480315287507,262.88135584909304,490.6578724552151
2110.0000000000005,39.09642061577548,16.468676322100407,90.17832128806172,84.62388544137377,39.79754628066286,6.880952571944647,40.547689706981195,5.878569137752663,90.12391792816516,26.085532388009312,90.17690602525715,84.62247995585966,0.7540937128448904,0.7652262840856732,2.3588931353754377,3.1241194194611106,4.142879546993002,0.012989927018904775,25.0,11.228742076598737,9.672498919933789,9.0,25.0,3.0,449.8942959772007,490.67528003508994,431.7660742349336,250.17204896116232,262.8653300226614,490.67439817453817
2120.0000000000005,39.09954364254613,16.480530954191806,90.19655065973184,84.6458417854178,39.799215458692366,6.909266008444264,40.547987771133194,5.878857958689082,90.14227664321885,26.08258751151129,90.19513864176152,84.64438975453417,0.7535740225046027,0.7638456200797342,2.356576454303648,3.1204220743833817,4.140830205388777,0.012973968967975848,25.0,11.2334648976734,9.685458033404643,9.0,25.0,3.0,449.9069966923328,490.69275046258093,431.8175040391338,250.17868093723823,262.8492631976197,490.6917914634146
2130.0000000000005,39.10239133777463,16.492010481623424,90.21509455970589,84.66845111943262,39.80065902538597,6.936811711819985,40.54810890191227,5.878975332659024,90.16094610424521,26.079674611053637,90.21368568893875,84.66695785502094,0.7530939390899114,0.7625247978681283,2.354366460426514,3.1168912582946424,4.1387814939279695,0.012958633978665328,25.0,11.237964372297713,9.69798799670252,9.0,25.0,3.0,449.91962090916735,490.7109599905161,431.8679678106672,250.18473913836525,262.8331972571546,490.70993237250013
2140.0000000000005,39.10498152233138,16.503120861378648,90.23387962330823,84.6915988287372,39.8018936432366,6.9635919642061035,40.54806850530936,5.878936188964531,90.17985298436352,26.076797650841,90.23247380383143,84.69006982308366,0.7526325635406864,0.7612429183766678,2.3522011675654357,3.113444085942103,4.1367384787275325,0.012943585584791192,25.0,11.242250840521931,9.710097642632944,9.0,25.0,3.0,449.93214486448073,490.7297967478534,431.91742876914327,250.19025957351568,262.8171713169943,490.7287093156909
2150.0000000000005,39.10733112431911,16.513868379162318,90.25283799833194,84.71517902479631,39.80293507093118,6.989610447178848,40.54788108164354,5.878754577906989,90.19892947423517,26.073960263397797,90.25143513532957,84.71361923026792,0.7521985353323819,0.7600089383063214,2.350110660907995,3.1101195992143165,4.134705736750758,0.0129289936352186,25.0,11.246334182780004,9.721795928863514,9.0,25.0,3.0,449.9445469837632,490.74915741604786,431.9658553471184,250.19527619652695,262.8012213501481,490.7480181174121
2160.0000000000005,39.10945623169753,16.524259680820137,90.27190732588876,84.73909378971541,39.80379821884266,7.014872289422783,40.54756028454755,5.878443728332344,90.21811326355832,26.071165730173675,90.27050732610033,84.73750795167892,0.751786632823604,0.7588177153768642,2.348081461643139,3.1068991770200034,4.132687442647032,0.012914787726825297,25.0,11.2502238575575,9.733091992053005,9.0,25.0,3.0,449.9568078303604,490.7689460535192,432.01322111034233,250.1998215167941,262.7853801410154,490.76776250632327
2170.0000000000005,39.11137212769875,16.534301752611725,90.29103048551272,84.7632533385871,39.804497185381535,7.039384027185065,40.54711895836201,5.878016084187948,90.23734728495256,26.068416983967207,90.28963325694738,84.76164544257254,0.7514071539356254,0.7576797051148235,2.346148294444276,3.1038279995590994,4.130687315528287,0.01290116213307513,25.0,11.253928925764852,9.743995154360505,9.0,25.0,3.0,449.9689100067952,490.78907459973937,432.0595045579572,250.20392672366435,262.7696773948915,490.7878532157856
2180.0000000000005,39.113093268155936,16.544001814875458,90.31015533911419,84.7875747560434,39.805045244755775,7.063153378176764,40.5465691357898,5.877483302513156,90.25657945785149,26.06571662494076,90.30876079162688,84.7859489958181,0.751050481586769,0.7565852043848412,2.344283505435067,3.1008687098199084,4.1287087697069325,0.012887967587555983,25.0,11.25745802239652,9.754514825443664,9.0,25.0,3.0,449.9808380284404,490.8094611197217,432.10468868412335,250.2076215547339,262.75413989125565,490.80820863888096
2190.0000000000005,39.1146333443653,16.553367323690907,90.32923436914952,84.81198261267275,39.80545490588053,7.086189219122217,40.54592209241615,5.87685630648059,90.27576232572589,26.063066934954175,90.32784241424602,84.81034252522461,0.7507178967653642,0.7555354526500514,2.342493220906582,3.0980286735566334,4.126754786192233,0.012875240223721477,25.0,11.260819401956669,9.76466052329158,9.0,25.0,3.0,449.9925782077108,490.8300311292019,432.1487607589571,250.2109343414936,262.7387916693007,490.82875324814745
2200.0000000000005,39.1160053065275,16.562405913177145,90.34822434358848,84.83640760978089,39.8057379397798,7.108501444504782,40.54518837719015,5.876145315101097,90.29485272097587,26.060469892385527,90.34683489465527,84.83475659803406,0.7504040634773252,0.7545249818737577,2.340762754172031,3.0952877360457887,4.124828058236278,0.012862901394330894,25.0,11.264020948782331,9.774441829177421,9.0,25.0,3.0,450.0041185186652,490.8507157681972,432.19171196005937,250.2138919945201,262.72365420453883,490.8494179688439
2210.0000000000005,39.11722136078915,16.57112533815217,90.36708615397325,84.86078678162147,39.80590538186439,7.130100834337156,40.544377819617154,5.875359850322752,90.31381160202253,26.05792718897192,90.36569912615744,84.85912796648103,0.7501105242702834,0.7535552053466614,2.339098692001122,3.0926538973477835,4.122930951217296,0.012850989038436284,25.0,11.267070166950704,9.783868332985264,9.0,25.0,3.0,450.0154485109833,490.87145227902704,432.23353708877687,250.2165199545264,262.7087465302983,490.8701395940775
2220.0000000000005,39.11829302350035,16.579533455367084,90.3857844648533,84.8850628630446,39.8059675861923,7.150998967225462,40.543499583186325,5.8745087889003,90.33260370268164,26.055440248287425,90.38439977519293,84.88339912009116,0.7498353605830067,0.7526240141015864,2.337496654207796,3.0901206683093827,4.121065544183958,0.012839480495469973,25.0,11.269974214207592,9.792949625281553,9.0,25.0,3.0,450.02655917864865,490.892183340166,432.2742342442406,250.2188422809511,262.6940854305719,490.8908604111669
2230.0000000000005,39.119231142219085,16.58763818786133,90.40428749817417,84.90918399389089,39.8059342491613,7.171208122328324,40.542562191265255,5.873600387558383,90.35119731602136,26.053010240968437,90.40290506560687,84.90751795353651,0.7495777182357126,0.7517303346863937,2.335955422553058,3.087685757239452,4.119233645987989,0.012828370184053358,25.0,11.272739910403743,9.801695267848743,9.0,25.0,3.0,450.0374428638239,490.9128568054657,432.31380455634576,250.22088168007676,262.6796855738879,490.9115278830637
2240.0000000000005,39.12004592443503,16.595447497671273,90.42256680333091,84.93310336190058,39.805814440042525,7.190741190561596,40.5415735589061,5.872642313860638,90.36956406409612,26.05063810056498,90.42118654873411,84.93143743679445,0.7493362158726965,0.750872533819681,2.3344719895203614,3.0853445233400425,4.117436816725547,0.01281764242253583,25.0,11.275373752175994,9.810114772476254,9.0,25.0,3.0,450.0480931596436,490.9334253592706,432.3522519213609,250.2226595545212,262.6655596537403,490.9320943466484
2250.0000000000005,39.12074696849233,16.602969363369652,90.44059703246566,84.95677889152579,39.80561663315434,7.2096115952658115,40.540541025793246,5.871641678166441,90.38767867288504,26.048324539020033,90.43921887864947,84.95511526800226,0.7491105865719468,0.750050067577239,2.3330466818536406,3.0830967494308803,4.115676383028624,0.012807299587502274,25.0,11.277881929692285,9.818217585033949,9.0,25.0,3.0,450.0585048166226,490.953846239057,432.3895827537896,250.22419606054052,262.6517185251975,490.95251667842894
2260.0000000000005,39.121343283520645,16.610211751021836,90.45835575410656,84.98017294386254,39.80534873020415,7.2278332032419135,40.539471380548775,5.87060505719802,90.40551878563289,26.046070062396552,90.45697962584977,84.97851361506633,0.7488996025987,0.7492614045611522,2.3316767051901426,3.080938109751295,4.113953457927289,0.012797326686306454,25.0,11.280270333795611,9.826013059942227,9.0,25.0,3.0,450.0686736592269,490.9740809390691,432.425805746338,250.22551014201375,262.63817132812954,490.97275606418594
2270.0000000000005,39.12184332507047,16.61718260130033,90.4758232331277,85.00325200353336,39.80501809614767,7.245420263438574,40.53837089636104,5.869538528568455,90.42306474255406,26.043874985208102,90.47444905717649,85.00159877462625,0.7487023997978854,0.7485053565406566,2.330360279293826,3.078865635834483,4.1122689558169325,0.012787714086747509,25.0,11.28254457669243,9.833510453573808,9.0,25.0,3.0,450.07859649877855,490.99409492497017,432.4609316509831,250.226619600725,262.6249256171746,490.99277766942606
