time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,39.12225501862672,16.62388980811022,90.4929822508173,85.02598640703478,39.80463158419252,7.262387334231846,40.53724535709034,5.86844769607211,90.44029940063369,26.041739445076928,90.49160995588569,85.02434090763846,0.7485181594696675,0.7477807623058031,2.3290956551634707,3.0768764174692738,4.1106236081824274,0.012778452137908328,25.0,11.284710002599295,9.840718907349014,9.0,25.0,3.0,450.0882710556402,491.01385737594495,432.49497306698794,250.22754114117447,262.6119874780367,491.0125503929356
2290.0000000000005,39.12258578525201,16.63034120248534,90.50981792873912,85.04835008305741,39.80419556237821,7.278749220229996,40.536100084415125,5.867337715975452,90.45720795726129,26.039663416651138,90.50844744550461,85.0467137752543,0.7483461078176404,0.7470864896507842,2.3278811208703805,3.0749676105211647,4.109017977642082,0.01276953121980187,25.0,11.28677170044216,9.847647435646593,9.0,25.0,3.0,450.09769588578934,491.03334094194406,432.5279442448228,250.22829042037333,262.5993616392599,491.0320466170033
2300.0000000000005,39.12284256687022,16.63654453820476,90.52631755999568,85.07032029570456,39.803715939617405,7.294520914331714,40.53493996428232,5.866213322629108,90.47377778129096,26.037646724779847,90.52494882109033,85.06869448787107,0.7481855169442274,0.746421438759565,2.3267150125338856,3.0731364512934505,4.107452472275714,0.012760941820081816,25.0,11.288734516384125,9.854304915580656,9.0,25.0,3.0,450.1068703108618,491.0525214983074,432.5598609029173,250.22888209754825,262.5870515787312,491.05124197128447
2310.0000000000005,39.12303185086439,16.642507478731943,90.54247044842937,85.09187740753491,39.80319819098092,7.309717542673297,40.533769472552194,5.865078853294733,90.48999825205321,26.0356890575726,90.54110338842695,85.09026326324164,0.7480356893646014,0.7457845289475651,2.3255956729087446,3.0713802018563094,4.105927358178873,0.01275267432261,25.0,11.29060306582062,9.860700077554329,9.0,25.0,3.0,450.1157943516218,491.07137792407536,432.59074005305894,250.2293298831503,262.57505962614687,491.0701151032943
2320.0000000000005,39.12315969311498,16.648237584447486,90.55826775682645,85.11300465208365,39.802647381452,7.3243543116565775,40.532592699158805,5.863938271530969,90.50586060737783,26.033789978896152,90.55690231222532,85.11140319966648,0.7478959779232298,0.7451747206485265,2.3245215200518383,3.069696240700365,4.104442771873636,0.012744719398811956,25.0,11.29238174414121,9.866841495820664,9.0,25.0,3.0,450.1244686648829,491.08989188661,432.62059983471977,250.22964658481715,262.5633870602068,491.0886474640921
2330.0000000000005,39.1232317412638,16.6537423039847,90.5737023659291,85.13368792189918,39.80206818946102,7.3384464649973316,40.53141337164097,5.862795189968324,90.52135780247055,26.031948939701977,90.57233847513274,85.13210006358825,0.7477657668585506,0.7445909982951142,2.323490994592802,3.068081992887916,4.10299873151091,0.01273706773169346,25.0,11.294074738394045,9.872737583170647,9.0,25.0,3.0,450.13289448647544,491.10804764037846,432.6494593703044,250.22984415452805,262.55203419765616,491.1068231063724
2340.0000000000005,39.12325325627532,16.659028963615754,90.58876873678473,85.15391556282117,39.801464929017015,7.352009237107267,40.53023487756715,5.861652892010852,90.53648437210846,26.030165289627234,90.58740634007853,85.15234208350671,0.7476444736459795,0.7440323740114434,2.3225025714575738,3.0665349454690167,4.101595147911258,0.012729710093259456,25.0,11.295686037041264,9.878396583136976,9.0,25.0,3.0,450.1410735744246,491.1258318323232,432.6773386175863,250.2299337322725,262.5410004816095,491.1246284892461
2350.0000000000005,39.12322913381464,16.664104760100656,90.60346278404272,85.17367818342689,39.800841571287485,7.365057815462592,40.52906028607564,5.860514352681264,90.55123630382192,26.02843828737855,90.60210182356852,85.17211975903018,0.7475315495821867,0.743497889740976,2.321554767185897,3.065052656926873,4.10023183454933,0.012722637396282,25.0,11.297219440204742,9.883826565656305,9.0,25.0,3.0,450.1490081579293,491.14323332073906,432.70425824169973,250.2299256898394,262.53028456171387,491.1420522965024
2360.0000000000005,39.12316392456184,16.66897675410968,90.61778175632166,85.19296847521478,39.800201765098286,7.3776073053949744,40.52789236833098,5.859382258415849,90.56561091815551,26.02676711064436,90.61642217604981,85.19142568054883,0.7474264766795465,0.7429866155925617,2.3206461354568253,3.0636327510493877,4.098908516941521,0.012715840680646856,25.0,11.298678569202592,9.88903542306963,9.0,25.0,3.0,450.15670088926606,491.1602430043364,432.7302394951413,250.22982967255035,262.51988436990894,491.15908526485623
2370.0000000000005,39.12306185381591,16.67365186426241,90.63172412203409,85.21178104086557,39.79954885668976,7.389672697108723,40.526733617217246,5.858259026121401,90.57960675439497,26.025150865578325,90.63036586773384,85.21025435720462,0.747328766994079,0.7424976505204085,2.3197752699319807,3.0622729204523886,4.097624841566752,0.012709311139200983,25.0,11.300066875536402,9.894030866562332,9.0,25.0,3.0,450.1641547980416,491.1768536588229,432.75530410447874,250.22965463974927,262.5097971925833,491.17572002006494
2380.0000000000005,39.12292684003759,16.67813686159991,90.64528946168728,85.23011223249726,39.7988859084138,7.401268834642168,40.52558626598498,5.857146821219487,90.59322346277608,26.023588595819437,90.64393248089486,85.22860205467003,0.7472379613273668,0.7420301222924673,2.3189408048536224,3.0609709271460894,4.096380384246928,0.0127030401306128,25.0,11.301387649142155,9.898820422737913,9.0,25.0,3.0,450.1713732481204,491.19305978306267,432.77947416395847,250.22940890318253,262.50001973858446,491.1919509223376
2390.0000000000005,39.122762513008816,16.682438366824158,90.65847837015272,85.24796000370225,39.798215716743286,7.4124103926081935,40.524452305936265,5.856047574759771,90.60646170669492,26.02207929039514,90.65712261213838,85.2464666468599,0.7471536227290099,0.7415831820413799,2.318141399093288,3.059724581134668,4.095174657601064,0.01269701910031396,25.0,11.302644027018856,9.903411433075519,9.0,25.0,3.0,450.17835989963754,491.2088574575509,432.80277204628743,250.2291001648325,262.49054819995354,491.2077739242874
2400.0000000000005,39.1225722307784,16.68656284575036,90.67129235976967,85.26532376403894,39.797540829330856,7.423111849287294,40.52333350341503,5.854962999862323,90.6193230657331,26.020621891845114,90.669937775503,85.26384747003628,0.7470753431674688,0.741156011986328,2.317375761008881,3.0585317729952086,4.094007118515744,0.012691239725096698,25.0,11.30383900039726,9.907811051153487,9.0,25.0,3.0,450.18511867049943,491.2242442058872,432.8252203090565,250.2287355522276,262.481378312757,491.2231864317912
2410.0000000000005,39.12235909622468,16.690516608031714,90.6837337747314,85.28220424915565,39.79686356132082,7.433387468718705,40.52223141571972,5.85389460711741,90.63180995000369,26.019215303047247,90.68238031684592,85.2807451925799,0.7470027396281784,0.7407478223542323,2.316642640006197,3.0573904623604298,4.092877174563309,0.012685693873858086,25.0,11.304975422505548,9.91202624327235,9.0,25.0,3.0,450.19165370374327,491.23921887026273,432.8468416207438,250.22832165312937,262.4725054095819,491.238187178918
2420.0000000000005,39.12212597252199,16.69430580455918,90.69580570712753,85.29860339422527,39.79618601076002,7.443251280447725,40.52114740630702,5.85284371930004,90.64392551613965,26.01785839411616,90.69445332988415,85.29716168805139,0.7469354463367184,0.7403578445230908,2.315940806014124,3.0562986505372147,4.091784190356171,0.012680373502176687,25.0,11.306056015140314,9.916063787452742,9.0,25.0,3.0,450.1979693348796,491.2537814905588,432.86765868463345,250.22786454792487,262.46392447148736,491.2527761064293
2430.0000000000005,39.12187549810849,16.697936426529736,90.7075119202927,85.31452421774486,39.795510073344005,7.452717064015133,40.52008265918759,5.8518114852385,90.65567359060819,26.01655000850195,90.70616057954254,85.31309991872854,0.7468731218831096,0.7399853387874545,2.315269074870378,3.055254413657833,4.090727493251524,0.01267527079745828,25.0,11.307083375277672,9.919930274019576,9.0,25.0,3.0,450.20407006279305,491.26793319287873,432.88769417377694,250.22736984093123,262.45563017466515,491.2669542499028
2440.0000000000005,39.121610100826416,16.701414304850175,90.7188567772429,85.32997071296022,39.79483745631251,7.461798335373373,40.51903819244698,5.850798892446335,90.6670585981176,26.015288968666653,90.71750643038952,85.32856382663452,0.7468154455967703,0.7396295913812061,2.3146263001396465,3.0542558915208526,4.089706378635805,0.01267037813970068,25.0,11.308059981293525,9.923632106506544,9.0,25.0,3.0,450.2099605227188,491.2816760853081,432.90697067192417,250.2268426900196,262.44761693377006,491.28072363484927
2450.0000000000005,39.121332011242814,16.70474510938186,90.72984517212906,85.34494774433374,39.79416969157494,7.470508333919668,40.51801487105623,5.84980678052841,90.67808549304179,26.014074081463946,90.7284957780902,85.34355822972572,0.7467621155265478,0.7392899130673704,2.314011369770704,3.053301282838074,4.088720114952761,0.012665688088526302,25.0,11.308988198579812,9.927175502296793,9.0,25.0,3.0,450.21564546050735,491.29501315874177,432.9255106176928,250.22628783587328,262.4398789431652,491.2940871771115
2460.0000000000005,39.121043275488574,16.707934350203175,90.74048246982483,85.35946095550825,39.79350814815297,7.478860014587837,40.517013418828725,5.848835852422212,90.68875969900003,26.012904142715055,90.739133988994,85.35808872954891,0.7467128442533827,0.7389656354167494,2.313423195719269,3.0523888311360188,4.087767948049718,0.012661193330693462,25.0,11.309870285283466,9.930566495078777,9.0,25.0,3.0,450.2211297109292,491.3079481982071,432.94333626029936,250.2257096278213,262.43241021258245,491.3070485936837
2470.0000000000005,39.1207457673242,16.710987377909532,90.75077444715065,85.37351667999745,39.79285404397545,7.4868660385943135,40.516034429841774,5.847886685307117,90.69908705006473,26.01177794171599,90.74942684135857,85.37216162165795,0.7466673671880838,0.738656119475252,2.3128607421668246,3.0515168616420767,4.086849105424218,0.01265688683892824,25.0,11.310708397351618,9.93381093623384,9.0,25.0,3.0,450.22641817594626,491.3204856969124,432.960469614332,250.22511204968512,262.42520460186785,491.31961231633227
2480.0000000000005,39.12044119957415,16.71390938386071,90.7607272369604,85.38712185620415,39.792208457063744,7.494538764990864,40.51507837927972,5.846959741102808,90.70907373483244,26.010694265514644,90.7593804694363,85.38578381048694,0.7466254298894996,0.7383607436325571,2.3123229886304983,3.050683732263056,4.08596280026861,0.012652761674077972,25.0,11.3115045931454,9.936914496182224,9.0,25.0,3.0,450.23151580405874,491.33263077441194,432.9769324176448,250.22449874398987,262.4182558540199,491.33178340953145
2490.0000000000005,39.12013113506662,16.716705403238848,90.77034728238156,85.4002839571855,39.79157233591416,7.501890249652093,40.51414563319417,5.846055375920457,90.71872625067978,26.009651902021687,90.76900131771431,85.39896273841913,0.7465868013371464,0.738078916927355,2.311808973009029,3.049887889936384,4.0851082345334735,0.012648811223547966,25.0,11.312260838634929,9.939882668561664,9.0,25.0,3.0,450.23642757496447,491.34438910851446,432.9927461056296,250.2238730351553,262.41155762066325,491.3435675012667
2500.0000000000005,39.119816995893366,16.71938031202137,90.77964128232063,85.41301090909712,39.790946508953,7.508932230298569,40.513236458050265,5.845173849307685,90.72805134922008,26.00864964470844,90.77829608641984,85.41170630470754,0.7465512557540434,0.7378100616656513,2.311317737658064,3.049127799323715,4.084284603130145,0.012645028910550924,25.0,11.312979009671096,9.942720767732569,9.0,25.0,3.0,450.2411584778582,491.35576685748646,433.00793176080055,250.22323794886972,262.40510349586344,491.3549707059833
2510.0000000000005,39.11950007669197,16.721938843590806,90.78861617194056,85.42531105460483,39.79033169563103,7.515676158565895,40.512351029657886,5.844315332898759,90.73705601694274,26.007686291333076,90.78727171200084,85.4240228279359,0.7465185833910163,0.7375536232731562,2.310848363622497,3.0484019868956533,4.083491094151291,0.012641408380455507,25.0,11.31366090287878,9.945433947634626,9.0,25.0,3.0,450.24571351285545,491.3667706204176,433.0225101491346,250.2225962411852,262.39888701830233,491.3659995834564
2520.0000000000005,39.11918154823263,16.72438556925937,90.79727905043075,85.43719305243542,39.78972851224328,7.522133148094781,40.51148944103704,5.843479918032983,90.7457474027624,26.00676065280908,90.7959352948912,85.43592094580845,0.7464885913785856,0.7373090727849028,2.3103999763409173,3.04770904912582,4.082726895393581,0.012637943539732346,25.0,11.314308229439462,9.948027181319901,9.0,25.0,3.0,450.25009765418554,491.37740734622446,433.0365016073373,250.22195040466207,262.39290172449705,491.3766610481668
2530.0000000000005,39.118862469641606,16.726724914531246,90.8056371652475,85.44866584665145,39.78913748206397,7.528314006055267,40.51065171049353,5.842667623578393,90.75413280241632,26.005871551716385,90.80429408375467,85.44740958401918,0.7464610942670167,0.7370758966933655,2.3099717170554808,3.0470476137488465,4.081991194384857,0.01263462839834917,25.0,11.314922625216012,9.950505278872527,9.0,25.0,3.0,450.2543158530461,491.38768429971935,433.0499260804376,250.22130269509927,262.38714114896607,491.3869623347247
2540.0000000000005,39.118543796183225,16.72896116115652,90.81369787949664,85.45973861627368,39.78855904274772,7.53422923317504,40.50983778859146,5.841878402686348,90.76221962585892,26.0050178244702,90.81235544286835,85.45849790564158,0.7464359213029432,0.7368536042383088,2.3095627667515743,3.046416370989883,4.081283180573897,0.01263145720259678,25.0,11.315505653868286,9.952872890455296,9.0,25.0,3.0,450.2583730265474,491.3976090124765,433.0628031052984,250.22065514815117,262.3815988420654,491.3969109483684
2550.0000000000005,39.118226385826205,16.731098445085365,90.82146863334796,85.47042071824403,39.787993553043805,7.539889013996685,40.50904756494159,5.84111214936945,90.7700153586417,26.004198324567145,90.82012681353605,85.46919525411363,0.7464129110450045,0.7366417224788584,2.3091723311343766,3.045814053613236,4.080602048200088,0.012628424355775202,25.0,11.316058808184948,9.955134504486407,9.0,25.0,3.0,450.2622740425256,491.4071892287782,433.07515177693415,250.2200095929964,262.37626839331443,491.4065146109483
2560.0000000000005,39.11791100709748,16.733140762451512,90.82895692157457,85.48072165097057,39.78744129983647,7.5453032262899455,40.508280874413614,5.840368704521666,90.77752753950499,26.00341192336805,90.82761569162896,85.47951111637775,0.7463919094769887,0.7364397942492403,2.3087996357787195,3.04523943002796,4.079946997498697,0.012625524392283888,25.0,11.316583514397053,9.957294454503483,9.0,25.0,3.0,450.2660237144751,491.4164328689252,433.0869907509157,250.21936766907783,262.37114344114536,491.4157812235849
2570.0000000000005,39.1175983456244,16.73509197188315,90.83617026736451,85.4906510139736,39.78690250432244,7.550481442555849,40.507537502911326,5.839647861514777,90.78476373420459,26.002657511683022,90.83482960139796,85.48945508245907,0.7463727774221115,0.7362473855165506,2.3084439501929928,3.044691335709544,4.079317236388992,0.012622752110559752,25.0,11.31708113492806,9.9593569220512,9.0,25.0,3.0,450.2696267931814,491.4253479898845,433.0983382325882,250.21873084001103,262.36621768662235,491.4247188272223
2580.0000000000005,39.117289010914725,16.736955801224553,90.8431162073893,85.50021848238003,39.78637732790144,7.555432942576146,40.5068171923762,5.838949371048443,90.7917315206422,26.001933999856703,90.84177608054273,85.49903681974676,0.7463553911711683,0.736064085693858,2.3081045904230213,3.04416867611688,4.078711981084536,0.012620102587168636,25.0,11.31755297259582,9.96132594433908,9.0,25.0,3.0,450.27308796476746,491.43394275884,433.1092119882484,250.21810040808077,262.3614848983666,491.4333355758222
2590.0000000000005,39.11698354022844,16.738735835864873,90.84980223938783,85.50943373376765,39.785865877389696,7.560166681331566,40.50611964719626,5.838272947363008,90.79843843631522,26.00124032336987,90.84846262779593,85.50826599992729,0.7463395967102113,0.7358894635587253,2.3077807796812504,3.043670243239976,4.078130460525159,0.012617570420047509,25.0,11.318000267629031,9.96320540182478,9.0,25.0,3.0,450.2764118255313,491.442225386642,433.1196292718224,250.2174775220276,262.35693894824675,491.4416396699745
2600.0000000000005,39.116682407265074,16.740435544031698,90.85623584994605,85.51830647821805,39.78536821060161,7.564691347251711,40.505444536848415,5.83761827080059,90.80489200635704,26.000575437057364,90.85489673070289,85.51715232839234,0.7463253070095702,0.7357231615036997,2.3074719481733057,3.0431951096770056,4.077571912803945,0.012615151361970592,25.0,11.318424208425654,9.964999045884552,9.0,25.0,3.0,450.2796029053332,491.450204149023,433.12960692483136,250.21686319593968,262.3525737825918,491.44963937707695
2610.0000000000005,39.11638602512903,16.74205826559256,90.8624244681504,85.52684639416317,39.7848843405995,7.569015332341961,40.50479150128652,5.836984993029432,90.8110996970668,25.99993832001365,90.86108581927833,85.52570548047987,0.7463124022585923,0.7355647981137594,2.307177426463894,3.042742224577653,4.077035589076762,0.01261284064871393,25.0,11.318825928881552,9.966710486979823,9.0,25.0,3.0,450.2826656448168,491.4578873285882,433.13916130957983,250.21625831554687,262.34838345365125,491.45734297395694
2620.0000000000005,39.11609475176344,16.74360721839821,90.86837545613056,85.53506311126118,39.784414240316245,7.573146744837346,40.50416015477232,5.836372740758691,90.8170689065096,25.999327975404295,90.86703725654736,85.53393508394527,0.7463007815535213,0.7354140188266535,2.306896605781612,3.0423106246082656,4.0765207538377535,0.012610633875079076,25.0,11.319206511565142,9.96834320175094,9.0,25.0,3.0,450.28560439536005,491.46528319647473,433.1483083233903,250.21566364955967,262.3443621216991,491.4647587278767
2630.0000000000005,39.115808894436775,16.745085502186896,90.87409609744236,85.5429661914286,39.78395784653166,7.577093416314425,40.503550089333714,5.835781119092019,90.82280695293576,25.998743430672448,90.87275832693005,85.5418506999477,0.7462903478473165,0.7352704809316317,2.306628891990673,3.0418993729223045,4.076026685453859,0.012608526743288362,25.0,11.319566990191902,9.96990053736539,9.0,25.0,3.0,450.2884234169517,491.47239999311057,433.1570634036853,250.21507985921497,262.3405040593224,491.47189487724097
2640.0000000000005,39.11552871396656,16.74649610145849,90.87959358393923,85.55056510794998,39.78351506370788,7.580862906527898,40.50296087819918,5.835209714858877,90.82832106167619,25.998183738019637,90.87825622311352,85.54946180204966,0.7462810156224179,0.7351338610387314,2.3063737298837244,3.041507590922456,4.075552676877033,0.012606515196091407,25.0,11.319908351588936,9.971385714828612,9.0,25.0,3.0,450.2911268749638,491.47924590739507,433.16544152895295,250.21450750724924,262.3368036570324,491.47875961058185
2650.0000000000005,39.115254428651134,16.74784188885957,90.88487500556757,85.55786922876358,39.78308576747724,7.584462509731736,40.502392078836856,5.834658099561921,90.83361835496883,25.99764797458897,90.88353803584802,85.5567777593893,0.7462726974054493,0.7350038416497516,2.306130561954649,3.041134403604401,4.075098036116623,0.012604595191442127,25.0,11.320231537731727,9.972801832807818,9.0,25.0,3.0,450.2937188382501,491.48582905970574,433.1734572233788,250.21394706629,262.33325542699373,491.4853610493965
2660.0000000000005,39.11498621792836,16.749125628486354,90.88994734120652,85.56488780138022,39.78266980787179,7.587899261013489,40.50184323575079,5.8341258320901375,90.83870584282833,25.99713524259198,90.88861074478754,85.56380782152291,0.7462653178060128,0.7348801248430374,2.305898872198932,3.0407789970419694,4.074662086644636,0.012602762941878912,25.0,11.320537447669892,9.97415187134527,9.0,25.0,3.0,450.2962032776133,491.49215748653086,433.18112456207314,250.2133989265744,262.32985400618634,491.49170723265615
2670.0000000000005,39.11472422578116,16.750349979045836,90.8948174504297,85.57162993923663,39.78226701231988,7.591179942389715,40.50131388306621,5.83361246122672,90.843590414837,25.996644669375087,90.89348121025229,85.57056110468734,0.7462588016296667,0.7347624204217676,2.305678149745352,3.04044057016712,4.074244167743764,0.012601014715677952,25.0,11.320826939320227,9.975438695397886,9.0,25.0,3.0,450.29858406451774,491.4982391264981,433.1884571763516,250.21286340320336,262.32659415904243,491.497806102686
2680.0000000000005,39.114468563910044,16.751517497131317,90.8994920667344,85.57810461020534,39.78187718839833,7.594311089422774,40.50080354686151,5.833117527912123,90.84827883340468,25.996175407376427,90.89815616645872,85.57704658022078,0.7462530840360718,0.7346504557557245,2.3054679205524087,3.0401183763081328,4.073843634743602,0.012599347009899727,25.0,11.321100831244108,9.976665058500371,9.0,25.0,3.0,450.30086497040185,491.50408180844624,433.19546826057865,250.2123407428648,262.3234707793751,491.503665493106
2690.0000000000005,39.11421931467296,16.75263064030503,90.90397779139391,85.58432062612786,39.7815001263776,7.597298997492373,40.500311747319195,5.8326405673310555,90.8527777276502,25.995726634034384,90.90264221537247,85.58327306402542,0.7462480986785957,0.7345439639486253,2.3052677110422537,3.039811674990879,4.073459859225861,0.01259775635143833,25.0,11.321359904288784,9.977833606209117,9.0,25.0,3.0,450.30304966612493,491.5096932405317,433.2021705787873,250.21183113004463,262.3204788917529,491.5092931178113
2700.0000000000005,39.11397653382407,16.753691770286935,90.90828108859591,85.5902866342359,39.78113560155702,7.60014972843669,40.49983800066103,5.832181110791055,90.85709358857025,25.995297551604157,90.90694582184753,85.58924920792907,0.7462437902611877,0.7344426960317149,2.3050770871194834,3.0395197831511984,4.073092229132462,0.012596239509968288,25.0,11.321604903210924,9.978946879634975,9.0,25.0,3.0,450.3051417219312,491.5150810011144,433.2085764724811,250.21133469287585,262.31761365231444,491.5146965617732
2710.0000000000005,39.113740253040206,16.75470315607356,90.91240828149728,85.59601110995662,39.78078337639676,7.602869117210218,40.4993818208905,5.831738687413464,90.86123276512464,25.994887386946456,90.91107330968205,85.59498349240613,0.7462401011367171,0.734346407598574,2.30489561295582,3.039242020554394,4.07274014881382,0.012594793272354202,25.0,11.321836538222785,9.98000731891102,9.0,25.0,3.0,450.30714460770406,491.5202525309812,433.2146978689228,250.21085150845036,262.3148703491375,491.5198832731277
2720.0000000000005,39.11351048229112,16.755666976799375,90.9163655482809,85.60150234985895,39.78044320252656,7.605462777946342,40.498942721442816,5.831312825735381,90.86520146032063,25.99449539129733,90.91503085767572,85.60048421948017,0.7462369791540875,0.7342548663746368,2.304722875416011,3.038977741790648,4.07240303909295,0.012593414575838128,25.0,11.322055486419517,9.981017266367472,9.0,25.0,3.0,450.3090616931062,491.5252151257969,433.2205462885312,250.2103816078671,262.3122444025419,491.5248605555509
2730.0000000000005,39.11328721200182,16.75658532483982,90.92015891997217,85.60676846710174,39.78011482252053,7.607936110778836,40.49852021658074,5.83090305506488,90.86900572905992,25.994120839897448,90.91882449744685,85.60575950812499,0.7462343800349338,0.7341678543714056,2.3045584915072457,3.0387263458786515,4.0720803371943255,0.01259210054827788,25.0,11.322262393225628,9.981978969954184,9.0,25.0,3.0,450.310896248466,491.5299759308538,433.2261328542663,250.20992498079747,262.30973136438934,491.52963556293867
2740.0000000000005,39.1130704150552,16.7574602087509,90.92379427859832,85.61181738750201,39.77979797153251,7.610294308351171,40.49811382266984,5.830508906719274,90.8726514763278,25.9937630316561,90.92246011159268,85.61081729024983,0.7462322587231037,0.7340851591983358,2.3044020817527398,3.038487240951075,4.071771496652136,0.012590848362202102,25.0,11.32245787375814,9.98289458648668,9.0,25.0,3.0,450.3126514456988,491.534541936496,433.23146830072176,250.20948157974868,262.30732691734926,491.53421529470023
2750.0000000000005,39.11286004866676,16.758293556064586,90.92727735558816,85.61665684598717,39.77949237882138,7.612542362054512,40.49772305936245,5.830129915175121,90.87614445562035,25.993421288772534,90.92594343209002,85.61566530710995,0.7462305701841105,0.7340065746832205,2.3042532727503544,3.038259847433575,4.071475987219302,0.012589655248355274,25.0,11.322642514114593,9.983766184742253,9.0,25.0,3.0,450.31433035925784,491.53891997392213,433.2365629829226,250.20905132398468,262.3050268740314,491.5386065914881
2760.0000000000005,39.112656056046376,16.75908721712466,90.93061373419032,85.62129438855065,39.77919776894353,7.614685070963958,40.497347450339134,5.82976561878877,90.87949027140284,25.99309495593451,90.92928004271388,85.62031111131495,0.7462292797537465,0.733931910793382,2.3041117290483086,3.0380436398416912,4.071193294431217,0.012588518668989516,25.0,11.322816872962733,9.984595749639254,9.0,25.0,3.0,450.31593596905935,491.54311671592495,433.24142689110494,250.20863410316207,262.3028271732924,491.54281613602586
2770.0000000000005,39.11245836817931,16.759842963674544,90.93380883632858,85.62573735344279,39.77891386368517,7.616727037495536,40.49698652536247,5.829415561789631,90.88269436594558,25.992783401407447,90.9324753658929,85.62476204779027,0.746228349491497,0.7338609803804867,2.303977111552097,3.037838091932584,4.070922920581429,0.012587436091630945,25.0,11.32298148137221,9.985385180820742,9.0,25.0,3.0,450.31747115506334,491.54713865942153,433.2460696380334,250.20822978088,262.30072388807827,491.54685043527536
2780.0000000000005,39.112266904997675,16.760562497784974,90.93686794204113,85.6299928962473,39.778640382164795,7.618672689492257,40.4966398193813,5.829079293413145,90.88576203886157,25.992486014293945,90.93553468215084,85.62902527902905,0.7462277489025251,0.7337936090393574,2.3038491098556007,3.037642718894958,4.0706643827737725,0.012586405162883792,25.0,11.32313684603696,9.986136302258615,9.0,25.0,3.0,450.3189387090111,491.5509921467643,433.2505005017591,250.20783819739827,262.29871320968385,491.55071584202005
2790.0000000000005,39.112081576899946,16.761247450266637,90.93979617720963,85.63406797238598,39.77837704252442,7.62052627565049,40.4963068743636,5.828756369679695,90.88869843481507,25.992202205554687,90.93846311783507,85.63310776741649,0.7462274444515824,0.7337296249671593,2.303727410376029,3.0374570353431887,4.070417213850232,0.012585423535336747,25.0,11.323283449002249,9.986850860682582,9.0,25.0,3.0,450.32034132920154,491.5546833495392,433.2547284130185,250.2074591727157,262.2967914551039,491.55441853838227
2800.0000000000005,39.111902285947835,16.761899384206913,90.94259851746327,85.6379693414744,39.77812356269813,7.622291873911024,40.4959872396574,5.828446353746131,90.89150854746312,25.991931407169886,90.94126564902179,85.63701627959142,0.7462274099389034,0.7336688689188333,2.303611728240801,3.0372805971596346,4.070180961871005,0.0125844890408644,25.0,11.323421749054717,9.987530529395997,9.0,25.0,3.0,450.32168162381055,491.5582182717199,433.2587619698819,250.20709250912708,262.29495506280045,491.5579645389826
2810.0000000000005,39.111728926991006,16.762519797518507,90.94527978965812,85.6417035684646,39.77787966122408,7.623973397491682,40.49568047250272,5.828148816403484,90.89419722096132,25.991673071618948,90.94394710299595,85.64075738758783,0.7462276163100033,0.7336111840136553,2.3035017757805187,3.0371129597941744,4.0699551898284,0.01258359951791112,25.0,11.32355218277047,9.988176911076893,9.0,25.0,3.0,450.32296211281135,491.5616027500226,433.2626094477124,250.20673799361984,262.2932005903269,491.56135969129457
2820.0000000000005,39.111561388706086,16.763110125281628,90.94784467322377,85.64527702469222,39.7776450579952,7.625574600424272,40.495386138504806,5.827863336537462,90.89676915133491,25.99142667136488,90.94651215959827,85.64433746987281,0.7462280435523546,0.7335564272720762,2.3033972992090144,3.036953726481091,4.069739475380652,0.012582753011329537,25.0,11.323675165479132,9.98879154035228,9.0,25.0,3.0,450.3241852297236,491.5648424542408,433.26627880830574,250.206395400038,262.2915247120977,491.56460967596325
2830.0000000000005,39.11139955454495,16.763671742084796,90.95029770197907,85.64869588965053,39.77741947492032,7.627099083140194,40.49510381202048,5.827589501504292,90.89922888831961,25.991191698342902,90.94896535304201,85.64776271301412,0.7462286641919753,0.7335044532283822,2.3032980276109467,3.036802480839329,4.069533410549985,0.012581947493140112,25.0,11.323791092211422,9.989375886369489,9.0,25.0,3.0,450.3253533235314,491.5679428882911,433.26977770930733,250.20606449108396,262.2899242169243,491.5677200076828
2840.0000000000005,39.11124330360428,16.76420596428966,90.95264326608532,85.6519661529498,39.77720263651764,7.628550297873744,40.49483307648722,5.827326907451152,90.90158083733817,25.99096766344644,90.95131107386636,85.65103911373461,0.7462294607253516,0.7334551309101063,2.3032037266821868,3.0366588575922933,4.069336601426314,0.012581181155545386,25.0,11.323900338601902,9.989931355266663,9.0,25.0,3.0,450.3264686606254,491.5709093914261,433.2731135134276,250.20574502020725,262.2883960056042,491.57069603656066
2850.0000000000005,39.11109251141179,16.76471405225226,90.95488561435418,85.65509361686446,39.77699427042916,7.629931554023699,40.49457352467858,5.8270751595648,90.90382926183241,25.990754095992767,90.95355357124542,85.65417248134872,0.7462304099085253,0.7334083282356137,2.303114150146241,3.036522478381856,4.0691486678411835,0.01258045214495461,25.0,11.32400326176412,9.990459292614503,9.0,25.0,3.0,450.3275334268232,491.57374714004817,433.2762932977594,250.20543673320387,262.2869370882248,491.57354294975175
2860.0000000000005,39.11094705064864,16.765197212431246,90.9570288564771,85.65808389879292,39.77679410788647,7.631246023235347,40.49432475892528,5.826833872287523,90.90597828551488,25.990550543205984,90.95569695521763,85.65716844025148,0.7462314970391294,0.7333639259026161,2.303029083753998,3.036393009656614,4.068969243062381,0.012579758801784068,25.0,11.324100201117917,9.990960985713118,9.0,25.0,3.0,450.32854972933006,491.5764611494589,433.27932386264456,250.20513936974464,262.2855445816712,491.576265773256
2870.0000000000005,39.11080679180775,16.765656599471868,90.95907696566704,85.6609424343431,39.776601884113965,7.632496744482296,40.49408639127595,5.826602669473516,90.9080318950328,25.990356569693237,90.95774519932856,85.66003243297565,0.7462327065628873,0.7333218080031182,2.30294831618352,3.0362701241866374,4.068797973451948,0.012579099500935567,25.0,11.324191479196998,9.991437665884348,9.0,25.0,3.0,450.3295195987944,491.5790562762184,433.28221174067926,250.2048526648378,262.2842157068915,491.5788693742349
2880.0000000000005,39.11067160378122,16.766093318197022,90.96103378119386,85.66367448029797,39.7764173386752,7.633686628904456,40.493858043614566,5.826381184504328,90.90999394252515,25.99017175691125,90.95970214316641,85.66276972313136,0.746234022936891,0.7332818627283286,2.3028716416121897,3.0361535043405183,4.068634518152069,0.012578472665292682,25.0,11.324277402409734,9.991890510638882,9.0,25.0,3.0,450.3304449913237,491.5815372204136,433.2849632053786,250.20457634995233,262.28294778621694,491.5813584632347
2890.0000000000005,39.11054135440517,16.766508425565235,90.96290301123896,85.66628511803059,39.77624021577879,7.63481846462821,40.49363934774005,5.826169060366567,90.9118681484986,25.989995702680176,90.9615714952176,85.66538539887625,0.7462354283395741,0.7332439799738698,2.30279885253774,3.03604283251161,4.068478548743012,0.012577876725963702,25.0,11.324358261787438,9.992320645824407,9.0,25.0,3.0,450.33132779054154,491.58390852833975,433.2875842798852,250.20431015427545,262.28173824072576,491.58373759695496
2900.0000000000005,39.11041591093967,16.76690293252028,90.96468823565316,85.66877925691294,39.7760702645332,7.63589492131473,40.493429945408,5.825965949693284,90.91365810460499,25.98982802065092,90.96335683562484,85.66788437620579,0.7462369122288074,0.7332080605940899,2.302729769162472,3.0359378297565622,4.068329748911829,0.0125773102822401,25.0,11.324434333679449,9.992729147648449,9.0,25.0,3.0,450.33216980959327,491.5861745952727,433.2900807452687,250.20405380562465,262.28058458749126,491.58601118083527
2910.0000000000005,39.110295140512825,16.767277805834567,90.96639290888719,85.6711616379194,39.77590723916899,7.636918554672888,40.493229488343296,5.825771514777216,90.91536727659208,25.98966833981507,90.96506161911807,85.67027140262563,0.7462384674735827,0.7331740124637269,2.3026642273388567,3.035838239802584,4.06818781411862,0.01257677203522131,25.0,11.3245058804402,9.993117044677376,9.0,25.0,3.0,450.33297279320254,491.58833966837705,433.29245814882097,250.20380703148865,262.2794844369104,491.5881834720698
2920.0000000000005,39.11017891050936,16.767633969840517,90.96802036295318,85.67343683723215,39.775750899215794,7.637891810788915,40.49303763821744,5.825585427549413,90.91699900728435,25.98951630399989,90.96668917797687,85.67255106078397,0.7462400762086417,0.7331417364485857,2.302602034811615,3.0357437712602007,4.068052451274992,0.012576260548285253,25.0,11.324573151073425,9.993485319741978,9.0,25.0,3.0,450.3337384196519,491.5904078495995,433.2947218121034,250.2035695597297,262.278435490012,491.5902585825422
2930.0000000000005,39.11006708892536,16.767972308147307,90.96957381048243,85.67560927025532,39.77560100964953,7.638817030375946,40.49285406660067,5.825407369533649,90.91855651965913,25.989371571376186,90.96824272508825,85.67472777233365,0.7462417320420176,0.7331111480938971,2.30254303960714,3.035654187701036,4.0679233783860695,0.012575774620110832,25.0,11.324636381862147,9.99383491180714,9.0,25.0,3.0,450.3344683028152,491.59238309912007,433.2968768388913,250.20334111943143,262.27743553572606,491.5922404820404
2940.0000000000005,39.10995954467964,16.768293665288866,90.97105634779801,85.6776831953627,39.775457341004696,7.639696452890234,40.49267845488679,5.825237031773838,90.92004291993753,25.989233813982423,90.96972535701974,85.67680580184192,0.7462434259090285,0.7330821636003783,2.3024870862740774,3.035569249874456,4.067800324239654,0.012575313045153936,25.0,11.324695796967887,9.994166717766689,9.0,25.0,3.0,450.33516399414736,491.59426923836133,433.29892812294634,250.20312144150768,262.27648244824866,491.5941330015172
2950.0000000000005,39.10985614789888,16.76859884825967,90.97247095779679,85.67966271764254,39.77531966947369,7.6405322203543165,40.49251049421767,5.8250741147619465,90.92146120048344,25.98910271726021,90.97114005690227,85.67878926044608,0.746245147728488,0.7330547013336496,2.3024340208720253,3.035488722205675,4.067683028084625,0.012574874640420038,25.0,11.324751608988834,9.99448159412077,9.0,25.0,3.0,450.33582698455353,491.5960699531888,433.300880355246,250.20291025928984,262.27557418450465,491.5959398361485
2960.0000000000005,39.10975677015896,16.76888862809136,90.97382051323181,85.68155179312829,39.775187776957296,7.6413263813252,40.49234988535569,5.824918328314368,90.92281424310316,25.98897797958091,90.9724896977124,85.68068211006094,0.7462468935988023,0.7330286887701069,2.3023837130418445,3.035412401811952,4.067571239289945,0.01257445836549617,25.0,11.32480401952398,9.994780358694127,9.0,25.0,3.0,450.3364587064054,491.59778879748575,433.3027380316007,250.20270730904517,262.274708781409,491.5976645488768
2970.0000000000005,39.10966128470623,16.76916374130667,90.97510777967328,85.6833542325889,39.77506145111114,7.642080894536661,40.49219633856533,5.8247693914580045,90.92410482202288,25.98885931180564,90.97377704523413,85.68248816722257,0.7462486524350409,0.7330040492576626,2.3023360146587786,3.0353400639164407,4.067464717037676,0.012574063096268717,25.0,11.324853219691647,9.995063792217536,9.0,25.0,3.0,450.3370605353901,491.5994291963577,433.3045054596399,250.2025123304672,262.27388435344733,491.5993105736925
2980.0000000000005,39.109569566651274,16.769424891324206,90.97633541851289,85.68507370543301,39.77494048536997,7.64279763244167,40.492049573479456,5.824627032300839,90.92533560690826,25.988746436816086,90.97500476106333,85.68421110695692,0.7462504242245032,0.7329807198379443,2.302290816035742,3.035271535873686,4.067363230014793,0.012573687931417254,25.0,11.324899390627364,9.995332639858702,9.0,25.0,3.0,450.337633792354,491.6009944494538,433.30618676566513,250.20232506705236,262.27309909001275,491.60088121890726
2990.0000000000005,39.10948149312567,16.769672749868107,90.977505990201,85.68671374397519,39.77482467893367,7.64347838478841,40.49190931892628,5.8244909878645785,90.9265091661178,25.988639089116926,90.97617540584568,85.68585446703646,0.7462521940197562,0.7329586255880368,2.3022479655496846,3.035206591137722,4.067266556079791,0.012573331752987896,25.0,11.324942703976037,9.995587612763757,9.0,25.0,3.0,450.3381797451981,491.60248773466407,433.30778590164687,250.20214526645216,262.2723512530411,491.60237967082577
3000.0000000000005,39.10939694343171,16.76990795825344,90.97862195706897,85.68827774703522,39.77471383676351,7.644124861853072,40.49177531278154,5.824361003941988,90.92762796953917,25.988537014393277,90.97729144209896,85.68742165165298,0.7462539628374812,0.7329377098707129,2.302207364865958,3.035145074736671,4.067174481990206,0.012572993746024596,25.0,11.324983322342176,9.995829389443886,9.0,25.0,3.0,450.3386996106073,491.60391211114165,433.30930665152647,250.20197268073824,262.27163917453515,491.60380899689346
3010.0000000000005,39.10931579916657,16.77013112865501,90.97968568637641,85.68976898406038,39.77460776955233,7.644738697674369,40.491647301795645,5.824236834929252,90.92869439165075,25.988439969120066,90.97835523726093,85.68891593539166,0.746255725599951,0.7329179125645333,2.3021689007466475,3.035086813311181,4.0670868030809775,0.01257267302571979,25.0,11.3250213997307,9.996058617166737,9.0,25.0,3.0,450.3391945558004,491.60527052294367,433.3107526375894,250.2018070667372,262.2709612542333,491.6051721490936
3020.0000000000005,39.109237944321336,16.77034284534966,90.98069945326392,85.6911905989039,39.7745062936757,7.645321453202428,40.491525041407215,5.824118243645728,90.92971071448851,25.98834772013436,90.9793690666422,85.69034046718042,0.7462574798995346,0.7328991785746383,2.3021324719830485,3.035031650557687,4.067003322990184,0.012572368784073102,25.0,11.325057081968566,9.996275913297664,9.0,25.0,3.0,450.3396657002742,491.6065658022189,433.3121273267036,250.2016481861752,262.27031595720086,491.6064719674132
3030.0000000000005,39.10916326536427,16.770543665901528,90.98166544375725,85.69254561388517,39.77440923113175,7.645874619330243,40.491408295549405,5.824005001146475,90.93067913066345,25.98826004426519,90.98033511643091,85.6916982742179,0.7462592221195066,0.7328814539256394,2.302097977296128,3.034979431221767,4.0669238533520495,0.012572080223402194,25.0,11.325090507113032,9.996481866593683,9.0,25.0,3.0,450.3401141174984,491.6078006727952,433.3134340363635,250.20149580589413,262.26970181157304,491.60771118321566
3040.0000000000005,39.10909165131509,16.770734122277418,90.98258575750943,85.6938369333688,39.774316409482246,7.646399619732392,40.49129683646722,5.823896886545298,90.93160174611651,25.988176727948368,90.9812554864352,85.69299226563646,0.7462609435432556,0.7328646818519805,2.3020653032296687,3.0349299850816496,4.066848213537435,0.012571806489837602,25.0,11.325121805827337,9.996677038410496,9.0,25.0,3.0,450.3405408365156,491.60897775325026,433.3146759403492,250.20134969797192,262.26911740632806,491.60889242244815
3050.0000000000005,39.10902299379918,16.77091472194701,90.98346241067918,85.69506734761029,39.77422766177518,7.646897813666157,40.491190444518075,5.823793686821546,90.93248058300892,25.988097566866088,90.98213219296174,85.69422523629704,0.7462626454488788,0.7328488175322595,2.3020343705936237,3.034883188125882,4.066776230371806,0.01257154692657098,25.0,11.325151101749045,9.9968619638924,9.0,25.0,3.0,450.3409468435473,491.6100995602828,433.3158560743579,250.2012096398696,262.26856138914394,491.6100182089236
3060.0000000000005,39.10895718734259,16.771085948103178,90.98429733503016,85.69623953134885,39.77414282680684,7.647370496444807,40.491088908400094,5.823695197041957,90.93331757882397,25.98802236594372,90.98296716791516,85.69539986536074,0.7462643216981569,0.7328338109813202,2.302005080790816,3.0348388917721363,4.066707738172753,0.01257130078074974,25.0,11.325178511675515,9.99703715226252,9.0,25.0,3.0,450.34133308180407,491.6111685073176,433.31697733630546,250.2010754150146,262.2680324666464,491.6110909629051
3070.0000000000005,39.108894128381245,16.771248263996426,90.98509239543725,85.6973560679707,39.774061747634384,7.647818911037859,40.49099202321784,5.823601218484669,90.93411460392416,25.98795093756144,90.98376227630534,85.69651874066619,0.7462659773054515,0.732819624891624,2.3019773723855894,3.0347969972772137,4.066642577268468,0.012571067510466554,25.0,11.32520414657381,9.997203091364838,9.0,25.0,3.0,450.34170046002487,491.612186926264,433.31804251239583,250.20094681077904,262.2675293926438,491.6121130231895
3080.0000000000005,39.10883371728432,16.771402107424592,90.98584936362033,85.69841941285654,39.77398427421675,7.648244232965793,40.49089959366928,5.823511561730811,90.93487343521917,25.987883104043192,90.98451928998041,85.6975843217042,0.7462676017828244,0.7328062089865176,2.301951139951015,3.034757348937533,4.066580596139419,0.01257084634430618,25.0,11.32522811058442,9.997360241979663,9.0,25.0,3.0,450.342049840226,491.61315703422514,433.3190542415016,250.2008236226334,262.2670509851095,491.6130866132384
3090.0000000000005,39.10877585591177,16.771547899534426,90.98656995601068,85.69943194601758,39.77391025997042,7.648647594077658,40.490811429705936,5.823426042454969,90.935595794136,25.987818693896656,90.98523992549433,85.69859899249798,0.7462692008017298,0.7327935302942044,2.301926330181048,3.034719860475252,4.06652164824034,0.01257063680213066,25.0,11.325250502913548,9.99750904701102,9.0,25.0,3.0,450.3423820558349,491.6140809811481,433.32001506954686,250.20070564912976,262.2665961010871,491.6140138892047
3100.0000000000005,39.10872044932367,16.771686040259,90.9872558117786,85.70039594116184,39.77383956398962,7.649030070033405,40.490727349204576,5.823344484017127,90.93628332459248,25.98775754389925,90.98592582213459,85.69956503079578,0.7462707648748595,0.7327815428353271,2.30190284620378,3.034684389039107,4.066465593822352,0.012570438174805135,25.0,11.325271417023204,9.997649926780413,9.0,25.0,3.0,450.3426979014774,491.6149608215464,433.32092741990743,250.20059269542097,262.2661636509416,491.61489691185614
3110.0000000000005,39.10866740507373,16.771816911362862,90.98790850522983,85.70131358320037,39.77377204998959,7.649392688486274,40.490647176595424,5.823266716132139,90.93693760542898,25.9876994978124,90.986578554318,85.70048462514961,0.746272305230405,0.7327702225680786,2.3018806576994795,3.034650880267558,4.066412298833248,0.012570250124174832,25.0,11.32529094134486,9.997783282235277,9.0,25.0,3.0,450.3429981390036,491.6157985305272,433.3217936118159,250.20048457178717,262.26575258989897,491.6157376619349
3120.0000000000005,39.10861663383696,16.771940875321604,90.98852953930752,85.70218695861439,39.77370758705591,7.649736425890125,40.49057074371562,5.8231925756976475,90.93756014389719,25.98764440695038,90.98719962509443,85.70135986583686,0.7462738117402259,0.732759526196517,2.3018596714340807,3.0346191976305983,4.066361635489005,0.012570071976694954,25.0,11.325309159165158,9.997909493817474,9.0,25.0,3.0,450.3432834946016,491.6165959946609,433.3226158523784,250.20038109495195,262.2653619221493,491.6165380318936
3130.0000000000005,39.10856804892106,16.772058277602753,90.98912035460128,85.70301806828654,39.77364604889473,7.650062213530703,40.49049788882258,5.82312190583741,90.93815238469551,25.98759212923079,90.98779047515443,85.7021927572016,0.7462752736915715,0.7327494113599552,2.301839794929504,3.034589206289459,4.066313481456208,0.012569903070129658,25.0,11.325326149168175,9.99802892385577,9.0,25.0,3.0,450.34355466322774,491.6173550238023,433.3233962500695,250.20028208704517,262.26499069466416,491.6172998369463
3140.0000000000005,39.108521565538,16.772169449502144,90.98968234156382,85.70380884432393,39.773587312774254,7.650370945569421,40.490428455256925,5.823054554604312,90.93871572221974,25.98754252807464,90.98835249504728,85.70298523496439,0.7462767188169721,0.7327398746810174,2.3018210563535426,3.03456093103456,4.0662677188229415,0.01256974340689842,25.0,11.325341986113642,9.998141919577053,9.0,25.0,3.0,450.34381231435054,491.6180773662073,433.32413683287217,250.20018737418425,262.26463798943246,491.61802483095215
3150.0000000000005,39.108477102629365,16.772274702987772,90.99021681561312,85.70456111517363,39.77353126193771,7.650663464140563,40.49036229433378,5.8229903777851755,90.93925147560317,25.987495474537862,90.98888700028307,85.70373913065684,0.7462781162394642,0.7327308569899778,2.301803306199035,3.034534163189013,4.066224236187167,0.01256959202762772,25.0,11.32535673978282,9.998248807719731,9.0,25.0,3.0,450.34405708060495,491.61876467676007,433.32483951360047,250.20009679007245,262.2643029389076,491.6187146735695
3160.0000000000005,39.1084345810804,16.77237433737514,90.99072504609391,85.70527664601644,39.773477783049984,7.650940578100403,40.49029926215001,5.822929235803883,90.93976091775721,25.98745084463229,90.98939526029366,85.70445621254976,0.7462794712505239,0.7327223357417249,2.301786508407172,3.0345088441488963,4.066182926168446,0.01256944859776248,25.0,11.325370476571608,9.998349901570748,9.0,25.0,3.0,450.34428957141773,491.6194185536363,433.3255061323581,250.200010172502,262.2639847073636,491.61937096775887
3170.0000000000005,39.10839392412686,16.772468637977852,90.99120825026125,85.70595713032297,39.77342676675427,7.651203059215958,40.490239220247055,5.822870994364449,90.94024526933828,25.987408519924767,90.9898784924176,85.7051381774366,0.746280818852999,0.7327143188059174,2.3017707207054774,3.034485039511395,4.066143685932148,0.012569313300828016,25.0,11.325383259131968,9.998445499503816,9.0,25.0,3.0,450.3445103701808,491.6200405305897,433.3261384478364,250.19992736406576,262.2636824949502,491.61999525243726
3180.0000000000005,39.108355058032814,16.77255787502719,90.99166758613421,85.70660417954815,39.77337810847778,7.651451638680498,40.49018203653453,5.822815525346982,90.94070569158963,25.987368387940993,90.99033785475363,85.70578663967433,0.74628212233147,0.7327067450093798,2.301755782076423,3.034462527085803,4.066106417779108,0.012569185132477165,25.0,11.325395146320488,9.998535883939383,9.0,25.0,3.0,450.34472003132265,491.6206320673807,433.32673812861134,250.19984821360956,262.26339554139975,491.62058899186064
3190.0000000000005,39.108317911061434,16.77264230692407,90.99210416776536,85.70721934475374,39.77333170701933,7.651687016423239,40.49012758353467,5.822762705104822,90.94114330164876,25.987330340882753,90.99077446143016,85.70640315309025,0.7462833851501985,0.732699593675011,2.301741657225132,3.034441250900143,4.066071027816631,0.012569063779918132,25.0,11.325406193857816,9.998621324761757,9.0,25.0,3.0,450.3449190872504,491.6211945696096,433.32730677458846,250.19977257409585,262.26312311664213,491.62115359591616
3200.0000000000005,39.108282413705375,16.77272218031186,90.99251906386746,85.70780411434714,39.77328746477777,7.651909860904936,40.49007573860488,5.822712414680723,90.94155917117389,25.987294275664848,90.99118938123216,85.70698920905397,0.7462846097757642,0.7326928442088757,2.301728309661708,3.0344211538705834,4.066037426099856,0.01256894892894276,25.0,11.325416454414608,9.998702079309965,9.0,25.0,3.0,450.34510804803045,491.62172938642937,433.327845916055,250.1997003030616,262.26286452141954,491.621690418358
