time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3210.0000000000005,39.108248499846674,16.77279772644812,90.99291328162879,85.70835989158581,39.77324528930878,7.652120799547731,40.49002638585425,5.822664541665745,90.94195431011836,25.98726009535852,90.99158362141574,85.70754621302086,0.7462857933836099,0.7326864722116899,2.301715689099184,3.034402161310874,4.066005527926636,0.012568840196807572,25.0,11.325425976990346,9.998778388880963,9.0,25.0,3.0,450.3452873936495,491.62223779018046,433.32835699139446,250.1996312650694,262.262619097448,491.6222007349231
3220.0000000000005,39.108216105429456,16.772869166663156,90.99328778914328,85.70888802683112,39.77320509138102,7.652320433130399,40.489979413634806,5.822618977766068,90.94232968915902,25.98722770697748,90.99195815007776,85.70807551667679,0.7462895927144809,0.7326830652542696,2.301711949418707,3.034395014672977,4.065975251826793,0.012568782005013874,25.0,11.32543480806254,9.998850484134666,9.0,25.0,3.0,450.3454575849016,491.62272100631753,433.3288413796368,250.1995653288213,262.26238621265344,491.62268577314586
3230.0000000000005,39.108185166402464,16.772936716746813,90.993643539368,85.70938984413446,39.77316678240053,7.652509348982789,40.48993471152633,5.822575615877895,90.94268626398087,25.987197019504265,90.99231392037805,85.70857845193454,0.746290082271564,0.732676785596869,2.3016987761798537,3.0343755617767227,4.065946518464596,0.012568674243375271,25.0,11.325442992300792,9.998918590077494,9.0,25.0,3.0,450.34561907397216,491.6231802329278,433.3293004322758,250.1995023636339,262.26216524644906,491.62314674334107
3240.0000000000005,39.10815562371501,16.773000575900028,90.99398140925389,85.7098665723051,39.77313028077855,7.652688086658486,40.48989217789487,5.822534357419784,90.94302491375139,25.987167949473985,90.99265180916832,85.70905624357009,0.746293945533265,0.7326741761594102,2.301696745906467,3.034370922065877,4.065919253703265,0.012568629178696791,25.0,11.325450570629869,9.998982913323687,9.0,25.0,3.0,450.3457722781428,491.6236165889353,433.3297353913535,250.19944224787127,262.2619556287874,491.62358475813346
3250.0000000000005,39.10812741950576,16.773060935222247,90.99430224794648,85.7103193944415,39.773095506986806,7.652857165950935,40.4898517139553,5.822495106573115,90.94334649008685,25.987140416256462,90.99297266582992,85.70951007905575,0.7462935809504924,0.7326677561281363,2.3016823791869054,3.0343501353150426,4.065893386688978,0.01256851850884574,25.0,11.32545758194027,9.999043652553267,9.0,25.0,3.0,450.34591759994254,491.6240311471225,433.3301474557006,250.1993848628796,262.2617568082316,491.62400089699025
3260.0000000000005,39.10810049796362,16.77311797604375,90.99460686718008,85.71074944255173,39.773062384620815,7.653017081748203,40.48981322501729,5.8224577714908605,90.9436518067936,25.987114342543748,90.99327730204547,85.70994109324795,0.74629343184,0.7326618706184379,2.301669346566868,3.034331217185306,4.065868849607998,0.012568416796924402,25.0,11.325464062850584,9.999100996627874,9.0,25.0,3.0,450.34605542298453,491.6244249346484,433.3305377683884,250.19933009471336,262.2615682570027,491.62439619161
3270.0000000000005,39.10807480533585,16.77317187129239,90.99489604276103,85.7111578000036,39.773030840364655,7.653168304977044,40.48977662040152,5.822422264216073,90.9439416417508,25.987089655080975,90.99356649367252,85.71035037123289,0.7462934887607395,0.7326564940318677,2.30165758687217,3.0343140809040374,4.0658455776462405,0.012568323626490983,25.0,11.32547004784567,9.999155125011896,9.0,25.0,3.0,450.34618611406665,491.6247989355328,433.3309074186399,250.19927783354285,262.26138947269806,491.6247716286719
3280.0000000000005,39.108050289839326,16.773222785254973,90.9951705155712,85.71154550152163,39.773000803857336,7.653311283571669,40.48974181326812,5.822388500515899,90.94421673781136,25.98706628400652,90.99384098164131,85.7107389497395,0.7462937494197235,0.732651608571009,2.3016470624379592,3.034298671008968,4.065823508997991,0.012568238713296593,25.0,11.325475569358844,9.999206208163857,9.0,25.0,3.0,450.34631002297374,491.6251540897035,433.3312574440344,250.19922797335553,262.26121997584585,491.6251281512148
3290.0000000000005,39.10802690160505,16.773270874100206,90.99543099331454,85.7119135357987,39.77297220758548,7.653446443652967,40.48970872046206,5.8223563997314045,90.94447780455152,25.987044162772175,90.99410147369946,85.71110781941108,0.746294311309403,0.7326472951427101,2.301638044717387,3.0342853398600966,4.0658025846885035,0.012568163464691327,25.0,11.325480657902176,9.999254407997741,9.0,25.0,3.0,450.34642748338007,491.6254912954835,433.3315888330442,250.19918041207248,262.26105930906306,491.6254666605984
3300.0000000000005,39.108004592604935,16.773316286316856,90.99567815215984,85.71226284776714,39.77294498675898,7.6535741907051715,40.489677262342745,5.8223258846123835,90.94472551992317,25.987023227966688,90.99434864605891,85.71145792702669,0.7462951960569199,0.7326435608780634,2.3016305724864363,3.0342741333645,4.065782748430121,0.012568098020938464,25.0,11.32548534218347,9.999299878358954,9.0,25.0,3.0,450.34653881367694,491.6258114116407,433.3319025276171,250.19913505143117,262.26090703591024,491.62578801845814
3310.0000000000005,39.10798331667387,16.773359162902977,90.9959126370392,85.71259433906185,39.77291907931595,7.653694909929981,40.48964736277256,5.822296881306272,90.94496053056068,25.98700341929572,90.9945831437015,85.7117901759702,0.746296062141109,0.7326400570982886,2.3016235658352886,3.0342636229335773,4.065763946587543,0.012568036417122067,25.0,11.325489649166116,9.999342765182519,9.0,25.0,3.0,450.346644317209,491.6261152578376,433.3321994238433,250.1990917969692,262.26076274072483,491.6260930471652
3320.0000000000005,39.10796302941439,16.77339963777382,90.99613506345597,85.7129088704408,39.77289442577269,7.653808967493034,40.489618948917865,5.822269319165173,90.94518345357768,25.986984679364408,90.9948055821702,85.71210542867425,0.7462968974125398,0.7326367591261622,2.301616961885645,3.034253721011807,4.065746128024601,0.012567978245081051,25.0,11.325493604186534,9.999383206987316,9.0,25.0,3.0,450.3467442831008,491.6264036167565,433.3324803747341,250.19905055785256,262.26062602727774,491.626382532006
3330.0000000000005,39.1079436881324,16.773437838147856,90.99634601887392,85.71320726367651,39.77287096911692,7.653916711499561,40.489591951103854,5.822243130604988,90.94539487796837,25.98696695353067,90.99501654896653,85.71240450854769,0.7462976970276205,0.7326336500748712,2.301610721450668,3.034244371525539,4.065729243987257,0.012567923229078449,25.0,11.325497231050178,9.9994213352648,9.0,25.0,3.0,450.34683898695937,491.6266772357874,433.33274619236937,250.19901124677207,262.26049651787355,491.62665722291285
3340.0000000000005,39.107925251785566,16.77347388485873,90.99654606388489,85.71349030318878,39.77284865471957,7.654018472828568,40.48956630269301,5.822218250987703,90.94559536577889,25.986950189795152,90.995216604718,85.71268820157273,0.7462984555609613,0.7326307130764904,2.301604804658576,3.0342355177350666,4.065713247998562,0.01256787109255868,25.0,11.32550055211783,9.999457274814858,9.0,25.0,3.0,450.34692869145726,491.6269368285136,433.3329976497234,250.1989737798148,262.26037385253204,491.62691783589673
3350.0000000000005,39.10790768092111,16.77350789268661,90.99673573346271,85.71375873777743,39.77282743023423,7.654114566013277,40.48954193994999,5.822194618490187,90.94578545336506,25.98693433866532,90.99540628443219,85.71295725806566,0.7462991796959568,0.7326279437106934,2.3015992100398015,3.0342271537504955,4.065698095751148,0.012567821771439096,25.0,11.325503588390688,9.999491144094009,9.0,25.0,3.0,450.3470136469648,491.6271830762659,433.3332354826088,250.19893807633247,262.2602576881702,491.62716505464925
3360.0000000000005,39.107890937649,16.773539970574518,90.99691553773884,85.71401328167366,39.77280724554432,7.6542052898146835,40.48951880196516,5.822172174030243,90.94596565217056,25.98691935306641,90.99558609827238,85.71321239370576,0.746299881911047,0.7326253437870404,2.3015939550221467,3.034219298809187,4.06568374503755,0.012567775307513528,25.0,11.325506359573865,9.999523055451107,9.0,25.0,3.0,450.34709409192914,491.62741662906626,433.33346039092066,250.1989040588894,262.2601476980341,491.62739953144234
3370.0000000000005,39.10787498557833,16.773570221951786,90.99708596323224,85.71425461628559,39.77278805266279,7.654290928065904,40.48949683052111,5.8221508611368895,90.94613644996106,25.986905188228153,90.99575653278812,85.71345429126988,0.7463005623037592,0.7326229034734998,2.301589019822828,3.034211923296328,4.065670155640782,0.012567731541937948,25.0,11.3255088841575,9.99955311546404,9.0,25.0,3.0,450.3471702534961,491.6276381072184,433.33367304051,250.1988716531212,262.2600435708811,491.6276218887122
3380.0000000000005,39.10785978977396,16.77359874497631,90.99724747378441,85.71448339144224,39.77276980566004,7.654371750338157,40.48947596999477,5.82213062585555,90.94629831176178,25.986891801578224,90.99591805184981,85.71368360191093,0.7463012212734715,0.7326206137249721,2.3015843865269088,3.034205000251881,4.065657289256987,0.012567690328511691,25.0,11.325511179482191,9.999581425200232,9.0,25.0,3.0,450.3472423479672,491.6278481024098,433.3338740646416,250.1988407876504,262.2599450103494,491.627832720201
3390.0000000000005,39.10784531669961,16.773625632813832,90.99740051164125,85.71470022691176,39.77275246057472,7.654448012671081,40.48945616723888,5.822111416633277,90.94645168094273,25.986879152626727,90.99607109773092,85.71390094665122,0.7463018579625513,0.732618464728001,2.3015800342335706,3.034198498961572,4.065645109399989,0.01256765150705335,25.0,11.325513261809933,9.999608080510825,9.0,25.0,3.0,450.3473105813318,491.6280471790864,433.3340640656277,250.1988113939688,262.2598517342059,491.62803259230776
3400.0000000000005,39.107831534174814,16.773650973866097,90.9975454983371,85.7149057136074,39.772735975344425,7.6545199581854035,40.489437371489046,5.822093184228264,90.94659698010557,25.9868672028864,90.99621609199187,85.71410691761707,0.7463024726497847,0.7326164482298203,2.3015759464022003,3.0341923946320204,4.065633581326572,0.012567614943414046,25.0,11.325515146382031,9.999633172273661,9.0,25.0,3.0,450.3473751497044,491.6282358755301,433.334243616184,250.19878340634344,262.25976347378617,491.62822204520256
3410.0000000000005,39.10781841133209,16.77367485199119,90.99768283554668,85.71510041477313,39.772720309736776,7.654587817673416,40.48941953427153,5.822075881620549,90.94673461193769,25.986855915776456,90.99635343633224,85.71430207920429,0.7463030675608737,0.732614558314011,2.301572113315628,3.0341866716296386,4.065622671961146,0.012567580542832475,25.0,11.325516847477786,9.99965678662545,9.0,25.0,3.0,450.3474362397435,491.6284147049356,433.3344132607328,250.19875676173737,262.25967997336,491.6284015938695
3420.0000000000005,39.10780591856124,16.773697346748122,90.99781290607865,85.71528486734803,39.772705425265514,7.65465181025877,40.489402609293634,5.822059463905873,90.9468649602092,25.9868452565276,90.99648351358412,85.71448696946014,0.7463036397662891,0.7326127844063011,2.3015685101376144,3.034181294543916,4.065612349812596,0.012567548130009229,25.0,11.325518378474328,9.99967900522563,9.0,25.0,3.0,450.34749402913707,491.6285841566313,433.3345735168834,250.1987313996888,262.2596009895279,491.6285717293642
3430.0000000000005,39.10779402747521,16.773718533583803,90.99793607458444,85.71545958295651,39.7726912851349,7.654712143890664,40.489386552368856,5.822043888222936,90.94698839048372,25.986835192093448,90.99660668842128,85.71466210106905,0.7463041922780307,0.7326111221510262,2.3015651311043523,3.034176253255379,4.065602584910868,0.012567517635727778,25.0,11.325519751893808,9.99969990544838,9.0,25.0,3.0,450.34754868694847,491.6287446969784,433.3347248765239,250.19870726224903,262.2595262906943,491.6287329196966
3440.0000000000005,39.107782710857165,16.773738484056196,90.99805268846195,85.71562504915255,39.77267785416112,7.654769015934221,40.489371321315474,5.822029113654821,90.94710525102472,25.986825691083997,90.9967233082628,85.71482796260011,0.7463047253626427,0.732609564863355,2.3015619626978143,3.0341715275611696,4.065593348731394,0.012567488950268718,25.0,11.32552097945768,9.9997195606187,9.0,25.0,3.0,450.3476003740616,491.6288967704932,433.3348678071584,250.19868429385585,262.2594556564918,491.6288856109631
3450.0000000000005,39.107771942627934,16.77375726600212,90.99816307852451,85.7157817303538,39.7726650987198,7.654822613631552,40.48935687588568,5.822015101160787,90.94721587346642,25.986816723679112,90.99683370394204,85.71498501943557,0.7463052365559468,0.7326081035283145,2.3015589836625594,3.034167087190873,4.065584614135849,0.01256746192342928,25.0,11.325522072130807,9.999738040193506,9.0,25.0,3.0,450.3476492435064,491.62904080068927,433.3350027529172,250.1986624412901,262.2593888773216,491.62903022817915
3460.0000000000005,39.10776169779614,16.773774943738317,90.99826755981904,85.71593006896381,39.77265298667339,7.654873114640511,40.48934317767301,5.822001813485997,90.94732057363453,25.986808261552714,90.99693819052493,85.71513371491005,0.7463057293871049,0.7326067353464564,2.3015561918779306,3.0341629272243877,4.065576355304359,0.01256743651116465,25.0,11.325523040167525,9.99975540997002,9.0,25.0,3.0,450.34769544085697,491.6291771910873,433.335130135777,250.19864165355747,262.2593257538073,491.6291671763158
3470.0000000000005,39.1077519524229,16.77379157822105,90.99836643228728,85.71607048629778,39.77264148731675,7.654920687470223,40.48933019004031,5.821989215091776,90.94741965220928,25.986800277807447,90.99703706797125,85.71527447122048,0.746306201520822,0.7326054520785269,2.3015535677605734,3.0341590198391004,4.065568547676669,0.012567412575677396,25.0,11.325523893153104,9.999771732261422,9.0,25.0,3.0,450.3477391045456,491.6293063260568,433.3352503565416,250.19862188180423,262.2592660963509,491.6292968411136
3480.0000000000005,39.107742683584085,16.773807227223017,90.99845998143233,85.71620338350152,39.772630571320406,7.654965491920051,40.489317878046336,5.821977272084665,90.94751339539387,25.986792746901017,90.99713062180126,85.71540769036686,0.7463066574355931,0.7326042524764947,2.301551113336596,3.034155365813091,4.065561167896913,0.012567390098697725,25.0,11.325524640042318,9.999787066067425,9.0,25.0,3.0,450.3477803662031,491.62942857164313,433.3353637958222,250.19860307928408,262.2592097247011,491.6294195899495
3490.0000000000005,39.10773386932217,16.77382194549824,90.99854847908125,85.71632914261062,39.7726202106619,7.655007679576727,40.48930620835839,5.821965952131336,90.94760207567944,25.98678564458254,90.99721912385817,85.71553375518909,0.746307094984654,0.7326031290739453,2.301548810765316,3.0341519398392616,4.06555419374869,0.012567368954917914,25.0,11.325525289201208,9.999801467265796,9.0,25.0,3.0,450.34781935100807,491.62954427652176,433.3354708151661,250.1985852011996,262.25915646743266,491.62953577275056
3500.0000000000005,39.10772548862417,16.77383578490793,90.99863218382998,85.71644812717443,39.77261037859013,7.655047394108863,40.48929514920484,5.821955224412704,90.94768595229105,25.986778947835376,90.9973028327533,85.71565303001063,0.7463075149040563,0.7326020775096521,2.301546651641751,3.0341487291514038,4.065547604115264,0.012567349071950631,25.0,11.325525848436996,9.999814988733474,9.0,25.0,3.0,450.34785617792073,491.62965377257376,433.3355717577148,250.198568204704,262.25910616164964,491.6296457226037
3510.0000000000005,39.1077175213814,16.773848794567584,90.99871134170456,85.7165606831562,39.77260104956738,7.6550847717007855,40.4892846703008,5.821945059551865,90.94776527185101,25.98677263481932,90.99738199452723,85.71576586153498,0.7463079184520429,0.732601094195515,2.301544629691203,3.0341457238867178,4.065541378925741,0.012567330390363837,25.0,11.325526325032913,9.999827680511315,9.0,25.0,3.0,450.3478909599848,491.6297573756788,433.3356669491833,250.19855204879505,262.2590586525656,491.6297497565442
3520.0000000000005,39.10770994834515,16.77386102102065,90.99878618684708,85.71666713991219,39.77259219920651,7.655119941476074,40.48927474276922,5.821935429537575,90.94784026906666,25.98676668479783,90.99745684333584,85.71587257982594,0.7463083050497084,0.7326001739860224,2.3015427334629748,3.034142907448997,4.065535499094983,0.012567312823713615,25.0,11.325526725784698,9.999839589969495,9.0,25.0,3.0,450.3479238046757,491.6298553866287,433.33575669882816,250.19853669423583,262.2590137930328,491.6298481764632
3530.0000000000005,39.107702751106395,16.77387250832328,90.99885694190401,85.71676781070846,39.772583804239495,7.655153025762447,40.48926533909917,5.821926307683555,90.94791116711961,25.986761078116327,90.99752760183864,85.71597349882052,0.746308677829843,0.7325993156160584,2.301540963428061,3.03414027904412,4.065529946492057,0.012567296351859332,25.0,11.325527057023578,9.999850761913363,9.0,25.0,3.0,450.34795481407406,491.6299480915704,433.3358413000432,250.19852210349632,262.2589714433023,491.62994126955607
3540.0000000000005,39.10769591204856,16.773883298205703,90.99892381871607,85.71686299368484,39.77257584245227,7.655184140526102,40.48925643306466,5.821917668550157,90.94797817835808,25.98675579609909,90.99759448188877,85.71606891730704,0.7463090325704295,0.7325985108228364,2.30153929782206,3.034137808644896,4.065524703881382,0.012567280834379352,25.0,11.325527324650407,9.999861238746862,9.0,25.0,3.0,450.34798408519777,491.6300357628927,433.3359210313493,250.19850824067512,262.2589314705359,491.63002930921726
3550.0000000000005,39.10768941448673,16.773893429806947,90.99898701681504,85.71695296974816,39.77256829285307,7.655213394592067,40.48924799991842,5.821909488131894,90.94804150278976,25.986750821222017,90.99765768302952,85.71615911678883,0.7463093750769134,0.7325977614370521,2.301537746312204,3.0341355077492564,4.06551975504336,0.012567266303763596,25.0,11.325527534109142,9.999871060199382,9.0,25.0,3.0,450.34801170933906,491.6301186572909,433.3359961544792,250.1984950717697,262.2588937497836,491.63011255307686
3560.0000000000005,39.107683242162985,16.77390294086706,90.99904672953696,85.71703801114131,39.7725611350343,7.655240893011466,40.48924001563661,5.8219017431251245,90.94810133421021,25.986746136528662,90.99771739860819,85.71624437012844,0.7463097031064789,0.7325970615192954,2.3015362940008672,3.0341333555201624,4.065515084274967,0.012567252659027755,25.0,11.325527690562184,9.999880264561229,9.0,25.0,3.0,450.34803777483614,491.6301970235927,433.33606692245,250.19848256366447,262.25885816008974,491.63019125092575
3570.0000000000005,39.10767737966753,16.773911866802564,90.99910313909082,85.7171183745184,39.77255434969766,7.655266734431165,40.48923245753584,5.821894411526444,90.94815785525955,25.986741726086507,90.99777381084411,85.71632493452347,0.7463100205111993,0.7325964113381306,2.3015349452474205,3.034131356585551,4.065510676792553,0.012567239905490484,25.0,11.325527798768974,9.999888887721,9.0,25.0,3.0,450.34806236486986,491.63027109642326,433.3361335731898,250.19847068494445,262.25882458758474,491.6302656382364
3580.0000000000005,39.107671812311054,16.77392024101158,90.99915641820381,85.71719430326483,39.77254791848937,7.655291011977567,40.489225304072654,5.821887472438164,90.94821123907171,25.986737574841474,90.99782709247489,85.7164010538537,0.7463103166943865,0.7325957971711613,2.3015336602383587,3.03412945740952,4.065506518586681,0.012567227808266586,25.0,11.325527863141588,9.99989696351372,9.0,25.0,3.0,450.34808555816846,491.6303410983422,433.3361963316445,250.1984594057304,262.25879292449736,491.6303359383388
3590.0000000000005,39.10766652613783,16.77392809504545,90.99920673020627,85.71726602751873,39.772541824005856,7.655313813434077,40.48921853484507,5.8218809060698495,90.9482616493616,25.986733668606973,90.99787740684,85.71647295883929,0.7463105982686361,0.7325952223806309,2.301532452636047,3.0341276750166775,4.065502596446495,0.012567216425435164,25.0,11.325527887757346,9.999904523765224,9.0,25.0,3.0,450.34810742925134,491.63040723978673,433.33625541011753,250.198448697574,262.25876306907827,491.6304023625787
3600.0000000000005,39.10766150734592,16.773935459568236,90.99925423547198,85.7173337733975,39.77253604908153,7.655335224629311,40.489212129765214,5.821874692935751,90.94830924687648,25.986729993427215,90.9979249143215,85.71654087606201,0.746310884453458,0.732594702765291,2.3015313750836626,3.0341260778489536,4.065498897380976,0.012567206028246996,25.0,11.32552787651946,9.999911599544989,9.0,25.0,3.0,450.34812805098,491.630469727618,433.3363110165524,250.19843853236077,262.2587349213272,491.6304651185423
3610.000000000001,39.10765674336009,16.773942362371486,90.99929907953306,85.71739774612297,39.77253057810525,7.655355323165167,40.48920607058646,5.821868815336245,90.94835417748848,25.986726536724856,90.99796976046089,85.71660501119032,0.7463111466577625,0.7325942074858915,2.301530333402229,3.034124540888121,4.065495409623682,0.012567196087776155,25.0,11.325527832891964,9.999918218898358,9.0,25.0,3.0,450.3481474895111,491.63052874960056,433.3363633391897,250.19842888451225,262.2587083907959,491.6305243946868
3620.000000000001,39.107652221933954,16.77394883022356,90.99934140328624,85.7174581444254,39.772525395908254,7.655374183907042,40.4892003396044,5.821863256097515,90.94839658242071,25.98672328633876,90.9980120861624,85.71666556339784,0.7463114013097315,0.7325937499902425,2.301529372439626,3.0341231224298686,4.065492121794153,0.012567186834715268,25.0,11.325527760146713,9.999924408829372,9.0,25.0,3.0,450.3481658088114,491.63058448758864,433.3364125599027,250.19841972908537,262.2586833899408,491.63058037356154
3630.000000000001,39.1076479313746,16.773954888444337,90.99938134057297,85.7175151571393,39.772520488037785,7.655391877681552,40.48919491997357,5.821857998879068,90.94843659582381,25.986720230742947,90.99805202527497,85.71672272194142,0.7463116441069787,0.7325933235186496,2.3015284734035606,3.0341217969222103,4.065489023091391,0.012567178152993347,25.0,11.325527661314196,9.999930194845037,9.0,25.0,3.0,450.3481830695867,491.63063711441816,433.33645885100634,250.1984110422892,262.2586598357108,491.6306332286599
3640.000000000001,39.10764386051549,16.77396056096279,90.99941901851108,85.71756896366009,39.772515840721006,7.655408471519592,40.48918979566331,5.821853028130704,90.94847434510818,25.986717359029456,90.99808970492364,85.71677666662275,0.746311875353601,0.7325929259668651,2.301527631985423,3.0341205579522885,4.065486103265782,0.012567170006315805,25.0,11.325527539198958,9.999935601038883,9.0,25.0,3.0,450.3481993294223,491.63068679431984,433.33650237581594,250.1984028013883,262.25863764932444,491.6306831248449
3650.000000000001,39.107639998697685,16.77396587040016,90.99945455780912,85.71761973438566,39.77251144083888,7.655424028817323,40.48918495142495,5.821848329060799,90.9485099512589,25.986714660849373,90.9981252458237,85.71682756821961,0.7463120968005521,0.7325925567788046,2.301526848602631,3.0341194053814355,4.06548335259302,0.012567162384857751,25.0,11.325527396393682,9.999940650159942,9.0,25.0,3.0,450.3482146429396,491.6307336833159,433.3365432890301,250.19839498470373,262.25861675603403,491.6307302187348
3660.000000000001,39.10763633574796,16.773970838132243,90.99948807306525,85.71766763113662,39.772507275896125,7.655438609542158,40.48918037275477,5.821843887600323,90.94854352913555,25.98671212642074,90.99815876257944,85.71687558892052,0.7463123116521672,0.7325922169462448,2.301526128406984,3.034118345353229,4.0654807618493845,0.01256715530527268,25.0,11.325527235293464,9.999945363685358,9.0,25.0,3.0,450.34822906194313,491.63077792961104,433.33658173718567,250.19838757152948,262.25859708499127,491.6307746591046
3670.000000000001,39.107632862447005,16.77397548397721,90.99951966862342,85.71771280123426,39.772503334559325,7.655452268131171,40.48917604649316,5.82183969098412,90.94857518344365,25.98670974726167,90.99819035966148,85.71692087659336,0.7463074687350576,0.7325869462134477,2.3015098899932136,3.0340968362066607,4.065478322693537,0.012567063677114193,25.0,11.325527058077682,9.999949761113385,9.0,25.0,3.0,450.348242634071,491.63081966811217,433.3366178532875,250.19838054296977,262.2585785730112,491.63081658160746
3680.000000000001,39.10762957017848,16.7739798245683,90.99954943965056,85.7177553791841,39.77249960629002,7.655465054741853,40.489171960432394,5.821835727370285,90.94860500918077,25.98670751387442,90.99822013186439,85.71696356562529,0.7463133729142578,0.7325922570488403,2.3015268693873687,3.034119126436209,4.065476027299852,0.01256715360681839,25.0,11.325526866704536,9.999953860393305,9.0,25.0,3.0,450.3482554009146,491.6308590220901,433.3366517601237,250.19837388161812,262.2585611570084,491.63085610967465
3690.000000000001,39.10762644731432,16.773983883973585,90.99957751413777,85.71779554576824,39.77249607698143,7.655477033939859,40.48916809834304,5.82183198101592,90.94863313502584,25.986705417008864,90.99824820758208,85.71700383721003,0.7463134435289501,0.7325918713119357,2.3015259289036907,3.0341178002156264,4.065473865603669,0.012567145851891948,25.0,11.325526663312589,9.99995768431296,9.0,25.0,3.0,450.34826742112006,491.63089615714654,433.3366836171015,250.19836756443928,262.2585447630876,491.6308934091783
3700.000000000001,39.10762348708516,16.77398767599942,90.99960396743737,85.71783340772673,39.77249273833307,7.65548824547335,40.48916445059696,5.821828442581307,90.94865963636131,25.986703449668713,90.99827466203197,85.71704179871307,0.7463135065229158,0.7325915064039907,2.3015250318191374,3.0341165382231283,4.065471831481539,0.012567138490548142,25.0,11.325526449474808,9.999961247135957,9.0,25.0,3.0,450.34827872850974,491.63093117126266,433.33671352139913,250.1983615767512,262.2585293428925,491.6309285792139
3710.000000000001,39.10762068145134,16.7739912167047,90.99962888782882,85.71786908981898,39.77248958057108,7.655498734516698,40.489161005926405,5.821825101136483,90.94868460166424,25.986701604439475,90.99829958349869,85.71707757502524,0.7463135502928037,0.7325911493029107,2.301524138704852,3.0341152880077624,4.065469917861437,0.012567131298747184,25.0,11.325526226772697,9.999964564874574,9.0,25.0,3.0,450.34828936272714,491.6309641787664,433.33674158431137,250.19835590242633,262.25851484225404,491.63096173431205
3720.000000000001,39.10761802276095,16.773994521212046,90.99965235891533,85.71790271023286,39.77248659441062,7.655508543825192,40.489157753641045,5.821821946311502,90.94870811472238,25.986699874279,90.9983230555885,85.71711128459043,0.7463136359609238,0.7325908584623537,2.301523434603878,3.0341142930662324,4.065468118051505,0.01256712527859482,25.0,11.325525996663089,9.999967652667353,9.0,25.0,3.0,450.34829936125413,491.6309952879912,433.3367679112536,250.1983505260152,262.258501209802,491.63099298320617
3730.000000000001,39.10761550371276,16.773997603832925,90.99967446003357,85.71793438120653,39.77248377101069,7.655517713781648,40.489154683575926,5.821818968246021,90.94873025504879,25.986698252549672,90.99834515764297,85.71714303989806,0.7463137295715566,0.7325905990903055,2.3015228115272173,3.0341134106175227,4.065466425707249,0.012567119832570898,25.0,11.325525760478913,9.999970524788692,9.0,25.0,3.0,450.34830875967225,491.6310246018684,433.33679260197846,250.19834543270477,262.2584883968993,491.6310224292184
3740.000000000001,39.10761311734664,16.774000478060486,90.99969526637616,85.71796420915553,39.772481101960565,7.655526282514643,40.48915178607432,5.821816157572754,90.94875109800184,25.986696732950406,90.99836596485886,85.71717294761622,0.7463138398262205,0.732590378347645,2.3015222932054145,3.0341126715530597,4.065464834820099,0.012567115082807985,25.0,11.325525519437347,9.999973194685252,9.0,25.0,3.0,450.348317591668,491.6310522180168,433.3368157508231,250.1983406083512,262.25847635747664,491.631050170364
3750.000000000001,39.10761085703614,16.77400315661606,90.99971484916887,85.71799229490495,39.77247857926864,7.655534285988381,40.489149051972745,5.821813505402815,90.9487707149648,25.98669530954749,90.99838554846643,85.71720110880828,0.746313927056577,0.7325901559918602,2.301521754367592,3.034111910359452,4.065463339704554,0.012567110338242845,25.0,11.325525274648951,9.999975675015603,9.0,25.0,3.0,450.34832588911706,491.63107822894335,433.33683744691393,250.19833603948572,262.25846504794066,491.6310762995189
3760.000000000001,39.10760871646813,16.77400565145109,90.99973327587912,85.71801873396043,39.7724761953368,7.655541758141568,40.48914647257099,5.821811003296773,90.94878917354296,25.98669397668982,90.99840397592739,85.71722761919699,0.7463143821296842,0.7325903144701104,2.301522397605074,3.0341127120751845,4.06546193497844,0.012567112158781117,25.0,11.325525027124058,9.999977977697938,9.0,25.0,3.0,450.34833368212975,491.6311027222751,433.33685777450313,250.19833171329392,262.25845442696647,491.63110090465864
3770.000000000001,39.10760668966555,16.77400797369404,90.99975061004285,85.71804361616421,39.77247394298481,7.655548730797987,40.4891440396599,5.821808643291432,90.94880653739341,25.9866927290588,90.998421310764,85.71725256888072,0.746315934620576,0.7325915687828429,2.301526470198583,3.034118038981426,4.065460615582272,0.012567132809094644,25.0,11.325524777772443,9.9999801138826,9.0,25.0,3.0,450.34834099892174,491.63112578037504,433.33687681272846,250.19832761772008,262.258444455596,491.6311240685641
3780.000000000001,39.10760477279778,16.774010132445596,90.9997668947123,85.71806700380586,39.77247181751175,7.655555226328999,40.48914174778524,5.821806420096095,90.94882284969216,25.98669156338491,90.99843759605476,85.71727602028363,0.7463175809366408,0.7325929330069529,2.301530875418235,3.034123808425188,4.065459378053661,0.012567155375603083,25.0,11.325524527484164,9.99998209158656,9.0,25.0,3.0,450.3483478606303,491.63114746128946,433.33689461635737,250.198323744046,262.2584351085067,491.631145849467
3790.000000000001,39.10760295821967,16.77401213888089,90.99978220769603,85.71808900468949,39.77246980989411,7.655561282356757,40.48913958674942,5.8218043238186965,90.94883818842547,25.98669047275092,90.99845290963071,85.71729808132585,0.7463185168731937,0.7325936163125406,2.301533130046331,3.034126746358872,4.065458216246291,0.012567166291603723,25.0,11.325524276946055,9.999983923726516,9.0,25.0,3.0,450.3483542986027,491.6311678623747,433.3369112802847,250.198320078224,262.25842633674097,491.63116634488694
3800.000000000001,39.10760124081596,16.774014003579794,90.99979660333501,85.7181096972106,39.772467913998646,7.655566925883704,40.48913754955101,5.821802347667756,90.9488526080842,25.98668945312056,90.998467305866,85.71731883066097,0.746317463604594,0.7325923624300613,2.301529288112864,3.0341216505429256,4.065457125830345,0.012567144005396148,25.0,11.325524026915446,9.999985619718643,9.0,25.0,3.0,450.34836033862416,491.63118705653574,433.33692687176375,250.19831660958957,262.25841810859566,491.63118562810433
3810.000000000001,39.10759961563246,16.7740157353806,90.99981013277859,85.71812915393569,39.772466123923685,7.6555721821507055,40.48913562948119,5.821800485135327,90.94886615986552,25.98668850013746,90.99848083585123,85.71733834107198,0.7463170296292116,0.7325917309654102,2.301527391728503,3.0341191226939133,4.065456102752119,0.012567132424619876,25.0,11.325523777982257,9.999987188358205,9.0,25.0,3.0,450.34836600348194,491.6312051104565,433.3369414540783,250.19831332761305,262.25841039251907,491.6312037662013
3820.000000000001,39.10759807796797,16.774017342666014,90.99982284476641,85.71814744401365,39.772464434077456,7.655577075004032,40.4891338201884,5.821798730060323,90.94887889262105,25.986687609835315,90.9984935483371,85.71735668186953,0.7463168486791805,0.7325913615141213,2.3015263093635907,3.034117670877712,4.065455143143886,0.012567125365968023,25.0,11.32552353069525,9.999988637899548,9.0,25.0,3.0,450.3483713147984,491.63122208768704,433.3369550870577,250.19831022272297,262.25840315900905,491.63122082296894
3830.000000000001,39.10759662345295,16.774018834058893,90.99983478532354,85.71816463330498,39.772462839254864,7.655581626739661,40.48913211575447,5.821797076701897,90.94889085266148,25.986686779215177,90.99850548953629,85.7173739188392,0.7463090969743321,0.732583573383672,2.3015019117921245,3.034085485175797,4.065454243391256,0.01256699107111315,25.0,11.325523285572274,9.999989976068035,9.0,25.0,3.0,450.3483762939554,491.6312380491225,433.3369678265861,250.1983072857647,262.2583963825054,491.63123685901
3840.000000000001,39.10759524765464,16.774020215363066,90.99984599804087,85.71818078235361,39.772461334236006,7.655585858893289,40.48913051029335,5.821795519350417,90.94890208323348,25.98668600311231,90.99851670261255,85.71739011317482,0.7463119025518059,0.7325861603957331,2.3015101012835975,3.034096261679331,4.065453399986096,0.012567034781338296,25.0,11.32552304299918,9.999991210264286,9.0,25.0,3.0,450.3483809580802,491.6312530495414,433.33697972711826,250.1983045082609,262.25839003162014,491.63125193052974
3850.000000000001,39.10759394662944,16.7740214947475,90.9998565246012,85.7181959512751,39.77245991433521,7.655589791386432,40.489128998485285,5.821794052845462,90.94891262642739,25.98668527922922,90.99852722956592,85.71740532474689,0.746311961436531,0.7325860625413438,2.301509848700692,3.0340959112420363,4.06545260965922,0.012567032459477916,25.0,11.325522803418778,9.999992347355374,9.0,25.0,3.0,450.3483853270708,491.63126714483775,433.3369908386732,250.19830188232223,262.25838408448857,491.63126609273576
3860.000000000001,39.1075927164823,16.77402267822805,90.99986640391968,85.71821019482661,39.772458574965256,7.65559344306763,40.4891275751576,5.821792672169464,90.94892252115696,25.986684604009326,90.99853710923215,85.71741960867342,0.7463127098954468,0.7325866521881969,2.301511749363633,3.0340984015518297,4.065451869333546,0.012567041955789823,25.0,11.325522567141943,9.9999933938152,9.0,25.0,3.0,450.3483894173988,491.63128038502833,433.3370012089583,250.1982993998749,262.2583785163516,491.6312793962928
3870.000000000001,39.10759155362191,16.774023772936516,90.99987567313161,85.71822356659209,39.77245731187728,7.65559683158483,40.48912623550267,5.821791372658822,90.94893180473379,25.986683975165025,90.99854637884621,85.71743301834931,0.7463100229862923,0.7325838796279373,2.3015030810582475,3.0340869606861847,4.065451176101802,0.012566993799053903,25.0,11.325522334503546,9.999994355699016,9.0,25.0,3.0,450.3483932467074,491.63129281995526,433.3370108825289,250.1982970533302,262.25837330703365,491.6312918906439
3880.000000000001,39.10759045499549,16.774024783047196,90.99988436190078,85.71823610869971,39.7724561214838,7.655599971726133,40.489124975471405,5.821790150385823,90.94894050676376,25.986683388977557,90.99855506795286,85.71744559691786,0.7463089753748213,0.7325827256306026,2.301499491994601,3.034082217625204,4.065450527512933,0.012566973430814072,25.0,11.325522105785865,9.999995238117437,9.0,25.0,3.0,450.3483968270671,491.63130448836,433.3370198967877,250.1982948357996,262.25836843445063,491.63130361625264
3890.000000000001,39.107589416253845,16.774025715163532,90.999892513685,85.71824788103778,39.772454998709584,7.655602883160099,40.48912378940008,5.8217889998564365,90.94894867060938,25.986682842724637,90.9985632198358,85.71745740304294,0.7463170293585469,0.7325905145157614,2.301523993014853,3.0341145075306137,4.065449920308544,0.01256710649420752,25.0,11.325521881097076,9.999996047618254,9.0,25.0,3.0,450.34840017669086,491.6313154441072,433.3370283022396,250.19829274082136,262.25836387496486,491.63131462520886
3900.000000000001,39.107588436655966,16.774026573699587,90.99990014025808,85.71825890256349,39.772453942563125,7.655605572404737,40.48912267605149,5.8217879198705305,90.94895630866169,25.98668233709276,90.99857084685057,85.71746845596958,0.7463096264453069,0.7325831392867833,2.3015008490727937,3.0340839883595767,4.065449353522347,0.012566979448782746,25.0,11.325521660915058,9.999996786659551,9.0,25.0,3.0,450.3484033037864,491.6313257061136,433.3370361138964,250.1982907652104,262.2583596264808,491.6313249363354
3910.000000000001,39.10758750908148,16.7740273647874,90.99990730358864,85.71826925942524,39.7724529449537,7.655608067609478,40.48912162654614,5.821786901814733,90.94896348234944,25.98668186380445,90.99857801031555,85.71747884344359,0.7463143536928148,0.7325876784844675,2.301515131733329,3.0341028102177963,4.065448822208559,0.012567056808232929,25.0,11.325521444947467,9.999997464438705,9.0,25.0,3.0,450.3484062309116,491.63133535237506,433.3370434061068,250.1982888947434,262.25835564140726,491.63133463076457
3920.000000000001,39.10758663515716,16.774028091363107,90.99991399617716,85.7182789428536,39.77245200752021,7.6556103663567105,40.48912064251656,5.821785947272588,90.94897018465728,25.98668142659136,90.99858470321657,85.71748855477836,0.7463107303715507,0.7325840282481572,2.3015036819914987,3.034087710239656,4.065448327038171,0.012566993703708056,25.0,11.32552123382743,9.999998080499495,9.0,25.0,3.0,450.34840895964226,491.6313443760693,433.337050170129,250.19828713307825,262.25835193404845,491.63134369819153
3930.000000000001,39.10758580811569,16.774028759556245,90.99992027741456,85.71828803550254,39.772451122609816,7.655612495098694,40.48911971557792,5.821785048110655,90.94897647479773,25.98668101867088,90.9985909846616,85.71749767433676,0.7463107929136359,0.7325840025783349,2.3015036158566007,3.034087618434936,4.065447863335463,0.012566992795510252,25.0,11.325521027191884,9.999998643410548,9.0,25.0,3.0,450.34841151188726,491.6313528520941,433.3370564759505,250.19828546632223,262.2583484623707,491.63135221647394
3940.000000000001,39.107585027269295,16.77402937272825,90.99992615681904,85.71829655263333,39.77245028932349,7.6556144588995485,40.48911884464354,5.82178420327466,90.94898236237204,25.98668064002578,90.9985968642289,85.71750621677882,0.7463120306381313,0.7325851368169648,2.301507190345366,3.034092327162331,4.065447430303437,0.01256701180337094,25.0,11.325520825368471,9.999999155033665,9.0,25.0,3.0,450.34841389412213,491.63136079563526,433.3370623355624,250.19828389278123,262.258345222974,491.6313601997943
3950.000000000001,39.107584290197074,16.77402993489744,90.99993165794513,85.71830452793876,39.772449504851934,7.6556162685661775,40.48911802657504,5.8217834097204095,90.94898787102566,25.986680289031483,90.99860236551751,85.71751421580353,0.7463126099340205,0.732585630682168,2.301508749932633,3.034094380614801,4.065447026123595,0.01256701984392664,25.0,11.325520628421202,9.999999619013579,9.0,25.0,3.0,450.3484161170177,491.63136823783833,433.337067776762,250.19828240714224,262.2583422025364,491.6313676792665
3960.000000000001,39.10758359453678,16.77403044871062,90.99993680336624,85.71831199207885,39.772448766462,7.655617934352392,40.48911725833959,5.821782664505918,90.9489930233673,25.986679963631676,90.99860751109235,85.7175217023191,0.7463129539615584,0.7325858991553578,2.301509598688128,3.0340954978434853,4.065446649073932,0.012567024035752983,25.0,11.325520436352347,10.000000038729922,9.0,25.0,3.0,450.34841818900617,491.6313752059749,433.33707282609856,250.1982810055077,262.258339386695,491.6313746825616
3970.000000000001,39.10758293810799,16.774030917853224,90.99994161419647,85.71831897579989,39.77244807163326,7.655619465983251,40.48911653712712,5.821781964905256,90.94899784055376,25.986679662286747,90.99861232207017,85.71752870712226,0.7463129800499511,0.732585860730034,2.30150948077149,3.034095341501524,4.065446297474888,0.012567022979845703,25.0,11.325520249224724,10.000000417433796,9.0,25.0,3.0,450.3484201198028,491.6313817288256,433.3370775085728,250.19827968330233,262.2583367632216,491.63138123853616
3980.000000000001,39.107582318816526,16.774031345470235,90.9999461102745,85.71832550745928,39.772447417950815,7.655620872456381,40.489115860254905,5.821781308316133,90.94900234245272,25.98667938344016,90.99861681828082,85.71753525862955,0.7463131002331325,0.7325859195260278,2.3015096660112917,3.034095585537319,4.065445969780687,0.01256702360799532,25.0,11.32552006704526,10.000000758120793,9.0,25.0,3.0,450.3484219181221,491.63138783258887,433.3370818475228,250.19827843610585,262.2583343203125,491.6313873734903
3990.000000000001,39.107581734673786,16.774031734451682,90.9999503103944,85.71833161384097,39.77244680312587,7.65562216224731,40.48911522518406,5.821780692275809,90.9490065478904,25.98667912561132,90.99862101851491,85.71754138369978,0.7463135001305878,0.7325862574311094,2.301510726052381,3.03409698348349,4.065445664526492,0.012567029039788078,25.0,11.325519889809527,10.000001063589366,9.0,25.0,3.0,450.34842359209387,491.63139354195926,433.33708586496647,250.19827725987452,262.2583320467452,491.63139311224006
4000.000000000001,39.10758118389803,16.774032088199363,90.99995423192429,85.71833732047861,39.77244622509955,7.655623343122612,40.48911462962104,5.821780114559374,90.9490104743336,25.986678887928804,90.99862494020574,85.71754710772376,0.7463114594346446,0.7325842038958513,2.3015042711778517,3.0340884750737027,4.065445380367232,0.012566993462872012,25.0,11.325519717541113,10.000001336424248,9.0,25.0,3.0,450.3484251502596,491.6313988809911,433.33708958098214,250.19827615059197,262.25832993371955,491.6313984785526
4010.000000000001,39.10758066452985,16.774032407879645,90.99995789207097,85.71834265042708,39.772445681648165,7.655624422823848,40.48911407112852,5.821779572802598,90.94901413889832,25.986678668053287,90.99862860043807,85.71755245437441,0.7463121689068083,0.7325848538882249,2.30150630816892,3.0340911620571447,4.065445115951218,0.012567004278059526,25.0,11.32551955014418,10.00000157912848,9.0,25.0,3.0,450.3484265980177,491.63140386997526,433.337093016017,250.1982751048087,262.25832796784204,491.6314034938103
4020.000000000001,39.107580174952105,16.774032696727716,90.99996130684721,85.71834762716588,39.772445170906686,7.655625408359185,40.489113547634055,5.821779064995155,90.94901755769955,25.98667846545044,90.99863201529668,85.71755744666454,0.7463126137352062,0.7325852478022805,2.301507539163991,3.034092786966272,4.065444870053846,0.01256701071443326,25.0,11.325519387626857,10.000001794000468,9.0,25.0,3.0,450.3484279433524,491.6314085309916,433.337096188208,250.198274119671,262.25832614187993,491.63140817928655
4030.000000000001,39.10757971354288,16.77403295692909,90.9999644909891,85.71835227185721,39.77244469102549,7.655626306323995,40.489113057099296,5.821778589159692,90.94902074550009,25.986678278889368,90.99863519951715,85.71756210598409,0.74631284488931,0.732585435420811,2.3015081207354786,3.0340935561562894,4.065444641524685,0.012567013625485502,25.0,11.325519229936733,10.000001983208108,9.0,25.0,3.0,450.3484291926253,491.6314128836572,433.33709911485926,250.19827319140407,262.2583244467877,491.6314125549611
4040.000000000001,39.107579278775646,16.774033190592718,90.99996745850035,85.7183566045394,39.77244424026489,7.655627122815988,40.48911259760831,5.821778143437768,90.94902371632516,25.98667810729592,90.99863816709892,85.71756645241942,0.746313074802888,0.73258562503974,2.301508707415877,3.0340943324556173,4.0654444292791805,0.012567016583864766,25.0,11.325519077014462,10.000002148727845,9.0,25.0,3.0,450.3484303519061,491.6314169465017,433.33710181204634,250.19827231683692,262.2583228743136,491.63141663943895
4050.000000000001,39.10757886920056,16.774033399681628,90.9999702226739,85.71836064419294,39.77244381697545,7.655627863626307,40.489112167346896,5.821777726069513,90.94902648349232,25.9866779496582,90.9986409313351,85.71757050499843,0.7463133148322887,0.7325858275877065,2.3015093336780685,3.034095161265775,4.0654442322894875,0.012567019776556648,25.0,11.32551892879968,10.00000229242977,9.0,25.0,3.0,450.348431426896,491.63142073704626,433.337104295027,250.19827149304027,262.25832141663415,491.63142045032185
4060.000000000001,39.10757848344758,16.77403358604232,90.99997279602195,85.71836440869457,39.77244341960133,7.65562853417191,40.48911176460624,5.8217773353973135,90.94902905953752,25.986677805041893,90.99864350473902,85.7175742816455,0.7463135430709646,0.7325860213563914,2.3015099314496825,3.034095952806074,4.065444049589719,0.012567022830693593,25.0,11.325518785227189,10.00000241606142,9.0,25.0,3.0,450.3484324229706,491.6314242718025,433.3371065781058,250.19827071727704,262.2583200664321,491.63142400419
4070.000000000001,39.10757812021743,16.774033751474747,90.99997519041351,85.71836791513203,39.772443046672784,7.655629139537779,40.489111387773725,5.821776969856899,90.949031456452,25.986677672670513,90.99864589927981,85.71757779937941,0.7463095461612919,0.732582070295987,2.301497506923395,3.0340795772193823,4.065443880257775,0.012566954794590496,25.0,11.325518646226328,10.00000252125608,9.0,25.0,3.0,450.3484333453045,491.6314275666397,433.3371086747367,250.1982699869358,262.2583188171026,491.6314273167128
4080.000000000001,39.107577778138165,16.774033897812842,90.99997741795573,85.71837118090832,39.77244269663612,7.655629684858581,40.489111035154,5.821776627803729,90.94903368609705,25.986677551452203,90.99864812679944,85.71758107594837,0.7463125703923541,0.7325850136404038,2.301506741340419,3.034091754980823,4.065443723379508,0.01256700503839792,25.0,11.325518511693588,10.000002609647083,9.0,25.0,3.0,450.3484341992545,491.6314306376992,433.3371105986745,250.19826929891624,262.25831766107774,491.6314304048254
4090.000000000001,39.10757745633356,16.774034025813194,90.99997948674344,85.71837421699011,39.77244236849981,7.655630173687316,40.48911070565524,5.8217763081786975,90.94903575681182,25.986677440757436,90.99865019562029,85.71758412210619,0.7463129981737766,0.7325854105613062,2.3015079752807828,3.034093385842089,4.065443578319681,0.012567011610936122,25.0,11.325518381592474,10.00000268237909,9.0,25.0,3.0,450.34843498760193,491.6314334947174,433.3371123592302,250.198268652111,262.25831659345295,491.6314332777124
4100.000000000001,39.10757715352851,16.77403413732509,90.99998140813295,85.71837703999982,39.77244206083021,7.655630610773869,40.48911039771681,5.8217760094678965,90.94903767991453,25.986677339843425,90.99865211704144,85.7175869545615,0.746313271781452,0.7325856582350609,2.301508739851569,3.034094398086629,4.0654434442043845,0.012567015633536424,25.0,11.325518255820612,10.000002740946798,9.0,25.0,3.0,450.3484357155498,491.6314361533067,433.3371139691218,250.1982680437816,262.25831560796627,491.6314359511795
4110.000000000001,39.10757686866734,16.77403423367025,90.99998319134099,85.71837966319049,39.77244177244162,7.655630999972858,40.48911011004704,5.8217757304184365,90.94903946463472,25.98667724802715,90.99865390027628,85.71758958660966,0.7463135473471254,0.7325859097743126,2.30150951615856,3.0340954259328723,4.065443320328276,0.012567019732328853,25.0,11.32551813428114,10.000002786571144,9.0,25.0,3.0,450.34843638708674,491.63143862576607,433.337115438724,250.1982674716208,262.2583146992393,491.6314384375903
4120.000000000001,39.10757660076042,16.77403431615977,90.99998484512884,85.71838209919241,39.772441502223934,7.655631344897073,40.48910984143728,5.821775469857755,90.9490411197724,25.986677164742275,90.99865555410928,85.7175920308739,0.7463128656519291,0.7325852234670422,2.301507345765359,3.034092569232401,4.065443206023281,0.01256700775244154,25.0,11.325518016884644,10.000002820382631,9.0,25.0,3.0,450.34843700605745,491.63144092383294,433.33711677775966,250.19826693355407,262.2583138624504,491.63144074865465
4130.000000000001,39.10757634886304,16.77403438578773,90.99998637757453,85.7183843595244,39.77244124912004,7.655631648924554,40.48910959074039,5.821775226673196,90.94904265336413,25.9866770892138,90.99865708656368,85.71759429904499,0.7463135509510289,0.7325858806840141,2.301509395961824,3.0340952766458376,4.0654431006639005,0.012567018828938304,25.0,11.325517903535795,10.000002843435825,9.0,25.0,3.0,450.34843757573657,491.6314430581325,433.33711799536786,250.19826642763596,262.25831309234155,491.63144289531846
