time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4140.000000000001,39.1075761120741,16.774034443635912,90.99998779663407,85.71838645546137,39.77244101212414,7.655631915267008,40.48910935686615,5.8217749998071895,90.94904407342067,25.986677020977535,90.99865850563634,85.71759640227458,0.746313898334508,0.7325862077522366,2.301510408759924,3.0340966165121603,4.065443003651845,0.012567024250723452,25.0,11.325517794136829,10.000002856721608,9.0,25.0,3.0,450.3484380994528,491.63144503901833,433.33711910023743,250.19826595229105,262.2583123846688,491.63144488770104
4150.000000000001,39.107575889545146,16.77403449072932,90.99998910962702,85.71838839758793,39.7724407902904,7.655632146930315,40.48910913879032,5.821774788266225,90.94904538726823,25.98667695948092,90.99865981864112,85.717598351241,0.7463141573024444,0.7325864494672993,2.3015111532727457,3.0340976027400446,4.065442914424675,0.012567028216731212,25.0,11.32551768859554,10.000002861171083,9.0,25.0,3.0,450.34843858035146,491.6314468763488,433.33712010051136,250.19826550570664,262.25831173515,491.631446735816
4160.000000000001,39.107575680474646,16.774034528000982,90.9999903234021,85.71839019575695,39.7724405827276,7.655632346662344,40.48910893554973,5.821774591115911,90.94904660176445,25.98667690424594,90.99866103242422,85.7176001558202,0.7463144467326445,0.7325867224141053,2.3015119958171115,3.034098718231217,4.065442832460853,0.012567032726545524,25.0,11.325517586813362,10.000002857628942,9.0,25.0,3.0,450.34843902134946,491.63144857927006,433.33712100370394,250.19826508622108,262.25831113988085,491.6314484488468
4170.000000000001,39.10757548410266,16.774034556315485,90.99999144441072,85.71839185923909,39.772440388592734,7.655632517043727,40.4891087462349,5.821774407474038,90.94904772337533,25.986676854803196,90.99866215344083,85.71760182530566,0.7463146163564915,0.7325868789882105,2.3015124727232337,3.0340993517114443,4.065442757270278,0.012567035247782046,25.0,11.325517488692183,10.000002846882126,9.0,25.0,3.0,450.3484394251786,491.63145015637934,433.33712181688463,250.1982646922953,262.25831059513763,491.63145003542314
4180.000000000001,39.10757529970993,16.77403457646477,90.99999247874706,85.71839339678559,39.77244020708929,7.655632660487583,40.48910856998794,5.821774236508475,90.94904875820144,25.986676810722827,90.99866318778145,85.71760336846421,0.7463148309477923,0.7325870808386375,2.301513091874678,3.034100172713316,4.0654426883894565,0.012567038553101787,25.0,11.325517394134692,10.000002829661073,9.0,25.0,3.0,450.34843979438745,491.6314516157876,433.33712254668313,250.19826432247405,262.25831009744394,491.63145150368666
4190.000000000001,39.107575126615274,16.77403458919497,90.99999343213135,85.71839481660919,39.772440037465,7.655632779244173,40.489108406000135,5.821774077434668,90.94904971197296,25.986676771588805,90.99866414116707,85.71760479354202,0.746315071625098,0.7325873093437889,2.3015137948090207,3.03410110415281,4.065442625386175,0.012567042322760943,25.0,11.325517303043172,10.000002806644432,9.0,25.0,3.0,450.34844013138286,491.63145296510737,433.33712319930765,250.1982639753988,262.2583096435056,491.6314528612989
4200.000000000001,39.107574964178255,16.77403459519303,90.99999430991849,85.7183961264066,39.77243987901371,7.655632875401635,40.48910825351402,5.821773929517917,90.94905059005212,25.986676737031477,90.99866501895119,85.71760610825181,0.746315412114784,0.7325876367923265,2.3015148086652446,3.034102445457572,4.065442567854841,0.012567047796529868,25.0,11.325517215321495,10.00000277845504,9.0,25.0,3.0,450.3484404384011,491.63145421147885,433.33712378053906,250.19826364978013,262.25830923027627,491.63145411542655
4210.000000000001,39.10757481178385,16.774034595105434,90.99999511719933,85.71839733350345,39.77243973105935,7.655632950920733,40.4891081118047,5.821773792055069,90.94905139754484,25.986676706695615,90.99866582623152,85.71760731993096,0.7463155580524026,0.7325877741575446,2.3015152254615447,3.0341029996190896,4.065442515411222,0.01256705001606158,25.0,11.325517130872695,10.000002745675374,9.0,25.0,3.0,450.3484407175735,491.6314553617,433.3371242958376,250.1982633443776,262.2583088548716,491.6314552728809
4220.000000000001,39.10757466885158,16.77403458953313,90.9999958587314,85.71839844474493,39.77243959296503,7.65563300761869,40.48910798019119,5.821773664385432,90.94905213921443,25.98667668024899,90.9986665677638,85.71760843545712,0.746315596608632,0.7325878069354298,2.30151531382273,3.0341031207581595,4.065442467698078,0.012567050447708847,25.0,11.325517049600592,10.000002708843285,9.0,25.0,3.0,450.3484409708976,491.63145642212623,433.33712475029057,250.19826305802073,262.2583085145864,491.6314563400719
4230.000000000001,39.10757453484565,16.774034579024146,90.99999653890022,85.71839946643422,39.7724394641442,7.655633047110825,40.489107858046445,5.821773545900896,90.94905281944611,25.986676657391456,90.99866724792656,85.71760946117053,0.7463158318394608,0.7325880335250279,2.301516011227148,3.0341040447521754,4.065442424387479,0.012567054210031191,25.0,11.325516971411275,10.000002668442278,9.0,25.0,3.0,450.34844120020335,491.63145739860585,433.3371251484699,250.1982627896168,262.25830820695427,491.63145732290735
4240.000000000001,39.107574409243206,16.77403456403374,90.99999716192912,85.71840040460465,39.77243934402845,7.655633070957491,40.48910774476436,5.821773436013359,90.94905344255449,25.986676637881885,90.99866787102722,85.71761040307427,0.7463127207086233,0.7325849759978997,2.3015063913543488,3.0340913673522483,4.0654423851591055,0.012567001641262402,25.0,11.325516896203853,10.00000262493387,9.0,25.0,3.0,450.3484414071563,491.6314582967054,433.3371254947954,250.1982625382092,262.2583079297074,491.6314582268354
4250.000000000001,39.107574291601765,16.774034545126426,90.99999773149528,85.71840126486285,39.77243923212919,7.655633080775203,40.48910763983159,5.821773334224986,90.94905401203393,25.986676621277073,90.99866844055575,85.71761126693674,0.7463141743723085,0.7325863999320461,2.301510850756304,3.0340972506883497,4.06544234971846,0.012567025954427337,25.0,11.325516823903628,10.000002578713293,9.0,25.0,3.0,450.3484415934425,491.6314591218406,433.33712579359934,250.19826230255305,262.2583076802296,491.6314590576951
4260.000000000001,39.107574181411096,16.77403452262621,90.99999825150176,85.71840205244217,39.77243912789684,7.655633077767731,40.48910754266135,5.8217732399665465,90.94905453192585,25.9866766074623,90.9986689605471,85.71761205775043,0.7463146296578512,0.7325868444323139,2.301512233372726,3.03409907780504,4.065442317801041,0.012567033471350958,25.0,11.325516754400155,10.00000253017282,9.0,25.0,3.0,450.34844176049927,491.6314598786173,433.33712604856976,250.19826208202755,262.2583074567644,491.6314598195919
4270.000000000001,39.107574078240205,16.774034496988975,90.99999872547656,85.71840277254421,39.77243903086272,7.655633063269192,40.4891074527559,5.821773152755156,90.9490550057439,25.986676596191955,90.99866943450945,85.71761278087358,0.7463149296756474,0.7325871370488038,2.3015131390671493,3.034100276115953,4.0654422891346815,0.012567038387844657,25.0,11.325516687616698,10.00000247968586,9.0,25.0,3.0,450.34844190982574,491.6314605719451,433.3371262634424,250.1982618756909,262.2583072573209,491.631460517702
4280.000000000001,39.10757398167665,16.77403446859705,90.99999915662717,85.71840342985075,39.772438940580976,7.655633038404345,40.489107369644245,5.821773072134022,90.94905543669633,25.986676587246905,90.99866986564659,85.71761344099934,0.7463152343911614,0.7325874347589184,2.3015140610122926,3.034101495771211,4.065442263477856,0.012567043396510595,25.0,11.325516623461397,10.00000242757278,9.0,25.0,3.0,450.34844204276897,491.63146120621434,433.33712644149693,250.19826168263583,262.2583070800797,491.63146115643485
4290.000000000001,39.10757389212495,16.77403443764007,90.99999954308669,85.71840402153913,39.77243885743427,7.6556330032061615,40.4891072936877,5.821772998453582,90.94905582290289,25.986676580677,90.99867025207814,85.71761403527421,0.7463161105388475,0.7325882938838989,2.3015167470111044,3.034105040895003,4.065442240961876,0.012567058041055472,25.0,11.325516562165262,10.000002373985296,9.0,25.0,3.0,450.34844215888154,491.6314617787159,433.33712658183856,250.1982615036117,262.25830692585413,491.6314617330476
4300.000000000001,39.107573807575065,16.774034404690553,90.99999989786909,85.71840456653325,39.772438779366105,7.655632960905109,40.48910722280353,5.821772929693509,90.94905617749647,25.986676575721678,90.99867060692264,85.71761458281122,0.746313150852848,0.7325853880689959,2.3015076052262566,3.0340929932952525,4.065442220638948,0.012567008104414874,25.0,11.32551650298018,10.000002319509347,9.0,25.0,3.0,450.3484422627354,491.6314623071455,433.337126695821,250.19826133472353,262.2583067876892,491.6314622654336
4310.000000000001,39.10757373011036,16.774034369870378,91.00000020880273,85.71840504737884,39.77243870844749,7.655632909272582,40.48910715903503,5.821772867835875,90.94905648807453,25.98667657313069,90.99867091778819,85.71761506581838,0.7463156696422546,0.7325878604247505,2.3015153599676754,3.034103220392426,4.065442203359899,0.012567050431926423,25.0,11.325516446875612,10.000002264054842,9.0,25.0,3.0,450.3484423507039,491.6314627753399,433.33712677398023,250.1982611798146,262.2583066722556,491.63146273710487
4320.000000000001,39.1075736576768,16.77403433337281,91.00000048899139,85.71840548262321,39.77243864259013,7.655632851523592,40.489107100281934,5.821772810843356,90.94905676793816,25.986676571927774,90.99867119796184,85.71761550317791,0.7463159175737855,0.732588103998843,2.301516113022621,3.034104217021464,4.065442188189016,0.01256705453024506,25.0,11.325516393025737,10.000002208118415,9.0,25.0,3.0,450.34844242684954,491.6314632003145,433.33712682772,250.19826103513708,262.25830657184446,491.6314631654328
4330.000000000001,39.1075735892427,16.774034295761112,91.00000074508333,85.71840588218265,39.77243858074118,7.6556327892047875,40.4891070454888,5.821772757692145,90.94905702370924,25.986676571830003,90.99867145405933,85.71761590473278,0.7463152800489827,0.7325874786394547,2.301514136467814,3.034101615107269,4.0654421746639455,0.012567043725824728,25.0,11.325516341013838,10.000002151925798,9.0,25.0,3.0,450.34844249393535,491.6314635915019,433.3371268626482,250.19826089862656,262.25830648327263,491.6314635597668
4340.000000000001,39.107573525365915,16.774034257220706,91.00000097427139,85.7184062419268,39.77243852343767,7.655632722021607,40.489106995169415,5.821772708880644,90.94905725251981,25.986676573111534,90.99867168321516,85.71761626624988,0.7463162267450048,0.7325884086220067,2.30151704650537,3.0341054551273765,4.065442162982803,0.012567059605900816,25.0,11.325516291140616,10.00000209558482,9.0,25.0,3.0,450.34844255122806,491.631463945011,433.3371268768536,250.1982607713168,262.25830640840763,491.6314639161052
4350.000000000001,39.10757346501189,16.774034217923543,91.0000011827133,85.71840657102337,39.77243846964316,7.655632651292877,40.4891069482936,5.821772663409489,90.94905746061497,25.986676575291256,90.99867189166783,85.71761659713769,0.74631534844734,0.7325875473726201,2.301514329410878,3.0341018767834984,4.06544215269825,0.012567044761486163,25.0,11.325516242957804,10.000002039226786,9.0,25.0,3.0,450.3484426008918,491.6314642695495,433.3371268754663,250.19826065098536,262.2583063435524,491.6314642434636
4360.000000000001,39.107573408714885,16.77403417794409,91.00000136774128,85.71840686551815,39.772438419870966,7.655632576727555,40.489106905352635,5.821772621755257,90.94905764525582,25.9866765785568,90.99867207667961,85.71761689323654,0.7463155874127427,0.7325877830491603,2.301515058726889,3.0341028417760487,4.065442143978788,0.0125670487373883,25.0,11.325516196759452,10.00000198296874,9.0,25.0,3.0,450.3484426420596,491.63146456137406,433.3371268566404,250.1982605387564,262.25830629024915,491.6314645378369
4370.000000000001,39.10757335693745,16.77403413756923,91.00000152703133,85.71840712179272,39.77243837455888,7.655632498483612,40.48910686675509,5.821772584314317,90.94905780414452,25.986676582975747,90.99867223595228,85.71761715086251,0.7463158709967825,0.7325880627510112,2.301515926722968,3.034103989473979,4.065442137015816,0.012567053472400449,25.0,11.325516152850696,10.000001927042604,9.0,25.0,3.0,450.3484426743319,491.63146481694565,433.33712681958554,250.19826043555048,262.258306249524,491.6314647955595
4380.000000000001,39.107573308674766,16.774034096763728,91.00000166695146,85.71840734918753,39.77243833269545,7.655632417660796,40.489106831494766,5.821772550110609,90.94905794364729,25.986676588174817,90.99867237584746,85.71761737962669,0.7463164668870476,0.7325886491727255,2.301517758606078,3.034106407778804,4.065442131317738,0.012567063471977733,25.0,11.32551611077082,10.000001871526765,9.0,25.0,3.0,450.34844269949446,491.6314650450505,433.33712676894766,250.1982603394079,262.25830621796894,491.6314650258501
4390.000000000001,39.10757326303564,16.77403405579679,91.00000179248525,85.71840755515541,39.77243829339977,7.655632335142342,40.489106798712704,5.8217725183109215,90.94905806878064,25.986676593954314,90.99867250137827,85.71761758687296,0.7463161284374401,0.7325883185552038,2.3015167097307483,3.034105028285952,4.065442126566992,0.01256705774266838,25.0,11.325516070084577,10.000001816400356,9.0,25.0,3.0,450.3484427195976,491.631465252792,433.337126708625,250.198260248538,262.2583061932179,491.63146523561386
4400.000000000001,39.107573220553355,16.774034014741517,91.00000190105709,85.71840773579657,39.77243825717979,7.655632250838381,40.48910676888772,5.821772489379612,90.9490581769354,25.9866766003841,90.99867260993648,85.7176177686827,0.7463162416571557,0.732588431428127,2.301517054428853,3.03410548585698,4.065442122926213,0.012567059623937754,25.0,11.32551603111392,10.00000176184875,9.0,25.0,3.0,450.34844273377865,491.631465436421,433.3371266371771,250.19826016399517,262.25830617640656,491.63146542110184
4410.000000000001,39.10757318228856,16.77403397392453,91.00000198760186,85.71840788358918,39.772438225041526,7.655632164675011,40.48910674296054,5.821772464229412,90.94905826305978,25.98667660769604,90.99867269646856,85.71761791749542,0.7463163101311558,0.7325885005361334,2.3015172620448654,3.0341057625809986,4.065442120711246,0.012567060758213108,25.0,11.325515994519662,10.00000170831845,9.0,25.0,3.0,450.3484427405982,491.63146558880567,433.3371265519425,250.1982600878231,262.25830617001384,491.6314655751104
4420.000000000001,39.107573146637655,16.77403393319929,91.00000206087128,85.71840801132373,39.77243819541602,7.65563207777643,40.48910671941462,5.821772441389044,90.94905833590717,25.986676615374108,90.9986727697251,85.71761804620684,0.7463163870631331,0.7325885780274736,2.301517496290596,3.034106074318069,4.065442119337257,0.012567062038787914,25.0,11.325515959453298,10.000001655585208,9.0,25.0,3.0,450.3484427427701,491.6314657219456,433.337126459009,250.19826001695435,262.258306169366,491.63146570980626
4430.000000000001,39.107573113445405,16.774033892749628,91.00000212195894,85.7184081206734,39.772438168141406,7.655631990417475,40.48910669808561,5.821772420699176,90.94905839657322,25.98667662343576,90.99867283080044,85.71761815644993,0.7463164431856653,0.7325886351625284,2.301517666865746,3.034106302028275,4.0654421187306795,0.012567062972505238,25.0,11.325515925859634,10.00000160370712,9.0,25.0,3.0,450.3484427408631,491.6314658374611,433.3371263593096,250.1982599510561,262.258306174144,491.6314658267439
4440.000000000001,39.10757308256244,16.77403385267047,91.00000217186184,85.71840821313253,39.77243814306354,7.655631902864968,40.48910667881695,5.821772402007923,90.94905844605584,25.98667663182289,90.99867288069137,85.717618249731,0.7463164856429961,0.7325886789425381,2.301517795760366,3.034106474702904,4.065442118820196,0.01256706367935329,25.0,11.325515893684724,10.000001552734602,9.0,25.0,3.0,450.3484427352984,491.6314659367764,433.33712625374255,250.19825988978985,262.2583061838262,491.63146592736973
4450.000000000001,39.107573053845634,16.774033813030712,91.00000221151728,85.71840829008289,39.77243812003552,7.6556318153535585,40.4891066614601,5.821772385171187,90.94905848529326,25.98667664048679,90.99867292033524,85.71761832743864,0.7463165128705926,0.7325887078209934,2.301517878110879,3.0341065859318728,4.065442119539395,0.012567064132697935,25.0,11.325515862873315,10.000001502708812,9.0,25.0,3.0,450.3484427264453,491.6314660211972,433.33712614312736,250.19825983284767,262.25830619791964,491.63146601299786
4460.000000000001,39.1075730267055,16.7740337737431,91.00000224384752,85.71840835591048,39.77243809849322,7.655631728011542,40.48910664548232,5.821772369672203,90.9490585172116,25.98667664931719,90.99867295265793,85.7176183939842,0.7463163713568237,0.7325885710920753,2.301517440391794,3.0341060114838694,4.065442120702486,0.012567061746736625,25.0,11.325515833075258,10.000001453432104,9.0,25.0,3.0,450.34844271524895,491.63146609491207,433.33712602911976,250.19825977906368,262.25830621507635,491.63146608785513
4470.000000000001,39.107573001962805,16.77403373521844,91.00000226539532,85.71840840540993,39.77243807919697,7.655631641160141,40.48910663157766,5.821772356184169,90.94905853834867,25.986676658451984,90.9986729741955,85.71761844411543,0.7463163594644435,0.732588561640878,2.301517402848188,3.034105964489066,4.065442122515363,0.012567061546512655,25.0,11.325515804850738,10.000001405395151,9.0,25.0,3.0,450.3484427008408,491.63146615293977,433.3371259104373,250.19825972999303,262.2583062369161,491.63146614689146
4480.000000000001,39.10757297899992,16.77403369720821,91.00000227914643,85.71840844293598,39.77243806155741,7.655631554941578,40.48910661919,5.821772344167754,90.94905855169132,25.98667666767392,90.99867298793441,85.71761848223821,0.7463164297554266,0.732588632880187,2.301517619064533,3.0341062519447206,4.0654421247821375,0.012567062732351015,25.0,11.325515777835562,10.000001358394172,9.0,25.0,3.0,450.34844268396967,491.63146619935935,433.3371257888268,250.1982596845139,262.2583062617272,491.6314661942651
4490.000000000001,39.10757295770858,16.774033659818315,91.0000022858376,85.71840846959685,39.772438045463375,7.65563146951689,40.489106608207926,5.82177233351473,90.94905855797948,25.9866766769988,90.99867299461408,85.71761850944074,0.746316477754808,0.7325886822503613,2.3015177668284887,3.03410644907885,4.0654421274558326,0.012567063544808185,25.0,11.325515751983572,10.000001312450992,9.0,25.0,3.0,450.3484426649964,491.63146623523306,433.33712566487645,250.1982596424068,262.2583062892974,491.63146623100533
4500.000000000001,39.10757293798324,16.77403362309468,91.00000228612456,85.71840848638396,39.77243803080821,7.655631385025856,40.48910659852512,5.821772324122094,90.94905855786922,25.986676686394677,90.99867299488996,85.71761852672198,0.7463165145578029,0.7325887206358223,2.301517880328115,3.0341066009639373,4.065442130490258,0.012567064170509764,25.0,11.325515727249638,10.000001267581354,9.0,25.0,3.0,450.34844264418626,491.6314662615092,433.3371255391202,250.19825960343715,262.25830631931365,491.63146625807343
4510.000000000001,39.10757291939472,16.774033586880364,91.00000228186958,85.71840849613726,39.772438017192286,7.655631301330402,40.48910658977496,5.821772315634121,90.94905855322797,25.986676695815675,90.99867299063037,85.71761853694646,0.7463162805601707,0.7325884932018032,2.3015171589093657,3.034105652111169,4.065442133774472,0.012567060237504712,25.0,11.325515703344934,10.000001223541632,9.0,25.0,3.0,450.3484426220835,491.63146628093193,433.33712541229426,250.19825956674063,262.258306350962,491.6314662782461
4520.000000000001,39.10757290253828,16.77403355165569,91.00000227100608,85.71840849570502,39.772438005149326,7.655631219027327,40.48910658242681,5.821772308506184,90.94905854197756,25.98667670532961,90.99867297975432,85.71761853691139,0.7463163979081806,0.7325886106473398,2.301517521255025,3.034106131902365,4.0654421374185725,0.01256706222253738,25.0,11.325515680728984,10.000001180845628,9.0,25.0,3.0,450.34844259834057,491.63146629045775,433.33712528420904,250.19825953342487,262.25830638518545,491.63146628841065
4530.000000000001,39.10757288695893,16.774033517090515,91.00000225541719,85.71840848781984,39.77243799425653,7.655631137991975,40.489106576092766,5.8217723023619214,90.9490585260096,25.98667671476943,90.99867296415411,85.71761852940938,0.7463164660970428,0.7325886798250149,2.3015177321958817,3.034106412020897,4.0654421413052075,0.01256706338105637,25.0,11.325515659100176,10.00000113924358,9.0,25.0,3.0,450.3484425732796,491.6314662926381,433.3371251556847,250.1982595026956,262.2583064208126,491.63146629120894
4540.000000000001,39.107572872578,16.774033483271637,91.00000223563384,85.7184084732999,39.77243798443442,7.6556310583098925,40.48910657069456,5.821772297125506,90.94905850585477,25.986676724174743,90.99867294436021,85.7176185152339,0.7463165120501125,0.7325887271596678,2.301517874738335,3.0341066018980034,4.065442145402075,0.012567064166268588,25.0,11.325515638419915,10.00000109873764,9.0,25.0,3.0,450.3484425471804,491.6314662882675,433.3371250270827,250.1982594743892,262.25830645775824,491.6314662873935
4550.000000000001,39.10757285935992,16.774033450698425,91.0000022120452,85.71840845333206,39.772437975650696,7.655630979995635,40.48910656619738,5.8217722927630575,90.94905848196873,25.98667673380811,90.99867292082735,85.71761849549857,0.746313759700636,0.7325860276539871,2.301509387919444,3.034095415573431,4.065442149680421,0.012567017832385688,25.0,11.325515618675183,10.000001059327474,9.0,25.0,3.0,450.3484425208824,491.63146627885857,433.33712489851257,250.19825944800243,262.2583064967304,491.6314662782997
4560.000000000001,39.10757284717253,16.77403341853949,91.00000218505448,85.71840842752611,39.77243796776855,7.655630903170674,40.48910656247312,5.821772289150431,90.94905845460264,25.98667674307705,90.99867289380788,85.71761847005062,0.7463145915771972,0.7325868464156777,2.301511954413367,3.0340988008290446,4.065442154114984,0.012567031853432076,25.0,11.325515599791627,10.000001020998296,9.0,25.0,3.0,450.3484424933374,491.6314662634144,433.33712477054974,250.19825942385128,262.25830653573894,491.6314662634499
4570.000000000001,39.10757283594996,16.774033387005602,91.00000215521901,85.71840839683614,39.77243796072659,7.655630827913626,40.489106559461355,5.8217722862289065,90.94905842440787,25.986676752213608,90.9986728639522,85.71761843963975,0.7463150727347994,0.7325873208787255,2.3015134394695846,3.0341007603483106,4.0654421586718605,0.012567039969553433,25.0,11.325515581738555,10.000000983751876,9.0,25.0,3.0,450.3484424649933,491.6314662429208,433.33712464349975,250.19825940192055,262.25830657530025,491.6314662434155
4580.000000000001,39.107572825632765,16.77403335624132,91.00000212284797,85.71840836195598,39.77243795446646,7.655630754265416,40.48910655710451,5.821772283942664,90.94905839168784,25.98667676124597,90.99867283156352,85.71761840498522,0.7463154517383785,0.7325876950355585,2.301514609604207,3.0341023046397657,4.065442163327167,0.01256704636614942,25.0,11.32551556448658,10.000000947584454,9.0,25.0,3.0,450.34844243618494,491.6314662181829,433.33712451758606,250.1982593818956,262.2583066154094,491.6314662190524
4590.000000000001,39.10757281616176,16.774033326274832,91.00000208822354,85.71840832337038,39.77243794893052,7.65563068224543,40.489106555347036,5.821772282237873,90.94905835672425,25.98667677017079,90.9986727969236,85.71761836659869,0.7463157515499218,0.732587991424189,2.3015155356158883,3.0341035270400774,4.065442168062191,0.012567051429775426,25.0,11.325515548002784,10.000000912481426,9.0,25.0,3.0,450.3484424070614,491.6314661897024,433.33712439299023,250.19825936353308,262.2583066559407,491.6314661909016
4600.000000000001,39.107572807481375,16.774033297110066,91.00000205162678,85.71840828151034,39.77243794406503,7.655630611864978,40.48910655413752,5.821772281064625,90.94905831979791,25.986676778974758,90.99867276031299,85.71761832491795,0.746315988798054,0.7325882263658204,2.3015162687730863,3.034104495138907,4.065442172859446,0.012567055440353908,25.0,11.325515532254885,10.000000878425794,9.0,25.0,3.0,450.3484423777333,491.6314661578997,433.33712426986943,250.1982593466896,262.2583066967583,491.6314661593948
4610.000000000001,39.10757279954651,16.774033268838366,91.00000201333097,85.71840823688945,39.77243793982772,7.655630543135373,40.489106553435214,5.821772280383357,90.94905828119154,25.986676787703917,90.99867272201433,85.7176182804381,0.7463157708641289,0.732588014463808,2.3015155982915223,3.0341036127553305,4.06544217770216,0.012567051786574576,25.0,11.325515517217696,10.000000845403465,9.0,25.0,3.0,450.348442348424,491.6314661233256,433.33712414834986,250.1982593312064,262.25830673792234,491.63146612504767
4620.000000000001,39.10757279230525,16.77403324136361,91.00000197356016,85.71840818976126,39.772437936167115,7.65563047606537,40.48910655319198,5.8217722801474,90.94905824111149,25.98667679626584,90.99867268223424,85.71761823345946,0.7463158339227873,0.7325880783484156,2.3015157944040565,3.034103872752472,4.0654421825738405,0.01256705286466096,25.0,11.32551550285973,10.000000813396014,9.0,25.0,3.0,450.34844231907886,491.6314660861733,433.3371240285791,250.1982593170278,262.25830677906487,491.63146608814066
4630.000000000001,39.10757278570498,16.774033214618157,91.00000193260097,85.7184081404422,39.7724379330329,7.655630410678043,40.4891065533607,5.821772280311052,90.94905819984925,25.98667680464706,90.99867264126408,85.71761818427643,0.7463159769168957,0.7325882206579195,2.301516237074014,3.0341044577319334,4.065442187458073,0.012567055288992626,25.0,11.325515489149154,10.000000782387248,9.0,25.0,3.0,450.3484422896899,491.6314660466731,433.3371239107244,250.19825930416124,262.2583068200382,491.631466048867
4640.000000000001,39.10757277970024,16.774033188605927,91.0000018906869,85.71840808928982,39.77243793038155,7.655630346989483,40.4891065539003,5.821772280834465,90.94905815763856,25.986676812849797,90.99867259933764,85.71761813324177,0.7463161887685933,0.7325884305168732,2.301516892129418,3.034105322646291,4.065442192340091,0.012567058872964665,25.0,11.325515476059593,10.000000752363746,9.0,25.0,3.0,450.3484422603479,491.63146600517126,433.33712379492823,250.19825929253955,262.2583068607689,491.63146600756346
4650.000000000001,39.107572774249405,16.77403316334977,91.00000184801804,85.71840803664821,39.772437928174234,7.655630284998038,40.48910655477441,5.8217722816824,90.94905811468276,25.986676820885123,90.9986725566582,85.7176180806935,0.7463163317467314,0.7325885727271849,2.301517334821127,3.034105907548312,4.0654421972075525,0.012567061297288969,25.0,11.32551546356524,10.0000007233088,9.0,25.0,3.0,450.3484422311639,491.6314659620229,433.3371236812843,250.19825928204543,262.25830690122075,491.6314659645737
4660.000000000001,39.10757276931436,16.77403313885793,91.00000180476088,85.71840798280067,39.77243792637513,7.655630224695301,40.48910655594982,5.8217722828226215,90.9490580711475,25.98667682875515,90.99867251339148,85.71761802692487,0.7463164422673235,0.7325886830347408,2.301517677442777,3.0341063604775185,4.065442202050173,0.012567063175114268,25.0,11.325515451641364,10.000000695202743,9.0,25.0,3.0,450.34844220221953,491.63146591752127,433.33712356986456,250.1982592725701,262.2583069413471,491.6314659202068
4670.000000000001,39.10757276485903,16.77403311512387,91.0000017610736,85.71840792799564,39.77243792495054,7.655630166068023,40.48910655739537,5.821772284224834,90.94905802719077,25.98667683645664,90.99867246969552,85.71761797218704,0.746316522708046,0.7325887637731262,2.301517927320276,3.0341066910934025,4.065442206858824,0.01256706454643202,25.0,11.325515440263588,10.000000668024825,9.0,25.0,3.0,450.3484421735704,491.63146587190994,433.33712346072855,250.19825926402063,262.25830698107734,491.63146587470914
4680.000000000001,39.107572760849514,16.774033092133322,91.00000171710548,85.7184078724598,39.772437923868914,7.655630109101764,40.48910655908228,5.821772285861186,90.94905798296163,25.98667684398407,90.99867242571955,85.71761791670616,0.7463165801958355,0.7325888219378122,2.301518106425682,3.0341069283634945,4.06544221162464,0.012567065531209192,25.0,11.325515429408938,10.000000641754752,9.0,25.0,3.0,450.3484421452588,491.6314658254066,433.33712335392886,250.19825925633455,262.2583070203524,491.631465828301
4690.000000000001,39.107572757253855,16.774033069874065,91.0000016729943,85.71840781640061,39.772437923100746,7.655630053782488,40.48910656098373,5.821772287705642,90.94905793859756,25.986676851336654,90.99867238160108,85.71761786069288,0.7463166194826254,0.7325888621930696,2.3015182294075194,3.034107091600589,4.065442216339688,0.012567066209424743,25.0,11.325515419054966,10.000000616371892,9.0,25.0,3.0,450.348442117322,491.6314657782103,433.33712324950926,250.1982592494548,262.2583070591113,491.6314657811851
4700.000000000001,39.10757275399596,16.774033048241733,91.00000162885085,85.71840776003017,39.77243792258518,7.655629999881454,40.4891065630538,5.821772289713692,90.9490578942088,25.986676858536043,90.9986723374514,85.7176178043589,0.7463166223630269,0.732588866673966,2.301518240118785,3.034107106792752,4.065442221005346,0.01256706627450658,25.0,11.325515409120555,10.000000591744936,9.0,25.0,3.0,450.3484420897393,491.6314657305516,433.3371231471844,250.198259243234,262.258307097391,491.6314657335908
4710.000000000001,39.107572751141454,16.7740330273881,91.0000015848092,85.71840770344556,39.77243792236461,7.65562994780413,40.48910656531296,5.821772291905177,90.94905784992751,25.986676865518177,90.99867229340089,85.71761774780691,0.7463167447825952,0.7325889884457437,2.3015186194650465,3.0341076079107903,4.065442225599047,0.012567068352324844,25.0,11.325515399706262,10.000000568077496,9.0,25.0,3.0,450.34844206262414,491.63146568245816,433.3371230476289,250.19825923781465,262.258307134948,491.63146568555806
4720.000000000001,39.107572748615766,16.774033007227445,91.00000154097299,85.71840764687238,39.77243792237942,7.65562989731751,40.48910656771659,5.82177229423678,90.94905780586112,25.9866768723262,90.99867224955801,85.71761769125351,0.7463167833061293,0.7325890278213452,2.3015187400807453,3.0341077679020905,4.065442230122727,0.01256706901726204,25.0,11.325515390730686,10.000000545236276,9.0,25.0,3.0,450.3484420359823,491.6314656341904,433.33712295054113,250.19825923304307,262.25830717187245,491.6314656373282
4730.000000000001,39.107572746393245,16.774032987740384,91.00000149743013,85.71840759044733,39.77243792260688,7.655629848395505,40.48910657024468,5.821772296689119,90.94905776209586,25.9866768789567,90.99867220600912,85.71761763484119,0.7463168012615906,0.7325890469640366,2.301518797255244,3.034107844219281,4.065442234571641,0.01256706933565998,25.0,11.32551538217416,10.000000523198764,9.0,25.0,3.0,450.34844200982945,491.6314655858813,433.33712285592895,250.19825922886872,262.25830720812166,491.63146558904566
4740.000000000001,39.107572744450906,16.774032968913275,91.00000145426276,85.71840753429962,39.772437923026395,7.655629801011343,40.4891065728792,5.821772299244685,90.94905771871363,25.986676885407466,90.99867216283631,85.71761757869977,0.7463168033998526,0.7325890505376281,2.301518805636129,3.0341078561737578,4.065442238941764,0.012567069387495994,25.0,11.325515374018664,10.000000501944951,9.0,25.0,3.0,450.348441984186,491.6314655376572,433.3371227637929,250.198259225242,262.2583072436641,491.6314655408375
4750.000000000001,39.107572742766486,16.774032950726166,91.00000141154305,85.71840747853916,39.772437923618206,7.655629755139842,40.48910657560304,5.821772301886881,90.9490576757861,25.986676891679963,90.9986721201114,85.71761752294185,0.7463168039705549,0.7325890525299299,2.3015188091641066,3.034107861694036,4.065442243229652,0.012567069412698143,25.0,11.325515366246066,10.000000481452958,9.0,25.0,3.0,450.3484419590636,491.63146548962624,433.3371226741326,250.19825922211868,262.258307278479,491.6314654928151
4760.000000000001,39.107572741319856,16.774032933166723,91.00000136933699,85.71840742327083,39.77243792436455,7.655629710749792,40.48910657840098,5.821772304600984,90.94905763337928,25.986676897767666,90.99867207790051,85.7176174676688,0.7463167958504798,0.7325890459492888,2.301518785869741,3.03410783181903,4.065442247432545,0.012567069291304625,25.0,11.325515358839766,10.000000461701802,9.0,25.0,3.0,450.3484419344787,491.63146544188976,433.3371225869347,250.19825921946656,262.25830731253734,491.63146544507646
4770.000000000001,39.10757274009179,16.77403291621698,91.00000132770447,85.71840736858985,39.77243792524863,7.655629667814707,40.48910658125868,5.821772307373067,90.94905759155277,25.986676903685407,90.99867203626336,85.71761741297848,0.746316782998586,0.7325890346822077,2.3015187479591472,3.034107782641355,4.065442251547361,0.012567069089962902,25.0,11.325515351783224,10.000000442671135,9.0,25.0,3.0,450.34844191043777,491.6314653945425,433.3371225021879,250.19825921724507,262.2583073458428,491.6314653977205
4780.000000000001,39.10757273906444,16.77403289986171,91.00000128669396,85.71840731457536,39.77243792625502,7.655629626301333,40.48910658416323,5.821772310190568,90.94905755035498,25.986676909424038,90.99867199524849,85.7176173589504,0.746316770165054,0.7325890233921576,2.3015187100792955,3.034107733471453,4.065442255572569,0.012567068888649289,25.0,11.325515345060978,10.000000424339872,9.0,25.0,3.0,450.34844188695206,491.6314653476656,433.3371224198696,250.19825921541533,262.25830737836617,491.6314653508263
4790.000000000001,39.10757273822112,16.774032884083624,91.00000124635032,85.7184072612989,39.77243792736936,7.65562958618119,40.48910658710269,5.821772313041947,90.9490575098304,25.986676914988553,90.99867195490064,85.71761730565667,0.7463167565589884,0.7325890113033188,2.3015186697893166,3.034107681092636,4.065442259506365,0.012567068674035476,25.0,11.325515338657908,10.000000406687548,9.0,25.0,3.0,450.34844186402466,491.6314653013293,433.33712233995885,250.1982592139516,262.2583074101043,491.6314653044674
4800.000000000001,39.10757273754627,16.77403286886897,91.00000120671254,85.71840720882808,39.772437928578384,7.655629547422506,40.48910659006609,5.821772315916576,90.94905747001795,25.986676920383506,90.9986719152588,85.71761725316627,0.7463167429725741,0.7325889991939718,2.3015186295305456,3.034107628724517,4.065442263347449,0.012567068459451249,25.0,11.325515332559746,10.000000389693923,9.0,25.0,3.0,450.3484418416612,491.631465255603,433.3371222624273,250.1982592128149,262.25830744105326,491.63146525871366
4810.000000000001,39.107572737025485,16.77403285420047,91.00000116781236,85.71840715721521,39.772437929870016,7.655629509991513,40.4891065930438,5.821772318805017,90.9490574309492,25.986676925613835,90.99867187635469,85.71761720152777,0.7463167309893532,0.7325889886192561,2.301518594185191,3.034107582804447,4.065442267095216,0.012567068271555678,25.0,11.32551532675268,10.000000373339049,9.0,25.0,3.0,450.3484418198643,491.63146521054006,433.33712218724327,250.19825921198185,262.25830747120983,491.63146521361585
4820.000000000001,39.10757273661586,16.774032839957727,91.0000011295086,85.71840710631909,39.772437931219145,7.655629473559146,40.48910659602786,5.8217723216996555,90.9490573924828,25.9866769307323,90.99867183804818,85.71761715059398,0.7463166683608646,0.7325889283015549,2.301518402633093,3.034107330934648,4.0654422707702045,0.012567067230611484,25.0,11.325515321161047,10.00000035746217,9.0,25.0,3.0,450.34844179852286,491.63146516605167,433.3371221138336,250.1982592113625,262.25830750080627,491.63146516906875
4830.000000000001,39.1075727363659,16.77403282633111,91.00000109214449,85.71840705652858,39.77243793264499,7.655629438697872,40.48910659900928,5.821772324591734,90.94905735496047,25.98667693561623,90.99867180067928,85.71761710078908,0.7463167094543622,0.7325889697509451,2.3015185309040254,3.0341075006549705,4.065442274330464,0.012567067935836555,25.0,11.325515315900248,10.000000342330452,9.0,25.0,3.0,450.3484417778448,491.6314651224269,433.33712204325275,250.19825921105937,262.2583075293364,491.63146512542767
4840.000000000001,39.107572736232655,16.774032813213296,91.00000105560426,85.71840700774332,39.77243793412254,7.655629405066861,40.48910660198073,5.82177232747415,90.94905731826901,25.986676940354585,90.9986717641355,85.71761705197217,0.7463166991162886,0.7325889606780539,2.3015185005341925,3.0341074612122463,4.065442277795637,0.012567067774691926,25.0,11.325515310892229,10.00000032777922,9.0,25.0,3.0,450.3484417577412,491.6314650796194,433.3371219749079,250.19825921098743,262.2583075571112,491.6314650825726
4850.000000000001,39.107572736205086,16.774032800585132,91.00000101988819,85.71840695997734,39.772437935643055,7.655629372635476,40.489106604935536,5.821772330340424,90.94905728240718,25.98667694493884,90.998671728416,85.71761700417153,0.7463166911739939,0.7325889539208893,2.301518477518401,3.03410743143929,4.06544228116684,0.012567067653565888,25.0,11.325515306126192,10.00000031378994,9.0,25.0,3.0,450.3484417382039,491.6314650376468,433.3371219087612,250.1982592111177,262.2583075841049,491.6314650405503
4860.000000000001,39.10757273627288,16.774032788428315,91.0000009850069,85.71840691324815,39.77243793719828,7.655629341369605,40.48910660786757,5.821772333184583,90.94905724738541,25.986676949368984,90.99867169353136,85.71761695740662,0.7463166840443768,0.7325889479262515,2.301518456974113,3.0341074049003645,4.065442284444432,0.012567067545800044,25.0,11.325515301590542,10.000000300344084,9.0,25.0,3.0,450.3484417192234,491.63146499653055,433.3371218447676,250.19825921143288,262.2583076103245,491.63146499938193
4870.000000000001,39.10757273642698,16.774032776730735,91.00000095096844,85.71840686757633,39.7724379387812,7.65562931123702,40.489106610771806,5.8217723360018,90.9490572132116,25.9866769536506,90.99867165948967,85.71761691169877,0.7463166777274332,0.7325889426949717,2.3015184389010117,3.034107381595983,4.065442287629123,0.01256706745139422,25.0,11.325515297274931,10.000000287423576,9.0,25.0,3.0,450.3484417007962,491.6314649562945,433.337121782884,250.19825921191284,262.2583076357748,491.63146495909166
4880.000000000001,39.10757273665856,16.77403276547551,91.00000091777896,85.71840682297437,39.77243794038496,7.655629282205042,40.48910661364333,5.821772338787298,90.94905717989181,25.9866769577888,90.99867162629704,85.71761686706014,0.7463166722230948,0.7325889382278091,2.3015184232987007,3.0341073615265097,4.065442290721773,0.012567067370348392,25.0,11.32551529316919,10.000000275011187,9.0,25.0,3.0,450.34844168291374,491.6314649169527,433.337121723064,250.19825921254207,262.25830766046414,491.6314649196945
4890.000000000001,39.1075727369598,16.774032754649852,91.00000088544064,85.71840677945448,39.77243794200376,7.655629254243821,40.4891066164783,5.821772341537269,90.949057147428,25.98667696178433,90.99867159395576,85.71761682350143,0.7463166675312717,0.7325889345255026,2.301518410166804,3.0341073446923055,4.065442293723358,0.012567067302662244,25.0,11.325515289263535,10.000000263089248,9.0,25.0,3.0,450.3484416655703,491.6314648785213,433.3371216652635,250.19825921330204,262.25830768440704,491.63146488120594
4900.000000000001,39.1075727373231,16.774032744240117,91.00000085395472,85.71840673702206,39.77243794363179,7.655629227320446,40.48910661927275,5.821772344248018,90.94905711582126,25.986676965636207,90.99867156246688,85.7176167810299,0.7463166636517834,0.732588931588722,2.3015183995048263,3.034107331093548,4.065442296635096,0.012567067248335596,25.0,11.325515285549102,10.000000251641666,9.0,25.0,3.0,450.3484416487584,491.6314648410081,433.33712160943605,250.19825921418283,262.2583077076098,491.6314648436345
4910.000000000001,39.10757273773588,16.774032734160357,91.00000082331809,85.71840669560147,39.77243794525868,7.655629201409283,40.48910662201869,5.821772346911644,90.9490570850597,25.986676969309546,90.99867153181884,85.71761673958326,0.7463170223363425,0.7325892845144637,2.30151950689666,3.034108791411123,4.065442299457216,0.012567073298836532,25.0,11.325515282013384,10.00000024065116,9.0,25.0,3.0,450.348441632366,491.63146480429816,433.3371215555573,250.1982592152114,262.2583077299408,491.631464806894
4920.000000000001,39.107572738197355,16.774032724499193,91.00000079355705,85.71840665532768,39.7724379468848,7.655629176480546,40.489106624717486,5.821772349529567,90.94905705518906,25.986676972888063,90.9986715020572,85.71761669925603,0.746316931424201,0.7325891960835273,2.3015192277701244,3.0341084238536515,4.065442302191435,0.012567071778356488,25.0,11.32551527865121,10.00000023010341,9.0,25.0,3.0,450.3484416165351,491.6314647685785,433.33712150356894,250.19825921634208,262.2583077516615,491.6314647710918
4930.000000000001,39.10757273870493,16.77403271525924,91.0000007646179,85.71840661618347,39.77243794850954,7.655629152492451,40.489106627370006,5.821772352102641,90.94905702614332,25.986676976351305,90.99867147311635,85.7176166600655,0.7463168888186544,0.7325891550422254,2.30151909757791,3.034108252620136,4.0654423048402775,0.012567071070985453,25.0,11.325515275456551,10.000000219982669,9.0,25.0,3.0,450.3484416012721,491.63146473387314,433.33712145339234,250.19825921749705,262.25830777273217,491.63146473631485
4940.000000000001,39.107572739251445,16.77403270639053,91.00000073649788,85.71840657811896,39.77243795012761,7.6556291294156145,40.48910662997293,5.821772354627568,90.94905699792083,25.986676979690568,90.99867144499468,85.71761662195986,0.7463168509822845,0.7325891186541987,2.301518982059005,3.034108100713204,4.06544230740574,0.01256707044361726,25.0,11.325515272420034,10.000000210271535,9.0,25.0,3.0,450.3484415865146,491.6314647001048,433.3371214049833,250.1982592186945,262.2583077931283,491.6314647024839
4950.000000000001,39.1075727398262,16.774032697808707,91.00000070920797,85.71840654106234,39.77243795173008,7.655629107228493,40.489106632519565,5.821772357097871,90.94905697052768,25.986676982874883,90.99867141769853,85.71761658486845,0.7463170102687019,0.7325892757341304,2.301519474401067,3.0341087501351978,4.065442309887598,0.01256707313526253,25.0,11.325515269530912,10.0000002009553,9.0,25.0,3.0,450.3484415721504,491.6314646671506,433.33712135832366,250.19825922000072,262.25830781273913,491.63146466948047
4960.000000000001,39.10757274043348,16.774032689626836,91.00000068273488,85.71840650514001,39.77243795332242,7.655629085896351,40.48910663501589,5.8217723595194,90.94905694396051,25.98667698598149,90.99867139122448,85.71761654889856,0.7463169495153201,0.7325892167959915,2.3015192881418884,3.03410850493788,4.06544231228879,0.012567072121402938,25.0,11.325515266788043,10.000000192022071,9.0,25.0,3.0,450.348441558347,491.6314646352217,433.3371213133336,250.19825922132895,262.25830783180817,491.63146463747734
4970.000000000001,39.10757274106648,16.77403268178466,91.0000006570564,85.71840647027726,39.77243795489967,7.655629065392019,40.48910663745879,5.821772361889089,90.94905691819149,25.986676988971283,90.99867136554488,85.71761651399453,0.7463169014460839,0.7325891702828932,2.3015191409652656,3.0341083112481586,4.065442314610841,0.012567071320837158,25.0,11.325515264182684,10.000000183456905,9.0,25.0,3.0,450.3484415450213,491.63146460422297,433.33712126997256,250.1982592226814,262.2583078502359,491.6314646064148
4980.000000000001,39.107572741720766,16.77403267425899,91.00000063216628,85.71840643645402,39.772437956458894,7.655629045687362,40.48910663984696,5.8217723642056844,90.94905689321416,25.98667699184801,90.99867134065347,85.71761648013249,0.7463168628942594,0.7325891330870049,2.30151902310612,3.034108156193125,4.065442316855444,0.012567070680248656,25.0,11.325515261707892,10.000000175245646,9.0,25.0,3.0,450.34844153214976,491.63146457412574,433.3371212281942,250.19825922407108,262.25830786803675,491.63146457625794
4990.000000000001,39.10757274238905,16.774032666994913,91.00000060805728,85.71840640361097,39.77243795799434,7.655629026761403,40.489106642176395,5.821772366465325,90.94905686901615,25.98667699459355,90.99867131653805,85.71761644725977,0.7463170460028471,0.7325893134489548,2.3015195887795934,3.034108902228549,4.065442319023454,0.0125670737718766,25.0,11.325515259355656,10.000000167375674,9.0,25.0,3.0,450.3484415196576,491.63146454484576,433.3371211879706,250.19825922552383,262.2583078851387,491.63146454693646
5000.000000000001,39.10757274306869,16.77403266001437,91.00000058473226,85.71840637178286,39.77243795950465,7.655629008591917,40.48910664444684,5.821772368667723,90.94905684560851,25.98667699723444,90.99867129320967,85.71761641539075,0.7463171032681334,0.7325893702582147,2.301519766341156,3.034109136599371,4.065442321116537,0.012567074744181951,25.0,11.325515257120514,10.000000159835338,9.0,25.0,3.0,450.3484415075843,491.6314645164336,433.337121149265,250.19825922702913,262.25830790164014,491.63146451846376
5010.000000000001,39.107572743760464,16.77403265335596,91.00000056216149,85.71840634100045,39.77243796099194,7.655628991145875,40.48910664666142,5.82177237081595,90.94905682296202,25.98667699979836,90.99867127063916,85.7176163845595,0.7463170101509037,0.7325892794287909,2.3015194801158008,3.0341087595445924,4.065442323137057,0.012567073183954449,25.0,11.325515254999118,10.000000152612358,9.0,25.0,3.0,450.3484414959877,491.631464488965,433.3371211120078,250.1982592285292,262.25830791763366,491.63146449091846
5020.000000000001,39.107572744461415,16.774032646987393,91.00000054031362,85.71840631120632,39.77243796245472,7.655628974394915,40.4891066488199,5.821772372909777,90.94905680104067,25.986677002267697,90.99867124879079,85.71761635472552,0.7463169534633166,0.732589224337122,2.3015193062031223,3.0341085305402444,4.065442325087659,0.012567072236894362,25.0,11.325515252985724,10.000000145693718,9.0,25.0,3.0,450.3484414848253,491.6314644623819,433.3371210761484,250.1982592300033,262.2583079330742,491.63146446427305
5030.000000000001,39.10757274516863,16.77403264088656,91.00000051918072,85.71840628236998,39.77243796389131,7.655628958313514,40.489106650922096,5.821772374948978,90.94905677983722,25.986677004644207,90.99867122765728,85.71761632585132,0.7463169047080495,0.7325891770105827,2.301519156722691,3.0341083337332737,4.065442326969912,0.012567071423149882,25.0,11.325515251074592,10.00000013906714,9.0,25.0,3.0,450.3484414740652,491.6314644366405,433.337121041641,250.19825923147835,262.2583079479677,491.63146443847336
5040.000000000001,39.10757274587952,16.774032635038736,91.00000049875251,85.71840625447152,39.77243796530049,7.655628942881208,40.489106652967926,5.821772376933495,90.94905675934122,25.986677006925618,90.99867120722841,85.71761629791821,0.7463168599268301,0.7325891335642732,2.301519019468468,3.034108153032741,4.0654423287854025,0.012567070676074684,25.0,11.325515249260889,10.000000132721368,9.0,25.0,3.0,450.348441463692,491.6314644117208,433.33712100844986,250.1982592329589,262.2583079623204,491.63146441349926
5050.000000000001,39.10757274658712,16.77403262938168,91.00000047902442,85.71840622744503,39.77243796667645,7.655628928082876,40.48910665495328,5.82177237885935,90.94905673954432,25.986677009092432,90.99867118749599,85.71761627086039,0.746316973477332,0.7325892455160669,2.301519370455253,3.03410861597132,4.065442330534742,0.01256707259487404,25.0,11.325515247537282,10.000000126646457,9.0,25.0,3.0,450.34844145362086,491.63146438752136,433.3371209765601,250.19825923448536,262.25830797606034,491.63146438925486
5060.000000000001,39.107572747296174,16.774032624004633,91.00000045997425,85.71840620137385,39.772437968024974,7.655628913888733,40.489106656884175,5.821772380732398,90.94905672043225,25.986677011197287,90.99867116844557,85.71761624474811,0.7463169160621618,0.7325891896283087,2.3015191941833413,3.0341083838116494,4.06544233222088,0.012567071634576672,25.0,11.325515245903318,10.000000120833022,9.0,25.0,3.0,450.34844144398033,491.63146436419527,433.33712094590175,250.1982592359861,262.258307989373,491.6314643658643
