time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5070.000000000001,39.10757274800345,16.77403261886178,91.000000441576,85.71840617619068,39.7724379693441,7.655628900275476,40.48910665876,5.821772382551956,90.9490567019744,25.98667701322347,90.99867115004687,85.71761621953021,0.7463168705356878,0.7325891453920323,2.3015190545469495,3.0341081999389825,4.065442333845642,0.01256707087423835,25.0,11.325515244353369,10.000000115269644,9.0,25.0,3.0,450.3484414347073,491.6314643416615,433.3371209164334,250.19825923746336,262.25830800220166,491.6314643432752
5080.000000000001,39.10757274870678,16.774032613936015,91.00000042381652,85.71840615186623,39.7724379706327,7.655628887222235,40.48910666058078,5.821772384318193,90.94905668415778,25.98667701516763,90.99867113228694,85.71761619517093,0.7463168305648327,0.7325891065911195,2.301518932016718,3.0341080386078376,4.065442335410744,0.012567070207225283,25.0,11.32551524288334,10.000000109945972,9.0,25.0,3.0,450.34844142577776,491.63146431988457,433.3371208881175,250.19825923892515,262.25830801455027,491.6314643214444
5090.000000000001,39.10757274940464,16.77403260921716,91.00000040668131,85.71840612837707,39.77243797189038,7.655628874710089,40.48910666234711,5.8217723860316255,90.94905666696756,25.98667701703272,90.99867111515107,85.71761617164985,0.7463168008986566,0.732589077887835,2.301518841238716,3.0341079191265505,4.0654423369179336,0.012567069713512668,25.0,11.325515241488802,10.000000104852973,9.0,25.0,3.0,450.34844141717934,491.63146429884296,433.33712086091936,250.19825924037625,262.25830802643765,491.6314643003535
5100.000000000001,39.10757275009573,16.774032604699528,91.00000039015764,85.71840610570888,39.7724379731168,7.655628862720221,40.48910666405959,5.821772387692761,90.94905665039117,25.98667701881976,90.99867109862672,85.71761614894984,0.7463167728294393,0.7325890507352406,2.301518755360252,3.0341078060954927,4.065442338368693,0.012567069246478262,25.0,11.325515240166451,10.000000099981833,9.0,25.0,3.0,450.3484414089045,491.6314642785245,433.3371208348024,250.1982592418165,262.25830803786533,491.63146427998447
5110.000000000001,39.1075727507788,16.774032600372834,91.0000003742274,85.7184060838395,39.77243797431169,7.6556288512308575,40.48910666571897,5.821772389302453,90.94905663441037,25.98667702054325,90.99867108269582,85.71761612704881,0.7463167495231025,0.7325890282416438,2.301518684145155,3.034107712386799,4.065442339764716,0.012567068859438415,25.0,11.32551523891226,10.000000095323117,9.0,25.0,3.0,450.3484414009429,491.63146425891154,433.33712080972794,250.19825924324465,262.25830804885874,491.6314642603225
5120.000000000001,39.10757275145263,16.774032596231223,91.00000035887395,85.71840606274657,39.77243797547485,7.655628840225746,40.48910666732581,5.821772390861099,90.94905661900835,25.98667702218512,90.99867106734156,85.71761610592569,0.7463167309792386,0.7325890104071774,2.3015186275930155,3.034107638000193,4.065442341107849,0.012567068552392592,25.0,11.325515237723266,10.000000090869037,9.0,25.0,3.0,450.3484413932831,491.6314642399837,433.3371207856621,250.19825924465152,262.2583080594253,491.63146424134845
5130.000000000001,39.10757275211332,16.77403259222598,91.00000034408095,85.71840604236654,39.772437976603285,7.65562882968709,40.48910666887845,5.821772392367222,90.949056604164,25.986677023741606,90.99867105254297,85.7176160855218,0.7463169166755325,0.7325891930401106,2.301519200861338,3.0341083939014486,4.065442342399097,0.012567071684311908,25.0,11.325515236594242,10.00000008661044,9.0,25.0,3.0,450.34844138585913,491.6314642216572,433.33712076258087,250.19825924606403,262.2583080695054,491.6314642229904
5140.000000000001,39.10757275276281,16.774032588407294,91.00000032984845,85.7184060227526,39.77243797769973,7.655628819600394,40.489106670379925,5.821772393823721,90.94905658988816,25.9866770252508,90.9986710383109,85.71761606587135,0.7463168514533854,0.7325891293555388,2.301519000315481,3.0341081296710195,4.065442343640459,0.012567070590878209,25.0,11.325515235523651,10.000000082540623,9.0,25.0,3.0,450.3484413787461,491.6314642040152,433.3371207404488,250.1982592474581,262.25830807924297,491.63146420529006
5150.000000000001,39.10757275340258,16.774032584776478,91.00000031613261,85.71840600387564,39.7724379787665,7.6556288099398,40.48910667183326,5.821772395233495,90.94905657613016,25.986677026704285,90.99867102459481,85.71761604696115,0.7463168186979342,0.7325890975269379,2.301518899869447,3.0341079973963847,4.065442344834008,0.012567070043958095,25.0,11.325515234509965,10.000000078651167,9.0,25.0,3.0,450.34844137194153,491.631464187053,433.3371207192097,250.1982592487944,262.2583080886309,491.6314641882759
5160.000000000001,39.10757275403119,16.77403258130846,91.00000030292189,85.71840598569001,39.7724379798031,7.655628800689043,40.4891066732389,5.821772396596998,90.94905656287908,25.98667702809996,90.99867101138383,85.71761602874862,0.7463167867454109,0.7325890664732043,2.3015188018787263,3.0341078683519305,4.065442345981892,0.012567069510382865,25.0,11.325515233549424,10.000000074934007,9.0,25.0,3.0,450.3484413654104,491.6314641707097,433.3371206988333,250.19825925009056,262.2583080976556,491.63146417189057
5170.000000000001,39.10757275464811,16.774032577993694,91.00000029020472,85.71840596817691,39.77243798080972,7.655628791832671,40.48910667459777,5.821772397915197,90.94905655012317,25.986677029438116,90.99867099866624,85.71761601120795,0.7463167619281958,0.7325890424106136,2.3015187258716057,3.0341077682822197,4.06544234708497,0.012567069096786334,25.0,11.325515232639477,10.000000071382033,9.0,25.0,3.0,450.3484413591376,491.631464154966,433.33712067929014,250.19825925135768,262.2583081063236,491.6314641561041
5180.000000000001,39.10757275525279,16.774032574822684,91.00000027796787,85.71840595131334,39.7724379817866,7.655628783357257,40.48910667591089,5.821772399188944,90.94905653784915,25.986677030715555,90.99867098642896,85.71761599431898,0.746316742662745,0.7325890237851487,2.301518666965416,3.034107690750565,4.0654423481447415,0.01256706877650978,25.0,11.325515231777558,10.000000067988708,9.0,25.0,3.0,450.3484413531108,491.63146413979854,433.33712066055415,250.19825925260287,262.25830811464,491.63146414089584
5190.000000000001,39.10757275584484,16.774032571789917,91.00000026619955,85.71840593508534,39.77243798273406,7.655628775248544,40.48910667717921,5.821772400419263,90.94905652604528,25.98667703194394,90.99867097466017,85.71761597806521,0.7463167234077448,0.7325890051578533,2.3015186080720147,3.034107613229868,4.065442349162267,0.012567068456248083,25.0,11.325515230961573,10.000000064747894,9.0,25.0,3.0,450.3484413473216,491.6314641251949,433.33712064259646,250.19825925382543,262.25830812262626,491.63146412625247
5200.000000000001,39.10757275642373,16.774032568890902,91.00000025488323,85.71840591947158,39.7724379836523,7.655628767491181,40.4891066784036,5.82177240160695,90.94905651469486,25.986677033119637,90.99867096334336,85.71761596242521,0.7463167089122781,0.7325889911909751,2.30151856383757,3.034107555028545,4.06544235013928,0.012567068215976107,25.0,11.325515230188673,10.000000061653054,9.0,25.0,3.0,450.3484413417644,491.6314641111383,433.3371206253873,250.19825925502215,262.25830813029285,491.6314641121554
5210.000000000001,39.107572756989214,16.774032566119956,91.0000002440042,85.7184059044501,39.772437984541725,7.655628760072659,40.48910667958512,5.821772402753084,90.9490565037832,25.986677034241268,90.99867095246381,85.71761594738149,0.7463166975928165,0.7325889803305033,2.301518529379466,3.0341075097099695,4.065442351077278,0.012567068029034924,25.0,11.325515229456755,10.000000058698332,9.0,25.0,3.0,450.3484413364292,491.63146409760816,433.33712060890167,250.1982592561945,262.258308137639,491.6314640985897
5220.000000000001,39.10757275754104,16.774032563471508,91.0000002335495,85.71840589000823,39.772437985402725,7.655628752978657,40.48910668072475,5.821772403858574,90.94905649329726,25.98667703532089,90.99867094200852,85.71761593291461,0.7463166878659431,0.7325889710226112,2.30151849981508,3.034107470837691,4.065442351977384,0.012567067868765528,25.0,11.325515228764118,10.000000055877647,9.0,25.0,3.0,450.34844133131054,491.6314640845947,433.33712059311057,250.198259257339,262.2583081446943,491.63146408553865
5230.000000000001,39.10757275807904,16.774032560940725,91.00000022350324,85.71840587612222,39.7724379862358,7.655628746196498,40.48910668182358,5.821772404924444,90.9490564832211,25.986677036347945,90.99867093196173,85.71761591900582,0.7463166805228724,0.7325889640443213,2.301518477585173,3.0341074416294944,4.065442352841138,0.012567067748496712,25.0,11.325515228108202,10.000000053185431,9.0,25.0,3.0,450.3484413263982,491.6314640720765,433.33712057799016,250.19825925845257,262.25830815145366,491.6314640729852
5240.000000000001,39.10757275860068,16.77403255848509,91.0000002138548,85.71840586273878,39.77243798703908,7.655628739715097,40.48910668288061,5.821772405949787,90.94905647354013,25.986677037314223,90.99867092230883,85.71761590560784,0.7463168378371483,0.7325891186840654,2.301518963115523,3.0341080817995887,4.065442353669171,0.012567070400725385,25.0,11.32551522748571,10.000000050615256,9.0,25.0,3.0,450.3484413216348,491.63146405997946,433.3371205635207,250.19825925956255,262.2583081578725,491.63146406086935
5250.000000000001,39.10757275910844,16.77403255615411,91.00000020459761,85.71840584990048,39.772437987815465,7.655628733522634,40.48910668389885,5.821772406937554,90.94905646425656,25.986677038252253,90.99867091305208,85.71761589274142,0.7463167917239228,0.7325890736288163,2.3015188212927846,3.034107894921601,4.065442354463299,0.012567069627349627,25.0,11.325515226896812,10.000000048163542,9.0,25.0,3.0,450.34844131708815,491.6314640483768,433.3371205496754,250.19825926064397,262.25830816407193,491.631464049222
5260.000000000001,39.10757275960366,16.774032553948757,91.00000019570064,85.71840583758626,39.77243798856691,7.655628727603925,40.489106684880696,5.821772407889966,90.94905645533393,25.98667703915561,90.99867090415503,85.71761588040425,0.7463167669915495,0.732589049552442,2.3015187453896417,3.034107794942084,4.065442355225069,0.012567069213873188,25.0,11.325515226340316,10.000000045824663,9.0,25.0,3.0,450.3484413127591,491.6314640372651,433.3371205364182,250.19825926167303,262.25830817003805,491.6314640380728
5270.000000000001,39.10757276008575,16.77403255184737,91.00000018715353,85.71840582576016,39.772437989293365,7.655628721945277,40.48910668582669,5.82177240880759,90.94905644676237,25.986677040024176,90.99867089560787,85.71761586855757,0.7463167438501264,0.7325890270291998,2.3015186743782454,3.0341077014074447,4.065442355955969,0.012567068827065642,25.0,11.325515225813945,10.000000043592877,9.0,25.0,3.0,450.3484413086164,491.6314640265948,433.3371205237227,250.19825926265645,262.25830817576013,491.63146402737175
5280.000000000001,39.107572760553275,16.77403254982329,91.00000017894557,85.71840581437954,39.77243798999395,7.655628716539469,40.489106686736726,5.821772409690368,90.9490564385284,25.98667704083965,90.99867088739731,85.71761585716075,0.746316826787899,0.7325891086252003,2.301518930483867,3.034108039109068,4.065442356656594,0.012567070226388418,25.0,11.325515225315428,10.000000041463466,9.0,25.0,3.0,450.34844130462017,491.63146401631184,433.337120511578,250.198259263622,262.2583081812038,491.6314640170656
5290.000000000001,39.107572761005535,16.774032547875947,91.00000017108133,85.71840580344723,39.77243799066847,7.655628711378767,40.48910668761094,5.821772410538415,90.94905643064077,25.986677041619373,90.998670879532,85.71761584620931,0.7463168487813922,0.7325891303894678,2.301518998633544,3.034108129023012,4.065442357327441,0.012567070599371013,25.0,11.325515224842889,10.000000039432734,9.0,25.0,3.0,450.34844130077056,491.631464006414,433.33712049997,250.198259264581,262.2583081864088,491.63146400713794
5300.000000000001,39.107572761446725,16.774032546048147,91.00000016353287,85.7184057929864,39.7724379913215,7.65562870644874,40.48910668845401,5.821772411356164,90.94905642307133,25.986677042379483,90.99867087198383,85.71761583572572,0.7463168145798312,0.7325890969852045,2.3015188934732764,3.0341079904584807,4.065442357970526,0.012567070025985198,25.0,11.32551522439735,10.000000037496989,9.0,25.0,3.0,450.3484412971263,491.6314639969655,433.33712048885945,250.1982592654894,262.25830819144727,491.6314639976536
5310.000000000001,39.10757276187563,16.774032544307317,91.00000015628675,85.71840578294814,39.77243799195234,7.655628701737555,40.48910668926583,5.821772412143673,90.94905641580509,25.98667704310867,90.99867086473792,85.71761582566978,0.7463167859260902,0.732589069019431,2.3015188054088718,3.0341078744283023,4.065442358586824,0.012567069545913006,25.0,11.325515223976538,10.000000035650942,9.0,25.0,3.0,450.34844129363967,491.6314639879012,433.337120478226,250.19825926635667,262.2583081962717,491.6314639885615
5320.000000000001,39.10757276229136,16.774032542635723,91.00000014933485,85.7184057733017,39.77243799256056,7.655628697239082,40.48910669004652,5.821772412900998,90.94905640883235,25.98667704379352,90.9986708577846,85.7176158160089,0.746316822188329,0.7325891047683005,2.3015189175227206,3.0341080222910213,4.065442359177293,0.012567070158848594,25.0,11.325515223578634,10.000000033890784,9.0,25.0,3.0,450.3484412902849,491.6314639791794,433.3371204680566,250.19825926720625,262.2583082008693,491.63146397981853
5330.000000000001,39.10757276269469,16.774032541046097,91.00000014267462,85.7184057640584,39.77243799314734,7.655628692945753,40.48910669079753,5.821772413629503,90.94905640215411,25.986677044456822,90.99867085112488,85.71761580674712,0.7463167824652404,0.7325890659227479,2.30151879529825,3.034107861220998,4.065442359742608,0.01256706949218554,25.0,11.325515223202672,10.000000032213164,9.0,25.0,3.0,450.3484412870806,491.6314639708213,433.3371204583352,250.19825926803296,262.25830820528705,491.6314639714304
5340.000000000001,39.10757276308623,16.774032539536393,91.0000001362876,85.71840575519832,39.772437993713645,7.65562868884689,40.48910669152018,5.821772414330496,90.94905639574947,25.98667704509046,90.99867084473792,85.71761579787078,0.7463167609545219,0.732589044948152,2.301518729226323,3.0341077741744757,4.065442360284018,0.01256706913210316,25.0,11.325515222848026,10.0000000306145,9.0,25.0,3.0,450.34844128402096,491.63146396281206,433.3371204490393,250.19825926883087,262.2583082095191,491.6314639633961
5350.000000000001,39.1075727634657,16.774032538096947,91.00000013016579,85.71840574670365,39.772437994259604,7.655628684934244,40.489106692214975,5.821772415004489,90.9490563896109,25.986677045695387,90.99867083861619,85.71761578936236,0.7463167402412354,0.7325890247500493,2.301518665602465,3.0341076903525144,4.0654423608021775,0.012567068785358113,25.0,11.325515222513332,10.000000029091323,9.0,25.0,3.0,450.34844128109216,491.63146395513246,433.3371204401524,250.19825926960127,262.25830821356885,491.6314639556935
5360.000000000001,39.107572763833325,16.774032536725315,91.00000012430024,85.71840573856008,39.77243799478583,7.655628681202018,40.48910669288291,5.82177241565239,90.94905638372929,25.986677046275418,90.9986708327506,85.71761578120419,0.7463167219082177,0.7325890068824468,2.301518609308624,3.034107616191071,4.06544236129846,0.01256706847860872,25.0,11.325515222197057,10.000000027640167,9.0,25.0,3.0,450.3484412782916,491.6314639477666,433.3371204316604,250.19825927034833,262.25830821744995,491.6314639483055
5370.000000000001,39.10757276418888,16.77403253541536,91.00000011867995,85.71840573075353,39.77243799529247,7.655628677639923,40.48910669352443,5.821772416274655,90.9490563780936,25.986677046827992,90.99867082713027,85.71761577338317,0.7463167083300742,0.7325889936764397,2.3015185676677974,3.034107561344237,4.0654423617732265,0.012567068251842426,25.0,11.325515221898629,10.000000026257908,9.0,25.0,3.0,450.34844127560854,491.631463940702,433.33712042354665,250.1982592710756,262.25830822115137,491.63146394121935
5380.000000000001,39.10757276453283,16.774032534166793,91.00000011329853,85.71840572327329,39.772437995780265,7.655628674242623,40.48910669414062,5.82177241687242,90.94905637269743,25.9866770473534,90.99867082174872,85.7176157658904,0.7463166971318753,0.7325889828010531,2.301518533356456,3.034107516157509,4.065442362227328,0.012567068065071246,25.0,11.325515221616913,10.000000024941528,9.0,25.0,3.0,450.34844127304126,491.63146393393095,433.3371204157954,250.19825927178147,262.2583082246974,491.6314639344278
5390.000000000001,39.10757276486531,16.774032532975184,91.00000010814563,85.71840571610748,39.77243799624972,7.655628671003399,40.48910669473226,5.821772417446312,90.94905636753047,25.98667704785652,90.99867081659575,85.71761575871233,0.7463166875218415,0.732588973479255,2.301518503933332,3.034107477412587,4.065442362661616,0.012567067904965602,25.0,11.325515221350884,10.000000023687676,9.0,25.0,3.0,450.3484412705836,491.6314639274414,433.3371204083944,250.1982592724617,262.25830822808047,491.6314639279186
5400.000000000001,39.107572765186326,16.77403253184002,91.00000010321133,85.71840570924273,39.77243799670116,7.655628667914301,40.489106695299945,5.8217724179970105,90.9490563625827,25.986677048337697,90.99867081166128,85.71761575183393,0.7463166802912901,0.7325889664881254,2.301518481839184,3.0341074483273087,4.06544236307714,0.012567067784854427,25.0,11.325515221099806,10.000000022493964,9.0,25.0,3.0,450.3484412682346,491.6314639212228,433.33712040132656,250.19825927312235,262.2583082313192,491.63146392167977
5410.000000000001,39.10757276549644,16.77403253075755,91.00000009848912,85.71840570267035,39.77243799713539,7.655628664968787,40.48910669584481,5.821772418525541,90.94905635784768,25.986677048798473,90.99867080693892,85.71761574524896,0.7463166722738281,0.7325889587196445,2.301518457309435,3.0341074160290797,4.0654423634741566,0.012567067651420473,25.0,11.325515220862826,10.00000002135755,9.0,25.0,3.0,450.3484412659864,491.63146391526743,433.3371203945784,250.19825927375908,262.2583082344189,491.63146391570393
5420.000000000001,39.10757276579575,16.774032529725503,91.00000009396818,85.71840569637477,39.77243799755284,7.655628662160325,40.489106696367486,5.821772419032527,90.94905635331443,25.98667704923349,90.99867080241776,85.71761573894184,0.7463166674270344,0.7325889540588898,2.3015184425493094,3.0341073966081997,4.065442363853997,0.012567067571309685,25.0,11.325515220639147,10.000000020275422,9.0,25.0,3.0,450.3484412638373,491.63146390956047,433.3371203881353,250.19825927437628,262.25830823737454,491.63146390997855
5430.000000000001,39.10757276608442,16.774032528742964,91.00000008964179,85.71840569034703,39.77243799795396,7.6556286594839085,40.48910669686869,5.821772419518709,90.94905634897631,25.986677049648794,90.9986707980912,85.71761573290398,0.7463166649591806,0.7325889517288542,2.301518435117589,3.034107386846443,4.065442364217328,0.012567067531192602,25.0,11.325515220428258,10.000000019245531,9.0,25.0,3.0,450.3484412617837,491.63146390409406,433.33712038198746,250.19825927497016,262.25830824019863,491.63146390449646
5440.000000000001,39.10757276636287,16.77403252780522,91.0000000855024,85.7184056845798,39.77243799833938,7.655628656933117,40.48910669734927,5.821772419984882,90.94905634482576,25.98667705004561,90.9986707939516,85.71761572712414,0.7463166601207322,0.7325889470675421,2.301518420367372,3.0341073674349137,4.065442364564237,0.012567067451093416,25.0,11.325515220229248,10.000000018265723,9.0,25.0,3.0,450.3484412598196,491.6314638988634,433.3371203761188,250.19825927554243,262.25830824289545,491.63146389924736
5450.000000000001,39.10757276663136,16.77403252691255,91.00000008154308,85.71840567905866,39.772437998709655,7.6556286545024355,40.48910669781007,5.8217724204318975,90.9490563408558,25.986677050425328,90.99867078999208,85.71761572159475,0.7463166576608937,0.7325889447370061,2.3015184129451103,3.0341073576821165,4.065442364895912,0.01256706741098752,25.0,11.325515220041552,10.000000017333091,9.0,25.0,3.0,450.3484412579424,491.63146389385383,433.3371203705196,250.19825927609529,262.25830824547364,491.63146389422366
5460.000000000001,39.10757276689026,16.774032526063024,91.00000007775564,85.7184056737766,39.77243799906536,7.655628652186294,40.48910669825184,5.821772420860441,90.94905633705821,25.98667705078492,90.99867078620444,85.7176157163018,0.7463166559963632,0.7325889431832631,2.3015184079684143,3.0341073511516776,4.065442365212953,0.01256706738421607,25.0,11.325515219864656,10.000000016445767,9.0,25.0,3.0,450.3484412561504,491.63146388906006,433.3371203651782,250.19825927662657,262.2583082479377,491.6314638894128
5470.000000000001,39.107572767139615,16.774032525251982,91.00000007413344,85.71840566872339,39.772437999406826,7.655628649979121,40.48910669867507,5.821772421270964,90.94905633342637,25.986677051132176,90.99867078258208,85.71761571123841,0.7463166535439083,0.7325889408523267,2.3015184005548357,3.034107341407162,4.065442365515505,0.012567067344120357,25.0,11.32551521969782,10.000000015601472,9.0,25.0,3.0,450.348441254436,491.6314638844737,433.3371203600812,250.1982592771392,262.2583082502939,491.63146388480976
5480.000000000001,39.10757276737992,16.774032524481584,91.00000007066959,85.71840566388869,39.77243799973467,7.655628647877278,40.489106699080686,5.821772421664433,90.94905632995325,25.986677051459598,90.99867077911803,85.71761570639563,0.7463166518864046,0.7325889392981844,2.30151839558648,3.034107334884664,4.06544236580491,0.012567067317358712,25.0,11.325515219540591,10.000000014798728,9.0,25.0,3.0,450.34844125280017,491.63146388008334,433.33712035522063,250.19825927763057,262.2583082525396,491.6314638804073
5490.000000000001,39.10757276761137,16.77403252374853,91.00000006735807,85.7184056592668,39.77243800004944,7.655628645874231,40.48910669946935,5.82177242204142,90.94905632663294,25.98667705177093,90.99867077580633,85.71761570176324,0.7463166518153865,0.7325889392979592,2.3015183955041603,3.0341073348021195,4.065442366081167,0.01256706731726016,25.0,11.325515219392573,10.000000014035097,9.0,25.0,3.0,450.34844125123834,491.6314638758851,433.3371203505831,250.1982592781073,262.25830825468205,491.6314638761944
5500.000000000001,39.10757276783438,16.77403252305021,91.0000000641936,85.71840565484666,39.77243800035158,7.655628643967475,40.48910669984171,5.82177242240266,90.94905632346008,25.986677052072025,90.9986707726417,85.71761569733536,0.7463166509559641,0.7325889385205537,2.3015183929845264,3.03410733150508,4.0654423663449855,0.012567067303836835,25.0,11.325515219253075,10.000000013308863,9.0,25.0,3.0,450.3484412497467,491.6314638718697,433.337120346162,250.19825927856408,262.2583082567348,491.6314638721664
5510.000000000001,39.10757276804888,16.774032522384516,91.00000006116775,85.71840565061962,39.772438000641365,7.655628642152577,40.48910670019821,5.821772422748495,90.94905632042624,25.9866770523559,90.99867076961563,85.71761569309973,0.7463166493080025,0.7325889369659693,2.30151838802735,3.0341073249933195,4.0654423665968,0.012567067277088437,25.0,11.325515219121655,10.000000012618328,9.0,25.0,3.0,450.3484412483213,491.63146386802896,433.3371203419476,250.19825927900513,262.25830825868644,491.63146386831227
5520.000000000001,39.10757276825534,16.774032521752815,91.00000005827725,85.71840564657998,39.772438000919344,7.6556286404244815,40.48910670053954,5.821772423079551,90.94905631752813,25.986677052625964,90.99867076672493,85.71761568905306,0.7463166492460844,0.7325889369653088,2.3015183879558263,3.034107324921135,4.065442366837368,0.01256706727700261,25.0,11.32551521899802,10.00000001196196,9.0,25.0,3.0,450.3484412469626,491.6314638643571,433.3371203379302,250.19825927942833,262.25830826055017,491.6314638646288
5530.000000000001,39.10757276845403,16.774032521149707,91.00000005551568,85.7184056427198,39.772438001186025,7.655628638778807,40.48910670086642,5.8217724233966806,90.94905631475933,25.986677052884147,90.9986707639632,85.71761568518457,0.7463166491870078,0.7325889369645608,2.30151838788756,3.0341073248521204,4.065442367066705,0.01256706727692068,25.0,11.325515218881549,10.000000011337931,9.0,25.0,3.0,450.34844124566376,491.6314638608477,433.3371203341002,250.19825927983655,262.2583082623321,491.6314638611066
5540.000000000001,39.10757276864511,16.774032520578146,91.00000005287693,85.71840563903025,39.772438001441685,7.6556286372135105,40.489106701179246,5.821772423700112,90.94905631211373,25.986677053129934,90.9986707613243,85.71761568148798,0.746316648338967,0.7325889361866915,2.3015183853813648,3.0341073215680567,4.06544236728591,0.012567067263513173,25.0,11.325515218772123,10.000000010744998,9.0,25.0,3.0,450.34844124442714,491.6314638574934,433.3371203304505,250.19825928022587,262.25830826402586,491.6314638577408
5550.000000000001,39.10757276882889,16.77403252003353,91.00000005035699,85.71840563550518,39.77243800168685,7.655628635723189,40.48910670147868,5.821772423990581,90.94905630958723,25.986677053367433,90.99867075880425,85.71761567795528,0.7463166474935125,0.7325889354087318,2.3015183828781414,3.0341073182868734,4.065442367494888,0.012567067250109249,25.0,11.325515218668954,10.000000010181395,9.0,25.0,3.0,450.3484412432445,491.6314638542865,433.337120326972,250.1982592806023,262.25830826564766,491.63146385452416
5560.000000000001,39.107572769005536,16.774032519516936,91.0000000479505,85.71840563213844,39.77243800192183,7.655628634304151,40.48910670176517,5.821772424268488,90.94905630717447,25.986677053589744,90.99867075639759,85.71761567458191,0.746316648233656,0.732588936184757,2.3015183852599934,3.034107321444751,4.065442367694357,0.012567067263367234,25.0,11.32551521857198,10.0000000096461,9.0,25.0,3.0,450.3484412421188,491.63146385122417,433.3371203236583,250.1982592809648,262.2583082671936,491.63146385145086
5570.000000000001,39.10757276917425,16.77403251900995,91.00000004565491,85.71840562890934,39.77243800214591,7.655628632956507,40.48910670203831,5.821772424533435,90.94905630487204,25.986677053793585,90.99867075410094,85.7176156713483,0.7463166853888227,0.7325889727033181,2.3015184999354314,3.0341074726387496,4.065442367884369,0.012567067889774705,25.0,11.325515218480348,10.000000009137407,9.0,25.0,3.0,450.3484412410247,491.6314638482749,433.3371203205062,250.1982592813229,262.25830826864336,491.63146384849426
5580.000000000001,39.1075727693369,16.7740325185419,91.00000004346397,85.71840562583884,39.772438002361135,7.655628631674517,40.48910670229997,5.821772424787241,90.94905630267564,25.986677053997084,90.99867075191,85.71761566827058,0.7463166782177566,0.7325889657089649,2.301518477911713,3.0341074436206785,4.065442368065908,0.012567067769746816,25.0,11.325515218394344,10.000000008654183,9.0,25.0,3.0,450.3484412400002,491.63146384547895,433.33712031750383,250.19825928165844,262.2583082700476,491.6314638456872
5590.000000000001,39.10757276949344,16.774032518097613,91.0000000413697,85.71840562290993,39.7724380025676,7.65562863045352,40.489106702550494,5.821772425030248,90.94905630057619,25.986677054194445,90.9986707498158,85.71761566533468,0.7463166710489075,0.732588958714667,2.301518455890462,3.034107414605129,4.065442368238748,0.012567067649721564,25.0,11.32551521831391,10.000000008195457,9.0,25.0,3.0,450.3484412390242,491.63146384281447,433.3371203146408,250.19825928197545,262.2583082713919,491.63146384301234
5600.000000000001,39.1075727696439,16.774032517676574,91.00000003937028,85.71840562011215,39.77243800276548,7.6556286292933455,40.489106702790174,5.821772425262793,90.94905629857176,25.986677054376628,90.99867074781635,85.71761566253126,0.746316666256815,0.7325889540513735,2.301518441194919,3.034107395246292,4.065442368403743,0.012567067569686868,25.0,11.325515218238138,10.000000007759922,9.0,25.0,3.0,450.3484412380951,491.6314638402696,433.3371203119148,250.1982592822795,262.25830827267106,491.63146384045785
5610.000000000001,39.10757276978859,16.77403251727634,91.00000003746176,85.71840561743984,39.77243800295517,7.655628628187799,40.48910670301952,5.821772425485221,90.94905629665853,25.986677054552445,90.99867074590784,85.71761565985389,0.7463166630498078,0.7325889509421043,2.301518431383823,3.034107382325927,4.065442368561233,0.012567067516313457,25.0,11.325515218167196,10.000000007345877,9.0,25.0,3.0,450.3484412372093,491.63146383783743,433.3371203093156,250.19825928257285,262.2583082738908,491.6314638380179
5620.000000000001,39.107572769926826,16.77403251688753,91.00000003564226,85.71840561488199,39.77243800313615,7.655628627139208,40.48910670323817,5.821772425697361,90.94905629483385,25.98667705471456,90.99867074408765,85.7176156572911,0.7463166859668376,0.7325889734742452,2.301518502131443,3.0341074756056883,4.065442368711167,0.012567067902808322,25.0,11.325515218100122,10.00000000695286,9.0,25.0,3.0,450.34844123635287,491.6314638355023,433.3371203068471,250.19825928285837,262.25830827503995,491.6314638356756
5630.000000000001,39.10757277006003,16.774032516526347,91.00000003390784,85.71840561245085,39.77243800330987,7.655628626142231,40.489106703447575,5.8217724259004635,90.94905629309528,25.98667705487492,90.99867074235341,85.71761565485372,0.7463166748477617,0.7325889625947214,2.3015184679136573,3.034107430508379,4.065442368854073,0.012567067716147736,25.0,11.325515218037594,10.00000000658008,9.0,25.0,3.0,450.3484412355484,491.6314638332881,433.337120304495,250.19825928313043,262.25830827615044,491.6314638334511
5640.000000000001,39.10757277018792,16.77403251618324,91.0000000322515,85.71840561013141,39.77243800347624,7.6556286251940255,40.48910670364778,5.82177242609464,90.9490562914349,25.986677055026007,90.99867074069711,85.71761565252939,0.7463166700630507,0.7325889579313412,2.301518453226684,3.0341074111580246,4.065442368990225,0.012567067636123292,25.0,11.32551521797876,10.000000006226117,9.0,25.0,3.0,450.3484412347824,491.63146383117646,433.3371203022567,250.19825928338983,262.25830827720654,491.631463831332
5650.000000000001,39.10757277031075,16.774032515858266,91.00000003067113,85.71840560791725,39.77243800363557,7.655628624291581,40.48910670383918,5.821772426280347,90.9490562898507,25.98667705516885,90.99867073911668,85.71761565031062,0.7463166668631198,0.732588954822004,2.301518443423804,3.034107398245808,4.065442369120086,0.01256706758275967,25.0,11.325515217923794,10.0000000058904,9.0,25.0,3.0,450.3484412340524,491.63146382916005,433.33712030012407,250.19825928363852,262.2583082782099,491.6314638293079
5660.000000000001,39.1075727704288,16.774032515550346,91.00000002916472,85.71840560580569,39.772438003788245,7.65562862343512,40.489106704022255,5.821772426457926,90.94905628834061,25.986677055307094,90.99867073761027,85.71761564819508,0.746316662873157,0.7325889509356488,2.3015184311816497,3.0341073821172984,4.065442369243968,0.012567067516068986,25.0,11.325515217872352,10.000000005571737,9.0,25.0,3.0,450.3484412333592,491.63146382723687,433.3371202980947,250.1982592838769,262.25830827916883,491.6314638273787
5670.000000000001,39.107572770541374,16.774032515249928,91.00000002772904,85.71840560378585,39.77243800393366,7.65562862262209,40.489106704196544,5.8217724266269775,90.94905628690097,25.9866770554338,90.99867073617415,85.71761564617219,0.746316677091078,0.7325889649205731,2.30151847508667,3.034107440007244,4.06544236936162,0.012567067755953483,25.0,11.325515217823748,10.000000005269555,9.0,25.0,3.0,450.34844123268687,491.6314638253911,433.33712029616805,250.1982592841109,262.25830828007184,491.6314638255289
5680.000000000001,39.107572770649725,16.774032514970884,91.00000002636153,85.71840560186592,39.77243800407315,7.655628621849473,40.48910670436336,5.821772426788812,90.94905628553023,25.98667705555613,90.99867073480672,85.71761564424814,0.7463166715209417,0.7325889594801394,2.301518457965764,3.034107417445904,4.065442369473809,0.01256706766260856,25.0,11.325515217778616,10.00000000498278,9.0,25.0,3.0,450.3484412320556,491.6314638236404,433.33712029433406,250.19825928433173,262.2583082809419,491.6314638237713
5690.000000000001,39.10757277075368,16.774032514707528,91.00000002505696,85.71840560003643,39.77243800420664,7.655628621114829,40.489106704522726,5.821772426943426,90.94905628422259,25.986677055676008,90.99867073350218,85.71761564241348,0.746316665952176,0.7325889540397412,2.30151844084643,3.0341073948861714,4.065442369580685,0.0125670675692654,25.0,11.325515217736212,10.000000004710955,9.0,25.0,3.0,450.3484412314561,491.63146382197294,433.33712029258874,250.19825928454176,262.2583082817713,491.63146382209646
5700.000000000001,39.10757277085335,16.77403251445685,91.00000002381304,85.71840559829121,39.77243800433431,7.655628620417075,40.48910670467493,5.821772427091048,90.94905628297566,25.986677055789187,90.99867073225823,85.71761564066435,0.7463166635510454,0.7325889517074331,2.301518433493007,3.03410738520044,4.065442369682421,0.012567067529241034,25.0,11.325515217696475,10.000000004453057,9.0,25.0,3.0,450.3484412308848,491.63146382038263,433.337120290928,250.19825928474356,262.2583082825588,491.6314638204999
5710.000000000001,39.10757277094894,16.774032514219527,91.00000002262856,85.71840559662837,39.77243800445643,7.655628619755077,40.48910670482029,5.8217724272320766,90.94905628178839,25.98667705589571,90.99867073107377,85.71761563899923,0.7463166595679989,0.7325889478210902,2.3015184212588244,3.0341073690799147,4.065442369779324,0.01256706746255999,25.0,11.3255152176597,10.00000000420863,9.0,25.0,3.0,450.3484412303412,491.63146381886605,433.3371202893488,250.19825928493827,262.2583082833104,491.6314638189787
5720.000000000001,39.1075727710405,16.774032513994484,91.00000002149858,85.71840559504153,39.77243800457315,7.655628619126787,40.489106704959006,5.821772427366625,90.94905628065568,25.986677055997404,90.99867072994378,85.71761563740864,0.7463166579608546,0.7325889462657763,2.301518416349343,3.03410736261512,4.065442369871722,0.012567067435868308,25.0,11.325515217625023,10.00000000397688,9.0,25.0,3.0,450.348441229824,491.6314638174188,433.337120287849,250.19825928512523,262.25830828401786,491.6314638175265
5730.000000000001,39.10757277112823,16.774032513779844,91.00000002042343,85.71840559353149,39.77243800468472,7.655628618529704,40.48910670509143,5.821772427495033,90.94905627957795,25.98667705609216,90.99867072886859,85.71761563589531,0.7463166563549185,0.7325889447105237,2.3015184114412097,3.034107356151733,4.065442369959424,0.012567067409178257,25.0,11.325515217592567,10.000000003757236,9.0,25.0,3.0,450.34844122933066,491.6314638160416,433.337120286422,250.19825928530133,262.25830828469856,491.63146381614337
5740.000000000001,39.10757277121224,16.77403251357663,91.00000001939924,85.7184055920925,39.7724380047913,7.655628617962803,40.48910670521772,5.821772427617589,90.94905627855135,25.986677056183964,90.99867072784441,85.71761563445358,0.7463166539584647,0.7325889423782487,2.3015184040932075,3.034107346471456,4.065442370042993,0.01256706736916049,25.0,11.325515217562156,10.000000003549076,9.0,25.0,3.0,450.3484412288618,491.6314638147281,433.337120285066,250.19825928547263,262.2583082853459,491.631463814826
5750.000000000001,39.10757277129264,16.774032513384043,91.00000001842449,85.71840559072172,39.77243800489309,7.655628617425577,40.489106705338216,5.821772427734459,90.94905627757427,25.9866770562698,90.99867072686963,85.71761563307962,0.746316652354634,0.732588940822997,2.3015183991875494,3.034107340010547,4.065442370122546,0.012567067342473433,25.0,11.325515217533962,10.000000003352111,9.0,25.0,3.0,450.348441228416,491.6314638134766,433.33712028377846,250.198259285635,262.2583082859603,491.6314638135692
5760.000000000001,39.107572771369725,16.774032513200893,91.00000001749596,85.71840558941597,39.77243800499046,7.65562861691518,40.489106705453295,5.821772427846099,90.94905627664355,25.98667705635228,90.99867072594112,85.71761563177182,0.7463166515434162,0.7325889400448024,2.301518396724081,3.034107336768884,4.065442370197977,0.01256706732911702,25.0,11.325515217507416,10.000000003165098,9.0,25.0,3.0,450.34844122798984,491.6314638122845,433.33712028255377,250.19825928579417,262.25830828654574,491.6314638123739
5770.000000000001,39.1075727714429,16.774032513022576,91.00000001661208,85.71840558816746,39.77243800508283,7.65562861643184,40.48910670556244,5.821772427951942,90.94905627575724,25.986677056429016,90.99867072505683,85.71761563052014,0.7463166633983818,0.7325889516988022,2.3015184333194414,3.034107385018244,4.0654423702699045,0.012567067529030126,25.0,11.325515217482518,10.000000002988202,9.0,25.0,3.0,450.3484412275796,491.6314638111404,433.3371202813941,250.19825928594727,262.2583082870893,491.6314638112252
5780.000000000001,39.10757277151316,16.774032512857104,91.00000001577172,85.7184055869838,39.77243800517127,7.655628615973171,40.489106705666735,5.821772428053122,90.94905627491488,25.98667705650297,90.99867072421648,85.71761562933325,0.7463166625890126,0.7325889509206137,2.301518430858153,3.0341073817787665,4.065442370338195,0.012567067515676392,25.0,11.325515217459383,10.000000002820514,9.0,25.0,3.0,450.34844122719386,491.63146381005777,433.3371202802909,250.19825928609347,262.2583082876152,491.6314638101383
5790.000000000001,39.107572771580486,16.77403251270158,91.00000001497091,85.7184055858563,39.77243800525581,7.655628615537581,40.489106705766254,5.821772428149643,90.94905627411232,25.98667705657516,90.99867072341576,85.71761562820454,0.7463166578225849,0.732588946257371,2.301518416192358,3.034107362449729,4.065442370403313,0.012567067435677494,25.0,11.325515217437896,10.000000002661864,9.0,25.0,3.0,450.34844122682944,491.6314638090284,433.3371202792424,250.1982592862296,262.2583082881201,491.6314638091061
5800.000000000001,39.10757277164491,16.77403251255339,91.000000014208,85.71840558478283,39.77243800533651,7.655628615125408,40.48910670586113,5.821772428241729,90.94905627334765,25.986677056640016,90.99867072265283,85.71761562712918,0.7463166562233261,0.7325889447022169,2.301518411291969,3.0341073559941867,4.065442370465155,0.012567067408996692,25.0,11.325515217417774,10.000000002511513,9.0,25.0,3.0,450.34844122648127,491.63146380804807,433.33712027824726,250.1982592863562,262.2583082885984,491.6314638081223
5810.000000000001,39.107572771706586,16.774032512414067,91.00000001348205,85.71840558376203,39.772438005413605,7.655628614732904,40.48910670595166,5.821772428329496,90.94905627262,25.986677056704764,90.99867072192681,85.7176156261055,0.7463166538332453,0.7325889423700821,2.301518403951309,3.0341073463213912,4.065442370524031,0.012567067368987717,25.0,11.325515217399127,10.00000000236912,9.0,25.0,3.0,450.3484412261519,491.6314638071148,433.3371202773011,250.1982592864813,262.2583082890525,491.6314638071849
5820.000000000001,39.10757277176566,16.77403251228293,91.0000000127917,85.71840558279087,39.772438005487274,7.655628614361262,40.489106706038,5.821772428413283,90.94905627192813,25.986677056767466,90.99867072123656,85.71761562513113,0.7463166522355141,0.732588940815027,2.3015183990526094,3.0341073398676364,4.0654423705799445,0.012567067342309043,25.0,11.32551521738162,10.000000002234287,9.0,25.0,3.0,450.3484412258401,491.6314638062288,433.33712027640223,250.1982592866008,262.2583082894874,491.63146380629297
5830.000000000001,39.107572771822205,16.774032512157532,91.00000001213506,85.71840558186608,39.77243800555764,7.655628614009402,40.48910670612036,5.821772428493148,90.94905627126995,25.986677056822256,90.99867072057987,85.7176156242047,0.746316650638484,0.7325889392599594,2.301518394154724,3.034107333414683,4.065442370633113,0.0125670673156314,25.0,11.325515217365648,10.000000002106733,9.0,25.0,3.0,450.348441225542,491.6314638053826,433.3371202755492,250.19825928671636,262.25830828989416,491.6314638054454
5840.000000000001,39.107572771876235,16.77403251203799,91.00000001151027,85.71840558098484,39.77243800562472,7.655628613675958,40.489106706198775,5.821772428569204,90.94905627064371,25.98667705687842,90.99867071995504,85.7176156233224,0.7463166514168817,0.7325889400359555,2.3015183965809545,3.03410733661691,4.065442370683622,0.012567067328942454,25.0,11.325515217350528,10.000000001986052,9.0,25.0,3.0,450.34844122525794,491.631463804577,433.3371202747406,250.19825928682607,262.2583082902845,491.6314638046375
5850.000000000001,39.107572771927885,16.774032511925327,91.00000001091658,85.71840558014753,39.772438005688734,7.655628613359341,40.48910670627355,5.8217724286417365,90.94905627004864,25.986677056927363,90.99867071936136,85.71761562248298,0.746316649821194,0.7325889384809462,2.30151839168458,3.0341073301655257,4.0654423707315805,0.012567067302266671,25.0,11.325515217336658,10.000000001872024,9.0,25.0,3.0,450.34844122498833,491.6314638038109,433.3371202739714,250.19825928693243,262.25830829065217,491.6314638038681
5860.000000000001,39.10757277197721,16.774032511818575,91.00000001035112,85.7184055793511,39.77243800574973,7.655628613059946,40.48910670634466,5.821772428710744,90.94905626948191,25.98667705697505,90.99867071879588,85.71761562168444,0.7463166498092859,0.7325889384799795,2.301518391671173,3.0341073301511527,4.06544237077719,0.012567067302250224,25.0,11.325515217323868,10.000000001764022,9.0,25.0,3.0,450.3484412247324,491.6314638030824,433.3371202732435,250.19825928703156,262.25830829100227,491.63146380313697
5870.000000000001,39.10757277202437,16.774032511717678,91.00000000981481,85.71840557859457,39.772438005807935,7.65562861277607,40.48910670641244,5.821772428776456,90.94905626894442,25.9866770570232,90.99867071825955,85.71761562092559,0.7463166474232222,0.732588936147995,2.301518384335113,3.034107320483108,4.0654423708205485,0.012567067262246904,25.0,11.32551521731176,10.000000001662045,9.0,25.0,3.0,450.34844122449033,491.6314638023897,433.33712027255217,250.1982592871279,262.2583082913373,491.63146380244103
5880.000000000001,39.10757277206916,16.774032511619225,91.00000000930439,85.71840557787124,39.772438005863165,7.65562861250811,40.48910670647671,5.821772428838813,90.94905626843261,25.98667705706771,90.99867071774896,85.71761562020157,0.7463166545366954,0.7325889431401821,2.3015184062929546,3.0341073494331368,4.065442370861568,0.01256706738219544,25.0,11.325515217300506,10.000000001565354,9.0,25.0,3.0,450.3484412242549,491.6314638017258,433.337120271899,250.1982592872224,262.2583082916519,491.63146380177545
5890.000000000001,39.107572772112,16.774032511527707,91.00000000881919,85.71840557718558,39.77243800591588,7.655628612254304,40.48910670653797,5.821772428898271,90.94905626794628,25.986677057107897,90.99867071726369,85.71761561951422,0.7463166553180455,0.7325889439162696,2.3015184087225946,3.0341073526388644,4.065442370900684,0.012567067395510645,25.0,11.325515217289931,10.000000001474064,9.0,25.0,3.0,450.3484412240349,491.6314638010972,433.33712027127945,250.19825928731035,262.2583082919499,491.63146380114387
5900.000000000001,39.10757277215293,16.77403251144318,91.00000000835831,85.71840557653564,39.772438005966144,7.655628612012776,40.4891067065963,5.82177242895483,90.94905626748442,25.98667705714672,90.99867071680286,85.71761561886153,0.7463166537251719,0.7325889423613845,2.301518403829484,3.034107346190868,4.065442370937854,0.01256706736883876,25.0,11.325515217280495,10.00000000138806,9.0,25.0,3.0,450.3484412238281,491.6314638005021,433.3371202706895,250.19825928739303,262.25830829223406,491.6314638005457
5910.000000000001,39.107572772192114,16.774032511362236,91.00000000792008,85.71840557591668,39.77243800601414,7.655628611784039,40.48910670665192,5.821772429008775,90.94905626704522,25.986677057185037,90.99867071636464,85.71761561824172,0.7463166521328025,0.7325889408065184,2.301518398936931,3.0341073397434495,4.06544237097305,0.012567067342167544,25.0,11.325515217271573,10.000000001306262,9.0,25.0,3.0,450.3484412236304,491.63146379993583,433.33712027013,250.19825928747136,262.25830829250657,491.631463799978
5920.000000000001,39.10757277222957,16.774032511285952,91.00000000750344,85.7184055753292,39.77243800605993,7.6556286115677485,40.48910670670488,5.821772429060161,90.9490562666277,25.98667705722255,90.998670715948,85.717615617653,0.7463166505408947,0.7325889392516859,2.3015183940448822,3.034107333296568,4.065442371006451,0.012567067315496923,25.0,11.3255152172635,10.000000001229296,9.0,25.0,3.0,450.3484412234434,491.6314637993984,433.3371202695995,250.19825928754736,262.2583082927677,491.63146379943726
5930.000000000001,39.10757277226533,16.77403251121291,91.00000000710729,85.71840557476952,39.77243800610356,7.655628611363283,40.489106706755294,5.821772429109046,90.9490562662306,25.98667705725694,90.99867071555181,85.7176156170924,0.7463166521157152,0.7325889408049229,2.301518398917775,3.0341073397226976,4.0654423710383245,0.012567067342143946,25.0,11.32551521725577,10.000000001156252,9.0,25.0,3.0,450.34844122326575,491.63146379888553,433.3371202690972,250.19825928761895,262.25830829301145,491.6314637989242
5940.000000000001,39.107572772299456,16.77403251114532,91.00000000673143,85.71840557423928,39.77243800614513,7.65562861117013,40.48910670680328,5.821772429155601,90.94905626585397,25.986677057286958,90.99867071517596,85.71761561656126,0.7463166489415104,0.7325889376960862,2.301518389144497,3.034107326840583,4.065442371068382,0.012567067288816054,25.0,11.325515217249006,10.0000000010877,9.0,25.0,3.0,450.34844122309744,491.6314637984,433.3371202686215,250.1982592876898,262.25830829324,491.6314637984368
5950.000000000001,39.10757277233212,16.77403251108052,91.00000000637456,85.718405573734,39.77243800618479,7.655628610986866,40.48910670684898,5.821772429199938,90.94905626549632,25.986677057317596,90.99867071481914,85.71761561605545,0.7463166489339954,0.7325889376953267,2.3015183891361377,3.0341073268314647,4.0654423710971015,0.012567067288805744,25.0,11.32551521724264,10.00000000102267,9.0,25.0,3.0,450.34844122293714,491.6314637979365,433.33712026817045,250.19825928775376,262.2583082934626,491.63146379797246
5960.000000000001,39.10757277236325,16.77403251101981,91.00000000603566,85.71840557325567,39.77243800622254,7.655628610813664,40.489106706892414,5.82177242924206,90.94905626515667,25.986677057345844,90.9986707144802,85.71761561557543,0.7463166473437198,0.732588936140586,2.301518384245971,3.034107320386557,4.065442371124255,0.012567067262137438,25.0,11.325515217236898,10.00000000096145,9.0,25.0,3.0,450.3484412227861,491.63146379749816,433.3371202677425,250.19825928781617,262.2583082936694,491.6314637975317
5970.000000000001,39.10757277239292,16.774032510962,91.0000000057139,85.71840557280012,39.77243800625845,7.655628610649387,40.48910670693371,5.821772429282135,90.94905626483421,25.986677057373473,90.99867071415844,85.71761561511903,0.7463166481285466,0.7325889369169158,2.3015183866795215,3.0341073235964378,4.06544237115,0.012567067275457392,25.0,11.32551521723144,10.000000000903412,9.0,25.0,3.0,450.34844122264207,491.63146379708087,433.33712026733696,250.19825928787623,262.25830829386786,491.6314637971129
5980.000000000001,39.107572772421214,16.77403251090624,91.000000005408,85.71840557236777,39.77243800629267,7.655628610495398,40.489106706972976,5.82177242932022,90.9490562645276,25.98667705739581,90.99867071385253,85.7176156146856,0.746316647330558,0.7325889361391911,2.3015183842312346,3.0341073203704254,4.0654423711743375,0.012567067262119293,25.0,11.325515217226323,10.000000000848786,9.0,25.0,3.0,450.3484412225044,491.6314637966837,433.33712026695486,250.1982592879368,262.2583082940517,491.63146379671457
5990.000000000001,39.10757277244822,16.77403251085525,91.00000000511821,85.71840557195799,39.77243800632522,7.655628610348856,40.489106707010315,5.821772429356429,90.9490562642372,25.986677057420025,90.99867071356272,85.71761561427427,0.7463166481160742,0.7325889369155698,2.301518386665572,3.034107323581141,4.0654423711974434,0.012567067275440193,25.0,11.325515217222003,10.000000000797172,9.0,25.0,3.0,450.348441222375,491.6314637963084,433.33712026659185,250.1982592879904,262.2583082942315,491.631463796336
