time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,44.0933061605074,25.601378398731413,161.9184323828542,143.0897783086889,45.20349368416083,18.600978347663958,46.428328643731376,11.29243531438044,161.8446163046402,35.720443797252244,161.9166772511697,143.0891957596624,1.8037081642034265,1.5932457263149336,3.18375866112686,4.777004387441794,2.6484353080208334,0.017569826345769066,35.0,20.69517422300777,19.959870880882928,9.0,35.0,3.0,455.3254970923194,532.0852136047929,441.4044239964996,260.19838368218933,272.717350734722,532.0852136047931
470.00000000000074,44.0933061605074,25.601378398731413,161.9184323828542,143.0897783086889,45.20349368416083,18.600978347663958,46.428328643731376,11.29243531438044,161.8446163046402,35.720443797252244,161.9166772511697,143.0891957596624,1.8037081642034265,1.5932457263149336,3.18375866112686,4.777004387441794,2.6484353080208334,0.017569826345769066,35.0,20.69517422300777,19.959870880882928,9.0,35.0,3.0,455.3254970923194,532.0852136047929,441.4044239964996,260.19838368218933,272.717350734722,532.0852136047931
480.00000000000006,44.09330616050696,25.60137839873221,161.9184323828493,143.08977830868787,45.20349368416041,18.600978347662878,46.42832864373096,11.292435314380045,161.8446163046357,35.72044379725219,161.9166772511652,143.08919575966007,1.803708131563884,1.5932456974839364,3.183758603514313,4.777004300998249,2.648435308020929,0.017569826027829322,35.0,20.695174223007257,19.959870880882363,9.0,35.0,3.0,455.32549709232103,532.0852136047935,441.4044239964985,260.19838368218507,272.7173507347193,532.0852136047922
480.00000000000074,44.09330616050696,25.60137839873221,161.9184323828493,143.08977830868787,45.20349368416041,18.600978347662878,46.42832864373096,11.292435314380045,161.8446163046357,35.72044379725219,161.9166772511652,143.08919575966007,1.803708131563884,1.5932456974839364,3.183758603514313,4.777004300998249,2.648435308020929,0.017569826027829322,35.0,20.695174223007257,19.959870880882363,9.0,35.0,3.0,455.32549709232103,532.0852136047935,441.4044239964985,260.19838368218507,272.7173507347193,532.0852136047922
490.00000000000006,44.09330616050671,25.60137839873244,161.918432382846,143.08977830868736,45.20349368416014,18.600978347662647,46.428328643730666,11.292435314379816,161.84461630463258,35.72044379725014,161.91667725116207,143.08919575965984,1.8037081216301207,1.5932456887092885,3.1837585859800823,4.777004274689371,2.6484353080209564,0.017569825931064924,35.0,20.695174223007143,19.959870880882026,9.0,35.0,3.0,455.32549709232165,532.0852136047948,441.4044239964985,260.1983836821815,272.7173507347207,532.0852136047939
490.00000000000074,44.09330616050671,25.60137839873244,161.918432382846,143.08977830868736,45.20349368416014,18.600978347662647,46.428328643730666,11.292435314379816,161.84461630463258,35.72044379725014,161.91667725116207,143.08919575965984,1.8037081216301207,1.5932456887092885,3.1837585859800823,4.777004274689371,2.6484353080209564,0.017569825931064924,35.0,20.695174223007143,19.959870880882026,9.0,35.0,3.0,455.32549709232165,532.0852136047948,441.4044239964985,260.1983836821815,272.7173507347207,532.0852136047939
500.00000000000006,44.093306160506685,25.601378398731413,161.91843238284622,143.0897783086848,45.203493684160165,18.600978347662704,46.428328643730715,11.292435314379873,161.84461630463272,35.72044379725122,161.91667725116227,143.08919575965905,1.8037081258873915,1.5932456924697993,3.1837585934947854,4.777004285964585,2.648435308021017,0.017569825972535414,35.0,20.69517422300703,19.959870880881965,9.0,35.0,3.0,455.3254970923204,532.0852136047907,441.40442399649805,260.19838368218115,272.71735073472274,532.0852136047916
500.00000000000074,44.093306160506685,25.601378398731413,161.91843238284622,143.0897783086848,45.203493684160165,18.600978347662704,46.428328643730715,11.292435314379873,161.84461630463272,35.72044379725122,161.91667725116227,143.08919575965905,1.8037081258873915,1.5932456924697993,3.1837585934947854,4.777004285964585,2.648435308021017,0.017569825972535414,35.0,20.69517422300703,19.959870880881965,9.0,35.0,3.0,455.3254970923204,532.0852136047907,441.40442399649805,260.19838368218115,272.71735073472274,532.0852136047916
510.00000000000006,44.093306160506685,25.601378398732663,161.91843238284534,143.0897783086868,45.20349368416014,18.600978347662647,46.428328643730666,11.292435314379816,161.84461630463204,35.72044379725122,161.91667725116153,143.08919575965956,1.8037081131154449,1.5932456811881424,3.183758570950709,4.777004252138852,2.648435308020984,0.01756982584812417,35.0,20.69517422300703,19.95987088088191,9.0,35.0,3.0,455.32549709232177,532.0852136047939,441.40442399649834,260.19838368218166,272.71735073472144,532.0852136047932
510.00000000000074,44.093306160506685,25.601378398732663,161.91843238284534,143.0897783086868,45.20349368416014,18.600978347662647,46.428328643730666,11.292435314379816,161.84461630463204,35.72044379725122,161.91667725116153,143.08919575965956,1.8037081131154449,1.5932456811881424,3.183758570950709,4.777004252138852,2.648435308020984,0.01756982584812417,35.0,20.69517422300703,19.95987088088191,9.0,35.0,3.0,455.32549709232177,532.0852136047939,441.40442399649834,260.19838368218166,272.71735073472144,532.0852136047932
520.0000000000001,44.09330616050672,25.60137839873136,161.9184323828464,143.08977830868548,45.203493684160165,18.600978347662817,46.42832864373072,11.292435314379873,161.84461630463267,35.72044379725304,161.91667725116216,143.08919575965913,1.8037081400784871,1.5932457050050313,3.1837586185437203,4.777004323548752,2.6484353080209995,0.017569826110769984,35.0,20.695174223006973,19.959870880881795,9.0,35.0,3.0,455.32549709232006,532.0852136047911,441.40442399649777,260.19838368218103,272.7173507347203,532.0852136047922
530.0000000000001,44.09330616050671,25.60137839873096,161.91843238284616,143.08977830868469,45.20349368416016,18.600978347662593,46.42832864373069,11.292435314379816,161.84461630463267,35.720443797251335,161.91667725116218,143.089195759659,1.8037081244683089,1.5932456912162911,3.1837585909898647,4.777004282206156,2.6484353080209724,0.017569825958711944,35.0,20.695174223007086,19.959870880881848,9.0,35.0,3.0,455.3254970923196,532.0852136047911,441.4044239964976,260.198383682182,272.71735073472297,532.0852136047918
540.0000000000001,44.09330616050678,25.601378398731526,161.91843238284687,143.08977830868525,45.20349368416023,18.600978347662647,46.428328643730765,11.292435314379928,161.84461630463323,35.72044379725179,161.91667725116272,143.08919575965894,1.803708137240276,1.5932457024979714,3.183758613533902,4.777004316031873,2.6484353080209657,0.017569826083123116,35.0,20.695174223007086,19.959870880881848,9.0,35.0,3.0,455.32549709231967,532.0852136047905,441.4044239964985,260.198383682184,272.7173507347202,532.0852136047913
550.0000000000001,44.09330616050676,25.601378398731526,161.91843238284628,143.08977830868537,45.20349368416022,18.600978347662988,46.42832864373076,11.292435314379873,161.84461630463267,35.72044379724889,161.91667725116218,143.08919575965916,1.803708130144746,1.5932456962303767,3.1837586010094463,4.777004297239824,2.6484353080209675,0.01756982601400576,35.0,20.695174223007143,19.95987088088191,9.0,35.0,3.0,455.3254970923199,532.0852136047916,441.4044239964982,260.19838368218217,272.7173507347205,532.0852136047918
560.0000000000001,44.09330616050679,25.601378398730393,161.91843238284844,143.08977830868372,45.20349368416025,18.60097834766248,46.42832864373081,11.292435314379928,161.84461630463414,35.720443797251846,161.91667725116363,143.08919575965783,1.803708184070841,1.5932457438641856,3.1837586961954045,4.77700444005959,2.648435308020963,0.017569826539297343,35.0,20.695174223007143,19.959870880881848,9.0,35.0,3.0,455.32549709231785,532.085213604788,441.40442399649726,260.19838368218404,272.717350734723,532.0852136047897
570.0000000000001,44.09330616050666,25.60137839873136,161.91843238284568,143.0897783086857,45.2034936841601,18.600978347661965,46.42832864373065,11.292435314379816,161.84461630463235,35.72044379725145,161.9166772511619,143.0891957596587,1.8037081102772472,1.5932456786810885,3.1837585659409267,4.777004244622015,2.6484353080209546,0.017569825820477322,35.0,20.695174223007086,19.95987088088191,9.0,35.0,3.0,455.32549709232,532.0852136047926,441.40442399649777,260.19838368218166,272.7173507347218,532.0852136047919
580.0000000000001,44.09330616050672,25.601378398732265,161.91843238284574,143.089778308686,45.203493684160165,18.600978347662647,46.42832864373072,11.292435314379873,161.8446163046324,35.72044379724923,161.91667725116196,143.08919575965973,1.8037081131154524,1.593245681188141,3.183758570950733,4.777004252138874,2.6484353080209857,0.01756982584812421,35.0,20.695174223007086,19.959870880881848,9.0,35.0,3.0,455.32549709232114,532.0852136047934,441.404423996498,260.19838368218046,272.71735073472286,532.0852136047927
590.0000000000001,44.09330616050672,25.601378398731583,161.91843238284628,143.08977830868525,45.203493684160165,18.600978347662416,46.42832864373072,11.292435314379873,161.84461630463264,35.72044379725168,161.91667725116213,143.08919575965888,1.803708137240284,1.5932457024980036,3.1837586135339224,4.777004316031926,2.648435308020984,0.01756982608312304,35.0,20.695174223007086,19.959870880881848,9.0,35.0,3.0,455.3254970923202,532.0852136047919,441.40442399649754,260.19838368218103,272.7173507347206,532.085213604792
600.0000000000001,44.09330616050674,25.601378398731583,161.91843238284545,143.08977830868582,45.2034936841602,18.60097834766213,46.42832864373074,11.292435314379873,161.84461630463198,35.720443797251164,161.91667725116147,143.08919575965882,1.8037081216301112,1.5932456887092858,3.183758585980048,4.777004274689334,2.648435308020951,0.01756982593106495,35.0,20.695174223007143,19.959870880881848,9.0,35.0,3.0,455.3254970923202,532.0852136047929,441.4044239964968,260.19838368218205,272.71735073472166,532.0852136047922
610.0000000000001,44.09330616050673,25.601378398732493,161.91843238284528,143.0897783086853,45.203493684160165,18.600978347662306,46.42832864373072,11.292435314379873,161.84461630463176,35.720443797249004,161.91667725116125,143.08919575965876,1.8037081287256045,1.593245694976866,3.1837585985045687,4.777004293481435,2.648435308021032,0.01756982600018225,35.0,20.695174223007143,19.95987088088191,9.0,35.0,3.0,455.32549709232165,532.0852136047923,441.404423996498,260.19838368218046,272.7173507347204,532.0852136047918
620.0000000000001,44.093306160506685,25.60137839873244,161.91843238284534,143.08977830868588,45.20349368416014,18.600978347662306,46.42832864373068,11.292435314379816,161.84461630463193,35.72044379725122,161.91667725116142,143.08919575965876,1.8037081202109717,1.593245687455736,3.1837585834751785,4.777004270930915,2.648435308020996,0.017569825917241485,35.0,20.695174223006973,19.959870880881848,9.0,35.0,3.0,455.3254970923216,532.0852136047929,441.4044239964984,260.19838368218205,272.7173507347222,532.0852136047923
630.0000000000001,44.09330616050671,25.60137839873136,161.9184323828458,143.0897783086861,45.203493684160165,18.600978347662817,46.42832864373072,11.292435314379873,161.84461630463224,35.72044379725213,161.9166772511618,143.08919575965956,1.8037081273065576,1.5932456937233526,3.183758595999668,4.7770042897230205,2.648435308020942,0.017569825986358808,35.0,20.695174223007086,19.959870880881848,9.0,35.0,3.0,455.3254970923194,532.0852136047926,441.40442399649777,260.19838368218086,272.7173507347222,532.0852136047928
640.0000000000001,44.093306160506806,25.60137839873209,161.91843238284665,143.08977830868554,45.20349368416026,18.600978347662878,46.42832864373081,11.292435314379928,161.84461630463306,35.720443797251335,161.9166772511626,143.08919575965922,1.8037081287256411,1.5932456949768643,3.183758598504542,4.777004293481406,2.6484353080209617,0.01756982600018232,35.0,20.695174223006973,19.959870880881848,9.0,35.0,3.0,455.32549709232006,532.0852136047919,441.404423996498,260.19838368218274,272.7173507347242,532.0852136047922
650.0000000000001,44.09330616050676,25.60137839873232,161.91843238284628,143.08977830868582,45.20349368416021,18.600978347662192,46.42832864373075,11.292435314379873,161.84461630463278,35.72044379725065,161.91667725116227,143.08919575965905,1.8037081258874264,1.5932456924698382,3.18375859349476,4.777004285964599,2.6484353080209733,0.01756982597253538,35.0,20.695174223007143,19.959870880881848,9.0,35.0,3.0,455.3254970923206,532.0852136047926,441.4044239964976,260.19838368218166,272.71735073472183,532.0852136047923
660.0000000000001,44.09330616050672,25.601378398730844,161.9184323828467,143.08977830868497,45.203493684160165,18.600978347662533,46.42832864373072,11.292435314379873,161.84461630463295,35.72044379725196,161.91667725116255,143.08919575965967,1.8037081414976115,1.5932457062585577,3.1837586210486184,4.777004327307176,2.64843530802098,0.017569826124593468,35.0,20.695174223007086,19.959870880881848,9.0,35.0,3.0,455.32549709231967,532.0852136047912,441.40442399649777,260.1983836821811,272.71735073472183,532.0852136047921
670.0000000000001,44.09330616050672,25.60137839873198,161.91843238284525,143.08977830868565,45.203493684160165,18.600978347662704,46.42832864373072,11.292435314379873,161.84461630463204,35.72044379725213,161.91667725116153,143.08919575965865,1.8037081017625765,1.593245671159955,3.183758550911566,4.777004222071521,2.648435308020988,0.017569825737536543,35.0,20.695174223007086,19.95987088088191,9.0,35.0,3.0,455.32549709232086,532.0852136047927,441.40442399649777,260.19838368218115,272.71735073472433,532.0852136047918
680.0000000000001,44.093306160506685,25.6013783987309,161.91843238284676,143.08977830868656,45.20349368416014,18.600978347662593,46.428328643730666,11.292435314379816,161.8446163046329,35.72044379725202,161.91667725116244,143.08919575965984,1.8037081528505032,1.593245716286744,3.183758641087766,4.77700435737451,2.6484353080209444,0.017569826235181083,35.0,20.695174223007086,19.959870880881848,9.0,35.0,3.0,455.3254970923196,532.0852136047924,441.4044239964982,260.19838368218126,272.71735073472274,532.0852136047932
690.0000000000001,44.09330616050673,25.601378398730617,161.91843238284713,143.08977830868338,45.20349368416019,18.600978347662593,46.42832864373075,11.292435314379873,161.84461630463323,35.72044379725145,161.9166772511627,143.08919575965734,1.803708157107757,1.593245720047253,3.183758648602424,4.777004368649677,2.648435308021002,0.017569826276651598,35.0,20.695174223006973,19.959870880881795,9.0,35.0,3.0,455.3254970923186,532.0852136047878,441.4044239964976,260.1983836821835,272.71735073472126,532.0852136047886
700.0000000000001,44.093306160506685,25.601378398731473,161.9184323828461,143.0897783086848,45.203493684160144,18.600978347662704,46.42832864373069,11.292435314379816,161.84461630463252,35.72044379725048,161.916677251162,143.08919575965808,1.803708134402053,1.593245699990927,3.1837586085241245,4.777004308515052,2.6484353080209817,0.01756982605547614,35.0,20.695174223006973,19.95987088088191,9.0,35.0,3.0,455.32549709232006,532.0852136047911,441.40442399649856,260.1983836821829,272.7173507347205,532.0852136047903
710.0000000000001,44.09330616050674,25.601378398730727,161.91843238284756,143.0897783086848,45.2034936841602,18.600978347662306,46.42832864373075,11.292435314379873,161.84461630463375,35.720443797251335,161.91667725116326,143.0891957596582,1.8037081457549164,1.5932457100190998,3.183758628563289,4.7770043385823895,2.6484353080209893,0.017569826166063885,35.0,20.695174223007086,19.959870880881848,9.0,35.0,3.0,455.3254970923196,532.08521360479,441.4044239964982,260.1983836821826,272.7173507347243,532.0852136047909
720.0000000000001,44.09330616050677,25.60137839873107,161.91843238284707,143.08977830868508,45.20349368416023,18.600978347662817,46.42832864373078,11.292435314379928,161.84461630463332,35.72044379724963,161.91667725116287,143.08919575965933,1.8037081443358325,1.593245708765592,3.183758626058374,4.777004334823966,2.6484353080209497,0.017569826152240408,35.0,20.695174223007086,19.95987088088191,9.0,35.0,3.0,455.3254970923194,532.085213604791,441.4044239964982,260.19838368218365,272.71735073472064,532.0852136047913
730.0000000000001,44.09330616050673,25.601378398731757,161.9184323828466,143.08977830868503,45.20349368416018,18.600978347661798,46.42832864373072,11.292435314379873,161.84461630463284,35.72044379725128,161.91667725116238,143.0891957596582,1.803708145754912,1.5932457100191135,3.183758628563296,4.77700433858241,2.648435308021007,0.01756982616606383,35.0,20.69517422300703,19.959870880881848,9.0,35.0,3.0,455.3254970923202,532.0852136047907,441.40442399649777,260.19838368218126,272.7173507347215,532.0852136047913
740.0000000000001,44.093306160506735,25.60137839873113,161.91843238284687,143.08977830868525,45.2034936841602,18.600978347663045,46.42832864373074,11.292435314379873,161.84461630463326,35.72044379725276,161.91667725116275,143.0891957596586,1.8037081315638617,1.5932456974838902,3.183758603514365,4.777004300998256,2.648435308020965,0.017569826027829253,35.0,20.695174223006973,19.959870880881848,9.0,35.0,3.0,455.3254970923199,532.0852136047918,441.404423996499,260.19838368218194,272.7173507347212,532.0852136047913
750.0000000000001,44.09330616050676,25.60137839873113,161.91843238284628,143.08977830868565,45.20349368416021,18.60097834766276,46.42832864373075,11.292435314379873,161.84461630463267,35.720443797251335,161.91667725116218,143.08919575965848,1.8037081329829705,1.5932456987374368,3.1837586060192207,4.777004304756658,2.6484353080209564,0.01756982604165265,35.0,20.695174223007086,19.959870880881795,9.0,35.0,3.0,455.32549709232,532.0852136047922,441.40442399649777,260.1983836821822,272.71735073472274,532.0852136047918
760.0000000000001,44.093306160506735,25.60137839873107,161.91843238284622,143.0897783086856,45.20349368416018,18.60097834766225,46.42832864373074,11.292435314379873,161.84461630463258,35.720443797251846,161.91667725116213,143.089195759659,1.8037081329829672,1.5932456987374304,3.1837586060192344,4.777004304756665,2.6484353080209653,0.017569826041652657,35.0,20.695174223007086,19.95987088088191,9.0,35.0,3.0,455.32549709231984,532.0852136047919,441.40442399649777,260.1983836821816,272.7173507347223,532.0852136047921
770.0000000000001,44.093306160506735,25.60137839873232,161.9184323828455,143.08977830868577,45.2034936841602,18.600978347662927,46.42832864373074,11.292435314379873,161.84461630463204,35.720443797251164,161.9166772511616,143.08919575965928,1.8037081216300852,1.593245688709244,3.183758585980103,4.777004274689347,2.6484353080209955,0.017569825931064962,35.0,20.695174223007086,19.95987088088191,9.0,35.0,3.0,455.32549709232114,532.0852136047927,441.404423996499,260.19838368218126,272.7173507347212,532.0852136047926
780.0000000000001,44.09330616050672,25.6013783987309,161.91843238284588,143.089778308686,45.203493684160165,18.600978347662306,46.42832864373072,11.292435314379873,161.84461630463235,35.72044379725281,161.9166772511619,143.08919575965933,1.8037081273065632,1.5932456937233652,3.1837585959996715,4.7770042897230365,2.6484353080209435,0.017569825986358784,35.0,20.695174223007086,19.95987088088191,9.0,35.0,3.0,455.3254970923199,532.0852136047934,441.40442399649777,260.19838368218035,272.7173507347234,532.0852136047929
790.0000000000001,44.09330616050678,25.60137839873136,161.918432382846,143.08977830868577,45.20349368416023,18.600978347662593,46.428328643730765,11.292435314379928,161.8446163046324,35.72044379725003,161.91667725116196,143.08919575965916,1.8037081301447473,1.5932456962303827,3.183758601009444,4.7770042972398254,2.6484353080209675,0.017569826014005738,35.0,20.695174223007086,19.959870880881848,9.0,35.0,3.0,455.3254970923204,532.0852136047923,441.4044239964985,260.19838368218234,272.71735073472297,532.0852136047923
800.0000000000001,44.09330616050678,25.601378398732265,161.91843238284466,143.08977830868565,45.20349368416023,18.600978347662533,46.42832864373076,11.292435314379873,161.84461630463156,35.720443797251335,161.91667725116108,143.0891957596595,1.803708093247914,1.5932456636388188,3.183758535882198,4.777004199521016,2.6484353080210035,0.017569825654595743,35.0,20.695174223007086,19.959870880881848,9.0,35.0,3.0,455.32549709232177,532.0852136047934,441.4044239964985,260.19838368218143,272.71735073471905,532.0852136047935
810.0000000000001,44.093306160506685,25.60137839873113,161.9184323828453,143.08977830868525,45.20349368416014,18.60097834766236,46.42832864373068,11.292435314379816,161.8446163046318,35.720443797252585,161.91667725116136,143.08919575965882,1.8037081258874468,1.5932456924698215,3.1837585934947725,4.777004285964594,2.648435308020941,0.01756982597253533,35.0,20.695174223007143,19.95987088088191,9.0,35.0,3.0,455.3254970923194,532.0852136047926,441.4044239964982,260.19838368218115,272.7173507347212,532.0852136047928
820.0000000000001,44.093306160506685,25.60137839873124,161.91843238284562,143.0897783086857,45.203493684160144,18.60097834766248,46.42832864373069,11.292435314379816,161.84461630463198,35.720443797250766,161.91667725116153,143.08919575965888,1.8037081344020889,1.593245699990956,3.183758608524127,4.777004308515084,2.648435308020947,0.017569826055476096,35.0,20.695174223006973,19.95987088088191,9.0,35.0,3.0,455.3254970923196,532.0852136047923,441.404423996498,260.19838368218166,272.71735073472,532.0852136047916
830.0000000000001,44.093306160506685,25.601378398731185,161.9184323828455,143.0897783086849,45.203493684160144,18.600978347662878,46.42832864373069,11.292435314379816,161.84461630463198,35.72044379725253,161.91667725116147,143.08919575965865,1.80370812730652,1.5932456937233266,3.1837585959996657,4.777004289722992,2.6484353080209826,0.017569825986358818,35.0,20.695174223006973,19.959870880881795,9.0,35.0,3.0,455.32549709232006,532.0852136047915,441.4044239964984,260.1983836821816,272.71735073472234,532.085213604792
840.0000000000001,44.09330616050677,25.60137839872982,161.91843238284815,143.0897783086853,45.20349368416023,18.600978347662306,46.42832864373078,11.292435314379928,161.84461630463414,35.720443797253495,161.91667725116363,143.0891957596587,1.8037081656224856,1.593245727568411,3.1837586636318087,4.77700439120022,2.6484353080209107,0.017569826359592353,35.0,20.695174223006973,19.959870880881795,9.0,35.0,3.0,455.3254970923173,532.0852136047897,441.40442399649817,260.198383682183,272.71735073472496,532.0852136047905
850.0000000000001,44.09330616050673,25.60137839873124,161.91843238284676,143.08977830868514,45.20349368416019,18.600978347662817,46.42832864373074,11.292435314379873,161.844616304633,35.720443797248606,161.91667725116255,143.08919575965876,1.8037081414976068,1.5932457062585497,3.183758621048604,4.777004327307154,2.6484353080209746,0.017569826124593447,35.0,20.695174223007086,19.959870880881848,9.0,35.0,3.0,455.3254970923199,532.0852136047913,441.4044239964982,260.19838368218217,272.7173507347192,532.0852136047913
860.0000000000001,44.09330616050671,25.601378398732777,161.918432382844,143.08977830868628,45.20349368416016,18.60097834766276,46.428328643730666,11.292435314379816,161.8446163046308,35.72044379725156,161.91667725116034,143.08919575965962,1.8037081017625665,1.5932456711599636,3.1837585509115667,4.777004222071531,2.6484353080210083,0.01756982573753643,35.0,20.69517422300703,19.95987088088191,9.0,35.0,3.0,455.3254970923225,532.0852136047945,441.40442399649856,260.19838368218063,272.71735073471984,532.0852136047936
870.0000000000001,44.093306160506685,25.601378398731296,161.91843238284545,143.08977830868582,45.20349368416014,18.600978347662416,46.42832864373069,11.292435314379816,161.84461630463187,35.72044379725139,161.91667725116142,143.08919575965933,1.8037081301447448,1.5932456962303858,3.1837586010094543,4.77700429723984,2.6484353080209786,0.017569826014005703,35.0,20.69517422300692,19.959870880881848,9.0,35.0,3.0,455.32549709232046,532.0852136047924,441.4044239964982,260.19838368218115,272.7173507347207,532.0852136047927
880.0000000000001,44.09330616050676,25.60137839873113,161.91843238284562,143.08977830868463,45.20349368416022,18.600978347661908,46.42832864373076,11.292435314379873,161.84461630463204,35.720443797250994,161.91667725116153,143.08919575965825,1.8037081329829576,1.5932456987374306,3.1837586060192207,4.777004304756652,2.6484353080209715,0.01756982604165267,35.0,20.695174223007086,19.959870880881848,9.0,35.0,3.0,455.32549709231927,532.085213604791,441.404423996497,260.19838368218166,272.71735073472166,532.0852136047912
890.0000000000001,44.093306160506685,25.601378398731296,161.9184323828452,143.0897783086849,45.20349368416016,18.600978347662192,46.42832864373069,11.292435314379816,161.84461630463176,35.720443797250255,161.91667725116125,143.08919575965888,1.803708123049196,1.5932456899627658,3.183758588484981,4.7770042784477456,2.648435308020983,0.017569825944888418,35.0,20.695174223007143,19.95987088088191,9.0,35.0,3.0,455.32549709232006,532.0852136047918,441.40442399649805,260.19838368218126,272.71735073472064,532.0852136047922
900.0000000000001,44.09330616050673,25.601378398731185,161.918432382846,143.0897783086843,45.2034936841602,18.600978347662817,46.42832864373075,11.292435314379873,161.84461630463235,35.72044379724929,161.91667725116184,143.08919575965814,1.8037081372402644,1.5932457024979707,3.1837586135339246,4.777004316031896,2.6484353080209955,0.017569826083123054,35.0,20.695174223007086,19.959870880881848,9.0,35.0,3.0,455.3254970923202,532.085213604791,441.4044239964985,260.19838368218205,272.71735073472,532.085213604791
910.0,44.09330616050672,25.601378398731413,161.91843238284585,143.08977830868434,45.203493684160165,18.60097834766236,46.42832864373069,11.292435314379816,161.8446163046323,35.72044379725122,161.9166772511618,143.08919575965854,1.8037081329829328,1.5932456987374184,3.1837586060192256,4.777004304756644,2.6484353080210035,0.017569826041652668,35.0,20.695174223007086,19.959870880881965,9.0,35.0,3.0,455.32549709232046,532.0852136047911,441.40442399649777,260.19838368218217,272.71735073472,532.0852136047923
920.0,44.09330616050676,25.601378398731867,161.9184323828458,143.08977830868633,45.20349368416022,18.6009783476631,46.42832864373075,11.292435314379873,161.8446163046321,35.72044379724986,161.91667725116162,143.08919575965956,1.803708137240302,1.593245702498003,3.1837586135339246,4.777004316031928,2.6484353080209577,0.017569826083122988,35.0,20.695174223007086,19.95987088088191,9.0,35.0,3.0,455.32549709232063,532.0852136047934,441.40442399649874,260.1983836821816,272.71735073472166,532.0852136047929
930.0,44.09330616050666,25.60137839873107,161.9184323828452,143.0897783086848,45.20349368416013,18.60097834766248,46.42832864373066,11.292435314379816,161.8446163046316,35.72044379724946,161.9166772511612,143.08919575965842,1.8037081287256287,1.593245694976853,3.183758598504552,4.777004293481404,2.6484353080209786,0.017569826000182292,35.0,20.695174223007086,19.959870880881848,9.0,35.0,3.0,455.32549709231984,532.0852136047913,441.40442399649794,260.1983836821818,272.71735073471893,532.0852136047911
940.0,44.09330616050672,25.60137839873164,161.91843238284594,143.0897783086853,45.203493684160165,18.600978347662704,46.42832864373072,11.292435314379873,161.8446163046323,35.72044379725327,161.91667725116184,143.08919575965933,1.803708134402056,1.59324569999095,3.18375860852414,4.77700430851509,2.648435308020998,0.0175698260554761,35.0,20.695174223007086,19.95987088088191,9.0,35.0,3.0,455.3254970923208,532.0852136047921,441.40442399649805,260.1983836821811,272.71735073472325,532.0852136047926
950.0,44.09330616050666,25.60137839873204,161.91843238284545,143.08977830868668,45.2034936841601,18.60097834766236,46.42832864373063,11.29243531437976,161.84461630463235,35.72044379725111,161.9166772511619,143.08919575965967,1.8037080932479543,1.5932456636388477,3.183758535882196,4.777004199521043,2.648435308020959,0.01756982565459576,35.0,20.695174223007086,19.959870880881848,9.0,35.0,3.0,455.3254970923212,532.0852136047944,441.40442399649777,260.1983836821811,272.7173507347238,532.0852136047935
960.0,44.09330616050672,25.601378398731185,161.91843238284605,143.08977830868474,45.20349368416018,18.600978347662817,46.42832864373074,11.292435314379873,161.8446163046323,35.720443797250084,161.91667725116184,143.08919575965837,1.803708144335816,1.5932457087655951,3.1837586260583906,4.777004334823985,2.6484353080209857,0.017569826152240356,35.0,20.695174223007086,19.959870880881848,9.0,35.0,3.0,455.32549709232,532.0852136047912,441.404423996498,260.19838368218194,272.7173507347203,532.085213604791
970.0,44.09330616050672,25.60137839873113,161.9184323828461,143.08977830868565,45.20349368416018,18.600978347662817,46.42832864373072,11.292435314379873,161.84461630463247,35.72044379725236,161.916677251162,143.0891957596586,1.8037081329829765,1.5932456987374215,3.1837586060192544,4.777004304756676,2.6484353080209577,0.017569826041652668,35.0,20.695174223007086,19.959870880881848,9.0,35.0,3.0,455.3254970923196,532.085213604792,441.4044239964985,260.19838368218126,272.71735073472286,532.0852136047913
980.0,44.09330616050674,25.60137839873221,161.91843238284588,143.08977830868537,45.2034936841602,18.600978347662593,46.42832864373075,11.292435314379873,161.8446163046324,35.720443797252926,161.91667725116196,143.089195759659,1.8037081216300872,1.593245688709262,3.183758585980065,4.777004274689327,2.648435308020982,0.017569825931064986,35.0,20.695174223007143,19.95987088088191,9.0,35.0,3.0,455.32549709232063,532.0852136047921,441.4044239964976,260.19838368218217,272.71735073472115,532.0852136047913
990.0,44.09330616050674,25.60137839873124,161.91843238284574,143.0897783086856,45.20349368416019,18.600978347662878,46.42832864373072,11.292435314379873,161.84461630463218,35.72044379725122,161.91667725116173,143.08919575965928,1.803708124468314,1.5932456912162924,3.183758590989896,4.777004282206188,2.6484353080209826,0.017569825958711892,35.0,20.695174223007143,19.95987088088191,9.0,35.0,3.0,455.3254970923204,532.0852136047923,441.4044239964985,260.19838368218063,272.7173507347218,532.0852136047924
1000.0,44.09330616050678,25.60137839873136,161.91843238284605,143.0897783086848,45.20349368416023,18.60097834766248,46.428328643730765,11.292435314379928,161.84461630463235,35.72044379725128,161.91667725116184,143.08919575965888,1.8012525340663506,1.5932457050050297,3.1837586185436875,4.7770043235487165,2.652045858758388,0.017569826110769966,35.0,20.695174223007086,19.959870880881848,9.0,35.0,3.0,455.3254970923202,532.0852136047911,441.40442399649777,260.19838368218274,272.71735073472007,532.0852136047919
1010.0,43.88557819908666,25.494330375411096,164.01324764331693,144.96359954154627,45.03295533122949,18.5038835487174,46.29100019574609,11.172040363361305,163.93763639392864,35.75141284994908,164.0114487663542,144.85728276366206,1.862198193439856,1.6481934710348,3.2382007480277397,4.88639421906254,2.623992567641999,0.01785653836394416,35.0,20.60712109610733,19.87857403218277,9.0,35.0,3.0,455.508922238072,533.8909604589571,441.58900151024926,260.2436207859372,272.4653319565461,533.7299664911396
1020.0,43.66242707931344,25.432697254281152,166.16438498771407,147.03647871724388,44.838537039053726,18.390816982703484,46.126713789238586,11.027657182562676,166.08752594038293,35.75678976803664,166.16255654105967,146.9235559377284,1.920848562874652,1.7012578222319312,3.2819217781105925,4.983179600342524,2.5942594833634,0.018062517792134743,35.0,20.506718438079528,19.773074396242063,9.0,35.0,3.0,455.7883829071909,535.981780282087,441.7945887836384,260.09667624014486,272.1516235835928,535.8114454653761
1030.0000000000002,43.43518206286796,25.358067140948776,168.22419382588444,149.04772901235043,44.63987385842615,18.26612522586919,45.958127510867456,10.8790929104307,168.14613494171635,35.76200314175196,168.22233673413606,148.93714760114318,1.976778110108968,1.7516922600766551,3.321615771899104,5.07330803197576,2.566452960011833,0.01823830445320608,35.0,20.400765287686735,19.659095144154264,9.0,35.0,3.0,456.0535808096117,538.0322029405181,441.9875149833145,259.86445741393595,271.86059283731004,537.8660976048914
1040.0000000000002,43.208606251876496,25.27254394934255,170.21837918662254,150.99826266465067,44.441624200259774,18.138423365831045,45.789633353587114,10.73019966395708,170.1391489556352,35.7676806909015,170.21649407469022,150.89001355969907,2.033065166132691,1.802028616222478,3.362288300689038,5.164316916911516,2.5401630026130007,0.01841511138053841,35.0,20.293910285246735,19.54292603710616,9.0,35.0,3.0,456.30002929127846,540.0297580331232,442.1737864354217,259.5906767702586,271.5885476742063,539.8678034582678
1050.0000000000002,42.98533667543665,25.183090179247127,172.16124445714445,152.90048200491202,44.24641143071247,18.00960362939162,45.62381937919549,10.583271502643072,172.0808681366206,35.7736582709386,172.15933190503307,152.79415858428064,2.08909562249918,1.851848343649643,3.402327524534967,5.25417586818461,2.5150480483507267,0.01858649414210392,35.0,20.187346774038417,19.426462047449604,9.0,35.0,3.0,456.5342412190286,541.9854794776493,442.35139413098574,259.29764023192814,271.33199213066024,541.8270083018377
1060.0000000000002,42.76690748721728,25.092948434911705,174.06197750062535,154.76099849371758,44.05576479005602,17.880687843038686,45.462191020994176,10.439666152091718,173.9804775546022,35.779864010333085,174.06003803413788,154.6565892240784,2.1450426341836057,1.90135982326032,3.441641854513465,5.343001677773786,2.4908603645574203,0.01875380216242345,35.0,20.081968859793108,19.310639964855568,9.0,35.0,3.0,456.7587534958407,543.9043568316121,442.51905870417266,259.0020404107088,271.0886514319325,543.7493027755834
1070.0000000000002,42.54519599946105,24.99482422007816,175.99930539358374,156.63268807236216,43.86432085247807,17.749682853897866,45.301288912587886,10.296324885212528,175.91657998817558,35.78897225324312,175.99733633396363,156.52476810364345,2.204624920479103,1.9533991166398503,3.4840758061494985,5.437474922789349,2.4663945654790527,0.01893834443040863,35.0,19.975562275491257,19.194300821657123,9.0,35.0,3.0,456.976002991318,545.8296843733883,442.68449531962153,258.7150982610676,270.85385594731264,545.6699326693475
1080.0000000000002,42.286611128339125,24.885243622693796,178.3816448202434,158.85928051214358,43.64162049642837,17.59748998717447,45.11508220487122,10.129962258558578,178.29746558584748,35.8004944509853,178.37964139765458,158.73637133598282,2.278085703522145,2.015331408289119,3.53263640034048,5.5479678086296,2.435363954943352,0.019153943075326876,35.0,19.851114477849933,19.05953621806105,9.0,35.0,3.0,457.23607885848907,548.0947000663846,442.8771268302416,258.44322794855174,270.5746252383271,547.9133221962697
1090.0000000000002,42.02592629963257,24.780352334260783,180.77410054460304,161.114406320971,43.416377149824015,17.44004242837815,44.92641892945826,9.960878597201827,180.68852967083407,35.808831146336274,180.77206427291745,160.99205420459765,2.3528733511519837,2.077929256255003,3.57981965324361,5.657748909498613,2.4046126013236284,0.019358004752838914,35.0,19.724048772774207,18.919447312059678,9.0,35.0,3.0,457.50587452893984,550.4076633018105,443.0655439674164,258.13844538724805,270.2959579494485,550.2277929660748
1100.0000000000002,41.77052072267131,24.67293149051676,183.106066893733,163.31215646221983,43.19601642642198,17.281633969779193,44.74214412196671,9.795213577441134,183.0191407997943,35.81714037696821,183.1039986048523,163.19267704282572,2.4274875665850884,2.1400159590649297,3.6260631210876246,5.766079080152553,2.37532795616502,0.019556232726548776,35.0,19.59807302728541,18.779355354774964,9.0,35.0,3.0,457.762437073056,552.6708930796741,443.24204811815304,257.8247864302707,270.03342654018934,552.4958961592005
1110.0000000000002,41.521463283043055,24.564177932399616,185.38393187391304,165.45355289522797,42.981594432921675,17.124469952389177,44.56325404546013,9.633899652599325,185.29568092099112,35.82562583673507,185.3818323021456,165.3368031692416,2.5014911826702524,2.201183946688699,3.670739886510016,5.871923833198713,2.3473693906570743,0.019746187211325608,35.0,19.474261790434696,18.641001659982575,9.0,35.0,3.0,458.0059630902796,554.8823139114469,443.4084418605332,257.5123067117371,269.78574763590564,554.7119150502537
1120.0000000000002,41.2791448695137,24.45590558580244,187.61270366128127,167.54341300805788,42.77350043197941,16.968993082664554,44.39013509414233,9.47732673366329,187.52315649963467,35.834236940659366,187.6105734975576,167.42922275134168,2.5754913081254327,2.2620054137585246,3.714652872643184,5.976658286401709,2.320589577431659,0.01993283501717113,35.0,19.35287808319066,18.50480737628521,9.0,35.0,3.0,458.23864255861264,557.0461397250649,443.5647703257837,257.2062884819718,269.5513723249675,556.8800548604521
1130.0000000000002,41.04366220943831,24.348882101989833,189.7958431344956,169.58554492650055,42.57183021295389,16.815497585296555,44.22288318122219,9.325625089550384,189.70502698382185,35.84294374425605,189.7936830435553,169.47378929146413,2.649026049465101,2.3220882118732806,3.7570920921694295,6.07918030404271,2.294873734922401,0.02011278071544613,35.0,19.234099599834224,18.37099093323934,9.0,35.0,3.0,458.46155208998255,559.1647767237097,443.71141178496833,256.9101859711716,269.32910483664256,559.0028369900236
1140.0000000000002,40.81488707339084,24.243390856018152,191.9358782352772,171.58250419286492,42.37645526495472,16.664213456405832,44.06137437039098,9.178725108508274,191.84381920470045,35.851720326734835,191.93368885438645,171.4731051390022,2.7223757637506987,2.3816804566490184,3.7984788366776185,6.1801592933266365,2.2701345551255008,0.02028844965339864,35.0,19.1179965372138,18.239690171899557,9.0,35.0,3.0,458.6753972208369,561.2400342616792,443.84908042652256,256.6253693214548,269.1179592896849,561.0820763681563
1150.0000000000002,40.59258756005652,24.13953064073678,194.03448584479273,173.5360874407544,42.1871441966056,16.51523643510535,43.90538402396694,9.036460946903103,193.94120922224403,35.860544444962954,194.03226779196615,173.42896872667728,2.7954939278372084,2.4407435019275985,3.838789306859124,6.279532808786723,2.2463052937643164,0.020459735235531486,35.0,19.00455009722833,18.110938592930953,9.0,35.0,3.0,458.8807665949502,563.2734258745847,443.9784558356338,256.35191704287007,268.9171258604033,563.11929339653
1160.0000000000002,40.37650321485821,24.037317858325764,196.09284143615156,175.44776352860822,42.003637588437314,16.3685814279209,43.754659876582544,8.898639798025215,195.99837182012593,35.86939884302501,196.09059531228465,175.3428583958247,2.8682985401741594,2.499210241566342,3.8779689273042206,6.377179168870564,2.2233317346678114,0.020626316523856714,35.0,18.893701881987,17.984708943224575,9.0,35.0,3.0,459.0781644658385,565.2662213467913,444.10012566142166,256.08939079177577,268.72591849441824,565.1157754136033
1170.0000000000002,40.16652674122277,23.93865061892205,198.11369826063213,177.322099741334,41.82586923247112,16.219341252485208,43.60886586336768,8.764989309630778,198.01805709128445,35.87833021980242,198.11142457568295,177.21869611369448,2.9409197934113296,2.5574414246662527,3.916031854833762,6.473473279500015,2.201173011927363,0.020789206792579413,35.0,18.82624851155242,17.885184144213895,9.0,35.0,3.0,459.2705715205266,567.223602799035,444.20585372459135,255.8373462627499,268.54368899810737,567.0757813574081
1180.0000000000002,39.96341007114098,23.84575021977247,200.1074210827354,179.1675664251685,41.65471966610057,16.088948261738665,43.46955389714496,8.63696754580627,200.01062800035103,35.88732559300962,200.1051203174441,179.06616841771694,3.013486537860924,2.6148421540775715,3.953657848687087,6.568500002764657,2.1797011269966395,0.02094837969979298,35.0,18.72567561503297,17.770646153240307,9.0,35.0,3.0,459.460022383238,569.1536398132938,444.3305178558752,255.5971692462852,268.3689775719641,569.0091368612682
1190.0000000000002,39.76578071806172,23.754226488735295,202.06940526403056,180.97753319457524,41.488692567474544,15.963498313287404,43.334864278216216,8.512902671531947,201.97148051101536,35.8963123744922,202.06707792718305,180.87792696673927,3.0858762028213427,2.6716641800817738,3.9904454696691456,6.662109649750919,2.1589037316726807,0.021104033910576955,35.0,18.627525579226017,17.660138878128294,9.0,35.0,3.0,459.64237313918505,571.0482128271191,444.4532598715713,255.3687707839563,268.2017260742504,570.9066890142224
1200.0000000000002,39.57328626049877,23.66461855937348,203.99834447867008,182.75365830997637,41.327437117914286,15.840058933493594,43.20447712005007,8.392525433419621,203.89930890916713,35.90527669997874,203.99599107775904,182.65588446882384,3.1580460099271255,2.72799939199698,4.0263112931721645,6.754310685169145,2.1387625968517807,0.02125601870841692,35.0,18.531589982734545,17.551861109981758,9.0,35.0,3.0,459.8190030696512,572.909889815447,444.56979803161954,255.14997542025569,268.0416857802697,572.7713736377428
1210.0000000000002,39.38566060271886,23.576479482770647,205.8939250379004,184.4958008972959,41.170687930728775,15.718557417081286,43.07812978229369,8.275619331936184,205.79379895730497,35.9142290820846,205.89154606509368,184.3998380056496,3.229953105524123,2.783811385457092,4.061294135465773,6.845105520922865,2.119258483727154,0.021404427153889755,35.0,18.437780526515155,17.445672802067918,9.0,35.0,3.0,459.9897268251003,574.7383053189716,444.68056700892294,254.939720114652,267.8885832817665,574.6027379113699
1220.0000000000002,39.202686351231584,23.489709408411382,207.75662653473225,186.20474201589485,41.018229756346045,15.598938115908538,42.955613903900485,8.162013271465469,207.65542980144087,35.923165096525906,207.7542224700768,186.1105391382877,3.301574438043636,2.8390881266787007,4.095425327417344,6.934513454096044,2.100365623803752,0.021549346868985155,35.0,18.346013747548568,17.34149993002012,9.0,35.0,3.0,460.15478008472866,576.5341468398307,444.7859252375857,254.73722667068503,267.7420594567091,576.4014292387099
1230.0000000000002,39.024179102828235,23.40426650682315,209.58701510320364,187.8813206717788,40.86988065107904,15.481150177671452,42.83675444799079,8.051566723640121,209.48476712789068,35.93207903095049,209.58458641424664,187.7888350413893,3.3729189879709054,2.893847369374516,4.128767335647075,7.022614705021591,2.0820585166933654,0.021691057487551957,35.0,18.25621906745613,17.239276637879925,9.0,35.0,3.0,460.31442627922536,578.2981693404672,444.88616897878654,254.54195279585088,267.60176718995143,578.1682160710632
1240.0000000000002,38.8499728550838,23.3201205726765,211.385734880047,189.52638845680255,40.72547722966376,15.365155351449914,42.721394698098464,7.944152866115986,211.2824546096037,35.940965973499374,211.3832820224171,189.43557272211248,3.443940789637652,2.9480598638181843,4.161309245966498,7.109369109784682,2.0643122353252426,0.021829466897232367,35.0,18.168336509103767,17.138948627295292,9.0,35.0,3.0,460.4689132425652,580.0311340603507,444.98157569518736,254.35350101260835,267.4673756591172,579.9038549022039
1250.0000000000002,38.67991168115503,23.237247056281888,213.1534550895896,191.14078251605247,40.58486636668562,15.25092367495438,42.60938855390314,7.839654979801594,213.04916101548685,35.9498209315513,213.1509785069742,191.05159489861612,3.5146445311951378,3.001740038188804,4.193100215154174,7.194840253342978,2.0471032531123163,0.021964802078893668,35.0,18.082310068631955,17.040468041477368,9.0,35.0,3.0,460.6184780866503,581.7337879974663,445.0724137038538,254.1715259975452,267.33857172820086,581.6091022238251
1260.0000000000002,38.513848573024674,23.155622900066415,214.8908422295018,192.72532075233576,40.44790398162206,15.138424858812584,42.50059870780037,7.7379607014954095,214.78555239782625,35.95863961544956,214.8883423542333,192.63771782930604,3.5850106548977805,3.0548818631775894,4.224157367932146,7.279039231109736,2.0304093716333127,0.02209712468984471,35.0,17.998086780316783,16.943789228585956,9.0,35.0,3.0,460.7633433721396,583.406865687948,445.1589304449733,253.9957168041748,267.21506253332484,583.2846917539292
1270.0000000000002,38.351643425001846,23.075225777964594,216.59854862889955,194.28078988476545,40.31445300702779,15.02763203454242,42.3948951038842,7.638966305441043,216.49228065573445,35.96741797466996,216.5960258823572,194.1947324792989,3.6550178916735536,3.107478079586919,4.254495037874336,7.361973117461255,2.014209871375039,0.022226482205354725,35.0,17.91561531241325,16.84886889572431,9.0,35.0,3.0,460.90371946120126,585.0510752561593,445.2413630904493,253.82578060797448,267.0965738927511,584.9313389727517
1280.0000000000002,38.19316288741456,22.996033976773447,218.27721661459384,195.807954344022,40.18438328223324,14.918515730861031,42.292154400692894,7.542569145088123,218.169987697592,35.97615222869166,218.2746714074325,195.72340368784592,3.724670641103129,3.159543584521909,4.284155828026368,7.443699412548277,1.998485270188532,0.02235307127365976,35.0,17.83484599191081,16.755664137503857,9.0,35.0,3.0,461.0398048156836,586.6671087775456,445.3199289721008,253.6614416180745,266.98284862388346,586.5497378077911
1290.0000000000002,38.038279998666106,22.918025455536167,219.92747040853192,197.30754895240617,40.05757109215343,14.811049633381913,42.192259801986296,7.448675935330924,219.8192973393029,35.984839182101325,219.92490314119195,197.2244673628776,3.793948444315907,3.211072177794636,4.3131519287375575,7.524224106532194,1.98321727797988,0.022476930234132417,35.0,17.755731094834573,16.66413417835912,9.0,35.0,3.0,461.17178547336897,588.2556337718685,445.3948363077,253.50244336038347,266.8736465883624,588.1405584894449
1300.0000000000002,37.88687400706299,22.84117937851198,221.54991941043383,198.7802833988592,39.93389904546101,14.705205497325435,42.09510068896584,7.357194045575341,221.440818586764,35.99347591725535,221.5473304734313,198.69863456926169,3.86283889692596,3.2620647871115165,4.34150373637684,7.603568523488357,1.968388723003504,0.022598141345917425,35.0,17.678224256697547,16.574238919170398,9.0,35.0,3.0,461.29983767475966,589.817297697716,445.4662762053736,253.3485409491874,266.7687425760004,589.7044515048058
1310.0000000000002,37.73882951284976,22.76547449858685,223.1451627237954,200.2268434225068,39.81325516044971,14.600956667985711,42.00057184866685,7.268037703403536,223.0351501603424,36.00205974059429,223.14255249799808,200.14659323005128,3.9313383816453022,3.31252975761936,4.369240114476552,7.68176987209591,1.95398338335888,0.02271683200252116,35.0,17.602280980769194,16.48593956415175,9.0,35.0,3.0,461.42412711362255,591.3527275734016,445.53443049519416,253.19950835501,266.667924789632,591.2420479395532
1320.0000000000002,37.594036681283946,22.690890514483726,224.71377895723825,201.64789135951435,39.695533056241246,14.49827708758994,41.90857359093438,7.181125206059392,224.60287029776435,36.010588479759065,224.71114781432425,201.56900403343872,3.9994146016496273,3.362451361279616,4.3963568558831945,7.75880821716281,1.9399859704374127,0.02283295814794181,35.0,17.527858262830534,16.3991989652979,9.0,35.0,3.0,461.5448106617956,592.8625331604643,445.5994698511352,253.05512989317455,266.5709952877991,592.7539562259046
1330.0000000000002,37.45239090490601,22.617407493551585,226.25633631590736,203.0440634312137,39.58063164413863,14.397139466116414,41.819011363062366,7.09637645106784,226.14454684367348,36.01906000839608,226.25368461851488,202.96650719671533,4.06707761929076,3.411849664864357,4.422895734477273,7.834745399341631,1.9263820690759033,0.022946716208782462,35.0,17.454914619546173,16.313980305183065,9.0,35.0,3.0,461.6620362321488,594.3472995987211,445.6615515456497,252.91520412777885,266.4777673198297,594.2407679430079
