time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1340.0000000000002,37.31379147483467,22.545005492470185,227.77339259116164,204.4159809814145,39.46845379176516,14.297519039493238,41.7317946894313,7.01371798446695,227.66073723887607,36.02747243051704,227.77072069323032,204.3397239794945,4.134306717877106,3.4607186731319843,4.448863148140775,7.909581821272758,1.9131579636002891,0.023058118836585872,35.0,17.383409795020725,16.23024849067866,9.0,35.0,3.0,461.77594443959566,595.8076024943715,445.72082838854425,252.77954034722103,266.3880649479699,595.7030594091718
1350.0000000000002,37.17814260114773,22.473665501533503,229.26548543673863,205.76424010865463,39.35890729839736,14.19938943530616,41.64683775672853,6.933077323897464,229.15197879815472,36.035824136660665,229.26279368379537,205.6892511628572,4.201090689335,3.509060519865701,4.474275151905389,7.98333567177109,1.9003007223904491,0.023167229908905407,35.0,17.31330505764032,16.147969097614236,9.0,35.0,3.0,461.886668445704,597.243995838875,445.7774401192881,252.64795638306063,266.3017231295321,597.1413863379771
1360.0000000000002,37.04535282238974,22.40336831055788,230.73314481638567,207.089416996194,39.25190432937442,14.10272542581788,41.564059124892005,6.8543857703478475,230.61880115389943,36.04411370374169,230.73043354580253,207.015667120432,4.267428420964041,3.556885647616141,4.4991573704930845,8.056043018109225,1.8877980421495415,0.02327416390513947,35.0,17.24456296520401,16.0671085997904,9.0,35.0,3.0,461.9943334131284,598.6570153458072,445.8315191383709,252.52028403533168,266.2185859489012,598.5562881888467
1370.0000000000002,36.91533409553844,22.33409535020968,232.1768859088617,208.3920718188151,39.14736045885367,14.007502836753533,41.48338066892613,6.777579266384578,232.06171916489345,36.05233984538575,232.17415545009925,208.31953133983953,4.333299779928376,3.604188500017435,4.523514175017817,8.127702675035254,1.875638217480904,0.02337892543816316,35.0,17.1771474495726,15.987635010374618,9.0,35.0,3.0,462.099059164988,600.047185425872,445.8831923223203,252.39636218624625,266.13850640931656,599.9482891048483
1380.0000000000002,36.78800248604241,22.26582866702961,233.59720818469023,209.67274259231107,39.045195408621275,13.913696339122566,41.404728271267295,6.702594234965886,233.48123199092788,36.06050146170787,233.5944588595934,209.6013840423728,4.3987041416622965,3.650979792207592,4.547369702009225,8.198349494216817,1.8638101654908328,0.02348162224410236,35.0,17.111023474262765,15.9095166339755,9.0,35.0,3.0,462.20095917094096,601.4150105311608,445.9325760445668,252.27603669914993,266.0613460313117,601.3178972064222
1390.0000000000002,36.66327742870754,22.19855000122192,234.99460560390307,210.93195338328155,38.945332301129504,13.821281818047794,41.32803121582128,6.629370662899021,234.87783328737171,36.06859762501336,234.99183772688687,210.86175021172212,4.463629115478664,3.697260223002605,4.570734560744965,8.267994783747572,1.8523032648649929,0.023582292923225067,35.0,17.04615719783095,15.832722747613388,9.0,35.0,3.0,462.3001405006009,602.7609832599676,445.97978157447113,252.15916474024172,265.98697363166394,602.6656069417083
1400.0000000000002,36.5410815337441,22.13224188867616,236.36955520757107,212.17021034873332,38.84769737315825,13.730235935745611,41.25322172749622,6.557852406126699,236.25199980220225,36.07662749474554,236.36676908588169,212.10113567485408,4.528060392560535,3.7430287970459895,4.5936167488677375,8.336645545913726,1.841107410937049,0.0236809629795953,35.0,16.98251615182454,15.757224021454704,9.0,35.0,3.0,462.3967057030114,604.0855816963084,446.024914979707,252.0456096268872,265.91526543797164,603.9918965001514
1410.0000000000002,36.421340671212896,22.06688733289633,237.7225209575182,213.38800214163376,38.75222016436359,13.640534726893634,41.180235255815184,6.487984081771003,237.60419521195232,36.08459037315993,237.71971689135464,213.32003091910397,4.59200472716123,3.7883018402411226,4.616044831248535,8.404346671489657,1.8302129834010887,0.023777764555452763,35.0,16.92006863189073,15.682991401677953,9.0,35.0,3.0,462.4907522900485,605.3892685590497,446.0680745331638,251.9352400321184,265.8461045085822,605.2972316339497
1420.0000000000002,36.303983939390505,22.002469274229608,239.05395951246896,214.58580254530824,38.65883342946947,13.55215493694982,41.10901038598957,6.419712483793376,238.93487589628296,36.09248571037534,239.05113779533175,214.51891049614085,4.6554456497744345,3.8330762499158295,4.638022734197411,8.47109898411324,1.8196107572480589,0.023872703617381908,35.0,16.858784144232686,15.609996709844552,9.0,35.0,3.0,462.58237212399126,606.6724929681071,446.109353101329,251.8279340994013,265.77937998044865,606.5820630005089
1430.0000000000002,36.188942954063705,21.938971164325096,240.36431399833816,215.76407131583767,38.5674724019279,13.46507428506817,41.0394880780873,6.352988235300643,240.2444847114312,36.10031304893488,240.36147491720993,215.69823407698917,4.718362630619241,3.8773454334412287,4.6595498917260505,8.53689532516728,1.8092919076986864,0.0239657633706612,35.0,16.79863331789568,15.538212981162133,9.0,35.0,3.0,462.6716533418244,607.9356929662157,446.14884005136713,251.723575157437,265.7149869866841,607.8468289877025
1440.0000000000002,36.076151719394666,21.876376980874227,241.65401632378308,216.9232536905714,38.478074710473216,13.379270271792564,40.9716115781392,6.287763188299891,241.53345330464796,36.108071866121065,241.6511601591548,216.85844832883092,4.780777657043791,3.921137579335443,4.680667060000921,8.601804639336365,1.7992480003044773,0.024057139949667697,35.0,16.739587488161703,15.467613639033177,9.0,35.0,3.0,462.7586806168328,609.1792939476733,446.1866195258908,251.62205076194775,265.6528258381586,609.0919573711988
1450.0000000000002,35.96554742990691,21.814670707116363,242.9234878278253,218.0637805099102,38.390581189787056,13.29472017276754,40.90532726132121,6.223989807115913,242.8022027582144,36.11576200181497,242.92061485411327,217.99998478431016,4.842661452568442,3.964438559734519,4.7013634050914215,8.665801964825938,1.7894709447900363,0.024146764972480823,35.0,16.68161888896617,15.398172573860734,9.0,35.0,3.0,462.8435332772864,610.4037084058931,446.2227688782734,251.5232548667944,265.59280256954685,610.3178619917977
1460.0000000000002,35.85706951372986,21.75383663435008,244.17314082285816,219.1860689231904,38.304934830287785,13.211402856694464,40.84058355888755,6.161624225524918,244.05114513597323,36.12338325416886,244.17025130852943,219.12326099713505,4.904008962270566,4.007253892587708,4.721651441256821,8.728905333844532,1.779952973373652,0.0242346905803202,35.0,16.62470103327115,15.329865002642409,9.0,35.0,3.0,462.9262872188144,611.6093362731957,446.2573636822272,251.42708823026652,265.5348277116236,611.5249437136115
1470.0000000000002,35.75065931949057,21.693859675121644,245.40337618234085,220.29052504246027,38.22108053075728,13.12929716946428,40.77733069046544,6.100624239413207,245.2806810708805,36.130935390408474,245.40047038990568,220.2286835710758,4.964826841072207,4.049598424840625,4.7415540796206095,8.791152504461236,1.7706866293372463,0.024321022403759662,35.0,16.56880799555563,15.262666619960784,9.0,35.0,3.0,463.00701583773247,612.7965689141205,446.2904756417168,251.33345447275323,265.47881619436055,612.7135949300731
1480.0000000000002,35.64626052479986,21.634724893247608,246.61458379903107,221.3775420067263,38.138965532121375,13.048381796223625,40.7155211473486,6.040948598577812,246.49120022093544,36.13841833446276,246.61166198544004,221.31664673696827,5.025100262634009,4.091469238220488,4.761072795826352,8.852542034046838,1.7616647571936404,0.024405756506906334,35.0,16.513914558338456,15.196553513345464,9.0,35.0,3.0,463.08578880905407,613.9657861590182,446.32217154446255,251.24226101273763,265.42468746065003,613.8841972905793
1490.0000000000002,35.54381919646995,21.5764174772782,247.80714702549756,222.44750090183567,38.058539423588144,12.96863578305488,40.655109660841525,5.982556925534141,247.6830857087484,36.14583210446892,247.80420944209328,222.38753173171807,5.084839284411316,4.13288344151268,4.7802319949473375,8.91311543646002,1.7528804624730452,0.02448900724120496,35.0,16.45999652069662,15.131502450230244,9.0,35.0,3.0,463.1626719949919,615.1173562588028,446.35251410714824,251.15342139324815,265.37236485109474,615.0371195709287
1500.0000000000002,35.44328338293974,21.518923043615644,248.98143689727667,223.5007700960004,37.979753710184006,12.890039469129306,40.59605279203269,5.925412094485068,248.85670834774487,36.153176808926446,248.97848379024776,223.44170779923297,5.144006103704461,4.173818958323957,4.799010407398833,8.97282936572279,1.7443271226410475,0.024570655154544582,35.0,16.40703052598633,15.067491263237002,9.0,35.0,3.0,463.23772850123936,616.2516362481805,446.3815643241126,251.0668534540116,265.3217757161623,616.1727202916347
1510.0000000000002,36.97670429414551,20.8630709150043,203.77477443724268,193.068593672161,39.696642952793766,9.368871723308018,42.461266642976,7.70114666913372,203.6217920950884,35.97818801184377,203.77108958073725,194.19402671372157,4.295883682990048,3.9849900132970744,4.94381710164298,8.928807114940057,2.0784564419875937,0.02644044269335512,35.0,16.031875440586987,13.724391038234842,9.0,35.0,3.0,459.9695595537788,587.4473251478732,436.7316181715085,249.75225632877215,268.22928417451044,588.9998873080363
1520.0000000000002,38.10814443820675,19.197410003169807,178.9536823931864,170.50016257815653,40.93026790024992,7.1572762959741,43.70447973789576,8.852676692374018,178.78001634990568,36.35090946998945,178.94947439605156,171.0979635103394,3.753442236508149,3.794840278047519,4.990053852579818,8.784894130627336,2.340490029440277,0.02801956302698736,35.0,16.69754205235796,13.320083501643296,9.0,35.0,3.0,455.7473863203565,564.7527360259735,429.3173520268556,251.22557208818947,271.80527304937635,565.6035832032254
1530.0000000000002,38.93874454248566,18.530171148590853,164.58161701023997,156.8376777760501,41.84706242606936,7.122934454062488,44.63917929739527,9.70242417180026,164.39085589451537,36.6305299718557,164.57699665254634,157.18529580712294,3.4376672449160095,3.686407871703625,5.023216864493502,8.709624736197128,2.533585747450645,0.029171322274909456,35.0,17.2289237025729,13.185271544611226,9.0,35.0,3.0,453.3334002500188,551.2306539667499,424.85969837676816,252.66260641244477,274.5467991877906,551.73557244476
1540.0000000000002,39.37673494497795,17.91402704556225,155.97419748010904,148.2905211929662,42.41648247592699,7.659198563102564,45.288871850805634,10.285247100101458,155.76567383547186,36.89002681676664,155.9691592136748,148.49679796334487,3.2971270131123127,3.773961117283904,4.994698596036911,8.768659713320815,2.6594849632570465,0.03038817337075801,35.0,17.56866086056243,13.04687895706536,9.0,35.0,3.0,451.62039648369586,542.8253167318376,418.6335441221841,254.27030533524135,276.6812709234192,543.1299768882301
1550.0000000000002,39.58958263189725,17.154054591052272,149.77896726877137,141.898845699954,42.74835597958632,7.969276256300758,45.706473234358526,10.656561299353768,149.5539975471728,37.12650479044021,149.77355584015942,142.05536086995522,3.2083712061698177,3.885268905524351,4.953755995830832,8.839024901355183,2.7549882271594406,0.03143682384842813,35.0,17.767700971602835,12.932467657041116,9.0,35.0,3.0,450.05494857425305,536.5350879738851,412.94534734814386,255.36721478248623,278.51097157053147,536.769683796794
1560.0000000000002,39.747617442728966,16.77521413889889,144.69617888589775,136.96492535643733,43.012886931736155,8.215151001027493,46.04638687841325,10.956921575772014,144.45641693331658,37.34757427511392,144.6904349452215,137.02122007102554,3.1322734284409295,4.006428096447184,4.900288831297492,8.906716927744675,2.843531106471104,0.03228559682815047,35.0,17.92673143348918,12.803912513875048,9.0,35.0,3.0,449.16596042257873,531.911968002636,407.8186109006264,256.039201110536,280.2144936810626,531.9991386086731
1570.0000000000002,39.77407969726386,16.84909404971671,139.77955494978855,133.25632529610988,43.13427226114365,8.327598486737827,46.25399575767653,11.139552861375137,139.5274744826839,37.545055590263125,139.7735268144767,133.26822970498387,3.056417253364347,4.087314055186908,4.842188246258502,8.92950230144541,2.921558662063,0.03282207291739558,35.0,18.00882163029428,12.723302360669775,9.0,35.0,3.0,449.2333618454463,529.1140919132051,404.58466120133056,257.0562507183912,281.9536129726847,529.1353256396084
1580.0000000000002,39.69603792500408,16.949642951462067,135.050000361362,129.9825147353803,43.1344052253594,8.327721530361089,46.329040324977285,11.205416532260472,134.78705889471345,37.739866545684485,135.04371906474293,129.98068921623377,2.980703119676422,4.080789565324304,4.831536467389385,8.91232603271369,2.990007952781688,0.03319816955992756,35.0,18.020331156021033,12.700413941750298,9.0,35.0,3.0,449.5372760752406,526.9551375574774,404.03301204818155,258.49678124281274,283.7892091619171,526.9561053492778
1590.0000000000002,39.605651411017305,17.06460694412158,130.95026152334387,127.17285080646764,43.11141671134597,8.306443962121932,46.36993701247766,11.241276267730145,130.67730853125295,37.93052361334463,130.9437495771967,127.16670373211088,2.914238948906768,4.04667738458626,4.839326879621205,8.886004264207465,3.0491680400953096,0.03351180424412205,35.0,18.01742393669747,12.684959060990082,9.0,35.0,3.0,449.885248552307,525.204270728613,404.4504803594762,260.0438454803644,285.58761087906686,525.199033547524
1600.0000000000002,39.525437977634056,17.186741535187025,127.50974744153814,124.79987994322032,43.09161695876465,8.288110987112077,46.40745110112351,11.274149278382083,127.2274549753202,38.11212918602735,127.50302447652352,124.79231087225436,2.858492294997632,4.010767599997351,4.849704886864227,8.860472486861578,3.0997013713723933,0.03379181154297247,35.0,18.01579038975808,12.679172788671394,9.0,35.0,3.0,450.2239762121092,523.7712822577071,405.08076473700754,261.56360287378686,287.2892459695792,523.7641610200934
1610.0000000000002,39.45731820772275,17.308714788612065,124.6192719413643,122.78742279052231,43.07881515872085,8.276254189653855,46.44744441248061,11.309172835158734,124.3282177158034,38.28330891567788,124.61235485411274,122.77931175231332,2.8120011642283123,3.979652404366447,4.85857736339522,8.838229767761668,3.1430391566666054,0.03404863756213429,35.0,18.017790144461628,12.681006132599862,9.0,35.0,3.0,450.53874245986,522.5824738881154,405.70107453390904,263.00586816834,288.88696344208745,522.5747665135056
1620.0000000000002,39.39906592466628,17.4270633594096,122.16451485571892,121.06439451386215,43.07188491618759,8.269834423472446,46.489836519864085,11.346272241657516,121.86520701578948,38.44417200878138,122.15741806699684,121.05599743820363,2.772995943524204,3.954261155687972,4.8652725667023695,8.819533722390345,3.1805072571370534,0.03428716728303724,35.0,18.022821471926136,12.687778162338418,9.0,35.0,3.0,450.8285906577656,521.5841527796543,406.2564232228225,264.3586535254889,290.3893810541594,521.5762254139239
1630.0000000000002,39.348459942365565,17.540791601681747,120.05468436522062,119.57509201005648,43.06933249868424,8.267469820584267,46.533757655097936,11.38468265156996,119.7475726459836,38.59528047806936,120.04742019106774,119.5664952265214,2.7400118952587293,3.9339789502088456,4.870013622716395,8.80399257292524,3.213122026280076,0.03451044298311661,35.0,18.030056129609303,12.697715977817497,9.0,35.0,3.0,451.0963309636607,520.7378297934349,406.74395981809295,265.62686013035704,291.80742846630795,520.7297970807118
1640.0000000000002,39.303827651215286,17.649828756439376,118.2216893696988,118.2772179735938,43.070015084774205,8.26810219017392,46.578499411171606,11.423782419268548,117.90717343726998,38.737273806643536,118.21426838524916,118.26846312967176,2.711933138332983,3.9179478979446873,4.873191456460212,8.7911393544049,3.241650478082504,0.03472078786691373,35.0,18.038868035873463,12.709780833901732,9.0,35.0,3.0,451.3451293939903,520.0152253016945,407.17366442000167,266.81995254170664,293.15075756714566,520.0071368754673
1650.0000000000002,39.2639182388955,17.754334705528038,116.61436878193594,117.1383513831206,43.07309273685761,8.270953332548686,46.623557108217376,11.463130035047186,116.29280553113816,38.87076452561604,116.60680013672128,117.12946562069868,2.687910980177693,3.9054145005329,4.87515876910403,8.78057326963693,3.2666905021744665,0.0349200556012859,35.0,18.04880342760981,12.723317476620764,9.0,35.0,3.0,451.5776799098925,519.394937457193,407.55621230954216,267.9470769528245,294.4273209989712,519.3868227434716
1660.0000000000002,39.22604525645697,17.8538410474834,115.19091861673871,116.13454537943858,43.076183789658494,8.273816736147694,46.66724746933729,11.501256430473576,114.86264510850512,38.99620739828816,115.18321070360628,116.12502435545248,2.6672189358474085,3.8953351592821375,4.876301885003144,8.771637044285281,3.2886828022981263,0.03510782888410291,35.0,18.058638693981553,12.740661440731683,9.0,35.0,3.0,451.7982330499151,518.8642060683503,407.91074403168255,269.0157442554028,295.64475921477293,518.8553079880321
1670.0000000000002,39.186440648176315,17.947974400083012,113.9074373276123,115.24227712742316,43.07559153691036,8.273268113399523,46.70595762489851,11.535014386455655,113.57277690703395,39.114263800784215,113.89959789915376,115.23232942625656,2.64908527563004,3.8857981166709945,4.877601209708567,8.763399326379561,3.308085023535279,0.0352822690034456,35.0,18.06614777521787,12.761253721709409,9.0,35.0,3.0,452.01304504930727,518.414050633252,408.2794638726467,270.0343524476352,296.81730441745054,518.404671585401
1680.0000000000002,39.14745223208882,18.0382177864102,112.7477337941916,114.4451212514448,43.07397522279951,8.271770841017371,46.74214923378828,11.566556811936492,112.40695689749082,39.2257151778332,112.73976919358394,114.43494025598494,2.6332529315665374,3.8771585058217712,4.878993440519404,8.756151946341177,3.3252225190278595,0.03544756412842217,35.0,18.07284039302692,12.782029010894805,9.0,35.0,3.0,452.2202359710551,518.0284240714192,408.65113394859713,271.01139591629084,297.9474831698983,518.01884378048
1690.0000000000002,39.10989293185704,18.125099829742965,111.69941817231252,113.73275121792663,43.0723942334904,8.27030625113656,46.77705132949492,11.596957739348852,111.3527675111045,39.33078540553083,111.69133398981734,113.7224538146238,2.6195350596258327,3.869761711950612,4.8802623958646505,8.750024107815262,3.3402966208305265,0.03560573087633983,35.0,18.07936556337268,12.802947985677577,9.0,35.0,3.0,452.4192268698992,517.698318689357,409.01464286788735,271.95068502317963,299.0347555568604,517.688703367303
1700.0000000000002,39.07395827709173,18.20861400923013,110.74995560422228,113.09524666831396,43.07124267480924,8.269239450016528,46.811201085249934,11.626686677406212,110.3976507720577,39.429762477238,110.74175680575632,113.08490363517672,2.607724477219092,3.863773391247475,4.881313391861819,8.745086783109294,3.35353173216948,0.03575810605575404,35.0,18.085969399703345,12.823692777629732,9.0,35.0,3.0,452.6097256405631,517.415905800396,409.3628286820754,272.85354644406,300.07997950867167,517.4063535579419
1710.0000000000002,39.03962757727721,18.28873453319852,109.88779670249085,112.5237364970016,43.07066293164884,8.26870236931967,46.844862663649856,11.655974845371077,109.53003707108238,39.522974378879496,109.87948771468524,112.51339008732867,2.5976210829743023,3.859251791663641,4.882104698125249,8.74135648978889,3.3651391833407622,0.035905654376471995,35.0,18.09274705521858,12.843944636786205,9.0,35.0,3.0,452.7917928605005,517.1746357053473,409.69151476848174,273.7211562579191,301.08467845720105,517.165202795567
1720.0000000000002,39.00679756132558,18.365482474090584,109.10272068696298,112.0104984562414,43.070685306515614,8.268723097752398,46.87817085825574,11.684940072189818,108.73968778757222,39.610761448186224,109.09430546905604,112.00017370885928,2.5890425067316896,3.856180506292135,4.882630311763859,8.738810818055994,3.375306042807131,0.03604910564927394,35.0,18.09972742935946,12.863475626074488,9.0,35.0,3.0,452.965701543405,516.9690650600952,409.9988521563584,274.55498402638165,302.05062123492576,516.9597827020756
1730.0000000000002,38.97533008161216,18.43891067011259,108.38580548116796,111.54884841001687,43.07128196766359,8.269275851170903,46.911188184783846,11.713637106999442,108.01766505981544,39.69346249957772,108.37728758712406,111.53855984188306,2.5818256985355026,3.854501339462943,4.882903952921168,8.73740529238411,3.3841964224541794,0.03618902318752394,35.0,18.10690482097135,12.882134022785124,9.0,35.0,3.0,453.1318283070877,516.7946413983504,410.28440707979127,275.35664382906793,302.9796504747465,516.7855256995812
1740.0000000000002,38.94507575663544,18.509091691761512,107.72929906761108,111.13300093054896,43.072395606988046,8.270307523528686,46.943935994828486,11.74208483368534,107.35620285763902,39.771407756927935,107.72068169913386,111.1227564531202,2.575826148763012,3.854136074583472,4.882948763789249,8.73708483837272,3.391954399782969,0.036325850957241355,35.0,18.114255532401785,12.89982166642858,9.0,35.0,3.0,453.29059310311993,516.6475280715412,410.5485387011305,276.1277712554649,303.8736042706884,516.6385858106992
1750.0000000000002,38.915886548739685,18.576111366869554,107.12647267844244,110.75794058873004,43.073955689832445,8.271752746398874,46.976412619008975,11.770282114477538,106.74855993698866,39.844914909453394,107.11775873014976,110.7477438675183,2.5709160791981582,3.854998197461776,4.8827913283207405,8.737789525782517,3.3987066308705582,0.03645994272587491,35.0,18.12174738261916,12.916478868962088,9.0,35.0,3.0,453.44242752853904,516.5244704057459,410.79204437190145,276.8699654198816,304.7342767111889,516.5157024977437
1760.0000000000002,38.8876220769901,18.64006473283712,106.5714798508618,110.4193092775979,43.075887502721535,8.273542276743967,47.00860393453853,11.798217010558062,106.18887869868058,39.9142868856402,106.56267194886726,110.40916119121032,2.566982701219612,3.856999481226732,4.882458968174992,8.739458449401726,3.4045646062396444,0.03659158545969191,35.0,18.129345043503175,12.932074433814307,9.0,35.0,3.0,453.5877581115555,516.4226918794686,411.0159588075858,277.5847639894944,305.56339854954774,516.414095502619
1770.0000000000002,38.860152428525375,18.70105317164922,106.059229903751,110.11330962577728,43.078117059392135,8.27560754676108,47.04048949952466,11.825872196958358,105.67205849940272,39.97981064456633,106.05033043873996,110.1032092029082,2.563926196704742,3.8600530750353665,4.8819778975389285,8.742030972574295,3.4096266046229777,0.036721011893782296,35.0,18.13701296568439,12.946598633456802,9.0,35.0,3.0,453.72699762980153,516.3398122060271,411.22143784856655,278.2736336959921,306.3626286744205,516.3313821554959
1780.0000000000002,38.83335907203023,18.759182251028733,105.58527803312684,109.83662309732811,43.08057365973741,8.277883037993206,47.07204611383865,11.853228311159,105.19364560579764,40.04175660492035,105.57628918879016,109.8265681314752,2.561658136437227,3.864075371102732,4.881372702562522,8.745448073665257,3.413979386737564,0.03684841294446046,35.0,18.144716926997603,12.960058043008187,9.0,35.0,3.0,453.8605408296988,516.2737818438201,411.4096896798825,278.9379680369466,307.1335513270312,516.2655114091697
1790.0000000000002,38.80713492527471,18.81456003347216,105.14573210083375,109.58634103796186,43.08319128811641,8.28030757887882,47.10325006231498,11.880265247189811,104.7497398609684,40.100378488383626,105.13665587837303,109.57632852276066,2.560100019361633,3.8689869348152905,4.88066602255919,8.749652957374478,3.4176996567330304,0.03697394631580102,35.0,18.15242488620061,12.972471504905512,9.0,35.0,3.0,453.9887623029493,516.2228288152112,411.5819310930804,279.57908831096137,307.8776755761218,516.2147103940064
1800.0000000000002,38.781383829320674,18.867295695781536,104.73717346306796,109.35990649194702,43.085909153835914,8.282824846494803,47.134078339596634,11.906963489908094,104.33691540677977,40.15591346754815,104.7280117023704,109.34993291733122,2.559181902012534,3.874712679258548,4.879878355877059,8.754591035135606,3.4208553242155317,0.03709774171086255,35.0,18.16010734022092,12.983867124797657,9.0,35.0,3.0,454.1120158209968,516.1854153456866,411.7393628215784,280.19824654796474,308.5964365703695,516.1774408535481
1810.0,38.75601987744937,18.91749837516272,104.35659063305928,109.155065302911,43.08867190754626,8.28538356717638,47.164509423026566,11.933304844469774,103.95215425442376,40.208582516835854,104.34734503105172,109.14512688048734,2.558841390230058,3.881182146312783,4.879028243226603,8.760210389539386,3.423506600677496,0.037219907245900165,35.0,18.16773752045242,12.994279744951372,9.0,35.0,3.0,454.2306342148268,516.160202081553,411.88315161307554,280.7966281837611,309.2911969183584,516.1523632594672
1820.0,38.73096672841767,18.965276233379427,104.00132350879768,108.96982472566287,43.09142969726552,8.287937567887752,47.19452382749196,11.959272912179756,103.59279043028052,40.25859093882997,103.991995635345,108.95991755840356,2.559022663013637,3.888329451826501,4.878132279224808,8.766461731051308,3.425706953578703,0.03734053312444251,35.0,18.175291432093275,13.003748903495648,9.0,35.0,3.0,454.34492956277205,516.1460181998341,412.01441839465446,281.3753548609937,309.96324825855794,516.1383068412314
1830.0,38.70615691476243,19.010735667733,103.66901644923406,108.80241843164686,43.09413809617374,8.290445708324114,47.224104431906255,11.984853367536516,103.25646298043894,40.30612900978565,103.65960776096288,108.79253864400414,2.5596757418421614,3.896093331522557,4.877205349159843,8.7732986806824,3.42750393624795,0.03745969610274909,35.0,18.18274785107212,13.01231716859661,9.0,35.0,3.0,454.4551935636479,516.1418364560661,412.1342299651894,281.9354868738936,310.6138127668324,516.1342445773653
1840.0,38.68153120649263,19.053980665805284,103.3575786334634,108.65127671598287,43.09675799239962,8.292871777480855,47.2532367135435,12.01003415490618,102.94107626630732,40.351372719241965,103.34809048576676,108.64142055509284,2.5607556934712004,3.904416890200048,4.876260518172061,8.78067740837211,3.4289399144006483,0.0375774607440856,35.0,18.190088288685278,13.020028752062387,9.0,35.0,3.0,454.5616979899641,516.1467521275172,412.24359281639806,282.47802532952244,311.2440446811365,516.1392720978055
1850.0,38.657038019762346,19.095112285109167,103.0651504548012,108.51500109595428,43.099255441400125,8.295184355391996,47.28190889285823,12.034805714145818,102.64476630251644,40.39448457480887,103.05558411229312,108.50516500668311,2.562222158299579,3.9132476710109114,4.875309360579636,8.788557031590546,3.430052699810808,0.03769388352663836,35.0,18.197296931182507,13.02692838597136,9.0,35.0,3.0,454.66469521476887,516.1599652373906,412.3434490048456,283.0039141932032,311.8550318501852,516.152589871294
1860.0,38.63263286435236,19.13422824986281,102.79007483059344,108.39234253647696,43.10160149316486,8.297356651485359,47.31011201750117,12.05916111620013,102.36587201700956,40.43561444782341,102.78043147621328,108.38252322301048,2.5640387301703247,3.9225373898835754,4.8743618383144645,8.796899228198038,3.4308761114593915,0.03780901320944336,35.0,18.20436057539121,13.033060392265782,9.0,35.0,3.0,454.76441881450125,516.1807654949334,412.434672780092,283.5140418365417,312.4477974479163,516.173488127149
1870.0,38.608277884670585,19.171422658316036,102.53087279474434,108.28218274954747,43.103772059735675,8.299366380290508,47.337840071082496,12.08309568859312,102.10291079905248,40.474900440901536,102.52115353767826,108.27237721523908,2.5661725617331075,3.932241892498316,4.873426467244422,8.805668359742738,3.4314404615859826,0.0379228931900787,35.0,18.211268540836272,13.038467938183658,9.0,35.0,3.0,454.86108414770086,516.208519400991,412.5180685488113,284.0092429479366,313.02330161096506,516.2013339304115
1880.0,38.5839413480658,19.206785756922955,102.2862223131354,108.18351810364555,43.10574766870553,8.301195531671395,47.36508991840633,12.106607230876875,101.85455727617804,40.51246974931928,102.27642819573911,108.17372367723402,2.568594075931101,3.942321134849044,4.872510616641126,8.81483175149017,3.4317729819939884,0.03803556427403848,35.0,18.218012544005436,13.043192496036909,9.0,35.0,3.0,454.9548890977724,516.2426594507616,412.5943710634664,284.4903003170544,313.5824434481668,516.2355603659469
1890.0,38.55959720263856,19.24040381833106,102.05493996538004,108.09544563645528,43.10751325460547,8.302830176304438,47.39186126363597,12.12969598982096,101.61962496119357,40.54843951309124,102.04507196922074,108.08565998975688,2.5712764333763047,3.952738752671185,4.871620213797542,8.824358966468726,3.4318982011909127,0.038147062943325705,35.0,18.22458661125381,13.047273386651057,9.0,35.0,3.0,455.0460148276812,516.2826748302548,412.66424531855984,284.95794664400114,314.12606324382307,516.2756572236301
1900.0,38.5352246876958,19.27235909528514,101.83596512659064,108.017150948115,43.10905796646631,8.304260286329454,47.4181566088154,12.152364618190347,101.39705040299629,40.58291764378936,101.82602417771744,108.00737210744944,2.5741953847644363,3.9634621368369545,4.870760107640972,8.834222244477928,3.431838273335396,0.0382574245006076,35.0,18.23098697687732,13.050747434038158,9.0,35.0,3.0,455.1346265366385,516.3281034479297,412.72828750177246,285.41286647640743,314.6549446870446,516.3211630219065
1910.0,38.51080802234788,19.302729840177847,101.62834629094984,107.94789763642046,43.110375027420496,8.305479604396453,47.443981244813294,12.174618161775754,101.18587948191788,40.61600362066866,101.61833326447277,107.93812399536417,2.57732894842062,3.97446220017754,4.869934016065132,8.84439621624267,3.431613268326689,0.03836668297696536,35.0,18.23721200894056,13.053648654788674,9.0,35.0,3.0,455.2208741627048,516.3785249896249,412.7870260173596,285.855698151749,315.1698170830072,516.371658065559
1920.0,38.48633622649338,19.331590383957405,101.43122939082195,107.88701804757648,43.11146170560198,8.306485615973088,47.469343313184325,12.196464107746747,100.98525570253086,40.64778925631265,101.4211451148643,107.8772483895068,2.580657210686065,3.9857133097784447,4.8691446260883815,8.854857935866825,3.4312414291988707,0.038474872315904685,35.0,18.24326219028921,13.05600790842766,9.0,35.0,3.0,455.30489293255823,516.4335547104332,412.8409221721613,286.28703562227446,315.67135728029825,516.4267582525488
1930.0,38.46180322215261,19.359011287436942,101.243848142466,107.83390503658563,43.112319560174384,8.307279776571873,47.49425409009077,12.217912624263306,100.79441051229377,40.67835944768086,101.23369340148156,107.82413859017822,2.5841620918375616,3.997193215129715,4.868393506748848,8.865586721878563,3.4307394067430077,0.038582026681723856,35.0,18.249140266241227,13.057852331687002,9.0,35.0,3.0,455.3868035300357,516.4928374466431,412.8903686571233,286.7074299818207,316.16019088009944,516.4861091342185
1940.0,38.43720858596758,19.385059609179397,101.06551698546616,107.78800436462524,43.11295535529181,8.307868357514563,47.518728823464855,12.238977381612642,100.61265620804818,40.70779295696667,101.05529252278996,107.77824095072508,2.587827291220586,4.008883406818428,4.8676811745208,8.876564581339228,3.4301224859377952,0.03868818335237556,35.0,18.254851748598757,13.059204108242966,9.0,35.0,3.0,455.46671132573255,516.5560408568967,412.93568292214576,287.11739028779004,316.6368915526022,516.5493792887546
1950.0,38.41256031384738,19.409799569172264,100.89562879352916,107.74880648407498,43.1133840871026,8.30826524799579,47.542789335964905,12.259677755501116,100.43938358743851,40.73616340393875,100.8853353125654,107.73904699594532,2.591638185545861,4.020769990880239,4.867006604972137,8.887776595852376,3.429404862693208,0.03879338583377891,35.0,18.26040654701177,13.060076832030234,9.0,35.0,3.0,455.5447027868276,516.6228444791216,412.977083624208,287.5173821733941,317.10197521749683,516.6162498588454
1960.0,38.38788574147943,19.433290520749097,100.73367239025688,107.71582994910229,43.11364102043424,8.308503097814935,47.566475667076766,12.280048558885198,100.27407928955598,40.763541430651344,100.72331055169644,107.70607889330095,2.595582261023308,4.032847757889489,4.866365905312048,8.899213663201536,3.4286001244641815,0.03889770047082896,35.0,18.26582632247448,13.060464078252096,9.0,35.0,3.0,455.6208241959213,516.6929024933147,413.0145948022497,287.90781865846344,317.5558675701641,516.6863802815799
1970.0,38.362415112840736,19.45540255309311,100.57791617192856,107.68936428369273,43.11295912666685,8.307871848807622,47.58917849284007,12.299566384849127,100.11502195820415,40.78989490864922,100.5674868818206,107.6795057180738,2.5996174042947926,4.044874335303958,4.865820044581732,8.91069437988569,3.427694538882704,0.039000131616028874,35.0,18.27070919460164,13.061467699748164,9.0,35.0,3.0,455.6961880406004,516.7678680643812,413.05349153028936,288.289296053013,318.0006111170028,516.7612502728069
1980.0,38.336322783581856,19.476422511035647,100.42705974900458,107.668120516422,43.11147963031807,8.306502209936694,47.610902744501246,12.3182363606673,99.96090271892375,40.81529105469946,100.41656372518766,107.65821683159942,2.603715605224357,4.056746568622502,4.86543696481758,8.922183533440084,3.426712009382942,0.03910099085782993,35.0,18.275091423248057,13.062229198446689,9.0,35.0,3.0,455.77092181186936,516.8468106880241,413.096330722626,288.66375604675227,318.4383509355078,516.8401863958392
1990.0,38.30987490414661,19.496478868334123,100.28157480908692,107.651952954869,43.10948712588765,8.304657599669838,47.63193554648846,12.336305970000524,99.81218954642466,40.839813233386,100.27101268609172,107.64201873846103,2.6078865276028744,4.068523104170534,4.865191856093814,8.933714960264348,3.4256532505177937,0.03920061898755174,35.0,18.279147104100275,13.062818110331364,9.0,35.0,3.0,455.8447668631126,516.9291625903664,413.14194674404257,289.0318693588164,318.8682105787867,516.9225519990262
2000.0,38.28316328328511,19.515561838472365,100.1415338065408,107.6406732907352,43.1070842666801,8.302433008066487,47.65238752072901,12.35387078320838,99.66895337311841,40.863516227895616,100.13090618728413,107.63071733272687,2.612132138186624,4.080267404118542,4.8650562134220445,8.945323617540588,3.4245295200688237,0.0392991534661935,35.0,18.282936960129287,13.063211225662428,9.0,35.0,3.0,455.91755680071,517.0145858986359,413.18875138979513,289.3933058312251,319.2898281595713,517.0080008482493
2010.0,38.2562387624082,19.53367337064418,100.00682038875746,107.6340356860594,43.104330572927765,8.299883495674237,47.67232539188224,12.370988551490484,99.53107645262064,40.88644923152498,99.99612784849168,107.62406307136511,2.6164495488678714,4.092022655193273,4.865007609751232,8.957030264944505,3.4233529436178807,0.0393966827233063,35.0,18.286496128298666,13.06337468798813,9.0,35.0,3.0,455.98921182547366,517.102798632061,413.2356105255732,289.7478629931346,319.70316594180684,517.096245639781
2020.0,38.2291333696474,19.550832210619088,99.87723844915428,107.63178982591064,43.101264697508704,8.297044805387996,47.69179385980208,12.387698042761713,99.39836139334557,40.90865734775473,99.86648153828288,107.62180350257027,2.6208336367364145,4.103810833343499,4.865031986558524,8.968842819902022,3.422133589169913,0.03949326603041516,35.0,18.289847744461724,13.0632939207145,9.0,35.0,3.0,456.0597085004932,517.1935718152401,413.2819117822864,290.09554419213094,320.10833863732245,517.1870543438803
2030.0,38.20186845724001,19.56706541977365,99.75255736336936,107.63369126088315,43.097913293699065,8.293941571290361,47.71082484258929,12.40402700394418,99.27057637891328,40.93018244144207,99.7417366097535,107.62369298441324,2.6252784559804807,4.115641985451019,4.865120734104106,8.980762719555123,3.4208800590644457,0.03958894853335257,35.0,18.293008020810987,13.062966250985994,9.0,35.0,3.0,456.1290534797442,517.2867113834651,413.32734550175434,290.4364652348692,320.5055421013668,517.2802312050566
2040.0,38.17445920241667,19.58240378229516,99.63253594033726,107.63950632896724,43.09429596175537,8.290591897711122,47.72944263340232,12.419996602433514,99.1474791103742,40.9510630828338,99.62165185117651,107.62949718484094,2.6297776028073967,4.127519294624164,4.865267968748661,8.992787263372826,3.419599913609672,0.03968376372163215,35.0,18.29598906893653,13.062395362909797,9.0,35.0,3.0,456.197269141456,517.3820477245033,413.3717697786592,290.7707986894039,320.8950097318184,517.3756056733865
2050.0000000000005,38.14691731995622,19.596879469628675,99.51693507127199,107.64901394395532,43.09042825594447,8.287010143012822,47.747667055621896,12.435624184821393,99.028829442934,40.971335059410926,99.50598813465754,107.63899463944064,2.6343247544800152,4.139442517272241,4.865469620197436,9.004912137469677,3.4182999351752823,0.03977774044276789,35.0,18.298800630641207,13.061588274492069,9.0,35.0,3.0,456.26438558027695,517.4794289243844,413.4151338891231,291.0987437161353,321.2769908491106,517.4730253168409
2060.0000000000005,38.11925253601695,19.610524733430736,99.40552411118736,107.66200612139744,43.086323323849946,8.283208437333426,47.765515190215766,12.450924789751127,98.91439575952919,40.99103161626516,99.39451479743208,107.65197715078114,2.638913710198743,4.151409486081105,4.865722481273747,9.017131967354851,3.4169862896637686,0.0398709030847671,35.0,18.301451025664615,13.060553677243604,9.0,35.0,3.0,456.33043621027485,517.5787167594664,413.4574362041941,291.42050940248527,321.651737878948,517.5723516304489
2070.0000000000005,38.091473426193126,19.623371207681032,99.29808386998963,107.67828775338484,43.08199284876944,8.279197555239136,47.783002383203566,12.465911834226516,98.80395795559176,41.01018370160608,99.28701263278755,107.66824948974198,2.6435385229377952,4.163417142679788,4.866023894008409,9.029441036688196,3.415664632211856,0.03996327356764779,35.0,18.30394768463429,13.059300992936926,9.0,35.0,3.0,456.3954553387081,517.6797840841912,413.4987005292575,291.73630572014724,322.01949953836044,517.6734573181219
2080.0000000000005,38.063587845358725,19.63544951766886,99.19440777326317,107.69767614349314,43.07744753861349,8.274987368549942,47.800142768465946,12.480597671544388,98.69730859524333,41.02882014659583,99.18327505074537,107.68762888839058,2.648193554556994,4.175462085637426,4.866371570286344,9.04183365592377,3.4143401793137977,0.04005487230638363,35.0,18.30629743356968,13.057839848678157,9.0,35.0,3.0,456.4594768791798,517.7825132157224,413.5389631751952,292.04633843124407,322.380516994725,517.7762246166998
2090.0000000000005,38.035603204302994,19.646789212368677,99.09430158996801,107.71999992566596,43.072697456762405,8.270587152883024,47.81694963660152,12.494993915812984,98.59425263295488,41.046967893701485,99.08310780560521,107.70994393905472,2.6528734439401664,4.187540791019424,4.86676340170014,9.054304192719567,3.41301776509614,0.040145718259474814,35.0,18.30850669379322,13.05617984552805,9.0,35.0,3.0,456.52253379574944,517.8867944893123,413.5782661437988,292.35080745830044,322.73502336153854,517.8805438228889
2100.0000000000005,38.0075265597154,19.65741853180197,98.99758367604748,107.7450988897188,43.06775212328385,8.266005681533159,47.83343554034089,12.509111533676672,98.49460765683759,41.064652078365775,98.98632923955967,107.73503440437888,2.6575731142749737,4.199649789559347,4.867197393098067,9.066847182657412,3.4117018771583214,0.040235828995266815,35.0,18.31058153405428,13.054330308271176,9.0,35.0,3.0,456.5846576216365,517.992525746864,413.6166524411747,292.64990428070746,323.0832411034052,517.9863127595924
2110.0000000000005,37.97936473423007,19.667364608438728,98.90408355186324,107.77282250668748,43.06262067896152,8.261251377553265,47.849612498584186,12.522961020260707,98.39820245836178,41.081896242160326,98.89276885995565,107.76274973694234,2.662287766755884,4.211785742419816,4.867671657032148,9.079457399451965,3.4103966944624045,0.04032522139900659,35.0,18.3125277774119,13.052300322305314,9.0,35.0,3.0,456.6458785583688,518.0996111854776,413.65416497836577,292.9438132888382,323.4253841999095,518.0934356164089
2120.0000000000005,37.95112431101951,19.676653294888975,98.81364192249491,107.8030298674916,43.05731187458036,8.256332303956412,47.86549197691805,12.536552383507969,98.30487705421052,41.09872239322368,98.80226735962943,107.79294901534944,2.667012891618516,4.2239455222996,4.868184419781438,9.092129942081037,3.409106109180952,0.04041391174221045,35.0,18.314350987649448,13.050098593245536,9.0,35.0,3.0,456.706225242415,518.2079611880787,413.69084467525454,293.23271008946426,323.76165619042905,518.2018227765001
2130.0000000000005,37.92281167392999,19.685309338729155,98.72610939115152,107.83558854289232,43.05183414055568,8.251256228337638,47.881084985945314,12.549895229297874,98.21448139407936,41.115151159589054,98.71467533019613,107.82549979860867,2.671744180090524,4.23612610882023,4.868733890742821,9.10485999956305,3.407833754223639,0.040501914963208416,35.0,18.31605651781291,13.047733495249132,9.0,35.0,3.0,456.7657249387349,518.3174915684264,413.72673054716864,293.5167628168642,324.0922520217049,518.3113900537824
2140.0000000000005,37.89443300709477,19.69335635260427,98.64134610219891,107.87037426862928,43.04619558789654,8.246030623865067,47.89640208463734,12.562998765159648,98.12687500278828,41.13120186935311,98.6298529050734,107.86027781358364,2.6764776310133023,4.2483247793371115,4.869318468816809,9.11764324815392,3.406583018854532,0.040589246378560935,35.0,18.31764950941698,13.045213046611138,9.0,35.0,3.0,456.82440350493226,518.4281233273332,413.7618592702341,293.79613181123005,324.41735743545354,518.4220584524377
2150.0000000000005,37.86599430733164,19.70081692466488,98.55922070859634,107.9072700594118,43.04040403662843,8.240662695698745,47.91145342231003,12.575871836977626,98.04192594440761,41.14689264253036,98.54766872683257,107.8971660665074,2.6812093780732704,4.2605388573843435,4.869936460518332,9.130475317902675,3.405357072286491,0.04067591951850124,35.0,18.319134912939436,13.042544928764812,9.0,35.0,3.0,456.88228553667824,518.5397820896575,413.7962653402338,294.070970419654,324.7371501981877,518.5337536004869
2160.0000000000005,37.837501394156135,19.707712671778207,98.47960983405501,107.94616575119665,43.034467034569296,8.235159398460553,47.92624876761777,12.588522954513335,97.95951028224039,41.162240504410136,98.46799940932982,107.93605438670367,2.6859358661444688,4.272765996425292,4.870586423780529,9.143352420205822,3.4041588764107997,0.0407619490190197,35.0,18.320517501936536,13.039736521928774,9.0,35.0,3.0,456.93939443380174,518.6523977992968,413.8299813237842,294.341425427993,325.0518005068682,518.6464054468711
2170.0000000000005,37.808959859647125,19.714064132340184,98.4023979831397,107.98695801416363,43.02839180219095,8.229527385168694,47.94079744655749,12.600960239089147,97.8795119906073,41.17726139863561,98.39072944783283,107.97683943271376,2.6906534910534883,4.285003635382289,4.871266515058455,9.156270150440744,3.4029911993073965,0.04084734506107792,35.0,18.321801835647197,13.036794805552743,9.0,35.0,3.0,456.99575233443056,518.7659047641492,413.86303705083674,294.60763605048805,325.3614696714071,518.7599482966524
2180.0000000000005,37.78037516011974,19.71989111699452,98.32747593570616,108.02954887389537,43.02218535551948,8.223773121197098,47.95510849904027,12.61319155810088,97.80182134075322,41.191970385698085,98.31574961329427,108.0194232276122,2.695359040362092,4.2972496827442255,4.871975351650166,9.169225034394392,3.4018566347148345,0.040932120930919365,35.0,18.32299234037868,13.033726554643636,9.0,35.0,3.0,457.05138047394104,518.8802406789337,413.8954613659672,294.8697368042583,325.66631407716653,518.8743198541225
2190.0000000000005,37.751752544679015,19.725212483248924,98.25474119779902,108.07384620384778,43.01585441823544,8.217902802816694,47.96919058116789,12.625224442055696,97.72633535593764,41.20638150231798,98.24295740331613,108.06371363501518,2.7000497352698534,4.309502617045228,4.872712060578305,9.182214677623532,3.4007576074171197,0.041016293279429336,35.0,18.32409325007609,13.030538204928575,9.0,35.0,3.0,457.1062989831199,518.9953469693904,413.92728078198223,295.12785570028944,325.9664816734571,518.9894615435401
2200.0000000000005,37.723097071738046,19.730046240494914,98.18409735380624,108.11976315532227,43.00940545086955,8.21192238426164,47.98305199247576,12.637066146452868,97.65295716100013,41.220508073103126,98.17225639429756,108.1096237989741,2.7047223088014025,4.32176000556504,4.873474657841054,9.195234663406092,3.3996963878635515,0.04109986842860033,35.0,18.325108630276983,13.02723589528432,9.0,35.0,3.0,457.1605270167565,519.1111684221619,413.95852023125826,295.3821149002443,326.2621146312157,519.1053181531296
2210.0000000000005,37.69441362459374,19.73440968241232,98.11545327375197,108.16721751350316,43.00284467726663,8.205837602264806,47.99670072266997,12.648723669429046,97.58159518663905,41.23436259151487,98.10355544861571,108.15707149818924,2.7093740956293453,4.334020265356047,4.874262021531947,9.208282286887991,3.398675104239916,0.04118285927869102,35.0,18.32604239930572,13.023825514753073,9.0,35.0,3.0,457.2140829224514,519.2276528175147,413.9892031016502,295.63263177795864,326.5533493314032,519.221837465336
2220.0000000000005,37.66570690164336,19.73831946537149,98.04872308571453,108.21613184538194,42.99617806851287,8.19965396113804,48.01014443644026,12.66020366731408,97.51216314295186,41.24795679118346,98.03676868708644,108.2059792807632,2.714002408774929,4.346281664156264,4.875072780740437,9.2213544448967,3.3976957481991032,0.04126527576624544,35.0,18.326898311170964,13.020312680482562,9.0,35.0,3.0,457.26698437289014,519.3447511361243,414.01935142774585,295.8795185969619,326.8403158892896,519.3389704449409
2230.0000000000005,37.63698141896585,19.741791523426457,97.98382557546675,108.26643279608282,42.98941135857068,8.193376747246019,48.023390495680395,12.671512530631333,97.44457941580345,41.26130172789533,97.97181488855256,108.25627379319296,2.7186048172487607,4.358542754232968,4.875905842779416,9.234448597012385,3.39676018317281,0.04134712938842976,35.0,18.32767996697248,13.016702790833222,9.0,35.0,3.0,457.319248242876,519.4624169736989,414.0489863752345,296.1228832841732,327.1231393468268,519.4566706999835
2240.0000000000005,37.60824153245018,19.74484104438716,97.9206840506536,108.31805084625528,42.98255007000631,8.187011052842081,48.03644598180633,12.682656404076797,97.37876692960401,41.274407897344304,97.90861735403736,108.307885514473,2.7231788849019365,4.370801968640524,4.876759935896852,9.247561904537376,3.395870155944745,0.041428429339965295,35.0,18.328390833488296,13.013001027555106,9.0,35.0,3.0,457.37089054222616,519.5806062775289,414.0781279486175,296.3628292131107,327.4019400179181,519.5748941853404
2250.0000000000005,37.57949142621603,19.747482565155224,97.85922598650848,108.37092016817616,42.97559950252471,8.180561765397897,48.04931769392488,12.693641185353954,97.31465279381617,41.28728513572679,97.84710355244243,108.36074860915032,2.72772241268893,4.383058039994736,4.8776340342195486,9.260692074214285,3.3950273059806304,0.04150918628044412,35.0,18.329034233889328,13.009212309454368,9.0,35.0,3.0,457.4219265749899,519.6992773810173,414.10679454162977,296.5994552923054,327.67683280220706,519.6935992330007
2260.0000000000005,37.55073513131629,19.74973003086427,97.79938274611494,108.42497836226312,42.96856475906568,8.174033591774958,48.06201217918648,12.7044725514549,97.25216802067045,41.29994275973934,97.7872048408214,108.41480067205435,2.7322331036354255,4.395309441088986,4.8785267842508135,9.2738362253398,3.3942331688318674,0.041589407385024986,35.0,18.329613368066877,13.005341362237232,9.0,35.0,3.0,457.47237099645247,519.8183908170425,414.1350036892039,296.83285655624394,327.9479282220443,519.8127463770513
