time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3200.0000000000005,35.06836647221628,19.164044472585147,95.2407306581033,115.08017034894334,42.26481197749844,7.516885643053285,48.91319456061642,13.425830255043763,94.4851594801987,42.04944168048837,95.22409789341829,115.0694500054521,3.365329067380135,5.463299518100313,4.973523247248752,10.436822765349064,3.101278524739928,0.047519637034995656,35.0,18.30800120440358,12.573586482892324,9.0,35.0,3.0,460.63927698321913,530.7508347430718,415.78153238756585,311.1190484635826,344.359422187134,530.747420218441
3210.0000000000005,35.045123752953174,19.154222089478825,95.22748506356332,115.15184839552478,42.258269012419085,7.51073783785955,48.9207727585965,13.432209613827808,94.46998252925773,42.05509012418764,95.21081054787773,115.1411212451959,3.372894844222108,5.473621336737776,4.9743452639557,10.447966600693476,3.097625951366739,0.04757065542843738,35.0,18.30788019677425,12.569523214256094,9.0,35.0,3.0,460.6623970176672,530.8562143133557,415.79323509979446,311.2257192824262,344.48001905481766,530.8528154666002
3220.0000000000005,35.02194681505886,19.144372393625247,95.21436770233917,115.22342639329544,42.251753786071205,7.504615400725697,48.92833870792949,13.43857792502888,94.45493815443632,42.06071095594996,95.1976515244474,115.21269241284648,3.3804503959872725,5.48392240001453,4.975161619364579,10.459084019379109,3.093991271634825,0.047621488664892,35.0,18.307767566403243,12.565478726760771,9.0,35.0,3.0,460.68537067302566,530.9613319218946,415.80486466812226,311.3318261544728,344.5999427592412,530.9579486284451
3230.0000000000005,34.99883540934492,19.134496070362676,95.20137639228754,115.29490343067108,42.24526625954094,7.498518304506319,48.935892618194025,13.444935367911851,94.44002414170872,42.066304493161965,95.18461864038204,115.28416259706876,3.387995726145851,5.494202795392101,4.975972327690785,10.470175123082884,3.090374359767463,0.047672138247064726,35.0,18.307663326735,12.561453009605998,9.0,35.0,3.0,460.7081994210828,531.0661882216148,415.8164218503656,311.4373755004325,344.7192010406078,531.062820358129
3240.0000000000005,34.975789284304994,19.124593788767985,95.18850900427196,115.36627864120057,42.23880638973756,7.492446518061342,48.943434692729994,13.451282116411164,94.42523833050656,42.07187104730372,95.17170976595185,115.35553093162434,3.395530837714851,5.504462607523478,4.9767774021771976,10.481240009700675,3.086775090740868,0.04772260563615962,35.0,18.30756748777003,12.55744604865157,9.0,35.0,3.0,460.7308847121023,531.1707838862292,415.8279073993526,311.5423736185594,344.83780149448097,531.1674313305241
3250.0000000000005,34.95280817560319,19.114666204053947,95.17576342005373,115.43755120448908,42.23237412816423,7.486400005098517,48.9509651355476,13.45761834494732,94.41057857024356,42.07741092207419,95.1589227823036,115.42679659662252,3.403055734340564,5.514701914336254,4.977576853795315,10.49227876813157,3.0831933377561147,0.04777289226084413,35.0,18.30748005854747,12.5534578370885,9.0,35.0,3.0,460.75342799460685,531.2751196393579,415.8393221953701,311.6468268652294,344.9557517390071,531.2717822708153
3260.0000000000005,34.929891849566005,19.104713952333896,95.16313769186527,115.50872033567464,42.22596942841517,7.480378731219729,48.95848412566042,13.463944206833505,94.39604288523378,42.08292442273296,95.14625574114324,115.49795880679522,3.4105704169759927,5.524920810266523,4.978370692935126,10.503291503201648,3.0796289825660508,0.04782299950078074,35.0,18.307401041802564,12.549488326467497,9.0,35.0,3.0,460.77583064022775,531.3791961349226,415.8506666001676,311.7507409387952,345.0730587791396,531.3758738331848
3270.0000000000005,34.90704003595776,19.09473766180673,95.15062978821885,115.57978529551484,42.219592231866535,7.474382650467818,48.96599185126657,13.470259863040267,94.38162921249405,42.08841184015972,95.13370661038451,115.5690168236394,3.4180748914746384,5.535119366789713,4.979158936570724,10.514278303360438,3.076081899078674,0.04787292875182928,35.0,18.307330440075475,12.545537514432738,9.0,35.0,3.0,460.7980940642341,531.4830141388303,415.8619416223883,311.8541220385392,345.1897299942209,531.479706785391
3280.0000000000005,34.88425247817702,19.084737935662588,95.1382377831724,115.65074537512317,42.21324248325352,7.468411706785787,48.97348849214893,13.476565467388411,94.36733559651273,42.09387346419464,95.12127346352301,115.63996994008512,3.4255691681771125,5.545297676444266,4.979941607469347,10.525239283913614,3.0725519664559946,0.0479226814496644,35.0,18.307268254594415,12.541605372230322,9.0,35.0,3.0,460.8202196238108,531.58657438335,415.8731479076473,311.9569759234057,345.3057724112251,531.5832818629681
3290.0000000000005,34.86152889145974,19.07471539114812,95.12595969001357,115.72159992898258,42.2069201199097,7.462465837091656,48.98097424146609,13.4828611848788,94.35316001791594,42.099309575400405,95.10895431322318,115.7108175069464,3.433053249580192,5.555455801235025,4.9807187035432605,10.536174504778288,3.069039056142428,0.047972258872918734,35.0,18.307214488883236,12.537691876886129,9.0,35.0,3.0,460.84220873643113,531.6898777212875,415.8842864950802,312.0593088817168,345.4211933736724,531.6865999146471
3300.0000000000005,34.83886903653229,19.06467059032769,95.11379375853498,115.7923483180839,42.20062508193795,7.456544994353464,48.98844925287188,13.489147147219684,94.33910070053741,42.1047204586236,95.09674740878422,115.78155888883732,3.440527150003665,5.565593853863072,4.981490256477332,10.547084110340403,3.0655430550313105,0.048021662461378366,35.0,18.30716913579954,12.533796980447905,9.0,35.0,3.0,460.8640626709485,531.7929248535731,415.8953576183858,312.16112599981744,345.5359993167268,531.7896616469864
3310.0000000000005,34.8162726746837,19.054604106727027,95.10173826376541,115.86298993771088,42.19435730762548,7.450649129754595,48.99591367678765,13.495423483343302,94.32515589350932,42.11010639265834,95.08465102474446,115.85219347905412,3.4479908679954114,5.575711911347349,4.982256273641912,10.55796818498926,3.062063847961244,0.0480708934193361,35.0,18.307132187831822,12.529920626031696,9.0,35.0,3.0,460.8857827082298,531.8957165061817,415.90636172742137,312.2624325376668,345.6501966195208,531.8924677840378
3320.0000000000005,34.793739513583034,19.044516498672067,95.08979134384579,115.93352423668269,42.18811671847829,7.444778178612864,49.00336767930681,13.501690335300054,94.31132370399504,42.11546764070146,95.07266329865033,115.92272073007688,3.4554444107287785,5.585810032802192,4.9830167686696925,10.568826801471882,3.0586013100534406,0.04811995299993008,35.0,18.307103637140187,12.526062813866927,9.0,35.0,3.0,460.9073701898004,531.9982535625763,415.91729993383296,312.36323435365813,345.76379225085293,531.9950192149993
3330.0000000000005,34.771269263130655,19.034408386678138,95.07795118213386,116.0039507806456,42.1819032360594,7.438932076216132,49.010811429115925,13.507947847257128,94.2976022850218,42.12080446121553,95.06078241327597,115.99314019733708,3.4628878124628115,5.59588833203811,4.983771779703542,10.579660111741653,3.055155316804035,0.048168842796786286,35.0,18.307083477196105,12.522223504761598,9.0,35.0,3.0,460.92882653506547,532.1005370285321,415.92817316988743,312.4635373112065,345.87679304386853,532.0973169327382
3340.0000000000005,34.74886168997376,19.024280366655148,95.06621624201107,116.07426918848428,42.17571677702876,7.433110753154893,49.01824503114248,13.514196109728571,94.28399007931053,42.12611711534254,95.04900683160989,116.06345150603374,3.470321057823756,5.605946871578684,4.984521299947436,10.59046817152612,3.0517257611223494,0.04821756370112144,35.0,18.307071681670323,12.518402630680043,9.0,35.0,3.0,460.9501530388187,532.2025677925242,415.9389816369196,312.56334592782,345.9892046791037,532.1993618348615
3350.0000000000005,34.726516490650205,19.014132973681345,95.0545847419423,116.14447900930026,42.16955724635167,7.427314128928798,49.02566862845614,13.520435245243789,94.27048527531475,42.131405847016765,95.03733477153833,116.13365420920128,3.477744168789745,5.615985715263292,4.985265368681229,10.60125108394452,3.0483125179485975,0.048266117092158486,35.0,18.30706823287676,12.514600197355776,9.0,35.0,3.0,460.97135102066255,532.3043468058405,415.9497267617167,312.6626660030804,346.1010339029125,532.3011548787216
3360.0000000000005,34.704233369186674,19.00396673186691,95.04305496810989,116.21457981880496,42.16342455521557,7.421542128805014,49.03308237039053,13.52666538154176,94.25708612954416,42.13667089899536,95.02576451867489,116.20374787850044,3.4851571622174453,5.626004938821352,4.986004002155603,10.612008940976956,3.044915464938465,0.048314504260585006,35.0,18.307073116633035,12.5108161636644,9.0,35.0,3.0,460.9924217711712,532.4058750063735,415.9604095106001,312.7615031270529,346.2122872519634,532.4026969975532
3370.0000000000005,34.6820120996739,18.99378211501761,95.03162551523904,116.28457118720002,42.157318625666186,7.415794688186337,49.040486358691275,13.532886606321483,94.24379121623336,42.14191252624221,95.01429466735416,116.27373208717734,3.492560040290927,5.636004638210188,4.986737217272638,10.622741855482824,3.041534499890218,0.04836272631062871,35.0,18.3070863080423,12.507050446306152,9.0,35.0,3.0,461.013366401257,532.5071531179113,415.9710297817139,312.8598613739747,346.32297006252384,532.503988919866
3380.0000000000005,34.659852384240345,18.98357961953616,95.02029474174864,116.35445275259605,42.15123936556392,7.410071729040228,49.04788073443428,13.539099040285691,94.23059886465084,42.147130966715565,95.00292357543155,116.34360647576705,3.4999528250676684,5.645984884862646,4.987465045269323,10.633449930131968,3.0381695015921766,0.04841078454730248,35.0,18.307107790580236,12.50330303144483,9.0,35.0,3.0,461.0341861623626,532.6081821060012,415.98158872067984,312.95774616353145,346.4330886933101,532.6050316152105
3390.0000000000005,34.637753929022146,18.97335973556119,95.00906105363136,116.42422417546624,42.14518668477073,7.404373175132605,49.05526564018974,13.54530280533919,94.21750745197875,42.15232645427068,94.99164964834432,116.41337069995969,3.5073355359947027,5.6559457590158795,4.988187501884098,10.644133260899975,3.034820350565984,0.048458680225052016,35.0,18.30713754881492,12.499573868452046,9.0,35.0,3.0,461.0548822888669,532.7089629305365,415.99208717683223,313.05516279676385,346.54264934408496,532.705826037816
3400.0000000000005,34.61571650953974,18.96312290674928,94.99792315287769,116.49388510476837,42.13916050229391,7.398698958756712,49.06264116844526,13.551497981268083,94.20451566071556,42.15749923412341,94.98047158771072,116.48302441209216,3.5147081750416462,5.665887355646145,4.988904600633064,10.654791956279208,3.031486947320444,0.048506414377748976,35.0,18.30717555561785,12.495862866473487,9.0,35.0,3.0,461.07545584202063,532.8094963380624,416.0025249647008,313.152115083207,346.65165704608035,532.8063729393632
3410.0000000000005,34.59373982691495,18.952869597455845,94.98687950134448,116.5634352588055,42.13316072081316,7.393048996749086,49.0700074486075,13.557684678829446,94.1916219244984,42.16264953333705,94.96938785483991,116.55256733292282,3.5220707680279326,5.67580975016934,4.989616375723454,10.665426125892791,3.028169173291355,0.048553988292185594,35.0,18.30722179149029,12.49217000531803,9.0,35.0,3.0,461.0959080248381,532.9097833210275,416.0129031715791,313.2486081831384,346.76011785654254,532.9066733163112
3420.0000000000005,34.571823586346866,18.942600267167222,94.97592860122968,116.63287437217866,42.127187245394175,7.387423208107292,49.07736461289657,13.563863011094384,94.17882471755544,42.16777757450672,94.95839695138842,116.62199919168228,3.5294233361106198,5.685713022038391,4.990322843619059,10.67603586565745,3.0248669113811406,0.048601403179884296,35.0,18.307276237757662,12.488495229798843,9.0,35.0,3.0,461.1162400251988,533.0098248630065,416.0232226245004,313.344647169615,346.8680376942822,533.0067281457657
3430.0000000000005,34.549967588606826,18.932315328329423,94.96506933091483,116.7022021496573,42.1212399954371,7.381821525246607,49.08471272954292,13.570033037357064,94.16612290277553,42.17288359768219,94.94749775544328,116.69131969856238,3.5367658805273137,5.695597278137706,4.991024020924585,10.686621299062292,3.02158007062344,0.04864866002272069,35.0,18.30733886100802,12.484838424448014,9.0,35.0,3.0,461.13645281659126,533.1096216579688,416.03348275758253,313.4402352026942,346.9754209786468,533.1065381294857
3440.0000000000005,34.528171508224844,18.92201523364207,94.95430014221581,116.77141838927218,42.11531886135011,7.376243853192136,49.09205192925352,13.576194869337767,94.15351490156637,42.1779678107755,94.93668871822833,116.76052864822486,3.544098430466175,5.705462572162803,4.991719941847539,10.697182514010343,3.0183085272276946,0.048695760079665217,35.0,18.3074096390522,12.481199586136311,9.0,35.0,3.0,461.15654762136165,533.2091747991986,416.0436851789773,313.5353778092764,347.08227388537045,533.2061043569929
3450.0000000000005,34.506435070663215,18.911700390647862,94.94361971569751,116.84052288171772,42.10942374535644,7.370690108011445,49.09938231659388,13.582348596763552,94.14099937055572,42.183030430654696,94.92596851984473,116.82962583352008,3.5514210001884696,5.715308988618764,4.992410619884618,10.707719608503382,3.015052174308576,0.04874270441218752,35.0,18.307488544740124,12.47757864517058,9.0,35.0,3.0,461.1765255196424,533.3084852167224,416.05383023722305,313.63007923508684,347.1886016960647,533.3054277618409
3460.0000000000005,34.48475800487867,18.90137120831207,94.9330267622044,116.90951544061022,42.103554551439856,7.365160207346832,49.10670399594748,13.58849430917013,94.12857499680001,42.188071673251045,94.91533587067417,116.89861106798844,3.558733614660349,5.72513662242077,4.993096084766233,10.718232707187004,3.0118109045961754,0.04878949421418771,35.0,18.307575552121364,12.473975535486431,9.0,35.0,3.0,461.19638758605214,533.4075538475223,416.0639184065152,313.7243437668119,347.29440962139705,533.4045092815503
3470.0000000000005,34.46314003900155,18.891028087509312,94.9225200162339,116.97839589940486,42.0977111810784,7.359654066397013,49.114017067134014,13.594632092224288,94.11624049131747,42.19309175047647,94.90478950475824,116.96748418530058,3.5660362920932323,5.734945555348034,4.99377635711943,10.728721912467464,3.00858461150708,0.04883613056789292,35.0,18.307670633507428,12.470390191864851,9.0,35.0,3.0,461.21613488365153,533.5063816357832,416.0739501826974,313.81817563526494,347.39970279789134,533.5033498612213
3480.0000000000005,34.44158087553256,18.880671417376902,94.91209816225808,117.04716412954537,42.091893529120334,7.354171594029424,49.12132163996108,13.600762039937024,94.10399451243586,42.19809086626498,94.89432810605814,117.03624505755266,3.573329058794511,5.744735866948874,4.99445146391665,10.739187330865525,3.0053731839878375,0.04888261462162457,35.0,18.307773762467153,12.46682257009968,9.0,35.0,3.0,461.2357684976871,533.6049696050602,416.08392635858183,313.9115793477652,347.5044865958746,533.6019505259402
3490.0000000000005,34.42008029535093,18.870301586971262,94.90176014523857,117.11581996733366,42.08610150756945,7.348712715196256,49.12861778552308,13.606884213796375,94.09183598798384,42.203069236895374,94.8839506192052,117.10489352017872,3.5806119233533606,5.754507656282192,4.995121416666201,10.749629072948396,3.00217652821784,0.04892894734011513,35.0,18.30788490655459,12.463272549338058,9.0,35.0,3.0,461.2552893894518,533.7033185587521,416.0938466794282,314.0045582681308,347.6087653505771,533.7003120784815
3500.0000000000005,34.398637996210354,18.85991897346537,94.89150467812568,117.18436331886733,42.080335001986874,7.343277329846557,49.1359055989912,13.612998695463716,94.07976360535338,42.20802705591001,94.87365575665075,117.17342948020335,3.587884912177056,5.764260986572511,4.995786250987627,10.760047237560135,2.998994533253063,0.04897512983896464,35.0,18.308004033496218,12.4597401047929,9.0,35.0,3.0,461.2746986317654,533.801429540589,416.1037122394607,314.0971169039446,347.7125443358533,533.7984355644571
3510.0000000000005,34.377253706095395,18.84952394393912,94.88133059378237,117.25279408988638,42.07459390885813,7.337865348140781,49.14318516847298,13.619105560639923,94.06777617498764,42.212964521814285,94.8634423508194,117.24185284365734,3.595148048752741,5.773995948292469,4.9964459908095575,10.770441939102026,2.995827096143815,0.04902116320100366,35.0,18.308131112295143,12.456225160088763,9.0,35.0,3.0,461.2939972350284,533.8993035120599,416.1135234273015,314.1892592003918,347.81582838079737,533.8963219463404
3520.0000000000005,34.35592715340639,18.839116859359425,94.87123674894768,117.32111220489531,42.06887812329681,7.332476678863544,49.15045657862607,13.625204891119097,94.05587253145465,42.217881830663366,94.85330925801803,117.31016353512535,3.6024013497966614,5.783712615211668,4.997100653298348,10.780813268510016,2.992674114204,0.04906704839960928,35.0,18.3082661105708,12.452727646148446,9.0,35.0,3.0,461.3131861990103,533.9969414404828,416.12328072813966,314.2809890826096,347.91862224482594,533.9939721921452
3530.0000000000005,34.334658049465176,18.82869807075275,94.86122197222105,117.38931761753912,42.06318753582983,7.327111226392275,49.15771992044219,13.631296780203002,94.04405147945138,42.222779172215496,94.84325530637656,117.37836150864388,3.6096448471791,5.793411075599568,4.997750273140282,10.791161348739848,2.989535482188235,0.04911278658035884,35.0,18.30840899677986,12.449247507235896,9.0,35.0,3.0,461.33226653492295,534.0943443465785,416.13298481100577,314.3723106337645,348.02093082552045,534.091387323723
3540.0000000000005,34.3134461597726,18.81826792802059,94.85128527287024,117.45741025738334,42.057522049466506,7.321768906792158,49.16497525793908,13.637381283468985,94.0323120104832,42.22765674445793,94.833279504818,117.44644669403492,3.6168785512515114,5.803091416098652,4.998394860927286,10.801486277025935,2.986411106695416,0.04915837863401656,35.0,18.308559736628467,12.445784635594007,9.0,35.0,3.0,461.35123916656585,534.1915130982457,416.1426356260533,314.46322715450333,348.122758306369,534.188568209832
3550.0000000000005,34.292291193491565,18.80782677350163,94.8414255104056,117.52539011064,42.05188154892407,7.316449618798914,49.1722226720079,13.643458470369296,94.0206529606756,42.23251472914865,94.82338071239337,117.51441907641475,3.6241024937200494,5.812753713558198,4.999034456219886,10.811788169778085,2.9833008830498216,0.04920382567311617,35.0,18.308718294910022,12.442338988415145,9.0,35.0,3.0,461.37010509344793,534.2884487323893,416.15223403690976,314.5537427035165,348.224109482724,534.2855158865109
3560.0000000000005,34.27119287478909,18.797375026673198,94.83164161930968,117.59325729313298,42.046265918312,7.311153260490869,49.17946223279359,13.649528401318037,94.00907324418108,42.23735330694211,94.8135578631827,117.58227876781513,3.631316692742202,5.8223980428446485,4.99966907267311,10.822067115517758,2.980204711185748,0.04924912859166968,35.0,18.30888463303796,12.43891048984699,9.0,35.0,3.0,461.3888653933653,534.3851524063067,416.16178055502314,314.64386103758443,348.32498883969936,534.3822315065563
3570.0000000000005,34.25015092349654,18.78691304800532,94.82193253216784,117.66101185892524,42.04067503542282,7.305879723903672,49.186693999300246,13.655591127365367,93.99757177310488,42.242172651838814,94.8038098893692,117.65002582716583,3.6385211700914337,5.8320244686683855,5.000298737954333,10.83232320662272,2.977122490220528,0.049294288334356735,35.0,18.309058707930262,12.435499081676651,9.0,35.0,3.0,461.40752107004727,534.4816251925716,416.17127594662,314.73358596440625,348.42540086329547,534.4787161495683
3580.0000000000005,34.229165063901135,18.776441155932048,94.81229721207424,117.72865381961344,42.03510878275968,7.300628905431551,49.19391803323626,13.66164670180808,93.986147489892,42.246972938026886,94.7941357536413,117.71766026661555,3.6457159567291457,5.8416330759731325,5.000923491334572,10.842556567307703,2.974054121603977,0.049339305974621765,35.0,18.30924047850823,12.432104697263014,9.0,35.0,3.0,461.426073062364,534.57786808393,416.1807208079256,314.8229211277507,348.5253499572236,534.5749708095723
3590.0000000000005,34.20823502420039,18.765959661891145,94.8027346538441,117.79618320163036,42.02956704612836,7.295400704501277,49.201134398495086,13.66769517975274,93.97479936888568,42.25175433973533,94.78453445041217,117.7851821128338,3.652901065474168,5.851223923627214,5.001543344603526,10.85276726823074,2.9709995079820177,0.049384182325847945,35.0,18.30942990552495,12.428727265113764,9.0,35.0,3.0,461.44452229218103,534.6738820689167,416.19011564711946,314.91187008253326,348.6248404324816,534.6709964759569
3600.0000000000005,34.187360507349005,18.755468871850724,94.79324379405124,117.86360006633868,42.02404970688025,7.290195016255722,49.20834317329188,13.67373662828578,93.96352632316082,42.25651702435721,94.77500491579197,117.8525914251021,3.660076538515165,5.860797102054132,5.0021583422114455,10.862955444265577,2.9679585467555563,0.049428918559052085,35.0,18.30962695295,12.425366730893018,9.0,35.0,3.0,461.4628697116382,534.7696682166691,416.199461283003,315.00043674364485,348.72387686893825,534.7667942156677
3610.000000000001,34.16654130217511,18.74496907445308,94.78382385878541,117.93090442971352,42.01855666719801,7.285011755412654,49.21554439513798,13.679771080359217,93.95232756527935,42.261261177854685,94.76554637560398,117.9198882277184,3.6672423803081218,5.870352699616311,5.002768491348907,10.873121190965218,2.964931156268885,0.04947351539198801,35.0,18.30983157873834,12.422022973744504,9.0,35.0,3.0,461.4811161150128,534.8652273458268,416.20875725057687,315.0886235444712,348.82246269468686,534.8623648588436
3620.000000000001,34.145777113356736,18.734460580066408,94.77447380387959,117.99809637158728,42.01308780670253,7.279850815323527,49.22273813778738,13.685798599277971,93.94120202775537,42.26598696132282,94.75615778522321,117.98707259204645,3.6743986237255872,5.879890777584299,5.003373827130148,10.883264604714448,2.9619172330517496,0.049517973854844646,35.0,18.31004374611632,12.418695947763638,9.0,35.0,3.0,461.4992624546638,534.9605605310276,416.21800464979515,315.1764345363476,348.920602437615,534.9577094694281
3630.000000000001,34.12506767221303,18.72394366775848,94.76519270796622,118.06517596855446,42.00764301031092,7.274712094256983,49.22992445815612,13.691819234215473,93.93014876970275,42.27069454033335,94.74683822289549,118.0541445982342,3.6815452925026526,5.889411415876617,5.003974373337196,10.893385789213813,2.958916684088564,0.04956229485023813,35.0,18.31026341432533,12.415385575941968,9.0,35.0,3.0,461.51730959831,535.0556687600653,416.2272038216965,315.263872957828,349.0183001325861,535.0528290404486
3640.000000000001,34.10441268627068,18.713418618836727,94.75597958809824,118.13214333168504,42.00222216019,7.269595487806271,49.23710343005212,13.697833048474934,93.91916678541732,42.275384074774365,94.73758670522376,118.12110435473534,3.68868242372902,5.898914696111864,5.00457016455007,10.903484860661932,2.9559294100572675,0.049606479425437895,35.0,18.310490547335576,12.412091799440988,9.0,35.0,3.0,461.53525845209725,535.1505531028826,416.2363555134657,315.35094250865245,349.1155601071497,535.1477246389219
3650.000000000001,34.083811950179026,18.702885700158728,94.74683374667264,118.1989985191256,41.99682515905199,7.264500910880656,49.24427508513944,13.703840070035769,93.90825536471091,42.28005574276233,94.72840253435568,118.18795192843038,3.695810023347133,5.90840070861544,5.005161208667552,10.913561917282992,2.952955332752482,0.04965052827143227,35.0,18.310725102547508,12.408814493958973,9.0,35.0,3.0,461.553109766481,535.2452143723222,416.2454591972097,315.43764540507726,349.2123855402796,535.242397089699
3660.000000000001,34.063265171593066,18.692345198964347,94.73775420961464,118.26574165611343,41.99145188548011,7.259428255537501,49.25143949073514,13.709840356725463,93.89741351092832,42.28470969670576,94.71928473577114,118.25468743579523,3.702928129440203,5.9178695201747,5.005747546307129,10.923617066481828,2.949994351668183,0.04969444243658137,35.0,18.31096704204089,12.405553612274105,9.0,35.0,3.0,461.57086445254447,535.339653645101,416.25451595134547,315.5239855163713,349.30878073373026,535.3368474584016
3670.000000000001,34.042772085476045,18.681797372059464,94.72874012372701,118.33237286059392,41.98610222361307,7.25437741900015,49.25859669736182,13.715833952284584,93.88664035214,42.28934609344299,94.71023245590104,118.32131099816064,3.7100367658231903,5.927321208526245,5.006329200355169,10.933650408881414,2.947046376899026,0.049738222776088165,35.0,18.31121632395542,12.40230907573988,9.0,35.0,3.0,461.5885233370556,535.4338719073052,416.2635260907709,315.6099658923559,349.40474949686165,535.4310767360945
3680.000000000001,34.0223324311249,18.671242479154326,94.71979065633107,118.39889226157192,41.980776060877545,7.249348301519944,49.26574675805174,13.721820902538012,93.87593503698784,42.29396509036656,94.70124486169593,118.38782274479804,3.7171359576887992,5.936755850924304,5.006906194429632,10.943662045353935,2.9441113184782104,0.049781870156603965,35.0,18.311472908632595,12.399080804475092,9.0,35.0,3.0,461.60608724262136,535.5278701434137,416.27248997693056,315.6955896178463,349.5002955910292,535.5250859080929
3690.000000000001,34.00194594835123,18.660680774946343,94.71090498834499,118.46529999663062,41.97547328414502,7.244340801806686,49.27288972379716,13.727801251584538,93.86529672789261,42.29856684237973,94.69232113370755,118.45422281355376,3.7242257293842576,5.94617352175796,5.0074785513997835,10.95365207315774,2.941189087098852,0.04982538542250842,35.0,18.311736755895936,12.395868719780708,9.0,35.0,3.0,461.6235569830508,535.6216493374922,416.281407985906,315.7808597425265,349.59542273006764,535.6188759592844
3700.000000000001,33.98161237853065,18.65011250903132,94.70208231628212,118.53159620980335,41.97019378138177,7.239354807118333,49.28002564489832,13.733775042926196,93.85472460303009,42.30315150228796,94.68346046808409,118.52051134854923,3.731306116258012,5.955574311046815,5.0080463102592985,10.963620621306111,2.9382795942513344,0.049868769555936006,35.0,18.312007825936576,12.392672741763477,9.0,35.0,3.0,461.64093336164626,535.7152104691255,416.290280516389,315.86577927334247,349.69013457386666,535.7124478698423
3710.000000000001,33.96133146370382,18.63953792642832,94.69332185169264,118.59778105607307,41.96493743971941,7.234390213065069,49.28715456988874,13.739742318569142,93.84421785581931,42.307719221233405,94.67466207601596,118.58668850510372,3.7383771364998832,5.964958282247324,5.008609485150753,10.973567767398078,2.9353827521190814,0.04991202329723359,35.0,18.312286078421607,12.389492790740462,9.0,35.0,3.0,461.65821717330977,535.8085545197827,416.2991079336344,315.95035117569387,349.7844347338956,535.8058026221422
3720.000000000001,33.94110294655914,18.62895726722195,94.68462281932518,118.66385469794665,41.95970414565304,7.229446918967199,49.294276545423045,13.745703118930637,93.8337756930542,42.31227014803551,94.66592518189425,118.65275444589707,3.7454388234198905,5.974325522397588,5.009168110273194,10.983493632670784,2.9324984736079487,0.0499551475786717,35.0,18.312571472500625,12.386328787616437,9.0,35.0,3.0,461.67540920412426,535.9016824694808,416.30789059870415,316.03457837628457,349.878326774503,535.89894119689
3730.000000000001,33.92092657057815,18.618370766741293,94.67598445721671,118.72981730535184,41.95449378531763,7.224524823729211,49.30139161644479,13.751657482980248,93.8233973350032,42.316804429330205,94.65724902340206,118.71870934090288,3.7524911973501287,5.983676096904636,5.009722202601111,10.993398299505747,2.9296266723473945,0.049998143149208446,35.0,18.31286396694236,12.383180653544288,9.0,35.0,3.0,461.6925102313903,535.9945952966322,416.3166288760058,316.1184637631396,349.97181421275286,535.991864573011
3740.000000000001,33.90080208014443,18.60777865597214,94.66740601693996,118.7956690565465,41.94930624472782,7.219623826066311,49.30849982647744,13.757605448484014,93.81308201565409,42.32132220993543,94.6486328517619,118.78455336880694,3.759534293553404,5.993010094580954,5.010271798663808,11.00328189324476,2.926767262666668,0.05004101094644226,35.0,18.313163520286764,12.380048309394567,9.0,35.0,3.0,461.7095210240242,536.0872939791185,416.32532312295143,316.2020101861648,350.06490051992785,536.0845737294012
3750.000000000001,33.880729220623934,18.59718116127493,94.6588867629594,118.8614101363064,41.94414140990124,7.214743824621848,49.31560121781182,13.763547052162266,93.80282898204175,42.32582363262725,94.64007593109048,118.85028671434236,3.766568132564672,6.002327579969092,5.0108169153337005,11.013144495302791,2.923920159597351,0.05008375170227013,35.0,18.31347009093656,12.376931676262132,9.0,35.0,3.0,461.72644234208377,536.1797794923438,416.3339736978664,316.28522045906743,350.1575891215679,536.1770696418478
3760.000000000001,33.860707738467376,18.586578504656245,94.65042597320048,118.92704073670905,41.93899916686557,7.209884717974432,49.322695831421925,13.769482329619391,93.79263749484434,42.3303088384564,94.63157753896944,118.91590956987405,3.773592745926479,6.0116286347395596,5.011357583978432,11.022986218717993,2.921085278907506,0.0501263662854713,35.0,18.313783637128157,12.373830674988652,9.0,35.0,3.0,461.7432749370005,536.2720528099344,416.3425809526859,316.3680973557983,350.2498833967573,536.2693532847969
3770.000000000001,33.840737381132655,18.575970904059545,94.64202293812497,118.99256105701852,41.933879401707806,7.205046404685105,49.3297837071562,13.775411315504584,93.78250682743972,42.334777966696606,94.62313696551887,118.98142213489548,3.7806081582509288,6.020913329052832,5.011893826387098,11.032807155439928,2.918262537036945,0.050168855462999214,35.0,18.314104116990563,12.370745226429676,9.0,35.0,3.0,461.7600195520978,536.3641149042198,416.3511452343535,316.45064361570496,350.3417866812664,536.3614256313122
3780.000000000001,33.82081789730066,18.56535857302447,94.63367696107348,119.05797130225808,41.928782000671376,7.200228783389605,49.3368648838016,13.781334043566062,93.77243626625261,42.339231154855206,94.61475351374156,119.0468246145898,3.787614398836349,6.030181739861828,5.012425670743037,11.042607410604864,2.91545185116981,0.05021122005538047,35.0,18.314431488273957,12.367675251379865,9.0,35.0,3.0,461.77667692183314,536.455966744152,416.3596668890431,316.53286193958,350.43330226508346,536.4532876509826
3790.000000000001,33.80094900603954,18.55474171020808,94.62538728079251,119.12327171475624,41.923706843451015,7.195431746461337,49.3439394134552,13.787250558669882,93.7624250298636,42.34366853362292,94.60642642197982,119.11211725198194,3.794611504963508,6.039433941111758,5.012953149070331,11.052387090182089,2.912653133456511,0.05025346094150535,35.0,18.314765711162007,12.364620693292636,9.0,35.0,3.0,461.7932478054981,536.547609386417,416.36814656013297,316.6147553478268,350.52443372428604,536.5449404018829
3800.000000000001,33.781130521882325,18.544120570524967,94.61715339215203,119.18846249578404,41.918653833137725,7.190655208316684,49.351007308183206,13.79316087219138,93.7524726035604,42.34809025011606,94.59815518491136,119.1773002440824,3.801599482376599,6.048670011945849,5.013476263493639,11.062146275439488,2.909866314618683,0.05029557867607632,35.0,18.315106742259328,12.361581414998795,9.0,35.0,3.0,461.8097328886405,536.6390436674628,416.37658380192073,316.6963257064242,350.61518356761246,536.6363847151493
3810.000000000001,33.76136215143128,18.533495420995447,94.60897451273118,119.25354400993028,41.913622830107954,7.1858990429236655,49.35806859817196,13.799065010652953,93.74257818602045,42.352496420408784,94.58993901973386,119.2423739576056,3.8085783729370495,6.057890009344833,5.01399506228057,11.071885071625402,2.9070913048028286,0.05033757414737392,35.0,18.315454530714703,12.3585573913536,9.0,35.0,3.0,461.8261330383461,536.7302708136144,416.38497980675993,316.77757624771994,350.70555538335725,536.727621820364
3820.000000000001,33.74164364042528,18.522866460919147,94.60084997005016,119.31851649004636,41.90861371282031,7.1811631412674615,49.36512330914832,13.804962996838924,93.73274108865353,42.35688716929934,94.5817772536446,119.30733862738911,3.8155482013025273,6.067093996565041,5.014509568527839,11.08160356509288,2.9043280232470696,0.05037944807517583,35.0,18.315809029265267,12.355548544794658,9.0,35.0,3.0,461.8424489702287,536.8212918041737,416.39333500099934,316.85850958875534,350.7955523436884,536.8186526998587
3830.000000000001,33.72197473955661,18.512233883036856,94.59277911508954,119.3833801690987,41.903626364264575,7.176447398545008,49.3721714702375,13.810854856366404,93.72296064635357,42.36126262311728,94.57366923730169,119.37219448654685,3.822508992345576,6.076282037979993,5.015019805617366,11.09130184359736,2.9015763902209923,0.050421201177479995,35.0,18.316170193229084,12.352554798928566,9.0,35.0,3.0,461.8586813825125,536.9121076010122,416.4016497761024,316.93912828708113,350.8851775543473,536.9094783161045
3840.000000000001,33.70235520229596,18.501597876674964,94.58476131631836,119.4481352876656,41.89866066951194,7.1717517118511855,49.37921311165065,13.816740616356752,93.71323621164991,42.36562290840863,94.56561433885406,119.4369417761544,3.8294607783610086,6.085454211159665,5.015525805305493,11.100980016465158,2.8988363268251893,0.05046283426133808,35.0,18.316537979049485,12.349576075755806,9.0,35.0,3.0,461.8748309635925,537.0027191623334,416.4099244801287,317.01943485104897,350.9744340683883,537.0000996283588
3850.000000000001,33.68278478372265,18.490958627277905,94.57679595475922,119.51278209097114,41.893716514384565,7.1670759789215035,49.3862482631518,13.822620318352506,93.7035671497517,42.369968150544935,94.55761193900672,119.50158074141262,3.836403583802024,6.094610580677017,5.016027588906152,11.110638169583169,2.8961077547978147,0.050504348022780046,35.0,18.316912343480112,12.346612297516232,9.0,35.0,3.0,461.89089839323407,537.093127441927,416.4181594584172,317.09943175909785,351.0633248951632,537.0905175907742
3860.000000000001,33.66326324081682,18.480316317108816,94.56888242380579,119.57732082952369,41.88879378592828,7.162420098580469,49.3932769547071,13.8284939953283,93.69395283837792,42.37429847400029,94.5496614308384,119.566111633251,3.84333743994374,6.103751223338899,5.016525185689552,11.120276409028452,2.893390596791114,0.050545743239881216,35.0,18.31729324414914,12.3436633848234,9.0,35.0,3.0,461.9068843430731,537.1833333901649,416.4263550157137,317.17912143796207,351.1518530031545,537.1807331546654
3870.000000000001,33.64379033190502,18.469671124821048,94.56102012762253,119.6417517577732,41.88389237164074,7.157783970012473,49.40029921480329,13.834361672271086,93.68439266614496,42.378614001844426,94.54176221820049,119.63053470628772,3.850262373181785,6.112876207617846,5.017018618198213,11.12989482581606,2.8906847760139844,0.05058702061931823,35.0,18.31768063949653,12.340729259026602,9.0,35.0,3.0,461.9227894769245,537.2733379532727,416.43451145627495,317.2585062917741,351.2400213218762,537.2707472668671
3880.000000000001,33.62436581687586,18.459023225773024,94.5532084815848,119.70607513463762,41.879012159683896,7.153167492963121,49.407315072381024,13.840223374538256,93.67488603303065,42.3829148559584,94.53391371615827,119.6948502196725,3.8571784143156553,6.121985608597063,5.017507914705239,11.139493523302304,2.8879902163609623,0.0506281809183397,35.0,18.318074487381125,12.337809841226315,9.0,35.0,3.0,461.9386144508831,537.3631420737833,416.4426290798152,317.3375886913764,351.3278327411416,537.3605608705972
3890.000000000001,33.60498945665247,18.44837279193217,94.54544691056849,119.77029122321323,41.87415303840024,7.148570567283001,49.41432455563952,13.846079126858967,93.66543234863606,42.38720115671765,94.52611534927993,119.75905843640288,3.8640855866824872,6.131079488947683,5.017993093754626,11.14907258270231,2.885306842355517,0.050669224788901845,35.0,18.31847474555883,12.3349050527421,9.0,35.0,3.0,461.95435991402206,537.4527466912667,416.45070818582303,317.4163709789565,351.4152901155303,537.4501749056699
3900.000000000001,33.58566101329845,18.43771999231461,94.5377348492796,119.8344002919722,41.86931489635252,7.143993092965332,49.421327691882375,13.851928953205515,93.65603103255712,42.391473023262336,94.5183665519667,119.82315962556072,3.870983922984408,6.140157926034552,5.018474185689572,11.158632111724124,2.8826345791488506,0.05071015299798685,35.0,18.318881371767528,12.332014814950467,9.0,35.0,3.0,461.97002650883735,537.5421527437296,416.458749065608,317.4948554664544,351.50239626472506,537.5395903112709
3910.000000000001,33.566380250336046,18.427064992355213,94.53007174178988,119.89840261067548,41.864497622616256,7.139434970423622,49.42832450780326,13.85777287703263,93.64668151386776,42.395730573091605,94.51066676798816,119.88715405662153,3.877873448567681,6.149220984897488,5.018951211645863,11.168172196543352,2.8799733525776583,0.050750966210732794,35.0,18.31929432390052,12.329139049491404,9.0,35.0,3.0,461.98561486993685,537.6313611625486,416.4667520127616,317.57304443671825,351.589153971265,537.6288080187664
3920.000000000001,33.54714693218343,18.416407954813167,94.5224570412129,119.96229845522949,41.85970110637833,7.134896100112485,49.4353150292314,13.863610921064833,93.63738323083582,42.39997392257874,94.50301545015753,119.95104200607472,3.884754198588284,6.1582687459400365,5.0194242049136095,11.177692950853649,2.8773230890427017,0.05079166521231508,35.0,18.319713559804367,12.326277678140286,9.0,35.0,3.0,462.00112562612026,537.7203728791108,416.47471731342387,317.65094014581507,351.6755659864683,537.7178289606751
3930.000000000001,33.52796082463367,18.405749039199748,94.51489020954268,120.02608810350296,41.85492523731857,7.130376382889152,49.442299281424205,13.869443107541429,93.62813563072692,42.404203186562086,94.49541206017203,120.01482375175698,3.8916261942105024,6.1673012668936495,5.019893180771132,11.187194447664782,2.8746837155911207,0.050832250599093215,35.0,18.32013903748083,12.323430622928242,9.0,35.0,3.0,462.0165593989008,537.8091888194272,416.4826452529365,317.7285448224377,351.76163502671164,537.8066540633257
3940.000000000001,33.50882169474154,18.395088402032627,94.50737071772684,120.0897718365365,41.85016990548368,7.125875719895248,49.449277288932414,13.875269458104071,93.61893816989581,42.40841847858525,94.48785606868356,120.07849957479812,3.8984894690871448,6.176318624948542,5.020358170574096,11.196676795522638,2.8720551599038715,0.050872723124382825,35.0,18.32057071500481,12.320597806057606,9.0,35.0,3.0,462.031916803036,537.8978099057083,416.490536112883,317.80586066707644,351.8473637748465,537.8952842494034
3950.000000000001,33.48972931059057,18.38442619710031,94.49989804511613,120.15334993977405,41.845435001171744,7.121394012447695,49.45624907561339,13.881089993808132,93.60979031323005,42.412619910978954,94.48034695475104,120.14206976091128,3.905344042763324,6.185320874570017,5.020819187231034,11.206140061801053,2.8694373502294215,0.05091308335012046,35.0,18.321008550491054,12.317779149974228,9.0,35.0,3.0,462.0471984472496,537.9862370583642,416.49839017164874,317.88288985508507,351.9327548830759,537.9837204400235
3960.000000000001,33.47068344164022,18.373762575175306,94.49247167953814,120.21682270040463,41.84072041517765,7.1169311622718965,49.46321466475035,13.886904735222627,93.60069153421576,42.41680759467084,94.47288420591123,120.20553459748372,3.9121899579412434,6.194308106548225,5.021276273481465,11.215584380029693,2.86683021545605,0.05095333213488584,35.0,18.321452502203613,12.314974577377996,9.0,35.0,3.0,462.0624049333267,538.0744711924848,416.5062077048215,317.95963453490725,352.0178109702347,538.0719635508841
3970.000000000001,33.45168385854274,18.36309768434353,94.48509111714515,120.28019040914091,41.836026038642714,7.112487071359851,49.47017407897688,13.892713702367416,93.59164131479545,42.42098163939789,94.46546731802904,120.26889437527558,3.9190272300901032,6.203280368205997,5.021729436891556,11.225009805097551,2.864233685061554,0.05099346997567425,35.0,18.32190252848284,12.312184011152112,9.0,35.0,3.0,462.0775368568556,538.1625132203003,416.5139889844484,318.0360968290978,352.1025346240981,538.1600144946244
3980.000000000001,33.43273033315878,18.352431669945304,94.47775586207904,120.34345335928263,41.83135176310704,7.10806164202063,49.47712734034624,13.89851691477122,93.58263914502272,42.425142153639456,94.45809579496067,120.33214938783784,3.925855894209712,6.212237737455265,5.022178710014294,11.23441644746956,2.8616476891164866,0.05103349761812796,35.0,18.32235858778023,12.309407374423245,9.0,35.0,3.0,462.09259480713297,538.2503640501925,416.52173427960486,318.11227883537657,352.1869284018031,538.2478741802968
3990.000000000001,33.41382263854614,18.341764674578712,94.47046542627773,120.40661184661514,41.82669748051343,7.1036547768844684,49.48407447034494,13.90431439148341,93.57368452286285,42.42928924461012,94.45076914836088,120.39529993107628,3.9326759773483175,6.221180279211799,5.022624115155529,11.243804394367327,2.8590721582785164,0.05107341569846901,35.0,18.322820638663305,12.306644590673272,9.0,35.0,3.0,462.1075793672086,538.3380245867073,416.52944385772577,318.1881826268642,352.2709948303134,538.3355435129425
4000.000000000001,33.39496054897794,18.331096838343512,94.46321932950973,120.4696661698926,41.82206308320016,7.099266378896573,49.49101548989102,13.910106151072682,93.56477695423891,42.43342301839317,94.44348689771729,120.4583463040026,3.939487508708096,6.230108061545119,5.023065677185199,11.253173738730318,2.856507023783063,0.051113224874914896,35.0,18.323288639808368,12.303895583516976,9.0,35.0,3.0,462.1224911141812,538.4254957311936,416.5371179817648,318.26381025215613,352.3547364069573,538.4230233945833
4010.000000000001,33.37614384006645,18.320428298607965,94.45601709915961,120.53261662932935,41.817448464007846,7.094896351419209,49.497950419391834,13.915892211675498,93.5559159528054,42.43754357979208,94.43624857013585,120.52128880683802,3.946290515726312,6.2390211493607675,5.023503418762664,11.262524568123432,2.853952217466324,0.0511529257776872,35.0,18.323762550050677,12.301160276927362,9.0,35.0,3.0,462.1373306187276,538.5127783799816,416.544756912826,318.3391637353209,352.438155598657,538.5103147218875
4020.000000000001,33.357372288407,18.309759190394743,94.44885826973844,120.59546352858064,41.81285351600696,7.09054459797386,49.50487927837486,13.921672590688445,93.54710103946232,42.44165103250958,94.42905369985107,120.584127743596,3.9530850273602094,6.247919609691406,5.023937364212976,11.27185697390438,2.8514076717017893,0.051192519050438895,35.0,18.324242328483365,12.298438595181269,9.0,35.0,3.0,462.1520984461624,538.5998734273206,416.5523609082461,318.414245078021,352.5212548455516,538.5974183899024
4030.000000000001,33.33864567245311,18.299089645944093,94.44174238390728,120.65820717071966,41.8082781330259,7.086211022742361,49.51180208579335,13.927447305023406,93.53833174340144,42.445745478923406,94.42190182925044,120.6468634171772,3.9598710713756593,6.256803507473437,5.024367536638457,11.281171044111892,2.848873319553006,0.05123200531779648,35.0,18.32472793451632,12.295730462806205,9.0,35.0,3.0,462.16679515453535,538.6867817594734,416.5599302208316,318.48905625304764,352.6040365532604,538.6843352849877
4040.000000000001,33.319963770177445,18.288419795581547,94.43466898795096,120.72084786567206,41.80372220873984,7.081895529704241,49.518718860908,13.933216371843343,93.52960759742086,42.44982702041466,94.41479250434448,120.70949613792789,3.9666486773551104,6.265672909551316,5.024793960559969,11.290466870111286,2.846349094278641,0.0512713852190643,35.0,18.325219327357843,12.293035804939564,9.0,35.0,3.0,462.18142129937974,538.7735042673544,416.56746511353913,318.5635992321938,352.68650311839394,538.7710662989289
4050.000000000001,33.301326362426096,18.277749766038998,94.42763763895185,120.7833859204527,41.79918563795616,7.07759802385516,49.52562962213104,13.938979807597946,93.52092814534723,42.453895757172575,94.40772528194596,120.77202621301508,3.9734178723929294,6.274527879274743,5.025216658036743,11.299744537311486,2.8438349300790726,0.05131065935923381,35.0,18.325716466447886,12.29035454673101,9.0,35.0,3.0,462.195977426366,538.860041829216,416.57496583076096,318.637875939664,352.76865689031087,538.8576123104975
4060.000000000001,33.28273321771512,18.26707968340827,94.42064785362818,120.84582163352826,41.79466829800129,7.073318393573004,49.53253436571121,13.944737610250796,93.51229289079524,42.457951777491125,94.4006996785096,120.83445393118666,3.9801786835694335,6.283368447537989,5.025635670953552,11.30900411849154,2.8413307586355887,0.051349828342773456,35.0,18.326219300334454,12.287686651633749,9.0,35.0,3.0,462.2104640985335,538.9463953353567,416.5824332672681,318.7118885517897,352.85050031318394,538.9439741975444
4070.000000000001,33.26418411413798,18.256409717394376,94.41369922419213,120.90815547081768,41.79017011601182,7.069056574369824,49.53943317631784,13.950489851489408,93.50370140971982,42.461995196205294,94.39371528590527,120.89677978041476,3.9869311540221375,6.292194770213929,5.026050976260345,11.318245746474275,2.8388365159142728,0.0513888928913336,35.0,18.326727816181403,12.285031958968432,9.0,35.0,3.0,462.2248819209316,539.0325658464898,416.58986634098886,318.78563874479653,352.9320357602613,539.0301530500851
4080.000000000001,33.24567885596015,18.24574002606647,94.4067913702152,120.97038773125412,41.785690961921006,7.064812447508359,49.54632600526353,13.9562364917972,93.49515331442893,42.46602610281627,94.38677172356044,120.95900404372895,3.9936752916945166,6.3010068322746,5.026462628774624,11.327469461049224,2.83635214024698,0.05142785339065068,35.0,18.32724194815836,12.282390464952528,9.0,35.0,3.0,462.23923144237233,539.1185541849457,416.5972662670623,318.85912832470734,353.0132651948019,539.1161496698005
4090.000000000001,33.22721719830456,18.235070723749686,94.39992378443857,121.03251874774833,41.78123072037984,7.060585908136658,49.55321287432663,13.961977550414758,93.48664808211896,42.470044579442856,94.37986848390025,121.02112705487178,4.000411135642152,6.309804700736694,5.0268706588584715,11.336675359595166,2.8338775628808923,0.05146671055364503,35.0,18.32776165419915,12.279762104416308,9.0,35.0,3.0,462.253513228784,539.2043612950831,416.6046335708908,318.9323594973644,353.09419117884664,539.201965002485
4100.000000000001,33.20879897137057,18.224401951121248,94.39309615477598,121.09454879535748,41.77678929897338,7.05637687308041,49.5600937820222,13.96771302718679,93.47818539283428,42.4740507302264,94.373005254677,121.08314909257012,4.007138700089373,6.318588443806404,5.027275073059201,11.345863516865606,2.831412727643432,0.051505464849199,35.0,18.32828689249402,12.27714675905554,9.0,35.0,3.0,462.2677277649203,539.2899879212652,416.61196798092726,319.0053336601153,353.1748155236049,539.2875997975568
4110.000000000001,33.190423855169165,18.213733785229575,94.38630781326273,121.15647830505031,41.7723665589294,7.052185215178781,49.56696877097895,13.973442958723922,93.4697645555124,42.478044621881736,94.36618136745635,121.1450705852979,4.013858037638987,6.3273580927326565,5.02767591920656,11.355034011939216,2.8289575529229287,0.05154411704928287,35.0,18.32881762074868,12.274544452848716,9.0,35.0,3.0,462.2818756815203,539.3754352329082,416.6192710971858,319.0780538444109,353.25514148940505,539.3730552215927
4120.000000000001,33.17209179097634,18.203066365014596,94.37955875088454,121.21830741721108,41.76796244824116,7.048010889449245,49.57383781586798,13.979167324993,93.46138556375863,42.48202638357782,94.35939681327336,121.20689167736197,4.0205691416940414,6.336113766125969,5.028073187844215,11.364186953970185,2.8265120069995744,0.05158266747899574,35.0,18.329353801189257,12.271954974355992,9.0,35.0,3.0,462.29595728943406,539.4607036046161,416.6265409722551,319.15051978952687,353.33516964097134,539.4583316544405
