time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4130.000000000001,33.153802440646395,18.19239979698648,94.37284823740671,121.28003662158903,41.76357682028242,7.043853761179207,49.58070096244153,13.98488616519768,93.45304766239619,42.48599607875649,94.35265086138925,121.26861285573057,4.027272069026265,6.34485546755654,5.028466927851184,11.373322395407724,2.8240759999504146,0.05162111692480445,35.0,18.32989539165277,12.269378370828916,9.0,35.0,3.0,462.3099732846829,539.5457943178425,416.6337799032962,319.2227352105582,353.41490354940174,539.5434303743577
4140.000000000001,33.135555675049034,18.18173437049649,94.36617596530604,121.34166621583262,41.759209501992586,7.039713670531512,49.5875580182766,13.990599320094532,93.44475055132136,42.4899537242585,94.34594320445265,121.3302344128972,4.033966792434382,6.353583064970337,5.028857190065971,11.382440255036308,2.821649468305944,0.05165946538491718,35.0,18.330442277399527,12.266814642068825,9.0,35.0,3.0,462.3239242824236,539.6307081361342,416.6409904216848,319.2947025227351,353.4943441287658,539.6283521381644
4150.000000000001,33.11735122982696,18.171069654431847,94.35954171954526,121.40319620978568,41.75486058915347,7.03559071248128,49.59440942025734,13.99630715475132,93.43649397299782,42.49389960869195,94.33927362648832,121.39175638797413,4.0406534306505995,6.3622971888413415,5.029243911943691,11.391541100785034,2.8192324079006315,0.05169771452070017,35.0,18.330994579692344,12.264263365652257,9.0,35.0,3.0,462.3378101579548,539.71544538673,416.6481638283968,319.36641823150114,353.5734947789108,539.7130973121632
4160.000000000001,33.09918893502448,18.160406240247937,94.35294504391861,121.4646274484079,41.75052988254145,7.0314847023004745,49.601254959269625,14.002009495993091,93.42827747388569,42.497833699168886,94.33264167140847,121.45317959498766,4.047331971593216,6.370997469087912,5.029627167451725,11.400624636539636,2.816824692552172,0.05173586428384163,35.0,18.33155218582783,12.26172479974008,9.0,35.0,3.0,462.35163198475226,539.8000076394859,416.65530797554834,319.43788951594024,353.6523566973129,539.7976674257133
4170.000000000001,33.08106856513077,18.1497445133827,94.34638552252531,121.52596071416252,41.74621723065562,7.027395500434352,49.60809459799714,14.007706313805445,93.42010063567496,42.501756066129595,94.32604692321512,121.5145048829596,4.054002427878824,6.379684028945444,5.030006943702501,11.409690972647944,2.814426280109023,0.051773914888276845,35.0,18.332115021893287,12.259198753030546,9.0,35.0,3.0,462.36539064964825,539.8843963547548,416.66242168445626,319.5091166937718,353.7309319433318,539.8820640264643
4180.000000000001,33.06298992650717,18.139083338433466,94.33986270217474,121.5871941247418,41.74192261691174,7.02332309520483,49.6149284196109,14.013397683039445,93.41196296876521,42.50566683270472,94.31948892807078,121.57573017972123,4.060664833480366,6.388356906670635,5.0303833590625615,11.418740265733195,2.812037125444377,0.05181186776684364,35.0,18.33268309182523,12.256685246022188,9.0,35.0,3.0,462.37908499395144,539.9686095259767,416.6695048610261,319.5801009101866,353.80922345806187,539.9662848599926
4190.000000000001,33.0449528354735,18.12842402492629,94.33337644305612,121.64833023602154,41.73764589554047,7.019267352394081,49.621756407682106,14.019083606472122,93.40386434586499,42.509566076926944,94.31296754631617,121.63685824304856,4.067319219581033,6.397016242419899,5.03075633533342,11.42777257775332,2.809657162569717,0.05184972269675793,35.0,18.333256336493488,12.254184085045154,9.0,35.0,3.0,462.39271705239673,540.0526507599496,416.6765571242571,319.6508437032674,353.887231981602,540.050333797273
4200.000000000001,33.02695706053771,18.117766278172496,94.32692624455953,121.70936866041929,41.73338696599436,7.015228180100564,49.62857857141754,14.024764094064608,93.39580424563245,42.513453878695714,94.30648227695265,121.69788861677728,4.07396561300483,6.4056620491361995,5.031125929599606,11.436787978735804,2.807286331094087,0.051887480463010616,35.0,18.333834717146143,12.251695267809623,9.0,35.0,3.0,462.4062868266507,540.1365200329051,416.6835793239677,319.72134711101256,353.9649602096832,540.1342107251721
4210.000000000001,33.00900237247118,18.107110175099763,94.32051168433246,121.77030973833403,41.72914572738903,7.01120547796836,49.63539494077628,14.030439171767398,93.38778223014447,42.51733031286835,94.30003269731105,121.75882163615012,4.080604048354206,6.414294379613599,5.031492166663094,11.445786546276691,2.8049245676980155,0.05192514166651661,35.0,18.334418201338448,12.249218738871775,9.0,35.0,3.0,462.4197948021377,540.2202182235279,416.6905720107417,319.79161314073446,354.04241039472686,540.2179165159529
4220.000000000001,32.9910886434856,18.09645581413025,94.31413261573056,121.83115372417478,41.724922106513866,7.007199177489383,49.6422055095501,14.036108835415009,93.37979814847226,42.521195484734726,94.29361866065376,121.81965755615448,4.0872345403715835,6.422913327768571,5.031855063178833,11.454768390947404,2.8025718313454107,0.05196270675728604,35.0,18.335006752138952,12.246754372843498,9.0,35.0,3.0,462.4332413366774,540.303745925057,416.69753430545205,319.8616422361214,354.11958369693536,540.3014517637862
4230.000000000001,32.97321563887362,18.0858033015698,94.30778859636617,121.89190102336408,41.72071599344661,7.003209178394684,49.649010298501295,14.041773103294304,93.37185154334784,42.52504946923551,94.28723972429064,121.88039680083006,4.093857120232677,6.431518923015761,5.0322146340963725,11.463733557112135,2.800228053992414,0.05200017625362754,35.0,18.335600331631607,12.244302131717577,9.0,35.0,3.0,462.4466269615239,540.3871041103416,416.7044671199122,319.9314367833982,354.1964824881774,540.3848174661663
4240.000000000001,32.95538316642079,18.075152713349325,94.30147927829987,121.95255186123524,41.71652726505338,6.999235367829328,49.6558092645884,14.047431940584488,93.36394205888055,42.528892330233525,94.28089554012192,121.94103957421596,4.100471808462335,6.440111182874014,5.032570937483563,11.472682120357575,2.797893183091972,0.052037550662225776,35.0,18.336198878385403,12.241861992728444,9.0,35.0,3.0,462.45995210254335,540.4702934563783,416.7113712758055,320.0009982194364,354.27310854741893,540.4680142724715
4250.000000000001,32.937591045130894,18.064504142086548,94.2952044139786,122.01310667545748,41.71235589747815,6.995277727077962,49.66260253882868,14.053085457328962,93.35606943015564,42.53272418600926,94.27458586022976,122.00158632739463,4.107078655596832,6.4486903043924,5.032923926282772,11.481614230675172,2.795567164273528,0.052074830727492735,35.0,18.336802410938787,12.23943374432372,9.0,35.0,3.0,462.4732171897994,540.5533148538372,416.7182449303581,320.07032777014626,354.3494637550585,540.5510430912326
4260.000000000001,32.91983901562882,18.05385765232751,94.28896350778199,122.07356580881871,41.70820173639332,6.991336113598321,49.669390080652754,14.058733620751184,93.348233147893,42.536545088066816,94.2683101887212,122.06203739074084,4.113677683425358,6.457256226864871,5.033273675695204,11.490529902560075,2.7932499303134986,0.05211201686169977,35.0,18.337410860307955,12.237017479783674,9.0,35.0,3.0,462.48642273593936,540.6361692214617,416.72509043896514,320.13942788337795,354.425550543927,540.633904825264
4270.000000000001,32.90212696234012,18.043213347826395,94.28275643419667,122.13392950951273,41.70406471085386,6.987410463909896,49.67617187652914,14.064376420585347,93.3404330839181,42.540355132967925,94.26206840002298,122.12239301916252,4.120268903372728,6.465809050431963,5.03362018635822,11.499429236790183,2.7909414425299035,0.052149109466586886,35.0,18.338024188944527,12.234613040784438,9.0,35.0,3.0,462.4995690845393,540.7188571234376,416.73190669286976,320.20829894874566,354.50136993179404,540.7166000476697
4280.000000000001,32.884454663941995,18.03257131553761,94.27658279142089,122.19419813782793,41.699944720827325,6.983500686888817,49.68294795207065,14.070013879136695,93.33266882170552,42.54415439180093,94.25586009203273,122.18265357241876,4.126852350302016,6.474348818717679,5.033963482651472,11.50831230136915,2.788641638833271,0.052186109119758094,35.0,18.338642363792985,12.232220385337712,9.0,35.0,3.0,462.5126567183841,540.8013794400433,416.7386944090484,320.2769430433853,354.57692411141176,540.7991296383353
4290.000000000001,32.86682189824525,18.02193162708039,94.27044218877299,122.25437204540503,41.69584165172154,6.979606677545688,49.68971830677484,14.07564599697912,93.32493995809052,42.54794292950066,94.24968487381325,122.24281940147864,4.133428054899713,6.482875572415288,5.034303595477984,11.517179167893271,2.786350461390263,0.05222301634291192,35.0,18.339265338838004,12.229839477109408,9.0,35.0,3.0,462.5256861009888,540.8837370316513,416.74545421307965,320.3453619162035,354.6522151611604,540.8814944570265
4300.000000000001,32.84922857165563,18.01129436464106,94.26433457074235,122.31445145218515,41.691755465152006,6.975728403173092,49.696482964363085,14.081272794836082,93.31724643306845,42.551720854185135,94.24354268975587,122.30289071672216,4.139996030163989,6.491389419154332,5.034640519524735,11.526029938679066,2.7840678722154495,0.05225983156277369,35.0,18.33989309844503,12.227470159781832,9.0,35.0,3.0,462.5386575126967,540.9659303778834,416.7521848483561,320.4135559441048,354.72724390716843,540.9636949710548
4310.000000000001,32.83167439530153,18.000659630378152,94.25825939052376,122.37443687585876,41.68768602207732,6.971865735488676,49.703241943389514,14.08689428912669,93.30958768136836,42.555488224524254,94.23743299268058,122.36286807223394,4.146556323444028,6.499890385212964,5.034974293224045,11.53486467843701,2.7817938015747083,0.05229655539225284,35.0,18.34052559472792,12.225112438055136,9.0,35.0,3.0,462.55157155789755,541.0479606492852,416.7588877560473,320.4815276993672,354.80201318409206,541.045732398796
4320.000000000001,32.814159215398966,17.990027464255945,94.25221642012269,122.43432851303533,41.68363324175319,6.968018601494123,49.70999523988281,14.092510477533152,93.3019634671252,42.559245111044895,94.23135555442906,122.42275162491364,4.1531089474311145,6.508378515555929,5.035304932750777,11.543683448306703,2.779528202708719,0.05233318822309235,35.0,18.34116279168478,12.22276624387564,9.0,35.0,3.0,462.56442855274827,541.1298283986255,416.76556288108793,320.54927826862246,354.87652433344164,541.1276072414101
4330.000000000001,32.79668281835068,17.9793979189526,94.24620530090121,122.49412671747535,41.67959702957809,6.9641869149953095,49.716742881721366,14.098121384223075,93.29437341753301,42.5629915878236,94.22531001607484,122.48254174544144,4.159653943529577,6.516853875672256,5.035632464861102,11.552486340533358,2.777271017581517,0.05236973068828215,35.0,18.34180465829928,12.220431517398026,9.0,35.0,3.0,462.5772289209892,541.2115344629825,416.7722106394132,320.61680944335865,354.9507794157715,541.2093203583388
4340.000000000001,32.779245078333425,17.968771171068795,94.24022590854618,122.5538318846863,41.67557730788798,6.96037060583518,49.723484855659095,14.103726999164452,93.28681740545404,42.56672774518239,94.21929625323561,122.54223882339043,4.1661913224038125,6.525316546094803,5.035956896499015,11.56127344259382,2.775022208035129,0.052406183109724586,35.0,18.342451155902953,12.218108145094163,9.0,35.0,3.0,462.5899731137491,541.2930795877335,416.778830335264,320.6841217022185,355.0247794502346,541.290872487352
4350.000000000001,32.761845781091495,17.958147205892146,94.23427785711485,122.61344424125788,41.67157397898263,6.9565695847936695,49.730221179889725,14.109327338467494,93.2792950300008,42.570453646816986,94.21331387967062,122.60184308998538,4.172721114923015,6.533766548905958,5.036278255296393,11.570044804202352,2.772781713789615,0.05244254602419097,35.0,18.343102250475223,12.215796099128056,9.0,35.0,3.0,462.60266146679993,541.374464457986,416.7854228448648,320.7512170880879,355.0985265525385,541.3722643198998
4360.000000000001,32.744484720478546,17.947526292270368,94.22836080223888,122.6729645350793,41.66758690680208,6.952783726181281,49.736951817409306,14.114922372355238,93.27180594351421,42.57416931414491,94.20736255091884,122.66135557436456,4.179243346911256,6.542203918372348,5.036596533179695,11.57880045155204,2.770549472815351,0.05247881970561404,35.0,18.34375787930304,12.213495309453664,9.0,35.0,3.0,462.615294673366,541.4556904111446,416.7919888440821,320.8180976355324,355.1720221705564,541.453497560045
4370.000000000001,32.72716173426988,17.93690814340323,94.22247453293265,122.73239221767908,41.663616083734155,6.949013026233104,49.74367686766824,14.120512184478455,93.26434990665001,42.577874935653824,94.20144205546734,122.72077487597625,4.185758045916655,6.5506287549104485,5.0369118344966735,11.587540589407125,2.7683254651355567,0.0525150050991236,35.0,18.344418060158205,12.211205746093356,9.0,35.0,3.0,462.62787263370194,541.5367570113337,416.7985275748909,320.8847630234192,355.24526886915294,541.5345706619586
4380.000000000001,32.70987665209113,17.926293211925838,94.21661882078617,122.7917285546003,41.659661371051264,6.945257356644561,49.75039628382608,14.126096736877855,93.256926699182,42.581570492899175,94.19555216501257,122.78010311478543,4.192265243291675,6.559041106409178,5.037224086969653,11.59626519337883,2.7661096138739776,0.05255110226518277,35.0,18.34508272573595,12.20892728786214,9.0,35.0,3.0,462.64039622539826,541.6176661961657,416.80503955874497,320.95121595004366,355.3182670929101,541.6154866767082
4390.000000000001,32.6926293054271,17.91568143320626,94.21079337338276,122.85097345918363,41.655722677979256,6.941516634601726,49.75711004377092,14.131676012160312,93.24953601661417,42.585256068941305,94.18969258691075,122.83933991581124,4.198764946265517,6.56744099066671,5.037533345744524,11.604974336411235,2.763901881845751,0.05258711165493265,35.0,18.345751832609775,12.20665989735528,9.0,35.0,3.0,462.65286564750954,541.6984181790672,416.8115250984754,321.01745717552245,355.39101870912026,541.6962454422473
4400.000000000001,32.675419429951,17.905072919114673,94.20499773258133,122.9101274909168,41.65179988893362,6.937790753683885,49.76381818521247,14.137250042646713,93.24217738315457,42.58893172285735,94.18386286265704,122.8984858497422,4.205257204998073,6.575828457436427,5.037839632137282,11.613668089573713,2.7617022035585643,0.05262303387786802,35.0,18.346425347546077,12.204403548463802,9.0,35.0,3.0,462.6652814751784,541.7790141157253,416.8179852115735,321.0834891004309,355.4635262058106,541.7768481291653
4410.000000000001,32.65824686682952,17.894467704400995,94.19923167922049,122.96919103119932,41.647892903152766,6.934079621503543,49.770520681948646,14.14281880754794,93.23485057639375,42.592597495594816,94.17806277300768,122.95754154338442,4.21174203842471,6.584203554091478,5.038142945734188,11.622346499825667,2.759510528848224,0.05265886922812082,35.0,18.347103221025638,12.202158153168511,9.0,35.0,3.0,462.677644021561,541.8594547812536,416.82441983645856,321.1493128775776,355.5357906491806,541.8572958321616
4420.000000000001,32.64111148312264,17.883865744704394,94.19349504910883,123.0281637703763,41.64400171386465,6.93038323491777,49.77721761764983,14.148382377358132,93.22755540911228,42.596253535491535,94.1722921533403,123.0165059250125,4.218219467484468,6.592566373861217,5.038443374892685,11.631009748753904,2.757326838589089,0.052694618548690016,35.0,18.34778546777937,12.199923689458332,9.0,35.0,3.0,462.6899534568825,541.9397400162244,416.8308284151344,321.2149284682139,355.60781399357234,541.9375874001976
4430.000000000001,32.62401312523222,17.873267258545354,94.18778767978966,123.08704669252712,41.64012619713046,6.926701479453129,49.78390894920078,14.153940717231308,93.22029172585786,42.5998998720525,94.16655084129388,123.0753807427526,4.22468951706703,6.600916965570222,5.038740849259775,11.639657814829995,2.7551510632456546,0.05273028185933765,35.0,18.34847202593511,12.197699998675889,9.0,35.0,3.0,462.70221032518657,542.0198713430694,416.8372109662729,321.28033792127326,355.6795968759937,542.0177253502741
4440.000000000001,32.60695156672304,17.862672249666957,94.182109152822,123.14583992571733,41.63626624895903,6.923034259540088,49.79059468400299,14.15949383429421,93.21305909046109,42.60353656086375,94.16083841807976,123.13416587064496,4.2311522181078605,6.609255352423928,5.039035430175219,11.648290782599148,2.752983154978096,0.0527658597773208,35.0,18.349162857621025,12.195487094821942,9.0,35.0,3.0,462.7144150011678,542.0998493256395,416.8435684592631,321.34554281463903,355.75114158830087,542.0977099158964
4450.000000000001,32.5899266480086,17.852080845307682,94.17645926442054,123.20454389509388,41.63242178728894,6.91938150040329,49.797274828171766,14.165041734603903,93.20585729175981,42.607163670923846,94.15515467975267,123.19286173161396,4.2376075935830615,6.617581599156971,5.0393271301235005,11.656908729280472,2.750823069821834,0.05280135268811021,35.0,18.34985793008389,12.193284895865702,9.0,35.0,3.0,462.7265679181104,542.1796747812592,416.8499007838761,321.4105441467448,355.8224494474974,542.1775419116798
4460.000000000001,32.57293817461154,17.84149288402682,94.17083770342161,123.26315861006094,41.62859273442769,6.915743131382044,49.803949410088414,14.170584442705549,93.19868600268777,42.61078127076246,94.14949931483822,123.25146834276887,4.244055676040176,6.625895750512895,5.039615977577987,11.665511728090882,2.7486707570658298,0.052836761195383046,35.0,18.350557218311224,12.191093366491032,9.0,35.0,3.0,462.7386691861584,542.2593480510642,416.8562082558136,321.4753434268324,355.89352234831404,542.2572216890832
4470.000000000001,32.55598603999566,17.830908663090952,94.16524439654292,123.32168467668646,41.6247790172031,6.912119086075961,49.81061841416148,14.176121946625642,93.19154515020874,42.61438943932632,94.14387225003837,123.30998630257947,4.25049647676613,6.634197879495181,5.039901972461983,11.674099851957164,2.746526180122627,0.05287208552496181,35.0,18.351260686599687,12.188912385452852,9.0,35.0,3.0,462.7507193784294,542.338870105183,416.862490393188,321.539941217734,355.96436103462537,542.3367502084247
4480.000000000001,32.53906993382741,17.820328159770384,94.15967868728512,123.3801223523282,41.62098040033267,6.908509143987089,49.81728169031766,14.18165412274942,93.18443406787208,42.617988152976174,94.13827282866303,123.36841586976568,4.256930010539387,6.642487855709236,5.04018521337245,11.682673069081686,2.744389275876631,0.05290732593803387,35.0,18.3519682099639,12.18674212496586,9.0,35.0,3.0,462.7627189614413,542.4182418160633,416.86875055110966,321.6043401124568,356.03496819734386,542.4161283441555
4490.000000000001,32.522189884212786,17.80975139468069,94.15414097328953,123.43847197032272,41.61719713417887,6.904913546112312,49.8239396783821,14.187181337201308,93.17735312742055,42.62157764327412,94.13270144780074,123.4267573803578,4.263356359733125,6.650766134068429,5.040465541392911,11.69123167546134,2.7422600151100625,0.05294248359166245,35.0,18.35267998634009,12.184582040458396,9.0,35.0,3.0,462.7746679422688,542.4974635082948,416.8749826030769,321.6685396966716,356.1053438821766,542.4953564247609
4500.000000000001,32.505345641914374,17.79917846920864,94.14863075378828,123.49673383726316,41.613428917104095,6.901332008826955,49.83059206456915,14.192703330433003,93.17030183658753,42.62515789513952,94.12715760686743,123.48501114129454,4.269775497905536,6.659032495423416,5.0407431010007615,11.699775596424178,2.740138352042935,0.052977558296429125,35.0,18.353395819564923,12.182432432129817,9.0,35.0,3.0,462.78656685522895,542.5765360205576,416.881190490217,321.7325414566786,356.1754900126712,542.5744352893568
4510.000000000001,32.48853701130563,17.788609379866898,94.14314768871736,123.5549082043304,41.60967567740049,6.8977644669754445,49.83723889461179,14.198220141387084,93.16327983976983,42.62872894827343,94.12164096548224,123.54317740695676,4.276187462521142,6.667286994519952,5.041017902139271,11.708304896659222,2.7380242328656648,0.05301255062364759,35.0,18.35411569452521,12.180293199160984,9.0,35.0,3.0,462.79841601616505,542.6554600197694,416.8873746119746,321.79634724513454,356.2454083793948,542.6533656093028
4520.000000000001,32.47176382555734,17.77804430303729,94.13769156526736,123.61299557362491,41.605937335509914,6.894210847907118,49.84388018687101,14.20373178650766,93.15628691556056,42.632290867556655,94.11615131064792,123.60125665556808,4.282592280301642,6.675529703681312,5.041289951540132,11.716819655221446,2.7359176144585446,0.05304746097047062,35.0,18.35483958361556,12.178164262472253,9.0,35.0,3.0,462.8102159305784,542.7342364196784,416.8935348751255,321.8599581626337,356.31510035988896,542.732148267525
4530.000000000001,32.45502593361185,17.767483165712576,94.1322621962515,123.67099610368832,41.602213820614224,6.890671087246062,49.85051595008345,14.209238286479945,93.14932286766138,42.6358437248536,94.11068845499597,123.65924908082928,4.288989974624456,6.683760678068666,5.0415592642199885,11.725319942288651,2.7338184541490618,0.053082289766006395,35.0,18.355567458523808,12.176045552770177,9.0,35.0,3.0,462.8219667553721,542.8128656709157,416.8996711284129,321.9233751463852,356.3845672816076,542.8107837605188
4540.000000000001,32.438323169261864,17.7569260594384,94.12685934590372,123.72891014633096,41.598505053143434,6.887145112263737,49.85714619671828,14.21473965969244,93.14238745046227,42.63938757767062,94.1052521625538,123.71715500996744,4.295380570346867,6.691979961138584,5.041825860643336,11.73380582178192,2.7317267072413034,0.05311703742668308,35.0,18.356299290642426,12.1739370209919,9.0,35.0,3.0,462.83366888412405,542.8913485036431,416.9057836954504,321.9865994769683,356.4538105831611,542.8892727867335
4550.000000000001,32.4216553675733,17.746373033710427,94.12148280057517,123.78673805662883,41.59481095081632,6.883632847620049,49.86377093115892,14.220235910704387,93.13548044178235,42.642922490782205,94.09984221949405,123.7749748165009,4.301764096012649,6.700187611538625,5.042089755567978,11.742277367106604,2.729642329292451,0.05315170438110108,35.0,18.35703504914295,12.171838603791628,9.0,35.0,3.0,462.8453226534648,542.9696856375197,416.9118726368705,322.0496322952273,356.5228316641166,542.9676160899531
4560.000000000001,32.405022373313365,17.735824140686248,94.11613235500205,123.84448012952777,41.59113144156553,6.880134227652661,49.870390168491376,14.225727052952664,93.12860162697108,42.64644852495144,94.09445842035767,123.83270878113206,4.308140574141827,6.708383681508072,5.042350965185936,11.750734646694008,2.7275652789103173,0.05318629102904869,35.0,18.3577747082316,12.16975023814996,9.0,35.0,3.0,462.8569283883889,543.0478777078473,416.917937986272,322.11247463046175,356.5916318534908,543.0458142871936
4570.000000000001,32.38842387317609,17.725279406564653,94.11080734816275,123.90213671770113,41.587466267991466,6.876649010429674,49.87700372193822,14.231212932434858,93.12175033835088,42.649965634953325,94.089100103998,123.89035726780764,4.3145100167457695,6.7165680218362205,5.042609592636258,11.75917761447248,2.72549549516213,0.05322079754211488,35.0,18.358518126430223,12.16767211478674,9.0,35.0,3.0,462.8684866203012,543.1259257012973,416.9239833775048,322.17512906644487,356.6602137082526,543.123868379931
4580.000000000001,32.37185910262636,17.714752707203843,94.10550802167772,123.95973616179748,41.58381451445987,6.873176327964757,49.88361142800903,14.236693414525009,93.11492703186263,42.65347362001552,94.08376751515581,123.94794926962048,4.3208726791954,6.724741408621415,5.042864554839447,11.767605963460865,2.72343270379634,0.053255215759302206,35.0,18.359265010717024,12.165603240298251,9.0,35.0,3.0,462.8800165402772,543.203866353171,416.9300110557809,322.23760425694826,356.7285726687923,543.2018159458624
4590.000000000001,32.35533012230412,17.704202671453686,94.10023383639873,124.01719443721674,41.58017907820435,6.86971893828229,49.89021429239743,14.242169334237303,93.10813048660003,42.65697350531247,94.07846010446669,124.0053987782306,4.327227913767604,6.7329022862944585,5.043118866284545,11.776021152579004,2.721377608771693,0.05328957230982629,35.0,18.360016408413344,12.163545374098303,9.0,35.0,3.0,462.8914613438978,543.281591137452,416.9360042907557,322.29987478752406,356.796724538815,543.2795458983164
4600.000000000001,32.33883497364823,17.693670763261366,94.09498646698624,124.07459642462004,41.5765574216643,6.866274430981548,49.89681191547681,14.247640360961498,93.1013630308191,42.66046482676785,94.07317955620749,124.06279265824736,4.333576484882092,6.74105281435616,5.043369398341283,11.784422212697445,2.719329462352405,0.05332384220167968,35.0,18.360771537076687,12.161496403140916,9.0,35.0,3.0,462.9028778411696,543.3592092474262,416.94197192869785,322.36196437285787,356.8646528428196,543.3571699919432
4610.000000000001,32.322373691171705,17.683143233247392,94.089763655369,124.13191417977627,41.572949814084126,6.862843064797005,49.90340391944832,14.25310618231856,93.09462218252777,42.66394745649978,94.06792360899843,124.12010230176044,4.339918121943325,6.749191833119038,5.043617387907587,11.792809221026626,2.717288411825164,0.053358033600742434,35.0,18.36153032621769,12.159457392904072,9.0,35.0,3.0,462.91424815537187,543.4366859362144,416.9479198092496,322.4238707101575,356.93236840887687,543.4346526232513
4620.000000000001,32.30594623491367,17.67262003168929,94.0845655398067,124.1891477682949,41.56935626949608,6.859424855748955,49.90999037413777,14.258566857152118,93.08790807474003,42.66742150297949,94.06269240098962,124.17732777686184,4.346252841336424,6.75731948188052,5.04386282013698,11.801182302017502,2.71525443475782,0.053392146952203214,35.0,18.362292791516953,12.157428137481247,9.0,35.0,3.0,462.92557230220456,543.5140213258958,416.9538459516092,322.4855934452573,356.9998713341489,543.511993917685
4630.000000000001,32.28955243701917,17.662101438699267,94.0793919641116,124.24629802873926,41.565776721299535,6.856019743142724,49.91657132954463,14.264022427848715,93.0812205429466,42.67088704450589,94.05748577579736,124.23446993681574,4.35258068234695,6.765435851334528,5.044105687312606,11.809541538647135,2.7132274851432108,0.05342618261048641,35.0,18.36305892014957,12.155408572208673,9.0,35.0,3.0,462.93685091915125,543.5912167183972,416.9597502582309,322.54713380596434,357.06716291048053,543.5891951963722
4640.000000000001,32.27319217273318,17.651587252606248,94.07424278058782,124.30336480428572,41.56221113112848,6.852627693116574,49.92314682107087,14.269472924680032,93.0745594267956,42.674344152426606,94.05230358548329,124.29152861153074,4.35890166950714,6.773541003179898,5.044346014242168,11.817887017422066,2.711207527367396,0.05346014114743093,35.0,18.36382870199651,12.15339862999224,9.0,35.0,3.0,462.9480839533002,543.6682721194971,416.96563239956055,322.6084925571683,357.13424434591207,543.6662564481503
4650.000000000001,32.25686511447409,17.64107786625567,94.06911718261843,124.3603489807029,41.5586592398376,6.849248461733623,49.92971666685655,14.274918197843078,93.067923909867,42.677792700848045,94.04714502328461,124.34850478072332,4.365215818501648,6.781634597723447,5.044583821592358,11.826218419315804,2.709194438724253,0.05349402257956669,35.0,18.36460201475444,12.151398499357184,9.0,35.0,3.0,462.9592724300813,543.7451892844133,416.9714999878852,322.66967749754855,357.2011182088856,543.7431795500513
4660.000000000001,32.240571507752776,17.63057248441862,94.06401647893914,124.41724961962234,41.55512139826925,6.8458823853735,49.93628132765917,14.280358630135936,93.06131529871416,42.68123320347837,94.04201139770352,124.40539722232728,4.371523172613896,6.789717724855408,5.044819134755454,11.834536859610862,2.707188408321888,0.05352782807841132,35.0,18.365379042220184,12.149407485722406,9.0,35.0,3.0,462.97041496485826,543.8219663214363,416.9773330045501,322.7306707382342,357.26778270049624,543.8199622432028
4670.000000000001,32.224311003891216,17.620072025489662,94.0589396485023,124.47406834722392,41.55159732272158,6.842529196694216,49.94284058288923,14.28579403962658,93.05473255731263,42.68466543788412,94.03690168755577,124.46220784619726,4.377823756111521,6.797789615745791,5.045051883395347,11.842841499141135,2.7051891896306506,0.05356155751258321,35.0,18.366159673748086,12.147426014850282,9.0,35.0,3.0,462.9815132953139,543.8986060727636,416.98314783298434,322.7914902769076,357.33424055264885,543.8966077372727
4680.000000000001,32.20808339374569,17.60957626454001,94.05388634954625,124.53080504680868,41.548086875939646,6.839188767633061,49.94939437819328,14.291224382189966,93.04817533797971,42.6880894345897,94.03181555090357,124.5189364372144,4.384117577996251,6.805850437299315,5.045282155091294,11.851132592390607,2.7031967965163783,0.053595211208886634,35.0,18.366943830032252,12.145453979851538,9.0,35.0,3.0,462.99256746566334,543.9751087098823,416.9889417784077,322.85213288652045,357.4004935327192,543.9731160765105
4690.000000000001,32.19188855735751,17.5990852567287,94.04885650402467,124.58746006329632,41.544590000215685,6.835861045784725,49.955942725866606,14.296649668935627,93.04164355736657,42.69150526764088,94.02675290958425,124.57558335544924,4.390404663229963,6.813900273325948,5.045509958156582,11.85941023148253,2.701211196044448,0.05362878954844441,35.0,18.3677314886134,12.143491295999413,9.0,35.0,3.0,463.0035777472025,544.0514748411944,416.99471427100167,322.9125990370036,357.46654251467754,544.0494878890596
4700.000000000001,32.18306052196253,17.59479259513904,94.03684980425972,124.6107522855068,41.54398196592143,6.835282402812936,49.963330131969,14.302769462200844,93.02858862649332,42.69276127577706,94.01472501701176,124.6007836524622,4.393681752770861,6.8184091311855,5.043976110852403,11.862385242037902,2.699873570623755,0.05364925248449254,35.0,18.369610795229733,12.143077277856888,9.0,35.0,3.0,463.0114248238664,544.0888813364329,416.9965395902665,322.9788995064577,357.54422380400814,544.0893747978558
4710.000000000001,32.18693033547817,17.59646192730702,94.0133079493638,124.5682588306741,41.55085095290954,6.841818992410765,49.97377839164282,14.31142371452296,93.004304084243,42.68883411315079,93.99117052928013,124.5584212499852,4.392874015185315,6.816523670341345,5.042157469925432,11.858681140266777,2.6995268016504936,0.05366389010117593,35.0,18.37484485423647,12.15119374512028,9.0,35.0,3.0,463.0077102740339,544.0481504440276,417.0256096351201,323.0675037203395,357.62773824652595,544.0488252648436
4720.000000000001,32.191346847280265,17.59776717465894,93.99193224191646,124.52565698654372,41.55838862511748,6.8489909930501085,49.98493488366999,14.320663065639453,92.9821786628832,42.68522805024276,93.96978191824456,124.51584348764636,4.392151527248913,6.815572935305675,5.040141409741277,11.855714345046952,2.6992953843905627,0.05367968112516654,35.0,18.38047228698059,12.158748145626646,9.0,35.0,3.0,463.00269440935705,544.0059701523244,417.03850699967273,323.14559809827614,357.70368467314853,544.0066880414079
4730.000000000001,32.19607431613499,17.59909308366349,93.97194705732585,124.48355422819252,41.56629423321424,6.8565120494847065,49.996491036366415,14.330231734064,92.9614413065473,42.68199270309543,93.94978374227628,124.47374431130412,4.391485210090061,6.8150908734497415,5.037970173370763,11.853061046820503,2.6991007551582804,0.05369600704175624,35.0,18.386324611973293,12.165876575341372,9.0,35.0,3.0,462.9972328302527,543.9635950889642,417.0437131664584,323.2197874981489,357.77639035626936,543.9643294958897
4740.000000000001,32.200929517554925,17.600424473983196,93.95270075168224,124.44186304665236,41.57434019007268,6.864165543230683,50.008185961668794,14.339913580611269,92.94144435261119,42.678945159786224,93.93052445229378,124.43204773440635,4.390847950380269,6.814811296959114,5.035743492629272,11.850554789588386,2.6989216942850573,0.053712521854777984,35.0,18.392258011747003,12.17281810996974,9.0,35.0,3.0,462.99158400415257,543.9213061763724,417.04565294630714,323.29203053691134,357.8473103157049,543.9220454294417
4750.000000000001,32.20582439497292,17.601744229571807,93.93388293918312,124.4005298217163,41.5824194626904,6.87184962573275,50.01989969261022,14.34960925108794,92.92187937148894,42.67599456247683,93.91169370800883,124.39070497650152,4.390226763462586,6.8146251564782165,5.033500192799759,11.848125349277977,2.6987501984825317,0.05372906216563447,35.0,18.398205323302136,12.179647760309308,9.0,35.0,3.0,462.98585945052565,543.8792218254213,417.046091266204,323.3630826686852,357.9171013201394,543.8799605016735
4760.000000000001,32.21071807164394,17.60304429895956,93.91534826177123,124.35952783596304,41.590482517107375,6.879517181322797,50.03157694953117,14.359272990994384,92.9026018978388,42.67309842037105,93.8931461722141,124.34969158745848,4.3896155753646475,6.814482507261258,5.031257810373784,11.84574031763504,2.6985826239809194,0.05374555230378532,35.0,18.404135534122812,12.186398758513008,9.0,35.0,3.0,462.9801108061644,543.837395424764,417.04583379481096,323.43329108735736,357.9860710346792,543.8381310290823
4770.000000000001,32.21559181356311,17.604320999879633,93.89702839882649,124.31884271209697,41.5985067310506,6.887146707525403,50.04319257495239,14.368884000229343,92.88354399716393,42.67023697076184,93.87481353345652,124.30899426970176,4.389011551564746,6.81436024404934,5.0290243834621196,11.843384627511458,2.698417283337776,0.05376195793559192,35.0,18.410034521249145,12.193086703768472,9.0,35.0,3.0,462.9743617500841,543.7958497110444,417.04525308632503,323.5028194292956,358.0543652782287,543.7965811431842
4780.000000000001,32.2204370925605,17.605573365932685,93.87889065392864,124.27846685107788,41.60648187033684,6.894728490386228,50.05473529565421,14.378432978616845,92.86467313321648,42.667400963334046,93.8566630991936,124.268605848084,4.38841334144419,6.8142476453965015,5.026803539807864,11.841051185204364,2.6982533922630845,0.053778263396508034,35.0,18.41589594108882,12.199719081122453,9.0,35.0,3.0,462.96862398332,543.7545946272112,417.04452228525133,323.5717468119127,358.1220548642973,543.7553213346775
4790.000000000001,32.22525016406761,17.606800584180803,93.86091867368995,124.238393909225,41.614403536929935,6.902258368534774,50.06620035096272,14.387916018752776,92.84597299157917,42.664586003365166,93.83867851722968,124.22852027101004,4.387820291174326,6.8141396938326,5.024596909130221,11.838736602962822,2.698090581962824,0.05379446234499157,35.0,18.421717104901063,12.206299698118414,9.0,35.0,3.0,462.96290214280975,543.7136318443961,417.0437220285392,323.6401133651276,358.18917656810186,543.714353652908
4800.000000000001,32.230029489493795,17.608002869521897,93.84310408553763,124.198619952373,41.62226999057084,6.909734708667145,50.07758595733113,14.397331679484068,92.82743519812792,42.66179002934575,93.82085141515881,124.18873368525306,4.387232071720244,6.814034109864882,5.022405141596929,11.836439251461812,2.69792868441097,0.05381055221465234,35.0,18.427496994989724,12.212830517692057,9.0,35.0,3.0,462.9571988468064,543.6729613180261,417.0428891588808,323.70794025216145,358.25575006161125,543.673678158429
4810.000000000001,32.234774534775134,17.60918050676588,93.82544194535498,124.15914135845082,41.630080716717856,6.917157042988833,50.088891702763355,14.406679691819988,92.8090547818517,42.659011997548646,93.80317684846973,124.1492425178659,4.386648505312557,6.81392981764575,5.0202284724958535,11.834158290141604,2.697767618219139,0.05382653245389724,35.0,18.433235360117575,12.219312741339875,9.0,35.0,3.0,462.95151527880006,543.6325813307337,417.04204118249135,323.77524052436405,358.3217878852344,543.6332931980402
4820.000000000001,32.2394852419302,17.610333875014476,93.80792899821208,124.11995481576469,41.63783577800538,6.924525452226021,50.10011781822358,14.415960294336005,92.79082845033244,42.65625135853377,93.78565156159192,124.11004347575414,4.386069471938101,6.813826301083932,5.018066920617692,11.831893221701623,2.6976073446628255,0.05384240323746279,35.0,18.43893231154874,12.225747189336516,9.0,35.0,3.0,462.9458520214562,543.5924895437106,417.04118627010473,323.84202317765585,358.3872990069183,543.5931964576594
4830.000000000001,32.24416177408079,17.611463392412816,93.79056281202328,124.08105719867552,41.6455355039386,6.931840270468968,50.11126483205057,14.425173954828722,92.77275372968369,42.65350779737315,93.76827312169381,124.07113344707352,4.385494906258296,6.813723355997072,5.01592042895884,11.829643784955913,2.6974478451849264,0.05385816539774994,35.0,18.444588126234464,12.23213448505794,9.0,35.0,3.0,462.9402093722568,543.5526833607803,417.04032807209205,323.90829522404425,358.4522906139252,543.5533853596465
4840.000000000001,32.24880438952163,17.61256949117268,93.77334131533225,124.04244546488718,41.65318033799856,6.93910193977564,50.12233339923102,14.434321245314097,92.75482850462099,42.650781101282064,93.75103945652766,124.03250938861328,4.384924738921598,6.813620858314856,5.0137888846725565,11.827409742987411,2.697289109207419,0.05387381971284452,35.0,18.450203150501007,12.238475185442098,9.0,35.0,3.0,462.9345875024022,543.5131600757034,417.0394685009743,323.9740628661632,358.5167691384996,543.5138571972675
4850.000000000001,32.25341338973087,17.6136526033589,93.75626264832297,124.00411666233812,41.66077077423694,6.946310949884889,50.133324229719754,14.443402782720682,92.73705087135048,42.648071109742766,93.73394870547635,123.99416835318698,4.384358917883824,6.813518766416725,5.011672161399663,11.825190927816388,2.697131131208572,0.05388936714250448,35.0,18.455777761197453,12.244769785153494,9.0,35.0,3.0,462.9289865173568,543.4739169713919,417.0386083436411,324.0393317303744,358.5807405101056,543.4746092604269
4860.000000000001,32.257989068865164,17.61471315215846,93.73932514545494,123.9660680972413,41.66830728514682,6.953467769696033,50.144237992308014,14.4524191494433,92.71941912413315,42.64537770093443,93.71699920226192,123.95610764625934,4.3837973963710315,6.813417059347179,5.009570137038548,11.822987196385728,2.696973908094604,0.05390480857156883,35.0,18.461312316887245,12.251018727434882,9.0,35.0,3.0,462.9234065222652,543.4349515478857,417.037748034936,324.10410686659026,358.64421008551824,543.4356390488185
4870.000000000001,32.2625317848674,17.615751566450854,93.72252693561204,123.92829656637572,41.67579044717038,6.960572966446192,50.15507550245638,14.461371048514197,92.70193134207928,42.642700718793485,93.70018907486745,123.91832405647938,4.383240120717912,6.813315715878764,5.007482661916994,11.820798377795755,2.69681743464688,0.05392014510327748,35.0,18.466807254424907,12.257222544973615,9.0,35.0,3.0,462.9178475327515,543.3962607714237,417.0368879835967,324.1683941706485,358.70718403766824,543.3969435189215
4880.000000000001,32.26704186056033,17.616768262031997,93.70586641550192,123.89079935494442,41.683220772695286,6.967627046161567,50.16583747988555,14.470259103324564,92.6845858802409,42.64004005161604,93.68351671923338,123.88081489813908,4.382687043720283,6.813214742243225,5.0054095903835405,11.818624332626769,2.6966617088393394,0.053935377635662654,35.0,18.472262959605303,12.263381663825498,9.0,35.0,3.0,462.9123096009002,543.3578420785328,417.0360280686824,324.2321985637618,358.7696676212826,543.3585201455737
4890.000000000001,32.27151961148839,17.617763648217476,93.68934194012829,123.85357363770883,41.69059876497029,6.974630505825985,50.176524634055326,14.479083928271224,92.6673810503256,42.637395576816914,93.66698048957925,123.84357729622025,4.382138120787101,6.813114121355294,5.003350802662039,11.816464924017334,2.696506727609697,0.053950507184593696,35.0,18.477679810851956,12.269496553800195,9.0,35.0,3.0,462.9067927814985,543.319692788824,417.0351687519328,324.29552525714814,358.83166625701426,543.320366184586
4900.000000000001,32.27596535023417,17.618738112613187,93.67295194834493,123.81661677087044,41.69792492186326,6.981583836956986,50.18713766809256,14.487846132010192,92.65031525054157,42.634767182016674,93.6505788240116,123.8066086427491,4.381593308214536,6.813013862619254,5.001306158741635,11.814320021360889,2.6963524887651267,0.053965534642695656,35.0,18.48305818195536,12.275567626880104,9.0,35.0,3.0,462.90129710573126,543.2818104065389,417.03430989110734,324.3583790056793,358.89318507379886,543.2824791872193
4910.000000000001,32.28037939236603,17.61969205058142,93.65669487172707,123.7799260446115,41.70519974472303,6.988487534021317,50.19767728758442,14.49654632472317,92.63338687060556,42.632154752409406,93.63431015334227,123.76990621634708,4.381052562673372,6.812913963080579,4.999275529669007,11.812189492749583,2.696198989573785,0.05398046097015518,35.0,18.48839844881195,12.281595324729722,9.0,35.0,3.0,462.89582261032496,543.24419235553,417.0334516423798,324.4207647586384,358.95422926879377,543.2448565629993
4920.000000000001,32.284762037813096,17.62062584196451,93.64056921053692,123.74349888896728,41.71242371003152,6.995342067539525,50.20814416347998,14.50518508750315,92.61659437130497,42.62955818009516,93.61817297711144,123.733467446207,4.380515839118706,6.812814418640169,4.997258785461099,11.810073204101268,2.6960462278518493,0.05399528701973539,35.0,18.49370096904545,12.287580057989487,9.0,35.0,3.0,462.8903693356988,543.206836199602,417.0325940634305,324.48268718665827,359.01480379054976,543.2074958752446
4930.000000000001,32.28911361072164,17.621539864260285,93.62457336553034,123.70733251050564,41.719597335692015,7.002147946990988,50.21853902852679,14.513763051955491,92.59993610972305,42.626977337141,93.60216569528207,123.69728953881736,4.379983094911079,6.812715228379833,4.995255793225544,11.807971021605375,2.695894199985513,0.054010013805550525,35.0,18.498966130913633,12.293522282861828,9.0,35.0,3.0,462.8849372824284,543.1697392743944,417.03173729373754,324.5441513581052,359.07491396909296,543.1703944601672
4940.000000000001,32.2934343929917,17.62243447983758,93.60870593435759,123.67142450891691,41.7267210683039,7.008905613865295,50.22886250986528,14.522280762049036,92.58341064678557,42.624412125717015,93.58628690483019,123.66137009250735,4.379454290557745,6.8126163947709335,4.993266433496737,11.80588282826767,2.695742904252149,0.05402464215349631,35.0,18.50419427049832,12.299422379402756,9.0,35.0,3.0,462.87952649573543,543.13289930538,417.0308813518922,324.6051616347726,359.13456443008386,543.1335500420402
4950.000000000001,32.297724681543095,17.62331007875696,93.59296544071998,123.6357723630598,41.73379538095192,7.015615534455549,50.239115275566206,14.530738795065702,92.56701646684947,42.62186243199125,93.57053512874025,123.62570658128963,4.37892938132938,6.812517916388089,4.991290573735498,11.803808490123586,2.695592338266967,0.05403917291305341,35.0,18.50938574583728,12.305280756295076,9.0,35.0,3.0,462.874137033936,543.096313907204,417.0300262652906,324.66572265601326,359.1937600785209,543.0969602298339
4960.000000000001,32.30198479975662,17.624167000356124,93.57735031721192,123.60037328310295,41.74082079020539,7.0222782290002215,50.24929805632856,14.539137779472696,92.55075195857025,42.61932812425829,93.55490879881074,123.59029621369854,4.378408325946505,6.81241978547352,4.9893280842316,11.80174786970512,2.695442496710005,0.05405360710640965,35.0,18.51454094397292,12.311097881569196,9.0,35.0,3.0,462.8687688493436,543.0599804026062,417.0291722816491,324.7258395103572,359.2525061796266,543.0606223448516
4970.000000000001,32.306215010511856,17.625005462720424,93.56185926425351,123.5652248740938,41.74779771230823,7.028894128969,50.25941143223447,14.547478219037998,92.53461578738784,42.61680911357939,93.53940661482483,123.55513661862102,4.377891086697597,6.812322008838406,4.987378851629318,11.799700860467723,2.6952933791161686,0.054067945525760205,35.0,18.519660175757394,12.316874094817706,9.0,35.0,3.0,462.8634218290432,543.0238964630511,417.0283191834829,324.7855161116864,359.31080703785983,543.0245340899857
4980.000000000001,32.310415615023274,17.625825987879296,93.54649080330259,123.530324771967,41.754726627407216,7.035463705941595,50.269456090724695,14.555760705631997,92.51860643536915,42.61430527550539,93.52402709751969,123.52022539856677,4.377377621811973,6.812224587378707,4.98544274266122,11.797667330039928,2.695144981610336,0.05408218904318536,35.0,18.524743806467825,12.32260982602395,9.0,35.0,3.0,462.85809619600593,542.9880599098159,417.0274671915912,324.8447573038631,359.36866759303894,542.9886932438071
4990.000000000001,32.31458688517784,17.62662883431335,93.53124359299952,123.49567055671196,41.76160796898979,7.041987386730341,50.27943263961729,14.563985765019368,92.50272252460584,42.61181650744237,93.50876890487085,123.48556014599768,4.376867892445552,6.812127516683158,4.9835196435115545,11.795647160194711,2.694997301735776,0.054096338476027135,35.0,18.529792160332928,12.328305448134644,9.0,35.0,3.0,462.8527918760325,542.9524684085083,417.02661633439857,324.9035672722148,359.42609231895347,542.9530974886502
5000.000000000001,32.31872909940923,17.627414327228905,93.51611627838345,123.46125985098962,41.76844218056669,7.048465607365074,50.28934170478655,14.572153937425128,92.48696266306273,42.60934270164648,93.49363068124353,123.45113848211122,4.376361861632942,6.812030797346843,4.981609438554948,11.79364023590179,2.6948503365992806,0.05411039467770792,35.0,18.534805569836863,12.333961345617864,9.0,35.0,3.0,462.847508871512,542.9171196888497,417.0257666887352,324.96195033281344,359.4830857503399,542.9177445529106
5010.000000000001,32.32284251403636,17.62818278041442,93.50110757000407,123.42709043085809,41.775229670548654,7.054898770324485,50.299183861630254,14.580265721047056,92.47132552699648,42.60688375789636,93.47861113656224,123.41695817934124,4.375859489840476,6.811934416648044,4.9797120188234185,11.791646435471463,2.694704083357424,0.05412435837935501,35.0,18.539784344155123,12.339577884118569,9.0,35.0,3.0,462.8422472036698,542.8820116398334,417.02491844524025,325.0199105720594,359.53965218140127,542.882632321414
5020.000000000001,32.326927507382464,17.628934716430535,93.48621610736016,123.3931598607714,41.781970994016014,7.061287416808682,50.30895983512758,14.58832173869439,92.45580971311313,42.604439565964405,93.46370890952778,123.38301682078952,4.375360745029899,6.811838432534519,4.977827234599087,11.789665667133606,2.6945585413787505,0.054138230622454486,35.0,18.544728873221743,12.345155476096124,9.0,35.0,3.0,462.8370069789738,542.8471419201593,417.0240709735217,325.07745252355573,359.5957962556193,542.8477584776788
5030.000000000001,32.33098447651215,17.62966990193121,93.47144122535309,123.359465176963,41.78866679376307,7.067632170797936,50.31867046628432,14.596322735855496,92.44041451362413,42.60201020897989,93.44892333428366,123.34931141051624,4.37486560733436,6.811742956304362,4.97595496529372,11.78769792159808,2.6944137213806707,0.05415201267165472,35.0,18.549639623489213,12.350694496904282,9.0,35.0,3.0,462.8317872945596,542.8125070791097,417.0232220601633,325.1345789645701,359.651520954574,542.813119529944
5040.000000000001,32.3350132492469,17.630389214382262,93.4567807036364,123.32600573284752,41.79531692033326,7.073932905324,50.32831581040919,14.604268790762262,92.42513769914004,42.59959529026054,93.43425219032935,123.31584135208315,4.374374009412173,6.81164774697899,4.9740951297638345,11.785742876742823,2.69426959180534,0.05416570409290949,35.0,18.55451657377938,12.356195148534937,9.0,35.0,3.0,462.8265895550996,542.77810762066,417.02237599950183,325.19129555731183,359.70683245213536,542.7787160473281
5050.000000000001,32.33901425088607,17.631092507063045,93.4422333859967,123.29277791529762,41.80192198328485,7.080190212417335,50.33789658669432,14.61216051769162,92.40997806141692,42.59719474743952,93.41969432052113,123.28260291026665,4.373885908531671,6.811552781577228,4.972247672538888,11.783800454116117,2.6941261616199723,0.05417930628830931,35.0,18.55936013757241,12.36165800054556,9.0,35.0,3.0,462.8214129271543,542.7439395539063,417.02153282299906,325.24760633380384,359.7617349625598,542.7445438815088
