time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5060.000000000001,32.34298778946423,17.631780352002238,93.42779817517219,123.25978008836164,41.80848246482356,7.0864045631350905,50.347413487554775,14.619998508428123,92.39493447146361,42.594808510917005,93.40524862699112,123.24959458985938,4.373401286708798,6.811458183377601,4.970412402091366,11.781870585468967,2.6939834268753806,0.0541928200118632,35.0,18.564170679508265,12.36708330563988,9.0,35.0,3.0,462.8162576883756,542.7100014148308,417.0206908772629,325.30351504099326,359.8162322512728,542.7106017513511
5070.000000000001,32.34693410522591,17.632452940835435,93.4134738836328,123.22700998350751,41.81499874364487,7.092576330214854,50.35686703724224,14.6277832158641,92.38000570759523,42.592436491116985,93.39091392160113,123.21681405899056,4.372920105303688,6.81136389613622,4.968589252622639,11.77995314875886,2.6938413840379947,0.05420624601890711,35.0,18.56894848170816,12.372471466667548,9.0,35.0,3.0,462.8111237259537,542.6762909751418,417.01985105564574,325.3590256428401,359.87032839923296,542.6768873469996
5080.000000000001,32.35085345293682,17.633110633103968,93.39925934056832,123.19446559114334,41.82147122390374,7.098705910263334,50.366257809414776,14.635515133225113,92.36519056643152,42.59007859106407,93.3766890329437,123.18425930059516,4.372442330261527,6.811269939935611,4.966778105100156,11.778048045035767,2.693700032021072,0.05421958503720869,35.0,18.573693847039124,12.3778228025177,9.0,35.0,3.0,462.8060111228928,542.6428063323782,417.01901309859903,325.41414187555927,359.92402735166536,542.6433987568041
5090.000000000001,32.35474608691084,17.633753455203873,93.385153414998,123.16214452142576,41.82790030981928,7.1047936996993135,50.37558635921312,14.643194738130603,92.35048788226608,42.587734723758096,93.3625728294153,123.15192796575536,4.371967933756347,6.811176323569379,4.96497886292027,11.77615518648965,2.6935593684402224,0.054232837933384105,35.0,18.57840707205912,12.38313763434013,9.0,35.0,3.0,462.8009195304245,542.609545067139,417.018176753798,325.46886729263883,359.9773329870469,542.6101336149595
5100.000000000001,32.358612264286336,17.634381988037035,93.37115488044157,123.13004496896887,41.83428641026552,7.110840099101722,50.38485328195205,14.650822540913907,92.33589639598378,42.58540477721124,93.34856408393507,123.11981819411994,4.371496875900446,6.811083047436174,4.963191401884532,11.774274449320709,2.69341939010203,0.054246005359572816,35.0,18.583088468225355,12.388416328051164,9.0,35.0,3.0,462.79584931528007,542.5765055765935,417.01734223749577,325.5232060520619,360.03024945407964,542.5770902478738
5110.000000000001,32.36245221338185,17.634996212535725,93.35726266593761,123.09816466302716,41.84062989019558,7.116845467225402,50.39405907702643,14.658398972603948,92.32141500459984,42.5830886678524,93.33466172496829,123.08792776257592,4.371029129585289,6.810990109884536,4.961415638380509,11.772405748265044,2.6932800947455533,0.05425908810500932,35.0,18.587738304199604,12.393659185669094,9.0,35.0,3.0,462.7908001091941,542.5436855597317,417.0165094173127,325.5771614360395,360.082780399399,542.5442664167921
5120.000000000001,32.36626617689868,17.63559657900487,93.3434756038584,123.06650175530308,41.84693113645852,7.122810183324987,50.40320429917912,14.665924509450974,92.30704250878152,42.58078628917088,93.32086458430832,123.05625478081193,4.370564659084283,6.810897508726176,4.959651460767123,11.770548969493298,2.6931414788768855,0.05427208684204352,35.0,18.59235687542224,12.39886655262086,9.0,35.0,3.0,462.78577213135753,542.5110833228466,417.0156785017829,325.6307373772235,360.1349297740958,542.5116603740197
5130.000000000001,32.3700544117435,17.63618321232434,93.32979255782313,123.03505397503515,41.85319055893508,7.128734648220018,50.412289520208155,14.673399641393416,92.29277773752575,42.57849754222889,93.30717152494977,123.02479701713897,4.370103432668941,6.810805253777772,4.957898760673396,11.768704014451169,2.693003540024612,0.05428500237945912,35.0,18.596944485151823,12.404038757756211,9.0,35.0,3.0,462.78076515680016,542.4786966057139,417.0148492216912,325.6839374899932,360.1867014851184,542.4792699105341
5140.000000000001,32.373817133864854,17.636756485180968,93.31621247171043,123.00381961655272,41.85940850140945,7.13461919994046,50.42131523280498,14.680824792947476,92.27861960638245,42.576222336788135,93.2935814902544,122.99355272764006,4.369645421641906,6.810713345674756,4.956157445868878,11.766870791543637,2.692866275433901,0.05429783536308848,35.0,18.60150139356909,12.40917610843104,9.0,35.0,3.0,462.77577934468445,542.4465238319731,417.01402177859177,325.7367652779015,360.2380991023272,542.4470934008132
5150.000000000001,32.37755457974728,17.637316497013842,93.30273426348256,122.97279650907734,41.8655853418368,7.140464208638662,50.43028196357336,14.688200416211773,92.26456700071533,42.573960578334656,93.2800933975993,122.9625197633294,4.3691905899180234,6.810621775310886,4.954427415432645,11.765049190743532,2.692729682676597,0.054310586487020605,35.0,18.606027879977603,12.414278919822038,9.0,35.0,3.0,462.7708144680488,542.4145628384068,417.0131960728589,325.7892241752865,360.2891263376332,542.4151287104077
5160.000000000001,32.38126696935062,17.63786353274986,93.28935692374164,122.9419828866882,41.87172142886128,7.146270016512119,50.43919020592983,14.695526935669308,92.25061888261916,42.57171218227609,93.2667062370672,122.93169635011128,4.368738913001965,6.810530555253059,4.952708578100768,11.763239133353826,2.6925937593443305,0.054323256446311086,35.0,18.610524205553705,12.419347482548176,9.0,35.0,3.0,462.7658705659566,542.3828119425564,417.01237208345,325.84131750951,360.339786626816,542.3833741466962
5170.000000000001,32.3849545419793,17.638397827306903,93.2760793208652,122.91137668821688,41.87781714743441,7.152036999896495,50.448040508335794,14.702804820759129,92.23677408745988,42.56947703971838,93.25341887644024,122.90108043080409,4.368290356258798,6.810439675154542,4.951000831336156,11.761440506490697,2.6924585014453406,0.05433584595857827,35.0,18.614990658313445,12.424382141696016,9.0,35.0,3.0,462.76094758304953,542.3512691544295,417.0115499505299,325.89304900530783,360.39008385385625,542.3518277253673
5180.000000000001,32.388617516158085,17.638919610992275,93.26290045432737,122.8809760878508,41.88387284492486,7.157765499354923,50.4568333598976,14.710034491792896,92.22303158580394,42.56725506342906,93.2402303146692,122.87067017467716,4.367844894145366,6.810349143902675,4.949304083781201,11.759653227683875,2.692323906337986,0.05434835572165913,35.0,18.619427497442928,12.429383183989046,9.0,35.0,3.0,462.7560454896167,542.319932709127,417.01072963440384,325.94442195936256,360.4400214358688,542.3204876755916
5190.000000000001,32.39225610569532,17.639429105456315,93.2498193264886,122.8507792749927,41.889888863099216,7.163455849947127,50.46556924524702,14.717216365104832,92.20939035130807,42.56504616470886,93.22713955359488,122.84046377293146,4.367402491461355,6.810258953609785,4.947618235851209,11.757877189460997,2.6921899716018043,0.05436078630105426,35.0,18.623834978554495,12.43435090005346,9.0,35.0,3.0,462.7511642518727,542.2888008600262,417.0099111122944,325.99543960610765,360.48960278378894,542.2893522535198
5200.000000000001,32.395870528307405,17.639926531791502,93.23683492262617,122.82078439649194,41.895865549696566,7.169108392180078,50.47424865628904,14.7243508627123,92.19584933975356,42.56285024998732,93.21414557796189,122.81045936533457,4.366963128546109,6.810169113769259,4.945943208768911,11.75611232253817,2.6920566939735364,0.054373138484445735,35.0,18.62821336146521,12.439285596462073,9.0,35.0,3.0,462.7463038293335,542.2578718161142,417.0090945045486,326.0461053038466,360.5388313782889,542.2584196594121
5210.000000000001,32.399460998195146,17.640412108319254,93.22394624516832,122.79098964253018,41.90180324773372,7.17472346189362,50.48287207977695,14.731438402103096,92.18240752472244,42.560667226053965,93.20124738967672,122.78065515508712,4.3665267706501165,6.810079614241481,4.94427890085289,11.754358515094372,2.6919240697439504,0.054385412844522654,35.0,18.632562902774225,12.44418756532724,9.0,35.0,3.0,462.7414641832577,542.2271438323547,417.0082798382507,326.09642237037366,360.58771063428526,542.2276881655628
5220.000000000001,32.40302770992658,17.640886040036094,93.2111523899834,122.76139336692438,41.90770226721719,7.180301363518083,50.491439953976176,14.738479360629526,92.16906397629782,42.5584970158655,93.18844408413985,122.751049490917,4.366093387538089,6.809990457150908,4.942625223343586,11.752615680494491,2.6917920981808057,0.054397609915493125,35.0,18.63688383413603,12.449057061700104,9.0,35.0,3.0,462.7366452874854,542.1966153188456,417.0074669770297,326.14639365005866,360.6362436435153,542.1971561758672
5230.000000000001,32.40657090445023,17.641348548228848,93.1984522600777,122.73199351981424,41.91356299446203,7.185842473443756,50.49995282608491,14.74547420487761,92.15581756388136,42.556339505957446,93.17573456375666,122.7216403042924,4.365662953070967,6.809901629862775,4.940982087131203,11.75088371699398,2.6916607725587194,0.05440973052868456,35.0,18.641176443720155,12.453894445916262,9.0,35.0,3.0,462.731847066336,542.1662842808654,417.00665633026154,326.19602302770653,360.6844342131948,542.1668216719073
5240.000000000001,32.410090758870005,17.641799823525844,93.18584500883824,122.70278858728886,41.919385713039446,7.191347070723793,50.50841109897545,14.752423282554162,92.14266741752681,42.5541946245794,93.16311798148824,122.69242609856887,4.365235441995295,6.809813147000281,4.939349407699451,11.749162554699732,2.6915300928944483,0.05442177519790042,35.0,18.64544094451702,12.458699935533616,9.0,35.0,3.0,462.7270695015533,542.1361492653106,417.0058476123978,326.2453130701507,360.73228521776656,542.1366832233346
5250.000000000001,32.41358748302142,17.642240072680693,93.17332970116873,122.6737768332452,41.925170757146056,7.196815482093768,50.516815244148965,14.759326997489666,92.12961257418205,42.55206228454768,93.15059340173329,122.6634051380741,4.364810826133354,6.8097250078706155,4.937727093782216,11.747452101652827,2.6914000559468736,0.05443374454333065,35.0,18.649677587476504,12.463473817361944,9.0,35.0,3.0,462.72231254594,542.1062085855054,417.0050408264162,326.2942669267508,360.7797998888136,542.106739144466
5260.000000000001,32.417061303412865,17.642669508389247,93.16090531600553,122.64495634751052,41.93091848972048,7.202248061266289,50.52516577644049,14.76618578882875,92.11665198148225,42.54994238211464,93.13815980286704,122.6345754925298,4.364389076231481,6.809637202954056,4.936115055745791,11.745752258699849,2.691270657482708,0.054445639280839966,35.0,18.653886643409635,12.4682164187397,9.0,35.0,3.0,462.71757613459175,542.076460382089,417.0042361800959,326.3428880731436,360.82698178521485,542.0769875503431
5270.000000000001,32.42051239704335,17.643088280577956,93.14857099310257,122.61632556358796,41.93662919638847,7.20764508869388,50.53346310222975,14.773000006360178,92.10378475504433,42.54783483617428,93.12581632420736,122.60593564336426,4.363970167946925,6.809549731280524,4.934513208779033,11.744062940059557,2.6911418932968263,0.05445745994796425,35.0,18.65806832661661,12.472927976031997,9.0,35.0,3.0,462.7128601964496,542.0469031429194,417.0034336570628,326.3911793673088,360.87383382808514,542.0474269913744
5280.000000000001,32.423940961444295,17.643496616754817,93.1363258485741,122.58788285497452,41.94230319133776,7.213006871652339,50.54170766597285,14.779770035743638,92.09100998447933,42.54573956475468,93.11356208139011,122.57748391116206,4.363554074404189,6.809462597694891,4.932921472137627,11.742384069832518,2.6910137630036934,0.054469207144175434,35.0,18.662222871379697,12.477608757508564,9.0,35.0,3.0,462.7081647299802,542.0175352927954,417.0026332092969,326.43914365673925,360.92035908631607,542.0180558241196
5290.000000000001,32.42734719246637,17.64389469156498,93.12416898995306,122.5596265612138,41.94794078804052,7.218333716565952,50.54989991174261,14.786496278967093,92.07832675079416,42.54365648118198,93.10139618146992,122.54921865426388,4.363140768228316,6.809375793939609,4.931339760474007,11.740715554413615,2.690886262462033,0.05448088144634047,35.0,18.66635051171568,12.482259035637869,9.0,35.0,3.0,462.70348966748696,541.9883552179906,417.0018349347913,326.4867839745567,360.96656064749646,541.9888724596508
5300.000000000001,32.430731280040725,17.644282686785232,93.11209955012448,122.53155507611903,41.95354229076951,7.22362592099455,50.55804027038927,14.793179107308958,92.06573416110572,42.54158550157348,93.08931775686737,122.52113826561538,4.36273022959854,6.8092893296214285,4.929767997089034,11.739057326710462,2.690759388941336,0.054492483502938616,35.0,18.670451475560924,12.486879068384894,9.0,35.0,3.0,462.69883495953104,541.9593613598306,417.0010388188104,326.53410319413496,361.01244150883826,541.9598753385676
5310.000000000001,32.43409341508236,17.64466078184256,93.10011666106803,122.50366678384664,41.95910800527179,7.228883783721755,50.56612917447878,14.7998188905118,92.05323132142836,42.53952654067899,93.07732593909518,122.4932411289729,4.362322425271715,6.809203190589867,4.928206091091209,11.737409281681074,2.690633139284744,0.05450401380227204,35.0,18.674525992010444,12.491469119371516,9.0,35.0,3.0,462.69420055210526,541.9305521479023,417.0002448994842,326.58110422904474,361.0580046787738,541.9310628903398
5320.000000000001,32.43743378436181,17.645029123591257,93.08821947974415,122.47596007632863,41.96463823081163,7.234107597240323,50.574167047191146,14.806415990376593,92.04081736319797,42.53747951654657,93.06541988465416,122.46552564066246,4.361917340097214,6.8091173907843965,4.926653973473159,11.735771364257555,2.6905075106251326,0.054515473039808686,35.0,18.678574283888395,12.496029442025076,9.0,35.0,3.0,462.6895863551379,541.9019260067246,416.9994531654417,326.627789878661,361.1032530829488,541.9024335455848
5330.000000000001,32.44075257189704,17.6453879701765,93.07640716697432,122.44843350134926,41.970133261368446,7.23929764888777,50.58215430980319,14.812970766909586,92.02849142283536,42.53544434575689,93.05359875392388,122.43799033242244,4.361514941826489,6.809031919800512,4.925111553578331,11.734143473378843,2.690382500091789,0.0545268616645861,35.0,18.682596572219207,12.500560290973624,9.0,35.0,3.0,462.6849924274493,541.873481560918,416.9986636833504,326.67416300193537,361.1481896243737,541.8739859084752
5340.000000000001,32.44404996164736,17.64573740562048,93.06467888920024,122.4210853929518,41.975593392907896,7.244454227716802,50.59009137798551,14.819483575286426,92.01625264100335,42.533420945437285,93.04186171288568,122.41063355413796,4.361115209970386,6.808946779199768,4.923578759010184,11.732525538209952,2.6902581044836973,0.054538180312322514,35.0,18.68659307807121,12.505061919823731,9.0,35.0,3.0,462.6804186015029,541.845217154475,416.9978764436714,326.72022634947245,361.1928172068799,541.8457183439644
5350.000000000001,32.44732613457542,17.646077624627708,93.053033833624,122.39391426363557,41.98101891451228,7.249577621116317,50.59797866226914,14.82595476623976,92.00410018054735,42.53140923478719,93.0302079483022,122.38345381149588,4.360718118822853,6.808861967505584,4.922055507715158,11.730917475220744,2.690134320901124,0.05454942950732248,35.0,18.690564019792305,12.5095345758142,9.0,35.0,3.0,462.6758648582371,541.817131350403,416.99709145261465,326.76598267347623,361.2371386550896,541.8176294065962
5360.000000000001,32.45058126831942,17.646408790133933,93.04147119205292,122.36691860411536,41.98641011060776,7.254668120581755,50.605816566817225,14.8323846850555,91.99203320895289,42.52940913225223,93.0186366515438,122.35644959511028,4.360323642259376,6.8087774806429975,4.920541718621904,11.7293191992649,2.6900111463256327,0.05456060976722155,35.0,18.694509610789336,12.513978506132958,9.0,35.0,3.0,462.6713311423189,541.7892226808065,416.9963087142636,326.81143468857,361.28115677871006,541.7897176287197
5370.000000000001,32.453815530208274,17.646731061976254,93.0299902044609,122.34009700248436,41.991767248832154,7.259725988398943,50.61360547056679,14.83877365611005,91.98005094358625,42.527420563734665,93.00714706217636,122.3296194922649,4.359931761346315,6.808693323280962,4.919037323177118,11.72773064645808,2.689888578172756,0.05457172164309897,35.0,18.69843005124244,12.518393939113992,9.0,35.0,3.0,462.66681741008694,541.7614897746831,416.9955282422605,326.8565849384776,361.3248742140154,541.7619816386347
5380.000000000001,32.457029103148166,17.647044597386184,93.0185900491887,122.31344790477895,41.99709062348476,7.264751511070416,50.621345792671846,14.84512203655504,91.96815253751053,42.52544344288457,92.99573835808732,122.30296194950677,4.359542457992322,6.808609502007452,4.917542249679691,11.726151751687144,2.6897666130512534,0.05458276578093436,35.0,18.70232556060307,12.522781129946225,9.0,35.0,3.0,462.6623235907098,541.7339311148553,416.9947500822649,326.9014362070384,361.3682938325287,541.7344199202166
5390.000000000001,32.46022216993969,17.647349552430228,93.00726991498179,122.28696976784757,42.00238052829327,7.269744974411709,50.62903795077628,14.851430182082424,91.95633715430398,42.523477684310535,92.98440972757193,122.27647542243308,4.359155693475933,6.808525991950526,4.9160564024057125,11.724582394356238,2.6896452475656383,0.054593742564346806,35.0,18.706196357695603,12.527140329744157,9.0,35.0,3.0,462.65784961196874,541.7065451919547,416.9939742608508,326.94599125965954,361.4114184759504,541.707030962867
5400.000000000001,32.46339489224738,17.647646077700756,92.99602907667261,122.2606612338439,42.007637221690125,7.2747066307791775,50.636682310043625,14.857698405135013,91.94460404698954,42.521523216762255,92.9731604450692,122.25015855272612,4.358771461115464,6.8084428163841055,4.914579727801377,11.723022544185485,2.689524479263571,0.05460465266806632,35.0,18.710042636073865,12.531471756698464,9.0,35.0,3.0,462.65339542674025,541.6793306842297,416.9932007719742,326.99025253098114,361.45425066794735,541.679813444557
5410.000000000001,32.46654742932991,17.647934320736738,92.98486681479532,122.23452095690344,42.01286095882252,7.279636729296157,50.644279231972085,14.863927014952878,91.93295247448164,42.51957996875382,92.96198979072419,122.22400999289404,4.3583897320522205,6.808359963520411,4.913112147817812,11.721472111338224,2.689404305708789,0.05461549648251152,35.0,18.71386458669076,12.535775627445275,9.0,35.0,3.0,462.648960987579,541.652286282138,416.9924296112292,327.03422243112885,361.4967929135144,541.6527660539689
5420.000000000001,32.46967995850528,17.64821443069468,92.97378235075053,122.2085474501377,42.01805202408627,7.284535546555901,50.651829119964106,14.870116354932236,91.92138163387327,42.517647857465136,92.95089698550147,122.19802825947365,4.358010484504752,6.808277431043297,4.911653588629937,11.719931019673236,2.6892847232342305,0.05462627457234035,35.0,18.71766242232832,12.540052190832682,9.0,35.0,3.0,462.6445462215625,541.6254105297481,416.99166084895586,327.0779036491024,361.5390479482016,541.6258873399939
5430.000000000001,32.47279264356334,17.648486549151244,92.96277495138179,122.18273932316048,42.02321068134598,7.289403339639648,50.659332348854974,14.876266744845282,91.90989076945817,42.51572680688599,92.93988129584088,122.17221195812544,4.357633696231236,6.808195223331684,4.910203974849824,11.718399198181508,2.6891657296289817,0.054636987438627424,35.0,18.721436341529795,12.544301662937071,9.0,35.0,3.0,462.64015106651914,541.5987020685269,416.99089438185337,327.1212986182628,361.58101833941504,541.5991759393185
5440.000000000001,32.47588565719616,17.648750818893348,92.95184384873527,122.15709511125527,42.02833720760352,7.294240377892039,50.666789312092334,14.882378519521296,91.89847908926717,42.51381673292303,92.92894195335859,122.14655962393464,4.3572593479574095,6.808113331998596,4.9087632417115605,11.716876573710156,2.6890473203535095,0.05464763566515061,35.0,18.72518655069183,12.548524298820496,9.0,35.0,3.0,462.6357754482421,541.572159465103,416.9901304508047,327.1644100520367,361.6227067816757,541.5726304186857
5450.000000000001,32.478959152198776,17.64900737706205,92.94098836858029,122.13161353741084,42.03343184813961,7.2990469005972605,50.674200358356885,14.888451976902443,91.88714589851696,42.51191756838324,92.91807828345416,122.1210699803438,4.356887415089092,6.808031760181017,4.9073313121829445,11.715363072363964,2.6889294939755524,0.05465821965816993,35.0,18.72891323261717,12.552720289609738,9.0,35.0,3.0,462.6314193155122,541.5457814720827,416.9893688637295,327.2072401578701,361.6641156347983,541.546249531611
5460.000000000001,32.48201328721491,17.649256403436027,92.93020780471885,122.10629331743536,42.0384948570505,7.303823155232352,50.68156585096217,14.894487426736532,91.87589046956025,42.51002923861876,92.90728957954317,122.09574173600038,4.356517882910766,6.807950514563916,4.905908124667876,11.713858639231791,2.6888122473183302,0.05466873997462632,35.0,18.73261657745212,12.556889859359387,9.0,35.0,3.0,462.6270826636488,541.5195668526652,416.98860971475193,327.24979138923567,361.70524737296256,541.5200320323257
5470.000000000001,32.48504821435948,17.649497901371205,92.91950149546736,122.08113301957258,42.04352647859511,7.308569379870675,50.68888612956878,14.90048515920472,91.86471211917276,42.50815167753882,92.8965751795596,122.07057347922466,4.356150726453176,6.8078695822907855,4.904493612735326,11.712363195026112,2.6886955779334207,0.05467919704424078,35.0,18.73629676466948,12.561033210824576,9.0,35.0,3.0,462.62276526829817,541.4935141510833,416.9878529435393,327.29206591932393,361.7461043321245,541.4939764914716
5480.000000000001,32.48806409558216,17.649732131079872,92.9088687167408,122.05613142378178,42.04852697277768,7.313285827315326,50.696161571346565,14.906445495037303,91.8536101015992,42.50628480443652,92.88593435902739,122.04556396338056,4.3557859202307005,6.807788958132275,4.903087697357536,11.710876655489812,2.688579482544807,0.05468959129597169,35.0,18.73995399039381,12.565150572238224,9.0,35.0,3.0,462.61846722436815,541.4676222252033,416.98709865921853,327.33406631485934,361.7866890494912,541.4680817327135
5490.000000000001,32.49106108927127,17.649959182069097,92.89830879288995,122.03128717894032,42.05349659384377,7.3179727448136305,50.70339253578214,14.912368740289764,91.84258371960534,42.5044285480385,92.87536644190912,122.02071185769444,4.355423459957977,6.8077086696442315,4.901690326237428,11.709398995881658,2.688463958449321,0.054699923415198165,35.0,18.743588442915552,12.569242151087678,9.0,35.0,3.0,462.61418841000255,541.4418897328961,416.9863467521407,327.37579485006046,361.8270039104483,541.4423464406825
5500.000000000001,32.49403935523265,17.650179179335282,92.8878210146145,122.00659891000704,42.05843559901638,7.322630382299053,50.71057938885447,14.91825520615248,91.83163224128755,42.502582829212656,92.86487071850387,121.99601577350644,4.355063306031521,6.807628678179069,4.900301413751472,11.70793009193054,2.688349001888378,0.05471019368323282,35.0,18.747200313743008,12.573308178998277,9.0,35.0,3.0,462.6099287473392,541.4163153219231,416.9855973903684,327.41725401867825,361.8670514200096,541.4167692458067
5510.000000000001,32.49699903543231,17.650392245900946,92.87740475375873,121.98206542598685,42.06334421654783,7.327258962266343,50.717722455589595,14.924105170094665,91.82075501925289,42.500747582845975,92.85444656030924,121.97147452438428,4.354705452417393,6.807549008826379,4.898920909042949,11.706469917869327,2.68823461099322,0.05472040269070452,35.0,18.7507897731179,12.577348840756429,9.0,35.0,3.0,462.605688183148,541.3908978290114,416.98485046666633,327.4584459054086,361.9068337844335,541.3913489910373
5520.000000000001,32.49994027999885,17.650598504696575,92.86705935777344,121.95768546960517,42.0682226871934,7.3318587188871325,50.72482207806439,14.929918923379944,91.8099513803527,42.49892273858336,92.84409331440717,121.9470868523042,4.354349878602581,6.8074696570810795,4.897548746940234,11.705018404021311,2.688120782746504,0.0547305508885817,35.0,18.754357000199263,12.581364344039288,9.0,35.0,3.0,462.60146665159493,541.3656360200401,416.9841060233943,327.4993727724816,361.9463533072084,541.3660844416022
5530.000000000001,32.502863237008405,17.65079807623397,92.85678418043105,121.93345779604954,42.073071248926965,7.336429883596453,50.731878594951006,14.935696754311834,91.79922065797447,42.497108226193454,92.83381033420568,121.92285151171944,4.353996557376609,6.807390609506624,4.896184854150458,11.70357546365708,2.6880075143441946,0.05474063863669237,35.0,18.757902172168485,12.585354891250518,9.0,35.0,3.0,462.5972640868033,541.3405286732994,416.983364068653,327.54003684249653,361.98561227014727,541.3409743751512
5540.000000000001,32.50576805287392,17.65099107805503,92.84657858387865,121.909381174236,42.0778901370877,7.340972685232884,50.738892341180886,14.941438947961558,91.7885621940979,42.4953039760905,92.82359698149047,121.89876727147588,4.353645475673982,6.807311874346629,4.8948291737200735,11.702141048066704,2.6878948029766043,0.05475066646452058,35.0,18.761425464222725,12.58932068253,9.0,35.0,3.0,462.59308042154066,541.3155745798587,416.98262461005527,327.5804403116776,362.0246129272858,541.3160175829807
5550.000000000001,32.508654852296964,17.6511776249925,92.83644201251016,121.88545455847049,42.082679550881295,7.345487318465358,50.74586359904278,14.947145746141189,91.77797541637624,42.49350993268735,92.81345270035366,121.8748330861422,4.353296619612877,6.807233455823689,4.893481654589401,11.700715110413087,2.68778264676428,0.0547606347814233,35.0,18.764927025030655,12.593261886412163,9.0,35.0,3.0,462.5889156181692,541.2907727207967,416.9818876431361,327.6205850555803,362.0633572253183,541.291213046766
5560.000000000001,32.511523818865875,17.65135783341907,92.82637369369843,121.86167639945774,42.08743978806434,7.34997407074917,50.75279279496244,14.952817508489147,91.7674595259368,42.49172600027799,92.80337671770403,121.85104740367284,4.3529499615108,6.807155342847169,4.892142211748752,11.69929755459592,2.687671041027861,0.05477054412515168,35.0,18.76840707550275,12.59717875935894,9.0,35.0,3.0,462.5847695511193,541.2661215575662,416.9811532123057,327.66047382357954,362.101847934181,541.2665592248004
5570.000000000001,32.51437507457935,17.65153181398108,92.81637308891928,121.8380456781734,42.09217104344333,7.354433132387555,50.75968020494926,14.958454471346386,91.75701396793151,42.48995212485028,92.79336849472301,121.82740920701843,4.352605484512235,6.807077535569433,4.890810790931078,11.697888326500513,2.687559984042847,0.05478039485305922,35.0,18.77186576094408,12.601071463116284,9.0,35.0,3.0,462.58064218137184,541.2416200955621,416.98042128842553,327.7001084310612,362.140086945108,541.2420551252964
5580.000000000001,32.517208759621774,17.651699676610463,92.80643959084573,121.81456121638968,42.09687354249911,7.358864722494445,50.76652615008656,14.96405690779534,91.74663811565632,42.48818823898301,92.78342742373705,121.80391731675223,4.352263174078368,6.80700003811549,4.889487335434377,11.696487373549868,2.687449473003596,0.05479018744739933,35.0,18.775303249174897,12.604940190667662,9.0,35.0,3.0,462.5765334411847,541.2172671761101,416.97969188673056,327.7394909816238,362.17807641073136,541.2176995883235
5590.000000000001,32.5200250057901,17.651861528497363,92.79657262658353,121.7912219098838,42.10154749691979,7.363269047082951,50.77333093159454,14.969625082333152,91.73633137818769,42.48643428074712,92.77355293152894,121.78057062993936,4.351923011691273,6.806922849025177,4.888171785536502,11.69509463456168,2.687339505580237,0.054799922296138864,35.0,18.77871969785912,12.608785119428546,9.0,35.0,3.0,462.5724432720276,541.1930617154578,416.9789649829742,327.7786234364878,362.2158183573045,541.1934915320819
5600.000000000001,32.52282396429983,17.652017477789116,92.78677154601101,121.76802647698072,42.1061931506004,7.367646342412456,50.78009489710024,14.975159301224778,91.72609308403395,42.484690173199056,92.76374436759744,121.75736785954348,4.351584979049329,6.806845962292082,4.886864079563568,11.693710041855647,2.68723007781186,0.05480959989891383,35.0,18.782115288289727,12.612606466631972,9.0,35.0,3.0,462.5683715869324,541.1690024472975,416.9782407039889,327.81750812107487,362.2533151036112,541.1694296836341
5610.000000000001,32.52560575494718,17.652167627075073,92.77703582989668,121.74497392422012,42.110810695536735,7.371996795738595,50.78681831878478,14.980659796855209,91.7159226979171,42.482955862623385,92.75400121242224,121.734308015286,4.3512490572716525,6.806769379670941,4.885564157880383,11.692333537551324,2.6871211883428074,0.05481922057342503,35.0,18.785490163971016,12.616404382508335,9.0,35.0,3.0,462.5643183396487,541.1450883987403,416.9775189136191,327.85614676027654,362.2905684799785,541.1455130744732
5620.000000000001,32.528370519756265,17.65231207749605,92.7673648584784,121.72206303855104,42.11540036150394,7.376320629815552,50.793501524430006,14.98612684682712,91.70581957994288,42.48123127598558,92.74432284588316,121.71138988660022,4.350915231271383,6.806693100796412,4.8842719645547,11.690965065351111,2.687012833834248,0.05482878481702226,35.0,18.788844497605567,12.620179073654812,9.0,35.0,3.0,462.56028344806725,541.1213183740389,416.976799696266,327.89454152011325,362.3275806950302,541.1217405123928
5630.000000000001,32.531118403109524,17.6524509341632,92.75775803367785,121.69929263168837,42.11996238055278,7.380618069438696,50.80014484352132,14.991560729986986,91.6957831121317,42.47951634402306,92.7347086695472,121.68861227978408,4.350583481686454,6.806617125095939,4.882987433219912,11.68960455831585,2.686905011137612,0.05483829306266981,35.0,18.79217846181928,12.623930729395797,9.0,35.0,3.0,462.5562668316125,541.097691196288,416.97608301061274,327.932694522215,362.36435388742126,541.0981108137611
5640.000000000001,32.53384952687223,17.652584292205006,92.7482148219742,121.67666166874363,42.1244969486306,7.384889305296099,50.80674855516022,14.99696168382701,91.6858127441352,42.47781100819918,92.72515814959256,121.66597416204633,4.350253794621739,6.806541454388577,4.881710513893574,11.688251968282152,2.6867977180394518,0.054847745717360674,35.0,18.795492202550175,12.627659518433802,9.0,35.0,3.0,462.5522684310756,541.0742058479552,416.9753688699728,327.9706075977444,362.40088994938014,541.0746229640312
5650.000000000001,32.53656402208664,17.652712238897834,92.7387346665221,121.6541690415716,42.129004276628976,7.389134542059934,50.8133129591466,15.002329962633551,91.67590790090048,42.47611520521156,92.71567072884952,121.64347442496666,4.349926148224159,6.806466079791812,4.880441144177182,11.686907223968994,2.686690951923432,0.05485714312849334,35.0,18.79878587633561,12.63136561860847,9.0,35.0,3.0,462.5482881629724,541.0508612308928,416.9746572650967,328.008282681105,362.43719086749365,541.051275864982
5660.000000000001,32.539262010772774,17.652834863307476,92.72931705510433,121.63181373478476,42.13348455985086,7.393353969628037,50.81983833229829,15.00766580176412,91.66606805363459,42.47442887960574,92.7062458948042,121.6211120528368,4.3496005322128655,6.80639101191,4.879179276452064,11.685570288362063,2.68658471089919,0.05486648573706547,35.0,18.80205962811829,12.635049189550386,9.0,35.0,3.0,462.54432595990176,541.0276563398849,416.9739481339684,328.04572153249865,362.4732584670485,541.0280685112396
5670.000000000001,32.541943638599726,17.65295226126659,92.71996137525309,121.60959452329456,42.13793803407725,7.397547815926259,50.82632501198656,15.012969485954784,91.65629256921729,42.47275195663217,92.69688303462243,121.59888581861036,4.349276926206792,6.806316244811739,4.877924845566751,11.684241090378489,2.686478991478904,0.05487577398590223,35.0,18.805313632916523,12.638710434787184,9.0,35.0,3.0,462.5403817271199,541.004589959534,416.9732415076597,328.08292632376987,362.50909495079856,541.004999685185
5680.000000000001,32.544609024394845,17.653064524949855,92.71066712692112,121.58751042544723,42.14236488959851,7.401716265947016,50.8327732683987,15.018241244870808,91.64658093147554,42.47108438136194,92.68758164796832,121.57679474182736,4.348955315924315,6.806241781519684,4.8766777997215165,11.6829195812412,2.686373791531621,0.054885008249034965,35.0,18.808548032143847,12.642349509968426,9.0,35.0,3.0,462.53645540609807,540.981661121099,416.9725373429432,328.1198987937404,362.54470209942383,540.9820684198796
5690.000000000001,32.54725829320747,17.653171745478915,92.70143377852554,121.56556039343748,42.14676532787952,7.405859515117811,50.83918338884113,15.023481322046166,91.63693259144212,42.46942609237385,92.67834120294918,121.55483777376436,4.348635683676672,6.806167618382938,4.87543808250915,11.681605700892089,2.6862691084334647,0.05489418889754677,35.0,18.811762975559983,12.645966586646637,9.0,35.0,3.0,462.53254692740575,540.958868789542,416.9718356431772,328.1566408033636,362.58008181376215,540.9592736793617
5700.000000000001,32.54989156885947,17.653274012386134,92.69226080432442,121.54374338974144,42.15113954843007,7.409977756937393,50.84555565785748,15.028689958627067,91.62734700615312,42.4677770284934,92.66916117351631,121.5330138765824,4.348318017424887,6.806093760279953,4.874205644120921,11.680299404400872,2.6861649395455327,0.054903316368119945,35.0,18.81495861147073,12.64956183406008,9.0,35.0,3.0,462.5286562213888,540.9362119396491,416.9711364122267,328.19315419636246,362.6152359733597,540.9366144382773
5710.000000000001,32.552508973852056,17.65337141367445,92.68314768465913,121.52205838772994,42.1554877486883,7.4140711828672465,50.85189035708618,15.033867393257822,91.61782363889768,42.466137129021206,92.66004103970737,121.51132202330729,4.348002297638458,6.806020200144021,4.8729804266394,11.67900062678342,2.686061282241425,0.05491239099682967,35.0,18.818135086636065,12.653135419581249,9.0,35.0,3.0,462.52478321838834,540.913689556679,416.97043965271894,328.22944079654576,362.6501664371803,540.9140896817033
5720.000000000001,32.55511062944391,17.653464035828733,92.67409390572338,121.50050437104404,42.15981012413332,7.418139982439072,50.858187765416325,15.039013862210084,91.6083619589756,42.46450633368488,92.65098028741517,121.48976119724524,4.347688511828247,6.805946941644769,4.871762380384736,11.677709322029504,2.6859581339047924,0.05492141320299162,35.0,18.82129254635163,12.656687508956622,9.0,35.0,3.0,462.520927848642,540.8913006356902,416.96974536744295,328.2655024088993,362.68487504429766,540.8916984045254
5730.000000000001,32.5576966556346,17.653551963849452,92.66509895974929,121.47908033399132,42.16410686824452,7.422184343218019,50.86444815889628,15.044129599310113,91.5989614418907,42.46288458271346,92.64197840857408,121.46833039239463,4.347376639018398,6.805873974900404,4.870551446496108,11.676425421396512,2.685855491930176,0.054930383292808097,35.0,18.82443113443486,12.660218266198685,9.0,35.0,3.0,462.51709004234806,540.8690441819383,416.9690535588712,328.3013408190295,362.7193636133737,540.8694396118583
5740.000000000001,32.560267171113445,17.653635281274774,92.65616234447586,121.45778528110968,42.168378172451526,7.426204450756755,50.870671810134176,15.049214835451096,91.58962156881242,42.46127181671835,92.63303490062813,121.44702861292473,4.347066673030918,6.805801312984753,4.86934758294451,11.675148895929263,2.685753353718168,0.054939301753742696,35.0,18.827550993665625,12.663727853809576,9.0,35.0,3.0,462.513269729781,540.8469192106361,416.96836422843495,328.33695779428257,362.75363394428297,540.8473123186951
5750.000000000001,32.562822293335806,17.653714070201033,92.64728356303786,121.43661822666104,42.17262422625423,7.430200488709944,50.87685898854909,15.054269798800531,91.58034182645929,42.45966797668449,92.62414926642,121.42585487280913,4.346758591984215,6.805728944097622,4.868150730418496,11.673879674516115,2.685651716670837,0.05494816886947912,35.0,18.830652265654123,12.667216432842451,9.0,35.0,3.0,462.50946684118463,540.8249247463639,416.96767737814713,328.37235508484133,362.7876878183805,540.8253155494966
5760.000000000001,32.565362138672775,17.653788411345886,92.63846212434201,121.41557819473672,42.17684521741781,7.434172639019152,50.88300996158332,15.059294715792532,91.57112170747155,42.4580730040783,92.61532101456748,121.40480819580245,4.346452379426124,6.805656864826491,4.866960835872181,11.672617700698671,2.6855505782027795,0.054956984986854925,35.0,18.83373509072157,12.670684162645784,9.0,35.0,3.0,462.5056813066468,540.8030598229734,416.96699300718416,328.4075344226876,362.8215269975567,540.8034483379315
5770.000000000001,32.567886822306136,17.653858384054843,92.62969754317037,121.39466421971804,42.18104133180909,7.438121081760186,50.88912499426333,15.064289810770845,91.56196071052328,42.45648684089389,92.60654965956574,121.3838876159884,4.34614802871911,6.805585086803865,4.865777857662404,11.671362944466267,2.685449935745984,0.054965750571117,35.0,18.83679960757036,12.674131200896682,9.0,35.0,3.0,462.5019130562532,540.7813234841145,416.9663111156668,328.4424975207472,362.8551532237963,540.7817097275122
5780.000000000001,32.57039645810132,17.653924066240222,92.6209893406732,121.37387534735586,42.185212753184246,7.442045994944464,50.895204349035794,15.0692553058567,91.55285834083618,42.45490942972748,92.597834722282,121.36309217881497,4.3458455194256285,6.805513599634827,4.864601739240324,11.670115338875148,2.685349786758536,0.05497446590663098,35.0,18.839845952688847,12.677557703336618,9.0,35.0,3.0,462.498162020208,540.7597147843327,416.96563170595664,328.4772460706619,362.8885682170895,540.7600987726418
5790.000000000001,32.5728911596508,17.653985534977323,92.61233704090904,121.35321062700024,42.18935966484657,7.445947556080058,50.901248287577125,15.074191422428385,91.54381410658088,42.45334071330069,92.58917572649236,121.34242093326584,4.345544838386696,6.805442404258137,4.863432432173664,11.6688748364318,2.685250128672915,0.054983131368371775,35.0,18.84287426218117,12.68096382506394,9.0,35.0,3.0,462.49442812801607,540.73823278112,416.9649547794807,328.511781758286,362.92177368986574,540.7386145305816
5800.000000000001,32.575371038031776,17.654042865311,92.60374017745133,121.3326691273877,42.19348224612507,7.449825938859874,50.907257065810725,15.079098377053583,91.53482752576728,42.45178063537213,92.58057220549368,121.3218729478396,4.345245973186298,6.805371502416391,4.862269889597833,11.667641392014223,2.685150959005097,0.05499174732908477,35.0,18.845884669530793,12.684349718047372,9.0,35.0,3.0,462.4907113103551,540.7168765513211,416.9642803355417,328.54610623205747,362.9547713188314,540.7172560781144
5810.000000000001,32.577836204200295,17.654096131491087,92.59519828558032,121.31224991873842,42.19758067618476,7.453681316747748,50.91323093917235,15.08397638579146,91.52589811811865,42.45022913955154,92.57202369429001,121.30144729243308,4.344948903471639,6.805300883222562,4.8611140557057455,11.666414938928307,2.6850522752078336,0.05500031406089399,35.0,18.848877308229987,12.687715534277174,9.0,35.0,3.0,462.4870114970237,540.695645172724,416.9636083758426,328.58022114056746,362.9875627768386,540.6960224928441
5820.000000000001,32.580286767787605,17.65414540642041,92.58671090713058,121.2919520830974,42.20165513204576,7.457513861116013,50.91917016042145,15.088825662406691,91.51702541009918,42.44868617015857,92.56352973444227,121.28114304877226,4.344653626520159,6.8052305633068775,4.859964894733989,11.665195458040866,2.684954074781809,0.05500883205235184,35.0,18.851852310085576,12.691061423555311,9.0,35.0,3.0,462.4833286180648,540.6745377344755,416.96293889830406,328.6141281089973,363.0201497141288,540.6749128637479
5830.000000000001,32.58272283733969,17.654190761762436,92.57827758887292,121.27177471137252,42.205705789017216,7.461323741654724,50.92507497978847,15.093646418491687,91.50820893324816,42.44715167190384,92.5550898724518,121.26095930749273,4.344360118957849,6.8051605266590665,4.8588223481455115,11.663982874804578,2.6848563552329554,0.05501730152570013,35.0,18.8548098058252,12.694387534400732,9.0,35.0,3.0,462.4796626035405,540.6535533342444,416.962271901981,328.64782874675257,363.0525337640681,540.6539262883769
5840.000000000001,32.58514452035113,17.6542322679868,92.5698978827085,121.25171690356932,42.209732820730856,7.465111126404564,50.9309456454342,15.098438863843114,91.49944822437494,42.44562558995637,92.54670365995115,121.24089516826626,4.344068369932636,6.805090776501129,4.857686371854953,11.662777148356083,2.68475911407834,0.055025722856639085,35.0,18.857749924336527,12.697694013818476,9.0,35.0,3.0,462.4760133835349,540.6326910784,416.96160738849136,328.68132464671083,363.0847165426012,540.633061872902
5850.000000000001,32.587551923203115,17.654269994363915,92.56157134546544,121.23177776865192,42.21373639907243,7.468876181693302,50.93678240310144,15.103203206179046,91.49074282536077,42.44410786985264,92.53837065350322,121.2209497398622,4.343778363833109,6.805021308493399,4.856556916690119,11.661578225183518,2.6846623488618597,0.05503409635564337,35.0,18.860672793202585,12.700981007228734,9.0,35.0,3.0,462.4723808882513,540.6119500819555,416.9609453572165,328.71461738435585,363.116699648288,540.6123187323168
5860.000000000001,32.58994515127059,17.654304009144653,92.55329754020691,121.2119564262522,42.217716694212605,7.47261907216631,50.9425854958383,15.107939650914886,91.48209228448259,42.44259845796655,92.53009041590887,121.20112214151028,4.343490092283549,6.804952129392185,4.855433941813426,11.660386071205613,2.6845660571255667,0.05504242241893136,35.0,18.863578538670083,12.7042486582518,9.0,35.0,3.0,462.4687650480721,540.5913294699777,416.960285806978,328.7477085178025,363.1484846596976,540.5916959913972
5870.000000000001,32.59232430899001,17.654334379183638,92.54507603275768,121.19225200127278,42.221673874902415,7.4763399625310845,50.94835516515443,15.112648402108732,91.47349615285917,42.441097300524746,92.52186251273223,121.18141149787,4.343203538799727,6.804883233186475,4.854317397447801,11.659200630634276,2.684470236422853,0.0550507013370636,35.0,18.866467286029604,12.707497110039071,9.0,35.0,3.0,462.4651657929684,540.5708283727265,416.9596287347484,328.7805995934872,363.1800731446999,540.5711927803171
5880.000000000001,32.594689499383165,17.654361170333914,92.53690639378219,121.17266362891633,42.22560810736766,7.480039021231107,50.95409164936568,15.117329661111684,91.46495398662417,42.43960434416277,92.51368651437969,121.1618169438903,4.342918691706635,6.804814621690524,4.853207238930785,11.658021860621307,2.684374884310823,0.05505893345576274,35.0,18.869339158839008,12.71072650454613,9.0,35.0,3.0,462.46158305374814,540.5504459309052,416.9589741280983,328.81329214117585,363.21146665416006,540.5508082396743
5890.000000000001,32.59704082446489,17.654384447377993,92.52878819973726,121.15319045448008,42.229519556506,7.4837164087014685,50.959795184212766,15.121983627074483,91.45646534785855,42.43811953621679,92.5055619970533,121.14233762450148,4.342635536829,6.804746291738107,4.852103419862127,11.656849711600234,2.684279998342225,0.0550671190833768,35.0,18.872194279545056,12.713936981630354,9.0,35.0,3.0,462.4580167613356,540.5301812947897,416.9583219891472,328.84578767414905,363.2426667196364,540.5305415194954
5900.000000000001,32.599378385841675,17.654404273968623,92.52072102863043,121.13383162516118,42.23340838672544,7.48737228372687,50.9654660047319,15.126610498475657,91.44802980021721,42.436642823720256,92.4974885385062,121.12297268674216,4.342354062417427,6.804678243921537,4.851005896625238,11.655684140546777,2.684185576073903,0.05507525855825613,35.0,18.875032770884506,12.71712868095932,9.0,35.0,3.0,462.45446684578064,540.5100336162216,416.9576723191091,328.87808769956416,363.27367486696727,540.5103917716383
5910.000000000001,32.601702282879764,17.654420712418812,92.51270446996891,121.1145863100612,42.237274758701766,7.491006801520997,50.97110434060725,15.131210469330712,91.43964691920314,42.435174155560496,92.48946572799753,121.10372129934922,4.342074254241472,6.80461047484931,4.8499146234325,11.654525098281807,2.68409161517616,0.05508335217432911,35.0,18.877854752226312,12.720301737845888,9.0,35.0,3.0,462.4509332387906,540.4900020684177,416.9570251117154,328.91019368280433,363.30449258198473,540.4903581690646
5920.000000000001,32.60401261615376,17.654433824742284,92.50473810909587,121.09545366749512,42.24111883508649,7.494620119093667,50.97671042446672,15.135783735961809,91.43131627597181,42.43371347938455,92.4814931506189,121.0845826204254,4.341796102993462,6.804542988257881,4.848829559944355,11.653372548202238,2.683998113169753,0.055091400295340286,35.0,18.880660344188414,12.723456290390288,9.0,35.0,3.0,462.44741586980734,540.4700858132157,416.9563803749929,328.94210711364553,363.3351213672934,540.47043987356
5930.000000000001,32.60630948336395,17.654443671231206,92.49682154369769,121.07643288075712,42.244940773925606,7.498212389064747,50.98228448243248,15.140330489290022,91.42303745442557,42.43226074475314,92.47357040381247,121.06555583298928,4.341519590325253,6.804475774124992,4.847750656148787,11.652226430273778,2.6839050677647247,0.0550994031552211,35.0,18.88344966399592,12.726592471314632,9.0,35.0,3.0,462.44391467039935,540.450284037301,416.95573809900776,328.9738294294685,363.3655626810013,540.4506360716645
5940.000000000001,32.60859298283614,17.654450311731125,92.48895436982046,121.05752312789032,42.24874073425965,7.501783764929485,50.987826741988336,15.144850921254886,91.41481003672979,42.43081590048212,92.46569708337876,121.04664011481292,4.341244707054533,6.804408836065878,4.846677872425457,11.651086708491334,2.6838124765365774,0.05510736110806264,35.0,18.886222829566638,12.729710415393583,9.0,35.0,3.0,462.44042957057457,540.4305959216028,416.95509828848645,329.0053620831658,363.3958179885856,540.4309459441754
5950.000000000001,32.61086321051201,17.654453804584364,92.48113619357044,121.0387236071506,42.25251887131687,7.505334396541117,50.993337425262894,15.149345219336624,91.40663361544128,42.42937889689318,92.4578727951836,121.0278346638907,4.340971444394014,6.804342178582055,4.845611169978609,11.649953348560665,2.683720337208291,0.05511527450089752,35.0,18.88897995601621,12.732810253049765,9.0,35.0,3.0,462.4369605020001,540.4110206671198,416.9544609348218,329.0367064854686,363.42588871944986,540.4113686919588
5960.000000000001,32.61312026304874,17.65445420775677,92.47336661882302,121.02003351056015,42.25627534148936,7.508864434788847,50.998816755991726,15.153813572883507,91.39850778077317,42.427949683434974,92.45009714286063,121.0091386720144,4.340699789619849,6.804275799344183,4.844550505704041,11.648826305048225,2.683628647368033,0.05512314363526168,35.0,18.891721159281587,12.735892116836396,9.0,35.0,3.0,462.4335073947336,540.3915574681826,416.95382604330865,329.06786406408224,363.4557763122325,540.3919035092631
5970.000000000001,32.61536423397278,17.6544515774479,92.46564526120584,121.0014520552914,42.26001029619266,7.512374025827795,51.00426495090127,15.158256173874577,91.39043213510669,42.426528211348845,92.44236974180349,120.9905513560156,4.340429722766782,6.804209684510006,4.843495828999457,11.647705513509464,2.6835374046984226,0.055130968705341135,35.0,18.89444655166397,12.738956134532144,9.0,35.0,3.0,462.4300701812981,540.3722055445537,416.9531936117777,329.0988362017615,363.485482162528,540.3725496156118
5980.000000000001,32.617595218521664,17.65444596989539,92.45797173171559,120.98297844561404,42.263723889583595,7.515863318332833,51.009682230647925,15.162673211086087,91.38240627596848,42.42511443060806,92.43469020277004,120.97207191999894,4.340161243486201,6.804143851185665,4.842447110976333,11.646590962161998,2.683446606883887,0.05513875016326748,35.0,18.897156247421947,12.7420024362454,9.0,35.0,3.0,462.4266487916189,540.3529641021493,416.9525636389833,329.1296242970921,363.5150076846446,540.3533062169195
5990.000000000001,32.619813308711635,17.654437439532217,92.45034565479924,120.96461191353092,42.26741627059686,7.519332456016286,51.01506880806784,15.16706486385732,91.37442981478463,42.42370829340405,92.42705814997709,120.95369959565592,4.339894332489721,6.804078286752104,4.841404302105399,11.645482588857504,2.6833562517123988,0.05514648820366678,35.0,18.899850357176604,12.74503114684262,9.0,35.0,3.0,462.4232431581791,540.3338323746134,416.951936112728,329.160229699345,363.5443542444182,540.3341725466288
