time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,40.309057846087946,20.505315493601927,254.96146638907743,202.043830329775,42.45876496478964,10.823685903119497,44.57536003904194,9.644831558681288,254.8400578431946,36.06107674563441,254.9587445937921,201.980127926747,4.430096423130425,3.7724506693573057,4.55733434509009,8.329785014447395,1.8802717184564903,0.024794910830508263,35.0,17.69745577733903,15.137475601897506,9.0,35.0,3.0,453.93833610790006,584.955315318837,432.8091472948896,249.0079480793379,264.8094922835422,584.8648943144019
1360.0000000000002,40.19270464115289,20.43592853611608,256.54196689291035,203.20389500164296,42.3655273521349,10.725522346726734,44.50291115483108,9.579375673085792,256.41971081161864,36.06983259007774,256.5392267400606,203.14126228153103,4.4946516387244655,3.818833646245905,4.580873143944101,8.399706790190006,1.868822650863717,0.02490331847624653,35.0,17.640419786931545,15.065192307316238,9.0,35.0,3.0,454.0341563320573,586.1940196224886,432.84764331973145,248.9013492419577,264.746277799016,586.1052808553392
1370.0000000000002,40.07870473091264,20.367545906432213,258.09673905004104,204.343598497434,42.274346135720336,10.628780191533563,44.432212410544096,9.515424132279406,257.9736495697248,36.07851029844733,258.09398085086525,204.28201096735197,4.558745471577038,3.8646860044438913,4.603917115102646,8.468603119546536,1.857660878929688,0.025009585312076026,35.0,17.584596096148232,14.994182977927892,9.0,35.0,3.0,454.12737614685864,587.4121651276057,432.8839729876984,248.7978692937032,264.6855679954356,587.3250642515019
1380.0000000000002,39.96699139357571,20.300151856742843,259.6263056248712,205.46343334046588,42.18515835213642,10.533439870737991,44.36320597726306,9.452930534393316,259.5023965778853,36.087109321409166,259.623529683521,205.40286713364145,4.622389170277883,3.910025549930944,4.6264965420124575,8.536522091943404,1.846777018870139,0.025113857211327157,35.0,17.52995028348124,14.924418645559626,9.0,35.0,3.0,454.2180940468364,588.6102075876152,432.91825166746287,248.69738495305955,264.62724860780594,588.5247017012366
1390.0000000000002,39.85750095091699,20.2337305620448,261.1311760505288,206.5638731890699,42.097904079620655,10.43947975700786,44.29583691323784,9.391848915106321,261.0064609727861,36.095629268235136,261.1283826647852,206.5043061609425,4.685526992169721,3.954813459404985,4.648573832075632,8.603387291480617,1.836162144804262,0.025215913125713016,35.0,17.47644965273969,14.855870724480212,9.0,35.0,3.0,454.3064024957658,589.7885857020577,432.95058266451537,248.59977970527544,264.5712117026956,589.7046348712628
1400.0000000000002,39.75017152741464,20.16826603741833,262.6118547983114,207.6453815747685,42.01252520197115,10.346880768307471,44.23005209128898,9.332136283018713,262.48634693515686,36.10406970574587,262.60904425876294,207.5867902789534,4.748226968414797,3.9991152062005426,4.670234053182516,8.669349259383058,1.8258076787507345,0.025316197548379143,35.0,17.424062230592142,14.788511895472825,9.0,35.0,3.0,454.39239000483394,590.9477310341839,432.98106962864495,248.5049434545733,264.51735449920614,590.8652939585508
1410.0000000000002,39.644944192815416,20.103743191694605,264.0688240563024,208.7084006518024,41.9289664652542,10.255623854180612,44.165801130971566,9.273752163129528,263.94253637413345,36.1124305815349,264.065996647584,208.6507642012089,4.810435453042971,4.04289347336843,4.691440658298832,8.734334131667264,1.815705504611256,0.025414495975965654,35.0,17.372757184710167,14.722315770443288,9.0,35.0,3.0,454.47614080682297,592.0880560869009,433.0098088853129,248.41277171662367,264.46558073696986,592.007095556696
1420.0000000000002,39.54176133068741,20.040146834693587,265.5025633592584,209.75336612298804,41.84717400668082,10.165688161291826,44.10303500901989,9.216656189998387,265.37550855004366,36.120711540976565,265.49971935951453,209.6966630403807,4.872182965942457,4.086181752397268,4.71223914708414,8.798420899481409,1.8058478018958128,0.025511039288539646,35.0,17.32250467924274,14.657256055688208,9.0,35.0,3.0,454.5577362118967,593.2099701526193,433.0368895430455,248.32316252522756,264.415798023448,593.1304485483104
1430.0000000000002,39.44056841249785,19.97746172432568,266.9135341874332,210.7806922106324,41.7670969476498,10.077053838999916,44.041707501859854,9.160809484580286,266.7857246769334,36.12891268016472,266.91067386905235,210.72490244755048,4.933423103757967,4.128948810566265,4.7325996473401135,8.86154845790638,1.7962271371284206,0.025605651229498445,35.0,17.27327638962214,14.593307618830297,9.0,35.0,3.0,454.637251680828,594.3138615827822,433.0623951170671,248.2360220276757,264.36791981522856,594.2357437097364
1440.0000000000002,39.34131242235786,19.915673285370588,268.302191245636,211.79078442500096,41.68868591789751,9.989702364591553,43.98177393818565,9.106175815587337,268.1736392004814,36.13703394102584,268.299314875057,211.73588823848968,4.994177861569139,4.171220599570249,4.752558017868356,8.923778617438606,1.7868363652220447,0.025698511431863805,35.0,17.22504431692778,14.530446162446424,9.0,35.0,3.0,454.7147606484789,595.4001127619741,433.0864079145285,248.15125980413563,264.3218633882785,595.3233642346253
1450.0000000000002,39.24394222384142,19.85476707142556,269.6689762307144,212.78403500593615,41.6118933908316,9.9036144003598,43.92319135180241,9.052720239579912,269.53969356572816,36.145075376254056,269.666084068694,212.7300132501456,5.054437511309324,4.212996359850608,4.772118735918712,8.98511509576932,1.7776686477308483,0.025789630349350313,35.0,17.177781681034787,14.468647879242669,9.0,35.0,3.0,454.79033312192473,596.4690949215322,433.10900395548464,248.06878929265872,264.2775504204407,596.3936825532354
1460.0000000000002,39.14840843652203,19.794728814501525,271.0143188918632,213.76082370814947,41.5366735687564,9.818770150477917,43.865918404355966,9.000408364409282,270.88431727703534,36.1530370944094,271.01141119355333,213.70765769888988,5.114203524377073,4.25428457254412,4.791296361158814,9.045580933702933,1.7687174338265537,0.02587907354881693,35.0,17.131462787569717,14.40788960764479,9.0,35.0,3.0,454.86403600091415,597.5211687165972,433.13025400633694,247.98852734750724,264.23490659618966,597.4470603071528
1470.0000000000002,39.05466369741298,19.73554429419994,272.3386412317452,214.72151823032456,41.462982652901005,9.735150685027236,43.809915715281456,8.949206737577981,272.20793209708046,36.160919287373645,272.33571824695576,214.6691900267581,5.173471490244812,4.295088609961345,4.810099268809341,9.105187878770685,1.7599764289683604,0.02596687372993156,35.0,17.086062565539294,14.34814873072594,9.0,35.0,3.0,454.9359324697213,598.5566835829325,433.15022554595777,247.9103957983812,264.1938612649656,598.48384829454
1480.0000000000002,38.96266215732011,19.677199694165324,273.64235596016226,215.66647632114532,41.39077831748117,9.652737481461372,43.75514532498252,8.899084259491019,273.51095050245345,36.1687221769792,273.6394179335051,215.61496831356808,5.232236138944043,4.335410958966423,4.828534507703342,9.163945466669764,1.7514395801943317,0.026053056780704582,35.0,17.041556766524195,14.289403422194823,9.0,35.0,3.0,455.00608341769333,599.5759808618187,433.1689831932259,247.83431984272605,264.1543472079473,599.5043886202774
1490.0000000000002,38.87235946932023,19.61968145345793,274.9258635994482,216.5960441017471,41.320019678650965,9.571512215543578,43.70157059532355,8.850010832097325,274.7937727891719,36.17644601667007,274.92291077037567,216.54533909663073,5.290504472980928,4.3752641149100855,4.846619951618277,9.22188406652836,1.7431010811209666,0.02613770737347376,35.0,16.997922060612098,14.23163253689853,9.0,35.0,3.0,455.0745472619964,600.5793919084955,433.1865883854754,247.76022782651756,264.11630057948827,600.5090135060476
1500.0000000000002,38.781508256890525,19.5599423294845,276.1876632030342,217.51261767859305,41.24856298130108,9.490727530517459,43.64761395491156,8.800542595566128,276.0549003025863,36.18401987924284,276.1846958683931,217.4615421441528,5.348143611477895,4.414349044611305,4.8641513260232285,9.278500370634536,1.7349011254524882,0.02621913943265798,35.0,16.954045720636543,14.206809681563016,9.0,35.0,3.0,455.14064074585286,601.5705598739595,433.20694687478954,247.6878401735013,264.0795945083975,601.4997480344078
1510.0000000000002,40.04322768933347,18.52526884626036,215.29048887622065,182.83281115813128,42.67140775653575,7.897542340796974,45.22218853380119,10.225716846628018,215.1277269169827,35.97031420512451,215.28675077354703,183.96693924781957,4.240776628764511,4.282390720273756,4.793957841271693,9.07634856154545,2.1402562209907554,0.02806045433750137,35.0,17.672150100697024,13.22326216450864,9.0,35.0,3.0,451.3657186881399,569.1765387159664,416.5635172457275,245.71960347257047,267.2126780346663,570.817358718884
1520.0000000000002,40.972964489286426,16.593576320049806,185.1899818494157,158.77794968156434,43.69310084855871,8.842248638818033,46.24841052281904,11.134647667873082,185.00637653460217,36.380729378552985,185.18572219941512,159.30171414920142,3.6071035535747775,4.17413770076744,4.662502341164621,8.83664004193206,2.449788288771086,0.02965959576810444,35.0,18.260487641432288,13.232815949394537,9.0,35.0,3.0,446.5330476967827,545.049015496229,404.3142012592712,247.11373306615377,271.10231083392654,545.8380852536061
1530.0000000000002,41.296853068796736,16.740771692816395,166.9116943858387,146.3736557229263,44.09576502398253,9.210038979431374,46.72897260050883,11.55507500362836,166.7142337414406,36.62335458377629,166.90707357805795,146.48230470183262,3.236953586698167,4.134211931127415,4.520943228147279,8.655155159274694,2.6738582829367434,0.03027231360949568,35.0,18.503260511597546,13.415531541327084,9.0,35.0,3.0,446.14255438516767,534.6099385049188,398.0425130858516,248.7000053916537,274.16330065053137,534.7777155804787
1540.0000000000002,41.15859129098838,16.938279167287533,155.00757389281367,139.15349339245194,44.07789772564299,9.193772489299816,46.819264657284286,11.633704034708272,154.79594490927747,36.86758215105066,155.00258153747566,139.15288172151094,3.0602724318161125,4.0739719572260125,4.528423879307012,8.602395836533024,2.810990206982308,0.030912916219403192,35.0,18.50768300516137,13.388749581617446,9.0,35.0,3.0,446.74004472002554,529.657849523502,397.8691846071558,251.3794827890968,276.80547896225687,529.6595642224521
1550.0000000000002,40.990122363779925,17.12112491262559,146.21423736476558,133.7822159893559,44.0034910983736,9.125978944985944,46.829385140976726,11.64251015556806,145.99027987070298,37.096176722780285,146.20892920628654,133.7743997715487,2.9304341499852677,3.977939424725201,4.569452386156504,8.547391810881706,2.916766381160511,0.03138922021481054,35.0,18.477007284693457,13.339671586089707,9.0,35.0,3.0,447.3663294008271,526.2651155870877,399.5356397510404,253.96170210984735,279.1973935459544,526.2561752168638
1560.0000000000002,40.84138840241397,17.27686256930184,139.56457407257452,129.58905463379352,43.93547595452336,9.063934079393277,46.83449718020461,11.64695774746059,139.3294205807579,37.31112254241828,139.55898890837014,129.57916016074262,2.8318569355608583,3.8959856941065647,4.608209565298221,8.504195259404785,3.0030455114500705,0.031792285920893025,35.0,18.44878723280584,13.300338902284524,9.0,35.0,3.0,447.9050221140088,523.7005557687964,401.15555526770856,256.2081432834124,281.36027557693546,523.6887597399715
1570.0000000000002,40.7149351390464,17.41621161357972,134.38968650880952,126.2412542644032,43.88069297452923,9.013908093243172,46.8457460404761,11.656743239947502,134.14424115074786,37.51168955388334,134.38385491862604,126.2306572775251,2.755307366658703,3.8335042893159734,4.638141825324638,8.471646114640611,3.074664633482971,0.032145175515519965,35.0,18.427303431628445,13.271531779156136,9.0,35.0,3.0,448.3707307035559,521.7053710904964,402.4493947942984,258.16205615197856,283.32483525254287,521.6927929308588
1580.0000000000002,40.607272580777455,17.544077109921773,130.24685883177955,123.5080418524292,43.83782179541005,8.974726613692155,46.86343154049976,11.67212447743583,129.99186726306297,37.69944667422493,130.24080508721602,123.49717521075593,2.694466190115933,3.7862396242120897,4.660790559627628,8.447030183839718,3.1349549735772606,0.03246112002575792,35.0,18.4120290620412,13.251392749072808,9.0,35.0,3.0,448.77945230619525,520.1140978155589,403.47488077043835,259.8941738838833,285.12806260243786,520.101373684838
1590.0000000000002,40.51457518740108,17.66345578119757,126.85107463372984,121.23546418486762,43.804460155107215,8.944216247200586,46.8861575312552,11.691883089623389,126.58716690902747,37.87572492386744,126.84481835948807,121.22446815703194,2.6451930822711898,3.750222276163164,4.678060090618623,8.428282366781785,3.186263574961861,0.03274843201808039,35.0,18.40172505968661,13.237938129284773,9.0,35.0,3.0,449.1441934813229,518.8212055104436,404.3051189358965,261.4567502556535,286.7989235399801,518.8085280772633
1600.0000000000002,40.43375455965376,17.77624841422613,124.01408102260488,119.31822208125352,43.77855042109511,8.920508885305422,46.91261360598335,11.714875670112008,123.7417984575542,38.04154405003175,124.0076383649259,119.30715966640446,2.604718535900607,3.722595001225794,4.691377174298244,8.413972175524037,3.2302807614546434,0.033012871807922374,35.0,18.395305810641677,13.229625520641548,9.0,35.0,3.0,449.4744518379704,517.7562060296567,404.9942802303855,262.8867652709504,288.3588928723223,517.7436528549966
1610.0000000000002,40.36241031285616,17.883586014982427,121.60701044091282,117.6817928993475,43.75847037957179,8.902128477573683,46.941763652845765,11.740198205418835,121.32682406657162,38.19771025378424,121.60039488968462,117.67069885583294,2.5711278927132457,3.7013723503372304,4.701759973053255,8.403132323390485,3.2682669528830295,0.03325869041899093,35.0,18.391908643236437,13.225287270688568,9.0,35.0,3.0,449.77697689022904,516.869866515906,405.5794848530212,264.2101190174825,289.82398895669974,516.8574744379229
1620.0000000000002,40.29866043731304,17.986121937154905,119.53848698838834,116.27171347154932,43.7429410279764,8.887909272817808,46.972799033817374,11.767145414074603,119.25081090959186,38.34489725510542,119.5317099647026,116.26060854290353,2.5430435927401023,3.685154928070191,4.70992441487037,8.395079342940562,3.301193643281181,0.03348903793904311,35.0,18.390849765529996,13.224011353278854,9.0,35.0,3.0,450.0566437527984,516.1265406276343,406.08590778598847,265.44512785545135,291.20646846180773,516.1143270939212
1630.0000000000002,40.24101543736925,18.084244472166745,117.74171546057022,115.04708499931616,43.73094853674959,8.876925974902177,47.005087301851695,11.795166068556227,117.44691678203266,38.48369752342353,117.73478674380716,115.03598154662546,2.519447181866433,3.67293718384904,4.716389914000759,8.3893270978498,3.3298285267623267,0.03370634952164544,35.0,18.39158529969211,13.225073095981829,9.0,35.0,3.0,450.3170797025298,515.4996706680321,406.5309678575909,266.6051087558212,292.51597887125183,515.4876420272969
1640.0000000000002,40.18828954700974,18.178204976351083,116.16661161597833,113.97649684283408,43.72168756553717,8.86844280755355,47.03813457744085,11.823830191255752,115.86501800147644,38.61465004012167,116.15953966106592,113.9654020296348,2.4995646614179714,3.6639739432383336,4.721539546584034,8.385513489822367,3.3547895836650894,0.033912524883067216,35.0,18.39368264745326,13.227895397581449,9.0,35.0,3.0,450.5610652863816,514.9690041083633,406.92709464063785,267.70008152780605,293.76030608534336,514.957160219411
1650.0000000000002,40.13953437009082,18.268186908101256,114.77481266588296,113.03536728205358,43.714517602384056,8.861874117688387,47.07155654804201,11.852804015818322,114.46671824299422,38.73825404306973,114.76760484393624,113.02428488088913,2.4827961171011528,3.657700041661276,4.725663667894328,8.383363709555603,3.376581609666683,0.034109085633929906,35.0,18.39679796099699,13.232019676287166,9.0,35.0,3.0,450.7907874618528,514.5187922706996,407.28343331335515,268.7378352691352,294.94586450327427,514.5071290526263
1660.0000000000002,40.09088770338176,18.35327188260868,113.53033635612012,112.20563982658962,43.705763814307446,8.853853343970686,47.10247936094165,11.879597627759267,113.2160332255716,38.854810171824624,113.5229997860301,112.19396856878342,2.468536059494212,3.652815935187101,4.72926537913858,8.382081314325681,3.395567701791287,0.034293964448620075,35.0,18.399002846895936,13.241183268227758,9.0,35.0,3.0,451.0119563498392,514.1431033158857,407.6282691776564,269.72454602473647,296.08098207128967,514.1307068939527
1670.0000000000002,40.0412673363825,18.433952335324136,112.40160406131992,111.46691283263146,43.694433922966944,8.843470423080705,47.12953777140674,11.903032042434916,112.08135346466555,38.965131643119776,112.39414488913366,111.45500643689452,2.4562736041669675,3.6482191664426256,4.73308271898691,8.381301885429536,3.4122020735845555,0.03446793778612957,35.0,18.39955260406316,13.251621053468114,9.0,35.0,3.0,451.227363862098,513.830645159801,407.9867972023312,270.6683783182291,297.1771576640499,513.818042701994
1680.0000000000002,39.99251872935047,18.511396628588383,111.37815171929113,110.80835298036824,43.682629865402006,8.832650859867385,47.15486606589536,11.924958879125654,111.05217892033312,39.069656076389485,111.37057514778016,110.79634816043809,2.4458599333357065,3.6443803564283654,4.7368855062651845,8.38126586269355,3.4267153848270584,0.03463408899878234,35.0,18.39967964770767,13.262385982695946,9.0,35.0,3.0,451.4355420158729,513.5704143852391,408.3451735378042,271.5757176866132,298.23433804135345,513.5578054391383
1690.0000000000002,39.945192745525546,18.585867823727654,110.44952081594089,110.22131519762796,43.67109187197364,8.822073094534971,47.17933624432824,11.946134382727337,110.1180293467878,39.168571798411726,110.44183146330298,110.20929806136724,2.4371432925945227,3.6415595778972607,4.740520756562688,8.382080334459948,3.439305501621365,0.034793982834936586,35.0,18.39982816436327,13.273367881764216,9.0,35.0,3.0,451.63596912917774,513.3551262498576,408.6945130865729,272.44909447348044,299.2523506074608,513.3426339858942
1700.0000000000002,39.89941818106213,18.657337692246813,109.60534075207124,109.69761806274278,43.66010472190453,8.811998389910684,47.2033466143337,11.96690388355728,109.26851558636682,39.26212833128096,109.59754274184615,109.68563938624196,2.4299607922107587,3.6398942259060623,4.743915449505439,8.3838096754115,3.450183106775142,0.03494870086394513,35.0,18.40017111383878,13.284275814695263,9.0,35.0,3.0,451.82843471789687,513.1785041611897,409.0288752500573,273.2894820184335,300.23210581938736,513.1661987298413
1710.0000000000002,39.855172227580894,18.725793574974546,108.83610111298688,109.22996544480566,43.64977447358015,8.802524273955667,47.22710103601223,11.987444061992733,108.49411085486138,39.35060644382963,108.82819813865966,109.21805423605808,2.4241562799540937,3.639434220569042,4.7470382288773,8.386472449446343,3.4595428185864145,0.03509904243238979,35.0,18.40077695076457,13.294848247989194,9.0,35.0,3.0,452.0130227197535,513.0352996348911,409.344886211802,274.0979421385734,301.17500434417,513.0232187644126
1720.0000000000002,39.812368323344906,18.791262583614408,108.13335385279775,108.81197923297005,43.640120768446174,8.793669092221137,47.250703745572075,12.007845230600822,107.78635259819792,39.434296665966144,108.12534923362485,108.80015130896038,2.41958689110336,3.6401693401201207,4.749886086765444,8.390055426885564,3.4675569857545403,0.0352456197823172,35.0,18.401664291832333,13.304900010381232,9.0,35.0,3.0,452.18998810383914,512.9211325247869,409.6410834689777,274.8757958644036,302.0826372113021,512.9092945007911
1730.0000000000002,39.77089119552108,18.853797397254084,107.48967982629036,108.43810721106549,43.631116598200336,8.785408378801662,47.274201366375365,12.028147835498658,107.13780878111508,39.513488384824086,107.4815765556706,108.42637031005438,2.4161241815051486,3.64205545014632,4.752471870985287,8.394527321131607,3.474377428689179,0.03538891166806456,35.0,18.40282466279064,13.314306158321642,9.0,35.0,3.0,452.3596709173599,512.8323219622148,409.91716355588943,275.6244812727554,302.9566572297111,512.8207333366237
1740.0000000000002,39.730615485558175,18.913466895869416,106.89859160574814,108.10351659060996,43.622710665748095,8.777695342570723,47.29760705446389,12.048363528085076,106.54198049051682,39.588463980737856,106.89039239269158,108.0918734188166,2.4136535652393643,3.6450312715440014,4.75481613870199,8.399847410245993,3.4801379664496186,0.03552929903438484,35.0,18.40423522514561,13.322984593006764,9.0,35.0,3.0,452.52244829163106,512.7657523457574,410.17348707150074,276.34545589924664,303.798715515048,512.7544125103811
1750.0000000000002,39.69141608911895,18.970350925363046,106.35442314197682,107.80399553747291,43.61484049950528,8.770472890756366,47.32091504851979,12.068487430534049,105.9931914158871,39.659495445590494,106.3461304465975,107.7924456314152,2.412073000378002,3.649027633378025,4.756942239586001,8.405969872964027,3.4849566624421007,0.0356670869985447,35.0,18.40586625874488,13.330884446510083,9.0,35.0,3.0,452.67870815099536,512.7187702467295,410.410789964322,277.04014941327006,304.61042744091463,512.7076742121137
1760.0000000000002,39.653173489582606,19.024536852144365,105.85222258328392,107.53586623246014,43.60743986766253,8.763680432619822,47.34410922735736,12.088505703600047,105.48648051728254,39.72684241566952,105.843838647276,107.52440711219714,2.411291938300532,3.65397312789638,4.758874423440504,8.412847551336883,3.4889377838115365,0.035802525912525585,35.0,18.407685437601742,13.337978273636791,9.0,35.0,3.0,452.82883484059215,512.6891040541851,410.63001646846726,277.7099416372219,305.39335480458504,512.678244156537
1770.0000000000002,39.615776301434046,19.07611708908064,105.3876548206534,107.29590948420643,43.60044294244548,8.757257705269978,47.36716821629344,12.108399996930872,105.01750444163469,39.790751095480914,105.37918169352888,107.28453740039498,2.411229672187915,3.659796549147913,4.7606358720263655,8.420432421174278,3.492173523865812,0.035935818685963336,35.0,18.409660253676577,13.344256366066531,9.0,35.0,3.0,452.9732013023154,512.6748000385121,410.83221837562536,278.35615282028886,306.1489972260452,512.6641670339706
1780.0000000000002,39.57912227634343,19.12518723179346,104.95691605130882,107.08130028271216,43.593786589506,8.751146880464205,47.39006846370908,12.128150110076833,104.58245197541356,39.85145374315744,104.94835561302764,107.07001070523046,2.411814396129424,3.666428921925221,4.762248590804055,8.428677512729276,3.494745502081734,0.0360671339619571,35.0,18.411759346321727,13.3497225175351,9.0,35.0,3.0,453.11216493490303,512.6741709015325,411.01849385792553,278.9800403498874,306.8787884296928,512.6637546722083
1790.0000000000002,39.54311846127655,19.17184459323414,104.55666015033336,106.88955297910589,43.587411559934075,8.745293664438918,47.41278607670109,12.147735577927278,104.17797032018298,39.909168528733055,104.54801413088856,106.87834093061258,2.412982083812547,3.673804312869599,4.76373304631183,8.437537359181427,3.49672607011238,0.03619661256193945,35.0,18.413953222141515,13.354390770075668,9.0,35.0,3.0,453.2460655494152,512.6857539121625,411.1899493922503,279.58279863580435,307.58409518621795,512.6755439402208
1800.0000000000002,39.507680940647866,19.21618711435929,104.18393589191582,106.71847485922706,43.581263079174896,8.739647843770797,47.43529795107689,12.167136644549371,103.80110223018396,39.96409965260625,104.17520588832336,106.70733513631713,2.4146753793967584,3.6818600381642494,4.765107751557027,8.446967789721278,3.498179449625036,0.03632437054715879,35.0,18.41621462121577,13.358282834804584,9.0,35.0,3.0,453.37522460175205,512.7082766251874,411.3476753896008,280.1655604684176,308.26621756798124,512.6982622998833
1810.0,39.47273435915369,19.25831242423544,103.83613355515811,106.5661266697764,43.575291067600794,8.734163492487085,47.45758244849719,12.186334844770556,103.44923254472478,40.0164376499813,103.82732104621188,106.55505402844284,2.4168429304685204,3.69053709581342,4.7663895848323925,8.456926680645811,3.4991627192779067,0.03645050589472314,35.0,18.41851867085313,13.361426058870848,9.0,35.0,3.0,453.49994500198267,512.7406284364579,411.4927306302524,280.7293991528033,308.92638995385624,512.7307993086465
1820.0,39.43821140425049,19.298316774889656,103.51093983499986,106.43078868290974,43.56945021166863,8.7287990413692,47.479619849947454,12.20531339186732,103.1200430331415,40.06635984830166,103.5020461941004,106.4197779621632,2.4194386605232987,3.699780208474477,4.767593829633649,8.467374038108126,3.4997266829970894,0.036575101889476574,35.0,18.42084293958584,13.363851752005644,9.0,35.0,3.0,453.6205107701504,512.7818361407027,411.62613137589983,281.27533032986406,309.56578219348086,512.7721820865188
1830.0,39.40405226922109,19.336294556090365,103.20629951703938,106.3109322989714,43.563699920342415,8.723517241330853,47.50139264071344,12.224057421920348,102.81147401289395,40.11403090544002,103.19732602337568,106.29997850699472,2.4224210945869418,3.709537756846797,4.768734113292054,8.478271870138851,3.4999166284854866,0.036698229058621495,35.0,18.423167436555616,13.36559377535002,9.0,35.0,3.0,453.7371875701736,512.8310442104844,411.74884346120007,281.8043138307781,310.185500883563,512.8215555406524
1840.0,39.37020412048416,19.37233778961746,102.92038280877024,106.2051955828254,43.558004207153445,8.718285058008007,47.52288566928091,12.24255426698096,102.52169163010724,40.15960343326287,102.91133065707302,106.19429396250246,2.4257528823529366,3.719761804246287,4.769822609120632,8.489584413366918,3.4997729880597626,0.036819948373344874,35.0,18.42547456004877,13.366687435854088,9.0,35.0,3.0,453.8502231711027,512.8874979159768,411.86177765888,282.3172557395158,310.78659087844284,512.8781654557847
1850.0,39.336620609760686,19.406535727222604,102.65155745782222,106.11236224967764,43.55233156086904,8.71307355547674,47.54408627134552,12.260793347006029,102.24905993264134,40.20321867161846,102.6424277668804,106.10150833078252,2.429400295368544,3.730407988081789,4.770870023381216,8.501278011463004,3.4993319247017487,0.03694031259970172,35.0,18.42774903781157,13.367168544231902,9.0,35.0,3.0,453.959847956396,512.950528961089,411.9657855858554,282.81500997981084,311.37003689060384,512.9413441118097
1860.0,39.30326140158801,19.438974532070176,102.39836488047608,106.0313436347987,43.54665476983054,8.70785773708451,47.56498430144742,12.278766173447025,101.99211695883204,40.24500718953544,102.38915870058118,106.02053326420496,2.4333328837302064,3.7414354923591895,4.771885806195596,8.513321298554786,3.4986258376224257,0.03705936879216622,35.0,18.429977836558574,13.367072708547768,9.0,35.0,3.0,454.06627550466703,513.0195433246164,412.06165833359967,283.2983803361531,311.9367651481651,513.0104980936736
1870.0,39.270091709208224,19.46973704613941,102.159499497454,105.96116309439992,43.54095071306065,8.702616355482974,47.585572112909055,12.296466414886597,101.7495540380838,40.28508959829827,102.15021781691492,105.95039245657712,2.437523083391196,3.7528068759005055,4.772878155406223,8.525685031306729,3.4976838124730283,0.03717715899970484,35.0,18.432150055069144,13.366434748297593,9.0,35.0,3.0,454.16970325985176,513.0940109300294,412.1501255747687,283.7681221128012,312.4876453267989,513.0850979479928
1880.0,39.2370818645273,19.49890264022963,101.93379087986057,105.90094251562016,43.53520014670507,8.697331718158637,47.60584450630218,12.313889848911003,101.5201979055398,40.323577265094855,101.92443463071848,105.89020814257856,2.4419459242951795,3.764487973024542,4.773854129459486,8.538342102484028,3.4965320147080883,0.03729372161027713,35.0,18.43425681837084,13.365288248162074,9.0,35.0,3.0,454.270313243277,513.1734568398883,412.2318556673426,284.22494395853795,313.023492604045,513.1646693630232
1890.0,39.20420690681038,19.526547129458837,101.72018822247983,105.84989060989597,43.52938747591468,8.691989479414929,47.625798642232944,12.331034283535018,101.30299514771426,40.360573009404106,101.71075828552178,105.83918938253856,2.44657875068259,3.7764477428160834,4.7748197121057085,8.551267454921792,3.4951940347458703,0.03740909212025242,35.0,18.43629116637493,13.363665226530427,9.0,35.0,3.0,454.3682728104876,513.2574537548752,412.30745660774846,284.6695097482808,313.54506985245325,513.2487856561207
1900.0,39.17144620419638,19.552742749825317,101.51774681750308,105.80729272368212,43.5235005332796,8.6865784382411,47.645433953748736,12.347899478570184,101.09699865155282,40.39617177901295,101.50824402666566,105.79662186878768,2.451400984424621,3.7886581295959134,4.775779894994041,8.564438024589954,3.493691190876368,0.03752330391661447,35.0,18.438247931321033,13.361595886330749,9.0,35.0,3.0,454.46373542374687,513.3456155900574,412.3774775493562,285.10244053217514,314.05308994288947,513.3370613445594
1910.0,39.138783103502384,19.577558181121503,101.32561625236646,105.77250196460663,43.51753035990748,8.681090338506294,47.664752037530555,12.364487049047398,100.90135578043424,40.4304612950362,101.31604139860896,105.76185904751009,2.45639391893472,3.801093918846244,4.776738767195305,8.577832686041548,3.49204279489568,0.03763638896678859,35.0,18.440123622931083,13.359108437261623,9.0,35.0,3.0,454.55684142785407,513.4375919734787,412.4424108948572,285.52431650991406,314.54821808235266,513.4291466387299
1920.0,39.10620463236595,19.601058614907743,101.14303010821436,105.7449314242844,43.51147102150254,8.675519701246115,47.68375656308132,12.380800384382326,100.71529805278794,40.46352266522735,101.13338394292003,105.734314342696,2.461540511761389,3.8137325650524065,4.777699541211959,8.591432106264365,3.4902663861163297,0.03774837802885783,35.0,18.44191633613343,13.356228946301542,9.0,35.0,3.0,454.64771878783256,513.5330634610756,412.5026943645044,285.93567901991094,315.03107414380446,513.5247226595559
1930.0,39.07370128505011,19.623305860765186,100.9692970528716,105.72404734675048,43.505319494064864,8.669863720909518,47.70245323346028,12.396844612028872,100.53813221671068,40.49543096576923,100.95958029081822,105.71345433011425,2.466825242760146,3.8265541050353904,4.778664649635215,8.605218754670604,3.488377938374821,0.037859301480116805,35.0,18.44362569297516,13.35298117919649,9.0,35.0,3.0,454.73648372669726,513.631737284212,412.5587128110837,286.33703246273114,315.50223481256086,513.6234971948726
1940.0,39.04126695002772,19.64435848863957,100.80379328189188,105.70936307618388,43.49907568365645,8.664122284880252,47.7208498540848,12.412626654002793,100.3692326731267,40.526255797432896,100.79400660381056,105.69879270012802,2.472233956505116,3.8395410584525966,4.77963574314656,8.619176801599155,3.486392045914495,0.03796918960689599,35.0,18.445252856915086,13.3493863582612,9.0,35.0,3.0,454.82324116297497,513.7333433877627,412.61079907738167,286.72884603515826,315.96223533064466,513.7252007601616
1950.0,39.00889911436068,19.66427201761752,100.645956446621,105.70043359668188,43.49274272531803,8.658298249801021,47.738956635071055,12.428155488358245,100.2080353845121,40.55606183343616,100.63610050131372,105.68988483316514,2.477753770823613,3.8526784917563006,4.780613720062614,8.633292211818915,3.484322095875242,0.03807807373263528,35.0,18.4468006975614,13.345462676599825,9.0,35.0,3.0,454.9080847359294,513.8376303556805,412.659232551006,287.11155507053167,316.4115703856276,513.829582576644
1960.0,38.97659971890696,19.68309921426737,100.49528159898736,105.69685026158038,43.4863279571543,8.652398339149386,47.75678705901504,12.443442989113692,100.05403379323704,40.58490942541812,100.4853570048448,105.68632262509738,2.4833729673615488,3.8659542250752015,4.781598559097872,8.647552784173074,3.4821804448329146,0.0381859871972302,35.0,18.448274320845034,13.341224126160624,9.0,35.0,3.0,454.9910958794492,513.9443602240597,412.7042323963413,287.4855616205677,316.8506932829366,513.9364055244718
1970.0,38.94437808585391,19.700890810696816,100.35132204382334,105.69823514705502,43.47984606358244,8.646436036857038,47.774360548991694,12.458506037668885,99.90677962422619,40.61285531128124,100.34132938918376,105.6877291743557,2.489081091524314,3.8793600022528327,4.782589046400175,8.661949048653009,3.4799786467978944,0.03829297036791855,35.0,18.44968273435273,13.336676699736188,9.0,35.0,3.0,455.07233999454286,514.0532992007402,412.7459322093584,287.8512322043941,317.28000811841537,514.045437347234
1980.0,38.91221439747419,19.717668704591915,100.21368733022652,105.70427967826156,43.47328731414088,8.640402371091852,47.791689692644425,12.473355591538564,99.76588147247745,40.639951709176216,100.20362718880136,105.69377021062922,2.4948678271823503,3.8928843866282015,4.783582763294458,8.67646714992266,3.477726176669517,0.03839902711114557,35.0,18.45102845248925,13.331924370559593,9.0,35.0,3.0,455.1518889372134,514.16427495269,412.7845088622552,288.20888486406307,317.6998559644326,514.15646839637
1990.0,38.87938451079789,19.733353568869404,100.08061955835988,105.71521920129976,43.46591481743164,8.633619303487363,47.808141979806045,12.487450023203053,99.62959044751116,40.66615095661842,100.07049271577009,105.70465060478136,2.5006954142334776,3.906288678870269,4.784651823225363,8.690940502095632,3.4754094611556727,0.03850323495885138,35.0,18.45190697558303,13.327777246455298,9.0,35.0,3.0,455.2308599262448,514.2789215524978,412.8254025677958,288.55917329280766,318.1125123077322,514.2710885538062
2000.0,38.846179337621535,19.748198259762148,99.95146886301264,105.72996458039614,43.45800515818323,8.626341076374786,47.82388757252004,12.500935627903118,99.49724797076352,40.69153206301269,99.94127591320726,105.71937386952057,2.5065478676023902,3.9195298590396295,4.78583656313246,8.705366422172089,3.473050139871898,0.03860604420905914,35.0,18.45244993853248,13.323489503494557,9.0,35.0,3.0,455.309134756227,514.3961267644169,412.86980001064165,288.9038081256344,318.5192347434245,514.388320394982
2010.0,38.81279185695548,19.762287404562983,99.82663890399252,105.7484895416078,43.44976378448237,8.618756578385158,47.83913458594833,12.513991028467617,99.36925548863827,40.716154802447306,99.816380390036,105.7378886020606,2.512434399874658,3.932660522549104,4.787114324117692,8.719774846666793,3.4706477697892577,0.038707694037143074,35.0,18.4527806438943,13.31914625816529,9.0,35.0,3.0,455.3865135115616,514.5155431749795,412.9166073464745,289.2431506036347,318.91923205540155,514.5077799412105
2020.0,38.77929569067423,19.77560602505196,99.70620262014899,105.77065286346384,43.44127304912167,8.610941487955813,47.853971671408885,12.526692408608938,99.24568477569235,40.74006218690454,99.6958790608982,105.76004869541578,2.5183569267964545,3.945736692239824,4.788460381005437,8.73419707324526,3.4682125398149326,0.038808297792857445,35.0,18.45294693795188,13.3147190672467,9.0,35.0,3.0,455.46285227601993,514.6369030465855,412.96440214740863,289.57686254017705,319.31219675589733,514.62919234131
2030.0,38.745732726174055,19.788153406742648,99.59008418520477,105.79627170331652,43.43258178941565,8.602940668388385,47.868453359152845,12.539086674541352,99.12645893035554,40.76329313485712,99.57969607817742,105.78566822241775,2.5243135455013137,3.958795384060872,4.789855951497346,8.748651335558218,3.4657546211521786,0.038907928942343295,35.0,18.452977131396775,13.310177801980672,9.0,35.0,3.0,455.5380823937296,514.7599898064851,413.0122100691644,289.9047591792618,319.69808277424863,514.752336549376
2040.0,38.712129117235655,19.79994278339444,99.47814069775849,105.82515816850594,43.423721473026205,8.594783004071699,47.88261592803395,12.551205069482307,99.0114340589866,40.78588362216749,99.4676885213515,105.81455750688268,2.5303007675021045,3.971856345004309,4.791289776249108,8.763146121253417,3.4632824025518256,0.03900664079895042,35.0,18.452889674962364,13.30550855408518,9.0,35.0,3.0,455.6121825710615,514.8846304017509,413.0594984844394,290.22683004358186,320.0769738294739,514.8770369398927
2050.0000000000005,38.678501860011565,19.810994438832324,99.37019852188307,105.85712779339372,43.41471335268567,8.586487961539262,47.896484844613376,12.563069556345738,98.90043560486755,40.8078669641792,99.35968273715075,105.84653107335066,2.536314159921349,3.984929003702901,4.792754708452611,8.777683712155511,3.4608030230875286,0.03910447131286897,35.0,18.452697203736136,13.30070715907209,9.0,35.0,3.0,455.685157388528,515.0106805103902,413.1059910998089,290.54316011031653,320.4490221251205,515.0031477464338
2060.0000000000005,38.64486262046504,19.821332018451017,99.26607264971939,105.89200314450903,43.40557266635916,8.578069509740146,47.91007914101554,12.574696573008508,98.79327770146271,40.82927410600939,99.25549370179601,105.88141091580628,2.542348947277632,3.998017102552792,4.794246089858793,8.792263192411585,3.4583227459103965,0.03920145016292068,35.0,18.45240890508109,13.29577477709944,9.0,35.0,3.0,455.75702529837423,515.1380152919204,413.15155596612794,290.8538840704717,320.81441485817857,515.1305433205422
2070.0000000000005,38.61121998556237,19.830980472457327,99.16557784085923,105.9296159492958,43.396311107428566,8.569538363665117,47.92341397902461,12.586099231364926,98.68977430491687,40.85013382607849,99.15493616014841,105.91902844129186,2.548400368619244,4.011121374686941,4.795760821131122,8.806882195818062,3.4558471676056715,0.03929760296319483,35.0,18.45203192083221,13.290715429772206,9.0,35.0,3.0,455.82781174698226,515.266524108111,413.196141381621,291.15916050971606,321.1733535446983,515.2591125820377
2080.0000000000005,38.577580769189375,19.839965047955445,99.06853360653798,105.96980709254876,43.38693827988176,8.56090331956301,47.93650219132474,12.597288638897169,98.58974416820205,40.87047299918186,99.05782960965905,105.9592243570354,2.5544636765623183,4.024240759446433,4.797296509327071,8.821537268773504,3.4533813691354305,0.03939295117588912,35.0,18.45157218175217,13.285534661777888,9.0,35.0,3.0,455.8975454677753,515.3961067333041,413.23974019254314,291.4591584862578,321.52604473332576,515.3887550700179
2090.0000000000005,38.54395071676465,19.848310588433435,98.97476746964513,106.01242707803146,43.37746247459008,8.55217196890203,47.94935508867321,12.608274591035922,98.49301409970195,40.890316727116094,98.96400156030656,106.00184906907282,2.56053433235542,4.037373405395842,4.798851330995087,8.836224736390928,3.4509299972020053,0.03948751474493041,35.0,18.451034845682045,13.280238723628486,9.0,35.0,3.0,455.966256257411,515.5266715258231,413.28236895385186,291.75404887614457,321.8726925870941,515.5193790224697
2100.0000000000005,38.51033491908206,19.856041229762525,98.88411598013008,106.05733555272803,43.36789113854572,8.54335112999263,47.961982962445305,12.619066002260809,98.399419973871,40.90968851628276,98.87328854989528,106.04676217238068,2.566607961554784,4.0505170142260045,4.80042369270804,8.850940706934045,3.448497331697038,0.0395813115911683,35.0,18.45042456603403,13.274834118344472,9.0,35.0,3.0,456.0339738334955,515.6581339169838,413.32405625772327,292.0440000965943,322.21349614607755,515.6508998156643
2110.0000000000005,38.4767380440824,19.8631802435084,98.7964250208144,106.1044008334668,43.35823114055567,8.534447092376638,47.97439537223772,12.62967115649218,98.30880703387533,40.92861040507887,98.78553644979031,106.0938319570522,2.572680424344271,4.063669186014339,4.8020122288303595,8.865681414844698,3.4460873301449397,0.03967435888230766,35.0,18.4497456443504,13.269327358349813,9.0,35.0,3.0,456.10072721958153,515.7904154379114,413.36483628566737,292.32917587146056,322.54864767615305,515.7832389613244
2120.0000000000005,38.443164462239125,19.869750149179254,98.71154951748431,106.1534994676781,43.34848891950247,8.525465753168305,47.98660131506758,12.640097897726491,98.22102959891816,40.94710307908662,98.70060017495005,106.14293493932934,2.578747766480876,4.076827481416768,4.803615648955123,8.880443130371889,3.4437036633833764,0.03976667252705773,35.0,18.449002121615592,13.263724845945887,9.0,35.0,3.0,456.1665447045237,515.9234432430144,413.40474549069813,292.6097343997731,322.878332267487,515.9163235872727
2130.0000000000005,38.40961828826031,19.875772537541646,98.62935335508739,106.20451593443896,43.33867053601676,8.516412664449204,47.99860927883538,12.650353590118698,98.1359509806048,40.965185952896775,98.61834360011385,106.19395560394504,2.584806260476075,4.089989561037289,4.805232776068355,8.895222337105643,3.4413497340676136,0.039858267834245766,35.0,18.44819780349127,13.258032763052428,9.0,35.0,3.0,456.23145352042,516.0571496899115,413.4438204291949,292.88582739117953,323.20272680197047,516.050086076654
2140.0000000000005,38.376103468412886,19.88126793744101,98.54970846231758,106.2573412814068,43.328781785796394,8.507293137554086,48.01042737491703,12.660445251305816,98.05344256019276,40.98287730209091,98.5386386442688,106.24678500124617,2.5908523323726667,4.103153111929881,4.806862445790251,8.910015557720131,3.4390287112814586,0.03994915902848874,35.0,18.44733632539902,13.25225710175988,9.0,35.0,3.0,456.29547950942657,516.191471009979,413.4820971029132,293.15760060068754,323.522001297804,516.184462681308
2150.0000000000005,38.342623793687984,19.886255934053448,98.47249473960443,106.31187326437566,43.31882821595986,8.498112258006929,48.02206336075927,12.670379590474,97.9733837174551,41.000194329748126,98.46136519859165,106.30132089086176,2.5968826604258464,4.116316062446868,4.808503657314913,8.924819719761778,3.4367435447769727,0.040039360697442475,35.0,18.446421164223125,13.246403588076078,9.0,35.0,3.0,456.35864728219406,516.3263475229821,413.51960958448655,293.4251931513576,323.83631797261563,516.3193937423297
2160.0000000000005,38.30918289279231,19.89075520060493,98.39759943737198,106.36801584789907,43.30881511999744,8.488874880717049,48.033524633818764,12.680163003627456,97.89566120944046,41.01715320032332,98.38641050481591,106.35746723762712,2.602894058677777,4.129476427439983,4.8101553699405,8.939631797380484,3.4344969852217706,0.04012888621260655,35.0,18.445455632658195,13.240477637280152,9.0,35.0,3.0,456.4209802829892,516.4617233419658,413.5563896239644,293.68873756764134,324.1458314362157,516.4548233881764
2170.0000000000005,38.27578425683864,19.894783598642164,98.32491656183144,106.4256786947351,43.29874757886324,8.479585667740025,48.044818292995366,12.689801626443852,97.82016857119521,41.033769182432025,98.31366856083342,106.41513370617054,2.6088835156904526,4.142632357305064,4.811816604915177,8.95444896222024,3.4322915946097363,0.040217748604538174,35.0,18.444442910303113,13.234484439288394,9.0,35.0,3.0,456.48250090116136,516.5975460460024,413.5924674166729,293.9483607256233,324.4506897620664,516.5906992149608
2180.0000000000005,38.24243126123332,19.898358309547007,98.2543459266988,106.48477634525352,43.28863049594396,8.470249120418828,48.05595118651835,12.699301375498749,97.74680516470664,41.0500566933946,98.24303917240216,106.47423484317778,2.6148480647761154,4.155781944874716,4.813486234817559,8.969268179692275,3.4301297656696654,0.04030595900121418,35.0,18.443386066897236,13.228428999278492,9.0,35.0,3.0,456.54323063190947,516.7337661726507,413.62787196108945,294.2041848910817,324.75103586604246,516.7269717830513
2190.0000000000005,38.2091271227591,19.90149562753544,98.18579373002758,106.54522873735904,43.278468537432985,8.460869524233544,48.066929834594376,12.708667882595536,97.67547675965794,41.0660292933166,98.1744285300393,106.53469058794168,2.6207852019260405,4.168923913412213,4.815163732921005,8.984087646333217,3.4280137264704966,0.04039353267847274,35.0,18.4422880186774,13.22231602304032,9.0,35.0,3.0,456.6031898526113,516.8703375141769,413.6626298200689,294.4563258988674,325.04700486511274,516.8635948997742
2200.0000000000005,38.1758749263424,19.90421118535301,98.1191713610537,106.6069602286782,43.268266179762286,8.451450992428363,48.07776049638209,12.717906552252032,97.60609433590152,41.08169981025384,98.10774801580065,106.59642529774236,2.626692123467796,4.182056406583755,4.816847805625368,8.998904212209121,3.4259455578405,0.040480477871787664,35.0,18.44115156330361,13.216149994250545,9.0,35.0,3.0,456.6623981117796,517.0072165699368,413.6967660404388,294.7048949246484,325.33872682678805,517.0005250765099
2210.0000000000005,38.14267762669548,19.906519925227823,98.05439532513162,106.66989950864944,43.25802771065246,8.44199746685041,48.08844917310257,12.727022564653112,97.53857400712172,41.09708035682871,98.04291412816525,106.65936766647644,2.632566503455484,4.195178216219658,4.81853783976103,9.013716055980687,3.423927199616557,0.04056680777172965,35.0,18.439979380146095,13.20993519416612,9.0,35.0,3.0,456.7208740890772,517.1443624554889,413.73030434606073,294.94999836598333,325.6263260853714,517.1377214471772
2220.0000000000005,38.10953804734385,19.90843617067668,97.9913866964201,106.73397917183468,43.24775723385638,8.432512722195895,48.099001619027085,12.736020885306516,97.4728364731734,41.11218239000243,97.9798479347392,106.72345028865254,2.6384059610691546,4.208287950356141,4.820232934899443,9.028520885255585,3.4219604634295853,0.04065253253148463,35.0,18.438774033695267,13.20367569811873,9.0,35.0,3.0,456.7786357057498,517.2817366751771,413.76326714079073,295.1917382657751,325.9099221336542,517.2751455275276
2230.0000000000005,38.076458891946125,19.909973618898505,97.93007101726643,106.7991356040514,43.23745868271194,8.42300037839442,48.10942335614729,12.74490627781796,97.408806917554,41.12701673560082,97.91847497159715,106.78860955319794,2.6442083087255543,4.221384430260708,4.821932362250752,9.043316792511458,3.4200470373947667,0.04073766312506965,35.0,18.437537981834335,13.197375397007988,9.0,35.0,3.0,456.83570009919583,517.4193030167635,413.79567548318266,295.4302123625607,326.18962919894204,517.4127611207614
2240.0000000000005,38.043442726435416,19.91114536769396,97.87037792852968,106.86530872136404,43.22713580375028,8.413463885337137,48.11971965894405,12.753683291157756,97.34641463889363,41.141593651669154,97.85872487360685,106.85478537811484,2.649971462049258,4.234466557465437,4.823635415566828,9.058101973032263,3.41818849853859,0.04082221008014894,35.0,18.43627356511911,13.191037961955432,9.0,35.0,3.0,456.8920836957676,517.5570274341686,413.82754906561314,295.6655140827872,326.4655568545296,517.5505341941074
2250.0000000000005,38.01049200154565,19.911963986815124,97.81224081478304,106.93244165417208,43.21679218807468,8.403906551728937,48.12989559820344,12.76235629725346,97.28559269246408,41.15592285019949,97.80053101960087,106.9219208931483,2.655693306564024,4.247533091890372,4.825341180815172,9.072874272705544,3.4163863162513173,0.04090618160199906,35.0,18.43498302906295,13.184666915601897,9.0,35.0,3.0,456.9478022804759,517.6948778426333,413.8589067119816,295.89773331858527,326.7378103719866,517.688432672006
2260.0000000000005,37.97760904016028,19.91244164511079,97.75559663994424,107.00048079861983,43.20643125252696,8.394331527561121,48.13995601805293,12.770929471635156,97.22627772814401,41.17001352708661,97.74383036800803,106.98996247941432,2.6613720473846434,4.260583229607598,4.8270491743465405,9.087632403954137,3.4146418622246535,0.040989588959754554,35.0,18.43366851118293,13.1782655911274,9.0,35.0,3.0,457.0028712049113,517.8328242991789,413.8897661291925,296.1269561852832,327.00649067932983,517.8264265998404
2270.0000000000005,37.94479602962266,19.912590120039223,97.70038556338083,107.06937552122356,43.19605623972256,8.384741804004875,48.14990554482824,12.77940680121054,97.16840960409584,41.18387439255861,97.68856307294477,107.05885951459612,2.667005825007541,4.273615959377072,4.8287586631902,9.102374622567272,3.4129564087253303,0.041072440692699365,35.0,18.432332043909355,13.171837191950829,9.0,35.0,3.0,457.05730541633005,517.9708388498872,413.92014482486144,296.3532658726565,327.2716949788447,517.964488048951
