time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,37.91205504757801,19.912420480628956,97.64655095184558,107.13907764275068,43.18567024535143,8.375140237144022,48.15974860340192,12.787792098382226,97.11193139727072,41.19751371582174,97.63467249611122,107.1285638243159,2.672592922824999,4.286630411452741,4.8304690595115405,9.117099470964282,3.411331143288097,0.0411547459587158,35.0,18.430975566076768,13.165384773076596,9.0,35.0,3.0,457.1111189608776,518.1088947777343,413.950059348332,296.57674195846874,327.53351645925324,518.1025903182185
2290.0000000000005,37.87938807799297,19.911943375716927,97.59403894804089,107.20954136412077,43.17527624564696,8.365529531313257,48.169489460694045,12.796089038296486,97.05678897113522,41.210939352908895,97.5821047753491,107.1990296145114,2.678131653035931,4.299625697938651,4.832179704384285,9.131805402322938,3.409767175549834,0.04123651291245015,35.0,18.42960094290328,13.158911229774844,9.0,35.0,3.0,457.1643253764323,518.246966802742,413.97952529847976,296.797461076814,327.79204512701654,518.2407081434671
2300.0000000000005,37.84679700281955,19.91116895554484,97.54279870542905,107.28072344686797,43.16487707631881,8.35591228586867,48.17913219765928,12.804301135144271,97.00293121142788,41.22415875047319,97.53080905945734,107.27021364406892,2.6836205188274875,4.312601175760382,4.833890155145947,9.146491330906327,3.408265537819991,0.04131775105884768,35.0,18.428209952774186,13.152419303557847,9.0,35.0,3.0,457.21693759639487,518.3850311597921,414.0085569993745,297.01549635913835,328.04736665003566,518.3788177641501
2310.0000000000005,37.81428360261951,19.91010701230061,97.49278172464147,107.35258272981996,43.154475446934,8.346291006944341,48.18868073597289,12.812431765052452,96.95030936090723,41.237179027253084,97.48073684457286,107.34207475833216,2.6890580291774704,4.3255561478878,4.835599871894553,9.161156019782352,3.406827193902011,0.04139846869676186,35.0,18.42680429725817,13.145911596461872,9.0,35.0,3.0,457.26896815372623,518.5230653867602,414.03716810461896,297.23091840213203,328.2995643500841,518.5168967354293
2320.0000000000005,37.78184956203188,19.908766918495985,97.44394203732595,107.42508023596054,43.14407393894761,8.336668083976235,48.19813883250985,12.820484161531056,96.89887720324688,41.25000688177403,97.43184215803514,107.41457397394868,2.6944425927481364,4.33848968936867,4.837308025315008,9.175797714683679,3.4054530385540818,0.04147867119403767,35.0,18.425385597006027,13.139390590589414,9.0,35.0,3.0,457.3204290857447,518.6610483361643,414.06537146230386,297.44379497336496,328.5487175019724,518.654923908587
2330.0000000000005,37.749496471212815,19.907157680073283,97.39623590303644,107.4981789350025,43.13367501507631,8.327045798263043,48.20751009006512,12.828461425158537,96.84859075888045,41.262648753756366,97.38408125523203,107.48767426643536,2.6997730659166645,4.351401530744656,4.839014496264484,9.190416027009139,3.404143904920647,0.04155836955829514,35.0,18.423955401299565,13.13285863931344,9.0,35.0,3.0,457.3713320105442,518.7989600521098,414.0931793154325,297.65419126811133,328.7949030386592,518.7928793434335
2340.0000000000005,37.71722582699803,19.90528793518621,97.34962175890176,107.57184370092148,43.1232810175356,8.317426321228766,48.21679795617081,12.83636654790024,96.79940823518525,41.2751107507583,97.33741256929173,107.56134050894684,2.70504807160114,4.364290963495485,4.840718650952055,9.205009614447539,3.402900566199188,0.04163756996187437,35.0,18.42251518483505,13.126317981505563,9.0,35.0,3.0,457.42168812559385,518.9367817410389,414.1206032875012,297.8621699691187,329.0381947096584,518.9307442524606
2350.0000000000005,37.68503903610835,19.903166010705437,97.30405994300273,107.64604110323177,43.112894176074875,8.307811721753012,48.22600573745122,12.844202388546762,96.75128974838297,41.28739869024497,97.29179643442913,107.63553927263104,2.710266405060712,4.377157502753827,4.842420073619141,9.219577576372968,3.401723741680089,0.04171628011020201,35.0,18.421066355155688,13.119770737106307,9.0,35.0,3.0,457.4715082856361,519.0744956711957,414.1476543710922,298.06779152553395,329.2786638440009,519.0685009132001
2360.0000000000005,37.6529374223736,19.900799872302173,97.259512812224,107.7207394498617,43.10251661198273,8.298203969777944,48.23513659823399,12.851971667225657,96.70419744184905,41.29951811001388,97.24719520381629,107.71023886494584,2.715426924275071,4.390000698325967,4.844118379330144,9.23411907765611,3.400614096850098,0.04179450750672581,35.0,18.419610251633003,13.11321892793262,9.0,35.0,3.0,457.5208029212727,519.2120851436085,414.17434310012345,298.27111398441724,329.51637873528705,519.2061326327376
2370.0000000000005,37.620922231611594,19.89819722516557,97.21594433478337,107.79590849388842,43.0921503520654,8.288604949155113,48.24419358685313,12.859677003689228,96.65809507687864,41.3114742972254,97.2035728420696,107.78540903994588,2.72052841754236,4.4028199348298696,4.845812976069881,9.248632910899753,3.3995722490025218,0.04187225760062964,35.0,18.41814815666936,13.10666448029076,9.0,35.0,3.0,457.569582177184,519.3495343674083,414.20067956184215,298.4721935965424,329.7514057482269,519.3436236281121
2380.0000000000005,37.58899462831294,19.895365455894815,97.1733202292857,107.8715195175182,43.08179731904395,8.27901644866415,48.2531796178766,12.867320902292247,96.61294817270976,41.32327229308112,97.1608950643118,107.8610210817152,2.725569981790282,4.415615038457218,4.84750374706712,9.263118785524336,3.3985987692159294,0.0419495395355316,35.0,18.416681288467487,13.100109222716071,9.0,35.0,3.0,457.6178558361047,519.4868284744414,414.2266733607683,298.6710844141663,329.9838086391663,519.4809590401295
2390.0000000000005,37.5571557013276,19.8923116715319,97.13160778680586,107.94754519630705,43.07145934095287,8.269440170624648,48.26209748557163,12.874905763546394,96.56872382787353,41.334916910668994,97.1191291582693,107.93704766528452,2.730550461798952,4.4283853754230185,4.849190050919211,9.277575426342228,3.397694185160725,0.042026357596754445,35.0,18.41521080739193,13.093554888039987,9.0,35.0,3.0,457.6656333671313,519.6239534522571,414.2523336246799,298.8678385550025,330.2136489396399,519.6181248616913
2400.0000000000005,37.52540646358678,19.889042805695514,97.09077578105976,108.0239596417357,43.06113815031257,8.259877730042717,48.27094986633916,12.88243388628308,96.52539063046909,41.346412754521225,97.0782438944178,108.01346289206134,2.735469021337353,4.441130777115447,4.850871742839013,9.29200251995446,3.3968589837700525,0.042102720019754965,35.0,18.41373781688389,13.087003125037825,9.0,35.0,3.0,457.7129240792861,519.7608962653139,414.2776691713962,299.0625063371912,330.44098611583786,519.7551080489757
2410.0000000000005,37.49374783521032,19.885565696898595,97.0507942942122,108.10073841869593,43.05083536497379,8.250330636771423,48.279739302184325,12.889907453687728,96.48291848452625,41.35776417031258,97.03820935181571,108.09024232636268,2.7403246991241024,4.4538508119296685,4.852548383516948,9.306399195446616,3.396093608330884,0.04217863215473888,35.0,18.412263351220417,13.080455505455632,9.0,35.0,3.0,457.75973726189295,519.8976450009927,414.30268887273274,299.25513669715195,330.66587742731275,519.8918966942852
2420.0000000000005,37.46218067326394,19.881886718701253,97.01163472227408,108.17785793994624,43.04055252818922,8.240800332550068,48.2884682317056,12.897328559740856,96.4412786117907,41.36897537735359,96.99899692342876,108.16736239415803,2.7451166797293896,4.466545209352179,4.85421975386136,9.320764963213538,3.3953984659524084,0.04225410082556068,35.0,18.41078840020782,13.073913560608446,9.0,35.0,3.0,457.8060816094349,520.0341880102653,414.32740163723133,299.4457769186927,330.88837878438727,520.0284791727614
2430.0000000000005,37.43070577688602,19.878011977888153,96.97326980335352,108.25529575475616,43.03029110720588,8.231288189629993,48.297138995086165,12.90469921353673,96.40044358230291,41.38005037460465,96.96057934442915,108.24480064367714,2.749844107681666,4.479213608821992,4.855885488168547,9.335099096990538,3.394773933152435,0.042329131385978734,35.0,18.409313904203486,13.067378708818694,9.0,35.0,3.0,457.8519654979968,520.1705142921703,414.3518153923932,299.63447229621454,331.10854364687407,520.1648444873562
2440.0000000000005,37.3993238895362,19.873947357620523,96.93567347896057,108.3330304696458,43.02005250011942,8.22179551705932,48.305753843147514,12.912021347049745,96.36038717477331,41.390993002965104,96.92293055348442,108.32253568312814,2.754506256339094,4.491855817147962,4.8575453853705,9.349401202518461,3.394220354737688,0.042403730373941774,35.0,18.407840761622538,13.060852289166746,9.0,35.0,3.0,457.8973970445644,520.3066134796256,414.37593762785366,299.82126655213176,331.32642375614626,520.3009822785704
2450.0000000000005,37.36803570058485,19.869698542430623,96.898820775391,108.4110416551382,43.00983803882743,8.2123235633577,48.31431494415062,12.919296820979184,96.32108425728632,41.401806938206335,96.88602557412753,108.40054708426038,2.759102314957981,4.504471459882301,4.859199037219745,9.363670497102046,3.393738045283271,0.042477902290249885,35.0,18.406369830301568,13.054335577289464,9.0,35.0,3.0,457.9423841412952,520.4424757912811,414.39977553966753,300.006202052516,331.542069251813,520.4368827718446
2460.0000000000005,37.336841840388445,19.86527095324078,96.8626879737511,108.48930995862172,42.99964897621173,8.202873504565105,48.32282436055818,12.926527405064348,96.2825109589836,41.41249570833304,96.8498406847987,108.47881549368702,2.7636316776672403,4.517060455183075,4.860846340620996,9.377906795804073,3.3933272916164747,0.042551653951105835,35.0,18.404901916102176,13.04782976161482,9.0,35.0,3.0,457.986934372381,520.5780920667427,414.4233357704674,300.1893192453666,331.7555280816525,520.572536810586
2470.0000000000005,37.30574289448964,19.860669916518248,96.82725205327453,108.56781670856566,42.9894865190452,8.193446474698646,48.33128410486427,12.933714825586604,96.24464410940271,41.42306268832425,96.81435286210876,108.55732224431142,2.7680936531139126,4.529622537153204,4.862486986893717,9.392109524046921,3.3929883526453137,0.04262499030690408,35.0,18.403437802839793,13.041335998745524,9.0,35.0,3.0,458.0310552325884,520.713453606895,414.44662505070096,300.3706580678739,331.96684756400987,520.7079357067038
2480.0000000000005,37.27473938687511,19.85590048078353,96.79249122762225,108.64654428661584,42.979351790162646,8.184043530606742,48.339696076710766,12.940860711992798,96.2074617789485,41.43351112113015,96.77954031720624,108.63604971529412,2.772487649004327,4.542157562309425,4.864120790473878,9.406278352783303,3.39272146303748,0.042697916993987325,35.0,18.40197822076232,13.034855358995571,9.0,35.0,3.0,458.07475389477855,520.8485523117223,414.4696494966494,300.5502563993506,332.1760726764336,520.8430713613126
2490.0000000000005,37.24383180383895,19.85096757099467,96.75838445031376,108.72547574600588,42.969245869365,8.174665689855033,48.34806212290275,12.947966647940971,96.17094278062507,41.4438441063495,96.74538200114559,108.71498096229328,2.7768130723796025,4.554665342392104,4.865747513997976,9.42041285639008,3.392526832321923,0.042770439072751736,35.0,18.400523875830967,13.028388879997236,9.0,35.0,3.0,458.118037391492,520.9833804965272,414.4924152145318,300.72815140322444,332.38324739704206,520.9779360976293
2500.0000000000005,37.213020571169714,19.84587589053376,96.72491170278057,108.80459506248484,42.95916975665276,8.165313896558473,48.356383986392544,12.955034128015598,96.13506696148832,41.45406463933847,96.71185789299655,108.79409996096392,2.7810694195870447,4.567145803684039,4.867367025818664,9.434512829502705,3.3924046494688413,0.04284256222502166,35.0,18.399075423034787,13.021937500591491,9.0,35.0,3.0,458.1609125139376,521.1179310370991,414.5149277037304,300.904378450074,332.58841394781854,521.112522795668
2510.0000000000005,37.182306081256726,19.8406300328802,96.6920536101826,108.88388679178796,42.949124415997,8.155989061945602,48.36466336745369,12.962064609736842,96.09981481403203,41.46417558028816,96.67894861558675,108.87339126943216,2.785256082247326,4.579598647674132,4.86897896995864,9.448577617632772,3.3923550792532677,0.04291429000963808,35.0,18.397633498556047,13.0155021617162,9.0,35.0,3.0,458.20338592725614,521.252197162234,414.5371927512184,301.0789724505884,332.791613656764,521.2468246918453
2520.0000000000005,37.151688676028215,19.83523439321442,96.65979170155597,108.96333628945814,42.93911074463816,8.146692020970422,48.37290187821547,12.969059474991695,96.06516773979197,41.47417967391437,96.6466356957076,108.95284024083082,2.789372647891076,4.592023869527486,4.8705832844779176,9.462607154005404,3.392378268697685,0.042985628321805434,35.0,18.39619869512046,13.009083713324628,9.0,35.0,3.0,458.24546407385543,521.3861725754268,414.55921554806895,301.2519667156213,332.99288613248973,521.3808354904172
2530.0000000000005,37.1211686647286,19.8296932493418,96.62810815619763,109.0429294944342,42.929129603551566,8.137423545043873,48.3811010845802,12.976020065672968,96.03110779317292,41.484079575494434,96.61490131044488,109.03243281863342,2.7934187360520544,4.6044214700385,4.87217992508135,9.47660139511985,3.3924743443631207,0.04305658302930625,35.0,18.394771585678484,13.002682980053066,9.0,35.0,3.0,458.2871532600578,521.5198513313483,414.581001425295,301.42339387048446,333.19227020741187,521.5145492564446
2540.0000000000005,37.09074630998052,19.824010686910924,96.59698598773724,109.122653070725,42.919181790061835,8.128184389572027,48.38926247045356,12.982947653350491,95.99761786733251,41.493877829903845,96.5837284713135,109.11215566425744,2.797393828079191,4.616791193999973,4.873768559389541,9.490559753389512,3.392643416213631,0.04312715723256233,35.0,18.39335270291025,12.996300727085211,9.0,35.0,3.0,458.32845957374366,521.6532279024505,414.6025551881785,301.5932851102125,333.38980302119563,521.6479604626588
2550.0000000000005,37.06042182705707,19.81819091415815,96.56640866924765,109.20249444149256,42.90926804814368,8.118975264013555,48.3973874661712,12.989843463446846,95.96468131837466,41.50357687631447,96.55310064931096,109.19199618834767,2.8012975706636576,4.629133023614213,4.8753490943076585,9.504482117921873,3.3928855746910727,0.04319735605671629,35.0,18.391942551068723,12.98993768884236,9.0,35.0,3.0,458.3693893311004,521.7862974909588,414.623881866809,301.76167132071606,333.58552120746793,521.7810642976499
2560.0000000000005,37.030195379654096,19.812237879404396,96.53636041414497,109.28244160325768,42.89938905182823,8.109796813224762,48.405477406501056,12.996708639634504,95.93228224688364,41.51317905691468,96.52300205585804,109.27194240054166,2.805129601854612,4.6414468634573245,4.876921398846323,9.518368262303648,3.3932008902585387,0.043267183891395486,35.0,18.3905415896034,12.98359457687792,9.0,35.0,3.0,458.4099485430759,521.9190555692315,414.6449867250985,301.9285822766871,333.77945992326426,521.9138562557962
2570.0000000000005,37.00006710508124,19.806155314587212,96.50682596593603,109.3624828568308,42.88954544888545,8.100649657993301,48.41353359190867,13.003544295873212,95.90040528458182,41.522686633153,96.49341743248254,109.35198260451692,2.808889585910672,4.65373262816648,4.8784853547493086,9.53221798291579,3.3935894207907578,0.04333664512868208,35.0,18.38915026283757,12.977272076036456,9.0,35.0,3.0,458.4501429372917,522.0514976529129,414.66587483075216,302.0940469870571,333.971653610578,522.0463318603811
2580.0000000000005,36.970037113294126,19.799946804082765,96.47779075158569,109.44260708496148,42.87973784594217,8.0915343811796,48.42155726363573,13.010351495291104,95.86903575076717,41.53210177573908,96.46433220424032,109.43210568183532,2.812577226122124,4.665990284099371,4.880040861054429,9.5460311451538,3.3940512127076814,0.043405744211043526,35.0,18.387768986833635,12.97097079055368,9.0,35.0,3.0,458.4899780577923,522.1836195795883,414.68655049553314,302.2580931621643,334.1621352818884,522.1784869508617
2590.0000000000005,36.94010548915506,19.7936158340998,96.4492406836584,109.52280359930444,42.86996682443714,8.082451542512217,48.42954963423161,13.017131276118675,95.83815945174051,41.541426600686975,96.43573228180733,109.51230095002126,2.8161922451256505,4.678219787296,4.881587819850728,9.559807607146727,3.3945862977547527,0.043474485454495865,35.0,18.38639816605689,12.964691316928224,9.0,35.0,3.0,458.5294593318105,522.31541743476,414.70701820039466,302.42074801646766,334.3509374312654,522.3103176243727
2600.0000000000005,36.91027228775681,19.7871657510118,96.42116230003576,109.60306225419195,42.86023292050175,8.073401659856131,48.43751185208144,13.023884621623496,95.80776282321423,41.550663126048846,96.40760420125072,109.59255826004404,2.8197343514147493,4.690421052971336,4.883126063894515,9.57354711686585,3.395194696997786,0.04354287242506908,35.0,18.385038173516307,12.95843418485856,9.0,35.0,3.0,458.5685920192557,522.4468876113121,414.72728181261647,302.5820375525448,334.53809107915333,522.4418202724596
2610.0000000000005,36.880537537732735,19.7805998147532,96.39354257222064,109.68337330394688,42.850536642672296,8.064385225645028,48.44544503336628,13.030612491235388,95.77783273602249,41.55981331764713,96.37993493228056,109.67286787006752,2.8232033625568937,4.702594137521154,4.884655584981728,9.587249722502882,3.395876418133757,0.043610909965180085,35.0,18.38368936846416,12.952199910555862,9.0,35.0,3.0,458.60738128326,522.5780267455725,414.74734535699776,302.7419873197144,334.7236267648166,522.5729915400774
2620.0000000000005,36.850901241871114,19.77392116136707,96.36636900211147,109.7637274536312,42.84087846226085,8.055402697898955,48.45335024246678,13.037315818490129,95.74835659447017,41.568879061866994,96.35271197505304,109.75322048421964,2.826599048079382,4.714738989620257,4.8861762575479135,9.600915247168171,3.3966314584630606,0.0436786017068788,35.0,18.382352086108767,12.94598897474168,9.0,35.0,3.0,458.6458321370412,522.7088317194005,414.76721258836153,302.9006219328643,334.9075738899032,522.7038283109794
2630.0000000000005,36.82136337658884,19.76713285390372,96.33962948366384,109.84411579092074,42.831258820692575,8.0464545070177,48.46122850710785,13.043995486143672,95.71932219688601,41.577862183848936,96.32592322181766,109.8336071934948,2.834885725984216,4.7268556528640735,4.887688045405068,9.61454369826914,3.391510144533661,0.043745952011177286,35.0,18.381026645415943,12.939801823156074,9.0,35.0,3.0,458.6839495169584,522.8392996624368,414.78688714078584,303.05796547607406,335.0899612949551,522.8343277225396
2640.0000000000005,36.79192389369765,19.760237833972607,96.31331240210012,109.924529815597,42.821678127261,8.037541053665564,48.469080812232825,13.05065233667159,95.69071783517008,41.58676444558159,96.29955705612467,109.9140194976684,2.84331484966372,4.738944024601411,4.889190768770993,9.628134793372404,3.3862358910097927,0.0438129637630682,35.0,18.37971334489316,12.933638881681134,9.0,35.0,3.0,458.72173821206417,522.9694279230229,414.8063725719017,303.2140412425088,335.27081682540046,522.9644871261368
2650.0000000000005,36.76258272481255,19.753238950730008,96.2874065757083,110.00496140541588,42.812136761223606,8.028662710693482,48.47690810017197,13.057287176014595,95.66253223701091,41.59558754518213,96.27360229464365,109.99444927275316,2.851733973316254,4.751004217402285,4.890684461473891,9.641688678876177,3.3809916244269966,0.043879641649819896,35.0,18.378412464055717,12.927500538121649,9.0,35.0,3.0,458.7592028983417,523.0992140614611,414.82567219169096,303.3688717806064,335.4501674608914,523.0943040826182
2660.0000000000005,36.73333977447757,19.746138974628707,96.26190120189568,110.085402808018,42.80263506985494,8.019819821300873,48.484711273699965,13.063900776193693,95.63475451149193,41.60433313681671,96.24804813319533,110.07488877112117,2.8601429226759683,4.763036224780969,4.892169031349125,9.655205256130095,3.375777196160751,0.04394598911986879,35.0,18.37712426284895,12.921387147390362,9.0,35.0,3.0,458.79634816959214,523.2286558763498,414.84478922155387,303.52247905565787,335.6280396251414,523.2237764000453
2670.0000000000005,36.70419492976925,19.738940577560754,96.23678587203712,110.16584658926764,42.79317337640797,8.011012706419761,48.49249120256536,13.070493880865286,95.60737416327176,41.613002807657274,96.22288416159859,110.15533055639504,2.868541549168988,4.775040067428471,4.893644428694548,9.66868449612302,3.370592452782852,0.044012009831678765,35.0,18.375848986773175,12.91529906236434,9.0,35.0,3.0,458.8331784945804,523.3577513222734,414.86372694823746,303.67488446160723,335.80445887138234,523.3529020327281
2680.0000000000005,36.675148068000254,19.73164636571221,96.2120505413326,110.24628562604867,42.78375198024483,8.002241664816097,48.500248716493545,13.077067199411433,95.58038106430662,41.621598097509946,96.19810033355597,110.23576750964476,2.876929718551515,4.787015794704824,4.895110616476858,9.682126411181681,3.3654372398281827,0.04407770749220856,35.0,18.37458686404699,12.909236588248916,9.0,35.0,3.0,458.8696982512228,523.4864985208252,414.8824883065688,303.8261086765223,335.9794501031795,523.4816791108104
2690.0000000000005,36.64619900798508,19.724258875206544,96.18768538861065,110.32671313018876,42.77437114504967,7.9935069620929085,48.50798462998547,13.083621427971082,95.55376530766338,41.6301204948806,96.17368682634874,110.31619284111883,2.8853072694987887,4.79896338106429,4.896567498040919,9.695530879105208,3.3603113892231784,0.044143085181701285,35.0,18.373338109819656,12.903200040990724,9.0,35.0,3.0,458.9059117992903,523.6148958915009,414.90107669850937,303.9761724267368,336.15303801823427,523.6101060543534
2700.0000000000005,36.61734758861552,19.716780609511037,96.16368111280654,110.4071227181243,42.765031116593285,7.9848088472066365,48.51569970074768,13.090157214235605,95.52751751375969,41.63857143952475,96.14963433749709,110.39660015818195,2.893674109117454,4.8108829338245656,4.898015092434984,9.70889802625955,3.355214740895851,0.04420814684094399,35.0,18.372102919726327,12.897189684646662,9.0,35.0,3.0,458.9418234067147,523.7429420406463,414.91949483455573,304.1250951041735,336.3252459709314,523.7381814597571
2710.0000000000005,36.58859359999837,19.7092141447024,96.14002856826323,110.48750843786462,42.75573209510221,7.976147526714045,48.52339464932167,13.096675174105089,95.50162845919539,41.64695231501975,96.12593371993192,110.47698351530022,2.9020300999688806,4.822774454710865,4.899453331539217,9.722227786250086,3.3501471216147407,0.04427289551721444,35.0,18.37088146718924,12.89120578610556,9.0,35.0,3.0,458.9774375078226,523.8706360530158,414.9377461128119,304.27289633730567,336.4960972046256,523.8659044233025
2720.0000000000005,36.55993681733592,19.701561780964713,96.11671897258228,110.5678643771882,42.74647425828678,7.967523186190703,48.53107015504644,13.103175888288831,95.47608928497402,41.6552644629918,96.1025761898752,110.55733700405858,2.91037513482388,4.834637979505616,4.900882209885494,9.73552018939111,3.34510835833548,0.044337334607035934,35.0,18.369673908617585,12.885248603869629,9.0,35.0,3.0,459.0127581615523,523.9979768043169,414.95583382582566,304.41959493545795,336.66561417897145,523.9932738284828
2730.0000000000005,36.53137700732634,19.693825759715597,96.09374380635376,110.64818484292688,42.737257775505824,7.9589360034116785,48.53872688647346,13.109659928082351,95.45089139601475,41.6635091877456,96.07955322654288,110.637654934196,2.918709101388724,4.846473540271406,4.902301697275087,9.748775237546495,3.3400982759494666,0.04440146729960162,35.0,18.368480396127776,12.87931836653138,9.0,35.0,3.0,459.0477893457333,524.1249632795947,414.9737609652764,304.56520927943893,336.8338189363451,524.1202886668457
2740.0000000000005,36.50291394131232,19.686008228658007,96.07109495413464,110.72846441187504,42.72808280224039,7.950386143194179,48.54636547707057,13.116127834802851,95.42602660492457,41.67168775743539,96.0568567131894,110.71793188398216,2.927031889857944,4.858281181196166,4.903711763656956,9.761992944853123,3.335116702581227,0.04446529666329918,35.0,18.367301069088285,12.873415263455342,9.0,35.0,3.0,459.08253488757794,524.2515945455364,414.99153005110327,304.7097568114257,337.00073253858585,524.2469480095032
2750.0000000000005,36.4745473340657,19.678111322245,96.04876433869069,110.8086978829719,42.71894947043568,7.941873748384466,48.55398656860763,13.122580156537424,95.40148675829154,41.67980140102617,96.03447857119002,110.7981626532242,2.935343444780216,4.870061007120253,4.905112450544308,9.77517345766456,3.3301634515876817,0.04452882644752704,35.0,18.366136063635,12.867539502560362,9.0,35.0,3.0,459.11699867465506,524.3778699387303,415.0091442019505,304.85325549186933,337.1663763869605,524.3732511966683
2760.0000000000005,36.44627693783157,19.67013703311636,96.02674445101005,110.88888031438448,42.70985790397238,7.93339895426277,48.561590744331006,13.129017391572688,95.37726427873407,41.687851311147256,96.01241129029316,110.87834229891143,2.943643626710056,4.881813010737145,4.9065036657484535,9.788316676485598,3.325238350073459,0.044592058972277776,35.0,18.364985498345103,12.861691233685008,9.0,35.0,3.0,459.15118432492096,524.5037887483829,415.02660551779707,304.9957215705285,337.33077019440304,524.499197518194
2770.0000000000005,36.418102474314175,19.662087356746667,96.00502787035826,110.96900696677744,42.70080820903672,7.924961876330995,48.56917858274623,13.135440033946113,95.35335167604872,41.69583865396737,95.99064744849424,110.95846608613532,2.9519323896719496,4.8935373234466075,4.907885457045304,9.801422780491912,3.320341216074109,0.04465499785973828,35.0,18.363849486619696,12.855870595250906,9.0,35.0,3.0,459.1850954981033,524.6293504716351,415.04391641076586,305.13717153842225,337.493933858086,524.6247864795995
2780.0000000000005,36.390023656389275,19.653964209247704,95.98360744892973,111.04907330193066,42.69180047773367,7.916562582175402,48.57675063781755,13.141848556692024,95.3297417343977,41.703764552708485,95.96917989674616,111.03852947591992,2.960209640683241,4.905233985766174,4.909257799181136,9.814491784947313,3.315471867283712,0.0447176458891976,35.0,18.362728132165955,12.850077724699643,9.0,35.0,3.0,459.2187357464748,524.7545546833198,415.06107936217984,305.277621365634,337.65588657852584,524.7500176568923
2790.0000000000005,36.362040185629446,19.64576945686508,95.96247626538674,111.1290749894348,42.682834785764896,7.908201151596131,48.58430744219616,13.148243414586318,95.30642746589363,41.711630103122616,95.94800171249302,111.11852813951344,2.9684753091365894,4.9169030784792,4.910620691365305,9.827523769844506,3.3106301203168624,0.04478000605124152,35.0,18.36162152898356,12.844312735733752,9.0,35.0,3.0,459.2521085603032,524.8794010774677,415.07809661018354,305.4170866106291,337.81664714233455,524.874890748556
2800.0000000000005,36.33415175227995,19.637504907423875,95.94162762852424,111.2090078955714,42.673911191460505,7.8998776592126765,48.59184950403517,13.154625041462964,95.28340211424728,41.719436368302006,95.9271062033376,111.19845794358888,2.9767293350468607,4.9285446942460505,4.911974147030998,9.840518841277047,3.305815790981929,0.044842081372533614,35.0,18.360529760239388,12.838575731980429,9.0,35.0,3.0,459.28521735628306,525.0038894494443,415.0949703405991,305.5555824111252,337.97623382984546,524.9994055526186
2810.0000000000005,36.30635803607471,19.62917232189085,95.92105504607555,111.28886806568102,42.66502973900252,7.891592166350051,48.59937731189864,13.160993854379685,95.26065912327792,41.72718438073457,95.90648687584024,111.27831493445431,2.9849716444865697,4.94015889727751,4.91331815135478,9.853477048632287,3.301028693800921,0.044903874557213945,35.0,18.359452900494087,12.832866805362016,9.0,35.0,3.0,459.3180654926271,525.1280196932709,415.1117027052336,305.6931235780692,338.13466452397216,525.1235619665129
2820.0000000000005,36.27865870743128,19.620773410165043,95.900752233428,111.3686517239301,42.656190458654315,7.883344721242678,48.60689133443088,13.167350253348502,95.23819214577225,41.734875144175874,95.88613744423763,111.35809533713194,2.9932021855756306,4.951745783579153,4.914652722033788,9.866398505612942,3.296268642712991,0.04496538852815858,35.0,18.358391014250344,12.82718603452588,9.0,35.0,3.0,459.3506562615901,525.2517917952949,415.1282957984076,305.8297245438505,338.2919566659704,525.2473599798027
2830.0000000000005,36.251053427775005,19.612309835114505,95.88071310024269,111.4483552643972,42.647393367506325,7.875135359720333,48.61439202095939,13.173694621856043,95.21599503001092,41.74250963484548,95.86605181706109,111.43779554665582,3.001420901893547,4.963305437371746,4.915977864571582,9.879283301943328,3.2915354509961103,0.04502662603146641,35.0,18.35734415890306,12.821533486374904,9.0,35.0,3.0,459.3829928948426,525.3752058312077,415.14475165719995,305.9653993971372,338.4481272910288,525.3707996714913
2840.0000000000005,36.22354185012941,19.60378321326141,95.86093174382104,111.527975243076,42.638638470098726,7.866964105779857,48.62187980228055,13.180027327538085,95.19406181308824,41.75008880191427,95.84622409050144,111.51741211991242,3.0096277455330926,4.974837952364342,4.917293594570384,9.892131546934726,3.2868289314572827,0.04508758983699829,35.0,18.35631238457995,12.815909217288096,9.0,35.0,3.0,459.4150785637577,525.4982619596641,415.16107227289007,306.10016189051,338.60319303278374,525.493881203416
2850.0000000000005,36.19612361962348,19.59519511651285,95.8414024421445,111.6075083720176,42.62992575902549,7.858830972140822,48.62935509156296,13.186348722952856,95.17238671393284,41.757613568875165,95.82664854145072,111.59694176984522,3.0178226625113163,4.986343407982504,4.918599913807982,9.904943321790489,3.28214889656504,0.04514828252266279,35.0,18.355295734001288,12.810313272840745,9.0,35.0,3.0,459.44691638126994,525.6209604190806,415.1772595877246,306.23402544943764,338.75717013844434,525.6166048171369
2860.0000000000005,36.1687983733168,19.586547095596416,95.82211964666352,111.68695154085545,42.62125521456496,7.850735959892006,48.636818284719766,13.192659145905168,95.15096412619438,41.765084834229405,95.80731962028892,111.6763813824187,3.0260056182581883,4.997821912578887,4.919896851547965,9.917718764126851,3.277495158728632,0.04520870685478391,35.0,18.354294242484343,12.804745688058231,9.0,35.0,3.0,459.47850943490823,525.743301562193,415.1933155023722,306.3670031871074,338.9100744792296,525.7389708622313
2870.0000000000005,36.141565727513225,19.577840825225113,95.80307794036084,111.76630202051876,42.61262678869231,7.84267904355386,48.64426974819828,13.198958909132443,95.12978857750076,41.77250346309592,95.78823190897091,111.75572822506184,3.0341765665601255,5.009273545769185,4.921184410899168,9.930457956668352,3.2728675272601566,0.04526886526360618,35.0,18.353307930011848,12.799206494387988,9.0,35.0,3.0,459.5098610083776,525.8652861643391,415.2092421791504,306.499108133543,339.06192160883126,525.8609801110609
2880.0000000000005,36.114425287458175,19.56907779600357,95.78427203560227,111.84555700786746,42.604040419065264,7.8346601841215024,48.651709823101726,13.205248303803783,95.10885472489468,41.779870295146445,95.7693801188348,111.83497950304412,3.0423354705734305,5.020698378914,4.922462622184489,9.94316100109849,3.268265810024023,0.0453287602811768,35.0,18.352336806253614,12.793695736678842,9.0,35.0,3.0,459.54097413891645,525.9869147996502,415.2250420334344,306.63035310635627,339.21272683552974,525.982633151111
2890.0000000000005,36.08737665941222,19.56025941726051,95.76569682785646,111.92471377585184,42.59549604247888,7.826679341623502,48.65913884426068,13.211527615652017,95.08815740920515,41.78718615263722,95.75075914433619,111.91413249084394,3.0504822971647445,5.032096498047391,4.923731514635201,9.955828012682591,3.2636898178153615,0.04538839442497086,35.0,18.35138087950503,12.788213434919896,9.0,35.0,3.0,459.5718517411957,526.1081880107075,415.2407171120468,306.76075043743003,339.3625050643942,526.1039305288284
2900.0000000000005,36.06041944940674,19.55138705839317,95.74734738317704,112.00376972709536,42.586993592719786,7.818736473118179,48.66655713897151,13.2177971239106,95.06769164277385,41.794451840151964,95.73236405052896,111.99318459237492,3.058617016901968,5.043467997654052,4.924991116370161,9.968459114024212,3.2591393623125566,0.04544777018189793,35.0,18.350440156008915,12.782759593602236,9.0,35.0,3.0,459.6024966669149,526.2291063908617,415.2562692754584,306.8903121193951,339.5112708220806,526.224872841072
2910.0000000000005,36.033553261084094,19.542462051105016,95.72921892326151,112.08272238790806,42.57853299800751,7.8108315303011855,48.67396502423396,13.224057098983394,95.0474525945263,41.80166814373206,95.71419005812841,112.0721333350379,3.0667395998895994,5.054812970832221,4.9262414498594325,9.98105442069165,3.2546142558210565,0.0455068899493009,35.0,18.34951463841776,12.777334206187447,9.0,35.0,3.0,459.63291171158704,526.349670586412,415.2717002732622,307.01904984279446,339.65903828769825,526.345460737336
2920.0000000000005,36.00677769453058,19.533485691405133,95.7113068135848,112.16156940198806,42.570114179647724,7.8029644582443884,48.68136280530119,13.23030780778896,95.02743557807582,41.808835830527805,95.69623253164035,112.15097636357184,3.074850021486447,5.066131516859324,4.927482542351116,9.99361405921044,3.250114311064615,0.045565756123347415,35.0,18.348604325009376,12.771937257612194,9.0,35.0,3.0,459.6630996193836,526.4698812962012,415.28701179338407,307.14697502954056,339.80582131806887,526.4656949195632
2930.0000000000005,35.98009234572476,19.52445924082383,95.69360655574896,112.2403085265318,42.561737051446535,7.79513519484459,48.6887507751827,13.236549518504717,95.00763604407663,41.81595564895076,95.67848697171489,112.22971143600034,3.0829482719730095,5.077423757290265,4.928714441774632,10.006138199064896,3.2456393414156177,0.045624371243498704,35.0,18.347709209487164,12.766568724585,9.0,35.0,3.0,459.69306308591,526.5897392716272,415.3022054622977,307.27409882889486,339.95163346209046,526.5855761419193
2940.0000000000005,35.953496807441624,19.515383928079583,95.67611378167203,112.3189376249898,42.55340152090731,7.787343671938402,48.696129215306726,13.24278247211663,94.98804957434723,41.82302832937444,95.6609490093323,112.308336416742,3.0910343200391344,5.0886897759474365,4.929937157778185,10.018626933725622,3.241189160785112,0.04568273745617239,35.0,18.346829282501005,12.7612285762674,9.0,35.0,3.0,459.7228047592705,526.7092453107939,415.3172828473036,307.40043214395155,340.0964879739888,526.7051052054427
2950.0000000000005,35.92699068902605,19.506260938321248,95.6588243301821,112.39745465822584,42.545107493048846,7.779589818868942,48.70349838534396,13.249006890039595,94.96867196078698,41.83005458654906,95.64361448244317,112.38684926782788,3.0991081507821314,5.099929691104481,4.931150728955256,10.031080420059736,3.2367635887531594,0.045740857090170645,35.0,18.34596452760684,12.75591676075328,9.0,35.0,3.0,459.7523271940077,526.8284001942582,415.3322452129293,307.52598528136974,340.2403975033464,526.8242828938279
2960.0000000000005,35.90057353503102,19.497091468216297,95.64173390955136,112.47585771048352,42.53685485106183,7.771873544397635,48.71085856503807,13.255223010542636,94.94949885870291,41.83703511108206,95.62647909832096,112.46524807273778,3.107169757687291,5.111143596542454,4.932355190125429,10.043498786667882,3.2323624294487843,0.04579873249570399,35.0,18.345114928258056,12.750633263961731,9.0,35.0,3.0,459.7816330565891,526.9472049509416,415.3470946854033,307.65076945220835,340.38337539046665,526.9431102365735
2970.0000000000005,35.87424496890613,19.487876616194853,95.62483868731293,112.55414492481223,42.528643492658674,7.764194770685491,48.71820998195549,13.261431027729827,94.93052639269192,41.84397058666116,95.6095390236952,112.54353097809444,3.1152191235081355,5.122331615685548,4.933550576328714,10.055882192014264,3.2279855102744914,0.045856365837966526,35.0,18.344280458224887,12.745378008609066,9.0,35.0,3.0,459.8107247458398,527.0656603674415,415.36183207487016,307.77479402302333,340.52543338238246,527.0615880266092
2980.0000000000005,35.84800453004846,19.478617525020127,95.60813460192036,112.63231457860712,42.52047328996165,7.756553395785886,48.7255528966923,13.267631163507533,94.91175044975407,41.850861672320555,95.5927901960468,112.62169625924082,3.123256246626004,5.133493845141512,4.934736923226487,10.068230768368,3.2236326363693415,0.045913759405883846,35.0,18.34346109450587,12.740150963797134,9.0,35.0,3.0,459.8396048486411,527.1837675608649,415.3764594343243,307.8980697951152,340.66658429412536,527.179717379803
2990.0000000000005,35.821851836674945,19.4693152375628,95.591618037918,112.71036499245656,42.51234412864677,7.748949330247114,48.73288751583666,13.273823594089038,94.89316737312508,41.85770902007232,95.57622899914409,112.69974224034866,3.1312811120479216,5.144630405774971,4.935914265606428,10.0805446713814,3.219303636647468,0.04597091527163674,35.0,18.342656803056055,12.734952043390422,9.0,35.0,3.0,459.8682756826192,527.3015273942741,415.39097753082336,308.0206057111481,340.8068393635735,527.297499165503
3000.0000000000005,35.79578642191515,19.459970841055394,95.57528514390013,112.788294618883,42.50425586894911,7.7413824606388175,48.740214080396754,13.280008524665504,94.87477326139408,41.864513257819915,95.55985158063491,112.77766737198532,3.1392937245761674,5.155741398196923,4.937082644821028,10.092824043017952,3.21499831761699,0.046027835692071264,35.0,18.34186755307917,12.72978120702885,9.0,35.0,3.0,459.8967397552661,527.4189410623715,415.4053883789666,308.1424121693013,340.94621091246324,527.414934577254
3010.0000000000005,35.76980790031353,19.450585324626843,95.55913251143123,112.86610194316415,42.49620838602047,7.733852687301181,48.74753277756073,13.286186114911402,94.85656466642259,41.87127500846515,95.54365453133491,112.85547014306523,3.147294072020355,5.1668269432705305,4.938242096229532,10.105069039500062,3.2107165102030883,0.046084522661546175,35.0,18.341093303476896,12.72463835765882,9.0,35.0,3.0,459.9249993037008,527.5360094943316,415.4196926732433,308.26349768567763,341.08470968323246,527.5320245505327
3020.0000000000005,35.743915799444835,19.44115972460185,95.54315648064758,112.9437855780991,42.48820152964166,7.726359886651835,48.754843830774966,13.29235655503112,94.83853787961952,41.87799487049506,95.52763419045448,112.93314916429485,3.15528216409726,5.177887143002424,4.939392664469152,10.117279807471578,3.2064580222308505,0.04614097839103398,35.0,18.34033401703596,12.719523447752238,9.0,35.0,3.0,459.95305676191214,527.6527339552177,415.4338924057161,308.3838722997496,341.2223475477816,527.6487703490119
3030.0000000000005,35.71810973133805,19.431694976853063,95.52735383663804,113.02134415670912,42.48023516599287,7.71890395026827,48.76214740968771,13.298519989748172,94.82068964786275,41.88467343960463,95.51178734236136,113.0107030726344,3.1632579907053096,5.1889221176511935,4.940534384512865,10.12945650216406,3.2022226868398747,0.04619720479517907,35.0,18.339589646571767,12.714436370235603,9.0,35.0,3.0,459.98091428598553,527.769115426784,415.4479881928547,308.50354412059266,341.35913477955086,527.7651729611044
3040.0000000000005,35.69238921441396,19.422192168154368,95.5117210974454,113.09877658284016,42.4723091283899,7.711484738782475,48.769443716126126,13.304676590873726,94.8030164426046,41.89131128440329,95.49611050420705,113.08813075973352,3.171221565260668,5.1999319715833145,4.941667299734131,10.141599271317446,3.1980103132541062,0.04625320399223293,35.0,18.33886014588586,12.709377068556137,9.0,35.0,3.0,460.00857438197465,527.8851554321277,415.4619820567976,308.62252287978663,341.4950828032528,527.8812338947009
3050.0000000000005,35.66675384083101,19.41265230702419,95.49625516984536,113.17608179884388,42.46442325319392,7.704102115482385,48.77673288396704,13.31082647281704,94.78551513488382,41.897908962087,95.48060058208851,113.16543117914205,3.1791728809361888,5.210916809042804,4.942791449849633,10.153708258892438,3.193820732360556,0.04630897778797923,35.0,18.338145450976757,12.704345447158856,9.0,35.0,3.0,460.03603932569854,528.0008552742772,415.47587506632624,308.74081664029745,341.6302015644308,527.9969544693138
3060.0000000000005,35.641203117923766,19.4030763363088,95.48095270947766,113.25325870852448,42.4565773574297,7.696755916328925,48.784015087048815,13.316969783647837,94.76818233443457,41.90446701073222,95.46525423076909,113.24260323391582,3.1871119513869526,5.221876711497317,4.943906888051744,10.16578359954906,3.1896537538084164,0.046364528229142325,35.0,18.33744550401559,12.699341458520678,9.0,35.0,3.0,460.0633114313596,528.1162163650469,415.4896694995248,308.8584348708015,341.76450216674715,528.1123360971103
3070.0000000000005,35.615736625110834,19.39346511564781,95.46581073821216,113.33030622781077,42.44877128112458,7.689445979123037,48.79129046937324,13.323106646204906,94.75101502510712,41.910985968655325,95.45006847139447,113.3196458441492,3.195038785356177,5.232811800516533,4.945013671835357,10.17782547235189,3.185509208526645,0.04641985728479045,35.0,18.336760245764314,12.694364999575043,9.0,35.0,3.0,460.0903927794429,528.2312398763383,415.5033663627962,308.9753854278872,341.89799442642567,528.2273799568961
3080.0000000000005,35.59035394964335,19.38381949905545,95.45082637880894,113.4072233415398,42.44100486461702,7.6821721687514355,48.79855917104536,13.329237179987445,94.73401029253873,41.91746636629739,95.4350404260194,113.39655799328416,3.2029533770703904,5.2437221752279095,4.946111829367036,10.189834004594946,3.1813869279343576,0.04647496667423491,35.0,18.336089617224275,12.689415950159628,9.0,35.0,3.0,460.1172854252029,528.3459269974753,415.516966581352,309.0916760795496,342.0306879040515,528.3420872373072
3090.0000000000005,35.56505462447921,19.374140334963784,95.43599663923402,113.48400912412376,42.433277929301525,7.674934334327133,48.80582134431868,13.335361514687236,94.71716510281303,41.923908715767645,95.4201671018056,113.47333875917344,3.210855746376109,5.254607942592357,4.947201420695641,10.201809363287998,3.177286732610812,0.046529858398771995,35.0,18.335433557635096,12.684494245130338,9.0,35.0,3.0,460.1439914969759,528.4602791088944,415.53047181055456,309.20731521942673,342.16259271888566,528.4564593247227
3100.0000000000005,35.539838186513265,19.36442846221468,95.4213186107688,113.56066271105716,42.42559029884922,7.667732326896156,48.81307714406339,13.341479782145823,94.70047650575256,41.93031351955244,95.40544558923972,113.54998727512192,3.218745903469244,5.2654692065349575,4.948282475435173,10.21375168197013,3.1732084446186004,0.046584534280150816,35.0,18.33479200810018,12.679599779438718,9.0,35.0,3.0,460.17051309864496,528.5742976094265,415.5438833764668,309.32231109075684,342.2937187827359,528.5704976162468
3110.0000000000005,35.514704246992466,19.354684641518816,95.40678974897557,113.6371832382498,42.41794181188761,7.660566011321863,48.8203266791928,13.347592075401849,94.68394192436396,41.936681280207274,95.39087334326355,113.62650267923637,3.226623864008108,5.276306113346019,4.9493550582711245,10.225661171617144,3.1691519069454968,0.04663899622531875,35.0,18.334164902002495,12.674732415466451,9.0,35.0,3.0,460.19685210473136,528.6879836448634,415.55720167315167,309.4366703829803,342.4240746696031,528.6842032617621
3120.0000000000005,35.48965234106384,19.344909669869764,95.3924072797148,113.71356994712391,42.41033228567133,7.653435232250387,48.82757008905253,13.353698513108156,94.66755854406696,41.94301247978473,95.37644758895752,113.70288421516182,3.2344896427672647,5.287118756253897,4.950419213930182,10.23753797018408,3.1651169429701325,0.04669324603308246,35.0,18.333552175960502,12.669892074463974,9.0,35.0,3.0,460.2230105549394,528.8013386512738,415.5704282856089,309.5504010974631,342.5536699643228,528.7975777015655
3130.0000000000005,35.46468200626174,19.335104325614907,95.37816851685469,113.78982213829954,42.40276153582252,7.646339832600688,48.83480750921824,13.359799210688209,94.65132363915507,41.949307591171525,95.36216563942995,113.77913118113112,3.2423432601580955,5.297907251463902,4.951474983390972,10.249382234854874,3.1611033787814056,0.04674728554145687,35.0,18.33295376520465,12.665078641045056,9.0,35.0,3.0,460.24899045491446,528.9143640777287,415.58356443663376,309.66351098241,342.68251400255133,528.9106223826695
3140.0000000000005,35.43979285331273,19.32526932277676,95.3640711023044,113.86593909730249,42.395229393671045,7.639279669820213,48.84203903257204,13.365894247533332,94.63523482050358,41.95556708670989,95.34802513599408,113.85524286496911,3.2501847217524675,5.308671722272411,4.952522410774724,10.261194133047134,3.157111060295182,0.046801116392209886,35.0,18.33236959828901,12.660291972342634,9.0,35.0,3.0,460.2747936022593,529.0270611244616,415.59661049623594,309.77600636212003,342.8106148983561,529.0233385094787
3150.0000000000005,35.41498439356223,19.315405406930775,95.35011238418042,113.94192023199378,42.38773566340339,7.63225457572247,48.84926479243253,13.37198373707696,94.61928939477463,41.96179141615869,95.33402342596415,113.93121867666162,3.2580140554708055,5.319412264964345,4.953561551576492,10.272973816540835,3.1531398089859746,0.046854740430219206,35.0,18.3317996083087,12.655531999006373,9.0,35.0,3.0,460.3004219900639,529.1394313474999,415.6095682830241,309.8878951696316,342.9379820264454,529.1357276420931
3160.0000000000005,35.39025624108579,19.30551327498296,95.33629012269185,114.01776492286253,42.380280174941845,7.625264406053702,48.8564848768762,13.378067754581878,94.60348509213624,41.96798103428648,95.32015826897334,114.00705799465176,3.2658312767618374,5.330129025250256,4.954592452040954,10.284721477291209,3.1491894729751,0.04690815937086638,35.0,18.331243723014776,12.65079854572565,9.0,35.0,3.0,460.32587737851776,529.2514759813544,415.6224379475004,309.9991835181624,343.06462320872777,529.2477910132613
3170.0000000000005,35.36560790571873,19.29559363137793,95.32260178992036,114.09347266988168,42.372862725682026,7.618308985874022,48.86369940480798,13.384146401252051,94.58781934434249,41.974136372022485,95.30642713632018,114.08276032229446,3.2736364062934364,5.3408220803756095,4.955615158138728,10.296437238514338,3.14525987636252,0.04696137487390885,35.0,18.33070187064527,12.646091550563368,9.0,35.0,3.0,460.3511616981592,529.3631966083872,415.63522133688576,310.1098790434683,343.19054748498064,529.3595302110807
3180.0000000000005,35.341038978221206,19.28564714556273,95.30904518168849,114.16904295683202,42.36548313698569,7.611388162522986,48.870908467394045,13.39021975488015,94.57228991540842,41.98025786414382,95.2928278232138,114.15832514221228,3.2814294662017187,5.351491571254658,4.956629718001282,10.30812128925594,3.14135086413656,0.047014388655815496,35.0,18.33017397850153,12.641410852641002,9.0,35.0,3.0,460.3762766999956,529.4745945643897,415.64791885385273,310.21998796469575,343.3157627001176,529.4709465707924
3190.0000000000005,35.31654904711748,19.275674481259895,95.29561812791565,114.24447530697137,42.35814122381545,7.604501777153245,48.87811214407884,13.396287883352043,94.55689460396397,41.9863459344756,95.27935815896994,114.23375197772113,3.289210470224736,5.362137606899906,4.957636175501552,10.31977378240146,3.137462280331474,0.0470672022812449,35.0,18.32965996981937,12.636756316776427,9.0,35.0,3.0,460.40122412672287,529.5856712086785,415.6605312596532,310.3295165569364,343.4402766149333,529.5820414527939
3200.0000000000005,35.29213764901161,19.265676288816508,95.2823183489004,114.31976931862864,42.35083678469773,7.597649655311842,48.885310528903375,13.40235086681838,94.5416310941034,41.992400990827775,95.26601586318304,114.3090404296816,3.296979447562636,5.372760289914636,4.958634589781304,10.33139487969594,3.1335939589595103,0.04711981745288171,35.0,18.329159767802025,12.63212784980658,9.0,35.0,3.0,460.42600578052213,529.6964280683612,415.6730599751546,310.43847168881894,343.56409749143575,529.6928163886831
