time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4140.000000000001,33.291696999358024,18.271770868865588,94.4032745844608,120.79400125969936,41.803691017563935,7.08186598339347,49.54255896185079,13.9530959351751,93.49457551422265,42.454688039481645,94.38332188603998,120.78261681157642,3.978225111183325,6.281655838838105,5.023337212781535,11.304993051619642,2.8417177851096933,0.051357794067777365,35.0,18.33196848180125,12.294681209440796,9.0,35.0,3.0,462.2028837327915,538.8892549362332,416.5776184483392,318.76700753790584,352.904149226962,538.8868187268406
4150.000000000001,33.27302412239063,18.261021313326864,94.39654535447261,120.85697509686923,41.79908335320383,7.077501125264291,49.5493498430814,13.95875731072624,93.48620530965698,42.45877148186804,94.3765569032252,120.84558285990408,3.9850055567959464,6.290510178543399,5.02377951042975,11.314289688973147,2.83921553626895,0.05139681707758322,35.0,18.33241125680007,12.291941471780092,9.0,35.0,3.0,462.2173875729042,538.976138903221,416.58509338287473,318.84013958843286,352.98507277160513,538.9737112495227
4160.000000000001,33.254396414440045,18.250279086014014,94.38985293255858,120.91984887176152,41.79449570377098,7.073154874764839,49.556135915968525,13.964414082469034,93.47787457916925,42.46284158940131,94.36982878436227,120.908449595077,3.991777328587888,6.29934986641844,5.024217401853372,11.323567268271812,2.836723177712316,0.05143573309154384,35.0,18.332860317227016,12.289216051278402,9.0,35.0,3.0,462.23183034694927,539.062844853316,416.592540887646,318.91302705800126,353.0656990008516,539.0604266891111
4170.000000000001,33.23581464832437,18.23952690391411,94.38319794797623,120.98259267399862,41.789929358509355,7.068828458254359,49.562917888102426,13.97006684092588,93.46958370355843,42.46689918265138,94.36313815485904,120.97118485009712,3.998540393014784,6.308174806823212,5.024652127476809,11.33282693430002,2.8342409530482198,0.05147455256527741,35.0,18.33331620755609,12.286505311234691,9.0,35.0,3.0,462.2461881590209,539.1493333406055,416.59994743145154,318.9856530457976,353.14603344291965,539.1469226430885
4180.000000000001,33.21727786876602,18.22878221595096,94.37658016409702,121.04523746495288,41.785383183082274,7.064520805942948,49.569695530500965,13.9757153958642,93.4613326571507,42.47094394554552,94.35648478113913,121.03382179443707,4.005294909717547,6.3169856748088415,5.025082355378565,11.342068030187406,2.831768517886052,0.05151326698345615,35.0,18.333778540546177,12.283808355442943,9.0,35.0,3.0,462.2604854829443,539.2356453363049,416.6073197665522,319.0580348999488,353.2260723849182,539.2332429763392
4190.000000000001,33.19878591493742,18.21803940075364,94.36999855257325,121.1077734438902,41.780857132380206,7.060231879872447,49.57646858446848,13.98135953237329,93.45312033637198,42.47497593834572,94.34986763374496,121.09634993606797,4.012040823701305,6.325782046508813,5.025508656702273,11.351290703211088,2.829305882470798,0.05155187939406277,35.0,18.33424720288565,12.281125590288127,9.0,35.0,3.0,462.27471520458806,539.3217688164053,416.614660542922,319.13017082553915,353.30582108504524,539.319374759266
4200.000000000001,33.18033854043793,18.20729850707903,94.36345280287888,121.17020109162048,41.77635110492491,7.055961588623461,49.58323709447258,13.986999288227196,93.44494641451023,42.47899527581353,94.34328640181198,121.1587697532368,4.018778183415509,6.334564044919126,5.025931050009348,11.360495094928474,2.826852982782277,0.051590390527648446,35.0,18.334722162933016,12.278456878096163,9.0,35.0,3.0,462.28887780427834,539.4077047968582,416.621969311404,319.20206225883305,353.3852815799602,539.405319004783
4210.000000000001,33.161935527384216,18.196559622786022,94.35694262374508,121.23252081801265,41.771864990452414,7.051709832393897,49.59000106340376,13.992634666547474,93.43681058816786,42.48300206469008,94.33674079381952,121.22108163610731,4.025507018869396,6.343331733750112,5.02634956402131,11.369681297771422,2.824409756206241,0.051628800949853275,35.0,18.335203375382548,12.275802129170016,9.0,35.0,3.0,462.30297376943935,539.4934541865916,416.62924628233776,319.2737107760344,353.46445572648264,539.4910765962666
4220.000000000001,33.143576649882355,18.18582283588876,94.350467715,121.29473307983125,41.76739867326025,7.047476506168607,49.596760492342554,13.99826566894808,93.42871254546824,42.486996410902975,94.3302305093508,121.28328604791623,4.032227364685765,6.352085196335308,5.026764221139456,11.378849417474765,2.821976140812568,0.05166711124596038,35.0,18.33569079223207,12.273161237358693,9.0,35.0,3.0,462.31700359937054,539.5790179596377,416.63649140543725,319.3451178426764,353.54334542729464,539.5766485165143
4230.000000000001,33.125261644471685,18.17508822314176,94.34402766700525,121.3568383306162,41.762952000907525,7.043261470047469,49.60351534611534,14.00389226684672,93.42065186390704,42.49097839894721,94.32375513850349,121.34538343430916,4.038939254761245,6.3608244469271735,5.027175080344383,11.387999527271557,2.819552067748228,0.05170532197459382,35.0,18.33618434514159,12.270534180917425,9.0,35.0,3.0,462.3309678355333,539.6643971521205,416.6437059735092,319.41628549995403,353.62195292592213,539.6620357916023
4240.000000000001,33.10699033531166,18.164355826215456,94.3376223305369,121.41883698045814,41.75852493266412,7.039064689964562,49.610265718881706,14.009514539388306,93.41262838077,42.49494815860805,94.31731453176467,121.4073742391396,4.045642729770375,6.369549707007211,5.027582080675328,11.39713178768254,2.8171374856744764,0.05174343380408796,35.0,18.336684033467176,12.267920690436483,9.0,35.0,3.0,462.34486683844926,539.7495925788628,416.6508873185253,319.4872143448517,353.7002796576862,539.7472392808742
4250.000000000001,33.088762462773325,18.15362587079136,94.33125130474473,121.4807296415259,41.754117290497376,7.03488600164269,49.61701153102042,14.015132430686547,93.40464168600701,42.49890577219367,94.31090828809296,121.46925902115407,4.052337817157583,6.378260925205696,5.027985323149944,11.40624624835564,2.814732325637225,0.05178144719588392,35.0,18.337189770336067,12.265320827533516,9.0,35.0,3.0,462.35870133807583,539.8346054743531,416.6580379852795,319.55790665581725,353.7783278083186,539.8322601490876
4260.000000000001,33.07057782761484,18.142898291800066,94.324914318406,121.54251649754912,41.74972897077536,7.030725311272704,49.62375277387682,14.020745945190924,93.39669149788064,42.502851329181226,94.30453613605135,121.53103799603184,4.059024539361039,6.3869581810273415,5.028384817177101,11.415342998204444,2.8123365324619143,0.05181936265675744,35.0,18.337701508726752,12.262734461172045,9.0,35.0,3.0,462.37247158946974,539.9194364293279,416.66515745771153,319.6283634993555,353.85609901999607,539.917099029094
4270.000000000001,33.05243610221724,18.132173208486225,94.31861083811742,121.60419822232724,41.74535980435333,7.026582462870181,49.630489440182245,14.026355077547803,93.38877726439132,42.506784904329095,94.29819754185279,121.59271183849086,4.065702950858428,6.395641504776764,5.028780610097889,11.424422114874652,2.80995002659073,0.05185718085495547,35.0,18.338219185501433,12.260161579018927,9.0,35.0,3.0,462.3861782857393,540.0040868374575,416.6722473634728,319.6985876467329,353.93359612344324,540.0017573161147
4280.000000000001,33.03433720157395,18.1214507109184,94.31234090293752,121.66577508730715,41.74100976248245,7.022457433517445,49.637221566077486,14.031959858535686,93.38089902139708,42.51070663124193,94.29189254447502,121.65428082282727,4.072373066563817,6.404311085620994,5.029172666380491,11.433483752001486,2.807572775165419,0.05189490226679754,35.0,18.338742788448823,12.257601913361157,9.0,35.0,3.0,462.3998217095807,540.0885572075496,416.6793049327171,319.7685787013631,354.01081966605443,540.0862355228448
4290.000000000001,33.01628083853945,18.110730876930063,94.30610404122976,121.72724758270476,41.73667867405232,7.0183500652524335,49.64394910208355,14.037560247650733,93.37305628282755,42.51461657718989,94.28562067199053,121.71574542363214,4.079034921656531,6.412966881964256,5.029561067694568,11.442527949658825,2.80520470391362,0.05193252741688245,35.0,18.339272241152745,12.255055526914134,9.0,35.0,3.0,462.4134024366023,540.1728486507913,416.6863325703222,319.83833926315384,354.08777210503746,540.170534740332
4300.000000000001,32.9982667559761,18.100013754998717,94.29989986734768,121.7886161603504,41.73236641179405,7.01426023990831,49.650672052508,14.04315624917524,93.36524864827724,42.51851482096095,94.27938153844676,121.77710609507903,4.085688554754375,6.42160896147535,5.029945833707332,11.451554795182682,2.8028457484496467,0.05197005688357147,35.0,18.33980749423972,12.252522328446672,9.0,35.0,3.0,462.4269209573853,540.2569621726273,416.6933306018232,319.9078711405045,354.16445560464285,540.2546559773998
4310.000000000001,32.980294824836164,18.08929936495093,94.2937283131835,121.84988106930604,41.72807290359759,7.0101878839388405,49.65739040992825,14.048747857628882,93.35747604551376,42.52240147721585,94.2731750756445,121.83836311425743,4.09233398379157,6.4302374411756285,5.030326971382832,11.460564412558458,2.8004958681158723,0.05200749113203559,35.0,18.340348510054863,12.250002148074088,9.0,35.0,3.0,462.4403775284372,540.3408983143373,416.7002976775816,319.9771744911172,354.2408710850482,540.3385998121461
4320.000000000001,32.9623647854568,18.07858794144113,94.2875889874269,121.91104302013316,41.72379800492927,7.00613286313444,49.66410415684418,14.05433505914874,93.34973807097828,42.526276620508206,94.26700089201229,121.89951717158414,4.098971244696914,6.438852343574092,5.030704516786655,11.469556860360749,2.7981549944268584,0.0520448306381967,35.0,18.340895229729146,12.247494959320022,9.0,35.0,3.0,462.4537728871621,540.4246584196767,416.70723510177856,320.046251578575,354.317020705192,540.4223675622428
4330.000000000001,32.94447638429632,18.067879568547028,94.28148152034514,121.97210246996748,41.71954158913371,7.002095061621104,49.67081329703441,14.05991785758448,93.34203434009913,42.53014033423068,94.26085861751237,121.96056868433864,4.10560037579526,6.447453735306271,5.031078496158018,11.478532231464287,2.795823066252736,0.05208207599768319,35.0,18.341447604326845,12.245000682216642,9.0,35.0,3.0,462.4671075635613,540.5082434856032,416.7141432736017,320.11510416498743,354.39290662968347,540.5059601728677
4340.000000000001,32.92662941263232,18.057174104691345,94.27540563764781,122.03305960135754,41.71530355368228,6.998074386355768,49.677517828812405,14.065496252238743,93.33436456625486,42.53399269825371,94.25474797760288,122.02151789595092,4.112221409261832,6.456041674321834,5.031448941110998,11.487490615432831,2.793500026423651,0.052119227761148475,35.0,18.34200559017705,12.24251924350284,9.0,35.0,3.0,462.48038172306633,540.5916540893072,416.72102223903266,320.1837334639748,354.4685305184844,540.5893783010613
4350.000000000001,32.90882370262548,18.046471736741186,94.26936117382145,122.09391491575929,41.711083801059885,6.994070749000514,49.684217739089966,14.071070232930651,93.32672857795251,42.53783381466434,94.24866880663869,122.08236528619568,4.1188343688339675,6.464616243227602,5.03181586643289,11.496432109660493,2.7911858259343187,0.05215628638181589,35.0,18.34256914279166,12.240050518243152,9.0,35.0,3.0,462.4935958983308,540.6748911557187,416.72787169381405,320.25214047328734,354.5438936944,540.6726228435998
4360.000000000001,32.89105901758716,18.035772524125093,94.26334779578225,122.15466886439437,41.706882208015855,6.990084036747418,49.69091302171719,14.076639795256368,93.31912602935486,42.54166376027314,94.24262077127085,122.14311130588686,4.125439287823486,6.473177488274914,5.032179301762783,11.505356790037697,2.788880404566015,0.05219325236506669,35.0,18.34313821181928,12.237594452688484,9.0,35.0,3.0,462.5067505598556,540.7579556462591,416.7346921983684,320.3203268592416,354.61899809748536,540.755694761642
4370.000000000001,32.873335169829815,18.0250762525842,94.25736525982654,122.21532143272007,41.702698682254095,6.986114166106518,49.69760367148674,14.082204935599236,93.31155666454008,42.545482622430825,94.23660362755761,122.20375598496577,4.132036195702377,6.481725464894237,5.032539282188922,11.51426474708316,2.7865837087920102,0.05223012631872624,35.0,18.343712755847264,12.235150958498082,9.0,35.0,3.0,462.51984574469617,540.8408478572011,416.74148372125177,320.3882937733923,354.69384533941025,540.8385944098137
4380.000000000001,32.855651897467624,18.014383832988926,94.25141325397647,122.27587434024042,41.698533065473946,6.982160990899331,49.70428968055632,14.08776564815406,93.30402016668013,42.549290476554965,94.23061706336595,122.26430091127035,4.138625125046017,6.490260260532056,5.03289579516461,11.523156055696663,2.784295679732176,0.05226690840660867,35.0,18.344292715709745,12.232719955605148,9.0,35.0,3.0,462.5328830747191,540.923570389171,416.7482468739309,320.45604309536867,354.76843722361576,540.9213242169815
4390.000000000001,32.838008997075555,18.00369486066461,94.24549147583544,122.33632745747916,41.69438524669402,6.978224409792857,49.71097101969272,14.093321909331452,93.29651622188332,42.553087382481685,94.22466077607729,122.32474615142866,4.145206116418568,6.498781912294623,5.033248888990433,11.532030801285057,2.782016256226279,0.05230359929727043,35.0,18.344878036675535,12.230301372912264,9.0,35.0,3.0,462.5458623606506,541.0061234208974,416.7549820155338,320.5235762114384,354.842775395514,541.0038846181088
4400.000000000001,32.82040634723485,17.993008542852294,94.23959977550174,122.39667940999124,41.6902552143091,6.974304415727602,49.71764772941867,14.098873753553846,93.28904465610408,42.55687347738074,94.21873461537237,122.38509008420016,4.15177917162464,6.507290462390119,5.03359863304624,11.54088909543636,2.7797454099468086,0.05234019989131541,35.0,18.34546871455529,12.227895137131952,9.0,35.0,3.0,462.5587827809191,541.088505411772,416.761688244422,320.5908932627727,354.9168615817064,541.0862737510209
4410.000000000001,32.802843663376095,17.982326063039977,94.23373784932029,122.4569328336758,41.686142777451366,6.970400831455777,49.72431979105927,14.104421166014331,93.28160516990448,42.56064880524116,94.21283827758015,122.44533556595832,4.158344351859632,6.515786014547291,5.033944980798156,11.549730995345444,2.7774830600982696,0.05237671017303827,35.0,18.346064678094137,12.225501146974125,9.0,35.0,3.0,462.57164634640645,541.1707201473456,416.76836663906073,320.6579968932828,354.99069721822406,541.1684956889019
4420.000000000001,32.78532076213199,17.971647073175518,94.22790542662045,122.51708734638186,41.68204784624059,6.9665135755254255,49.73098718805308,14.10996413367036,93.27419747772286,42.56441344816693,94.20697149175392,122.50548213457095,4.1649016769487135,6.524268608718605,5.034287987096053,11.558556595814656,2.7752291632206494,0.05241313080312867,35.0,18.34666588317407,12.22311933597058,9.0,35.0,3.0,462.58445291052726,541.252767453056,416.7750171498981,320.72488791786327,355.0642840569139,541.2505501531522
4430.000000000001,32.767837439986145,17.960971780955617,94.222102264536,122.5771435644611,41.677970309609485,6.962642546324787,49.7376499141166,14.115502652029306,93.2668213278272,42.56816748453457,94.20113401483347,122.56553038583776,4.171451173385496,6.532738302284416,5.034627666893688,11.567365969178104,2.7729836664467493,0.0524494621719134,35.0,18.347272284290568,12.220749626602355,9.0,35.0,3.0,462.5972030834266,541.334648438264,416.7816400418751,320.79156772441814,355.1376236547732,541.3324382265465
4440.000000000001,32.7503934990771,17.95030009089311,94.21632810996839,122.6371016882964,41.67391006767944,6.958787652814976,49.744307964381115,14.121036717777828,93.25947645555347,42.57191099186821,94.19532559348713,122.62548054785128,4.177992872292609,6.541195148595886,5.034964050012748,11.576159198608634,2.77074651691696,0.0524857048130744,35.0,18.347883838852795,12.218391945863743,9.0,35.0,3.0,462.6098970701024,541.416363674688,416.7882354654532,320.85803755833626,355.2107176326592,541.4141605171912
4450.000000000001,32.73298873786922,17.939632167449474,94.21058272186504,122.69696229062852,41.66986701156132,6.954948795354483,49.750961333149206,14.126566326916588,93.25216261087736,42.57564404641903,94.18954598646681,122.68533318581552,4.184526804436463,6.549639211516343,5.03529715527779,11.584936366794132,2.7685176623822088,0.0525218591647771,35.0,18.34850050214402,12.216046213775542,9.0,35.0,3.0,462.62253542024393,541.4979142105346,416.79480362627055,320.9242987479012,355.283567534998,541.4957180636701
4460.000000000001,32.71562295443448,17.928967799266445,94.20486581857004,122.75672541697048,41.66584103547415,6.9511258772042765,49.757610002457625,14.132091465256622,93.24487949979054,42.57936671465672,94.18379491187757,122.74508840488238,4.191052999760952,6.5580705150758325,5.035627021234451,11.593697536310284,2.766297046821303,0.05255792576698984,35.0,18.349122226446923,12.213712380026266,9.0,35.0,3.0,462.63511819314175,541.5793004304344,416.80134507218133,320.9903527670553,355.3561750356796,541.577111328574
4470.000000000001,32.69829593222309,17.91830789109531,94.19917718397107,122.8163926328932,41.661832005553954,6.947318774908126,49.76425396743579,14.137612129494698,93.23762690343484,42.58307907702744,94.17807215349293,122.80474757985252,4.1975714817286685,6.566489163177668,5.035953637761184,11.602442800938851,2.76408462641848,0.052593904769007424,35.0,18.349748961156138,12.211390345649876,9.0,35.0,3.0,462.64764692635055,541.6605246573873,416.8078598473167,321.05620079330447,355.4285415825923,541.6583423864789
4480.000000000001,32.68100749509882,17.907651647299588,94.19351654910547,122.87596317676848,41.65783984262345,6.943527416892437,49.77089321045984,14.143128305734932,93.23040453670802,42.58678119610278,94.17237744206611,122.86431014483748,4.204082287458828,6.5748951684606896,5.0362770669696975,11.611172235430388,2.7618803442709967,0.05262979696747591,35.0,18.350380665117257,12.209080061358918,9.0,35.0,3.0,462.6601208765025,541.7415862136439,416.81434827419616,321.12184408152353,355.5006687835231,541.7394108149693
4490.000000000001,32.66375744143651,17.89699940389255,94.1878836900539,122.93543784885094,41.65386443721897,6.93975170277804,49.7775277313588,14.148639994586972,93.22321216776996,42.59047314994712,94.1667105534946,122.92377683621436,4.210585439503947,6.583288593031726,5.036597312614342,11.619885905646068,2.7596841514312125,0.052665602646947925,35.0,18.351017296071973,12.206781444610384,9.0,35.0,3.0,462.67254081539346,541.8224864270094,416.8208105292925,321.18728391082846,355.57255814273856,541.8203178588191
4500.000000000001,32.64654557798684,17.88635121146166,94.18227837466686,122.99481704873864,41.649905687467424,6.935991539348038,49.78415752417984,14.154147191858783,93.21604955472264,42.59415501071828,94.16107125542352,122.9831480527547,4.21708097044817,6.591669498621477,5.036914401656594,11.62858390027807,2.757495998243127,0.052701322302936254,35.0,18.35165881140057,12.20449442354834,9.0,35.0,3.0,462.68490712918407,541.9032261069431,416.8272467846136,321.2525214920764,355.6442111638208,541.901064326626
4510.000000000001,32.62937171206848,17.875707120701804,94.1767003714282,123.05410117867496,41.645963490664926,6.9322468325511855,49.79078258075428,14.159649891521267,93.20891645649984,42.59782684939444,94.15545931613653,123.04242419808708,4.223568907478704,6.600037935246368,5.0372283564376605,11.637266291684028,2.7553158351643883,0.052736956358573915,35.0,18.35230516780632,12.202218929692265,9.0,35.0,3.0,462.6972202029021,541.9838060645096,416.8336572699757,321.31755804369345,355.7156293420672,541.9816510314726
4520.000000000001,32.612235658558376,17.865067182020823,94.17114946897667,123.11329063381146,41.64203775375309,6.928517497454436,49.79740290366019,14.1651480964739,93.20181265192863,42.6014887402357,94.14987452406642,123.10160566345913,4.2300492797378615,6.608393967133507,5.037539192915454,11.645933160048962,2.753143613676923,0.0527725052656087,35.0,18.352956328146604,12.199954878830567,9.0,35.0,3.0,462.709480409281,542.0642270877488,416.8400419960448,321.382394731412,355.7868141136236,542.0620787565342
4530.000000000001,32.59513722555155,17.854431443376484,94.16562543731554,123.17238581527364,41.63812837325632,6.9248034391856095,49.804018482562,14.17064179889303,93.1947379016205,42.60514075252752,94.14431664901889,123.16069285411828,4.236522117446552,6.616737644701891,5.037846940032105,11.654584584733996,2.750979284809796,0.052807969478909846,35.0,18.353612248439678,12.197702210322234,9.0,35.0,3.0,462.7216881278124,542.1444899825045,416.84640126609503,321.44703276653377,355.85776696324206,542.1423483132278
4540.000000000001,32.57807622690369,17.843799953097857,94.16012805962467,123.23138711673504,41.634235252136826,6.921104568944712,49.810629313557925,14.176130996301708,93.18769197930146,42.60878295635808,94.13878547397528,123.21968616252462,4.24298744857192,6.625069023584629,5.038151617403713,11.663220640988342,2.7488228005279347,0.05284334942925718,35.0,18.354272888628486,12.195460850010704,9.0,35.0,3.0,462.7338437293005,542.2245955354401,416.8527352135697,321.51147331743607,355.9284893254931,542.2224604868474
4550.000000000001,32.56105247460846,17.833172757628063,94.15465711396125,123.29029493301664,41.63035829020707,6.917420794896316,49.81723538854387,14.181615682736378,93.1806746536931,42.61241541994736,94.13328077679692,123.27858598426366,4.249445300462425,6.633388152147685,5.038453248212019,11.671841400359703,2.7466741127576277,0.05287864553469021,35.0,18.354938206597865,12.193230733334872,9.0,35.0,3.0,462.74594758455294,542.3045445364718,416.8590440877896,321.5757175716704,355.9989826483586,542.3024160685112
4560.000000000001,32.54406578948893,17.82254990349736,94.14921239803661,123.34910965215796,41.626497398019005,6.913752035367337,49.823836711573946,14.187095862330182,93.17368571302515,42.61603821229773,94.12780235499542,123.3373927151108,4.255895702313133,6.641695095091327,5.0387518459138665,11.680446941005194,2.744533174216822,0.05291385823902726,35.0,18.35560816703133,12.191011774055482,9.0,35.0,3.0,462.7580000506609,542.3843377532933,416.8653278733321,321.6397666762566,356.06924829736306,542.3822158361729
4570.000000000001,32.52711598630959,17.81193143906711,94.1437937053454,123.40783167062244,41.622652477154105,6.910098200120046,49.830433274403966,14.19257152900792,93.1667249415656,42.61965140820473,94.12235000187158,123.39610672511805,4.262338682315141,6.649989905273174,5.039047438808713,11.689037344081887,2.742399939399664,0.052948987970096666,35.0,18.35628272842672,12.1888039148688,9.0,35.0,3.0,462.7700014959645,542.4639759657902,416.87158675848735,321.70362166622624,356.1392877210238,542.4618605355938
4580.000000000001,32.510202882849235,17.801317403630947,94.13840081652307,123.46646136701156,41.618823431847744,6.906459201396956,49.83702507248706,14.198042679766845,93.15979211064128,42.62325506689831,94.11692349786588,123.45472841902284,4.268774270192528,6.658272630679623,5.039340049032659,11.697612679712282,2.7402743596429846,0.052984035171875325,35.0,18.35696185139642,12.186607086921184,9.0,35.0,3.0,462.7819522720428,542.5434599371644,416.87782105026565,321.76728383494213,356.2091022860498,542.5413509641529
4590.000000000001,32.49332629773287,17.790707844626183,94.13303353245657,123.52499914881928,41.61501016737724,6.902834952390094,49.84361210153431,14.203509311945936,93.15288701236673,42.62684926007751,94.11152264367868,123.5132582023175,4.275202488865482,6.666543324615622,5.039629687590592,11.706173012206214,2.738156389713532,0.05301900019121143,35.0,18.357645496761847,12.184421217275428,9.0,35.0,3.0,462.79385273942734,542.6227904544469,416.88403075371826,321.8307542035132,356.27869338447977,542.620687906469
4600.000000000001,32.47648605222499,17.780102805220224,94.12769164450911,123.58344537869424,41.61121259017022,6.899225367344627,49.850194356415855,14.208971433762713,93.14600942862032,42.630434050861936,94.1061472304764,123.5716964231362,4.281623371843582,6.674802041735855,5.039916387529461,11.714718429265314,2.736045983470328,0.05305388353270626,35.0,18.35833362589176,12.182246244793076,9.0,35.0,3.0,462.80570324871746,542.7019682509209,416.89021617397793,321.89403395439564,356.34806238137094,542.699872077174
4610.000000000001,32.45968197112306,17.769502324265204,94.12237496148548,123.64180044402484,41.60743061130379,6.895630364885733,49.856771838302656,14.214429054596508,93.13915915928173,42.634009506418074,94.10079706687436,123.63004348056955,4.2880369420257765,6.683048835834385,5.040200158340303,11.723248994174687,2.7339430962636087,0.05308868554566439,35.0,18.359026203376573,12.180082091034135,9.0,35.0,3.0,462.8175041391773,542.7809940800619,416.8963772894288,321.95712410326803,356.4172105979975,542.7789042451441
4620.000000000001,32.44291387299976,17.758906447505183,94.11708327681981,123.70006474457034,41.60366413289694,6.892049855084338,49.86334453566055,14.21988216561732,93.13233598914356,42.637575691967584,94.0954719461244,123.68829977904016,4.29444323269164,6.691283761403424,5.040481027706384,11.731764789109809,2.7318476816275563,0.05312340670124533,35.0,18.359723188891397,12.177928698936173,9.0,35.0,3.0,462.8292557681632,542.8598687195171,416.9025143835316,322.02002584033687,356.4861394176751,542.8577851942656
4630.000000000001,32.42618160781064,17.748315223971815,94.11181644342193,123.7582386056108,41.5999130720986,6.888483762260592,49.86991243824252,14.225330759067845,93.12553976431394,42.64113267478541,94.09017172099328,123.74646563217044,4.3008422604758,6.699506866667255,5.040759010147172,11.740265876814426,2.7297596995607107,0.053158047321953575,35.0,18.360424545835087,12.175785984181516,9.0,35.0,3.0,462.84095844919847,542.9385928126904,416.9086273760096,322.0827399686404,356.55484994417304,542.9365155529774
4640.000000000001,32.40948495330789,17.737728673774143,94.10657416526819,123.81632247873944,41.59617732478821,6.884931990475764,49.876475558965296,14.230774846408394,93.11877017514152,42.6446805080451,94.0848960951724,123.80454149464168,4.307234064783797,6.707718196818702,5.04103413179425,11.748752328612952,2.7276790979787826,0.05319260788874222,35.0,18.36113023792518,12.173653916226044,9.0,35.0,3.0,462.8526125677712,543.0171672565522,416.91471687757127,322.14526804103207,356.62334392538526,543.0150962225106
4650.000000000001,32.39282377705582,17.72714684733802,94.10135634583817,123.87431668556354,41.59245681722831,6.881394472639728,49.88303388947359,14.236214421453669,93.11202711998403,42.64821926727984,94.07964497203177,123.86252769720004,4.313618665135112,6.715917821021831,5.041306399459993,11.757224220481824,2.725605838900357,0.05322708876282156,35.0,18.36184023162815,12.171532388518813,9.0,35.0,3.0,462.8642184117673,543.095592656429,416.92078247757854,322.2076107329446,356.69162229688413,543.0935278201939
4660.000000000001,32.376197869655975,17.71656977457235,94.09616270351043,123.93222163307952,41.58875143882756,6.877871106584394,49.889587419061755,14.241649476073007,93.10531030568129,42.65174900186088,94.07441806971059,123.920424628057,4.3199960963567134,6.724105763938761,5.041575855844116,11.765681619782876,2.7235398730349574,0.053261490404016655,35.0,18.362554482236927,12.16942138819843,9.0,35.0,3.0,462.87577635918905,543.1738698400769,416.9268250628308,322.2697695129187,356.7596866988556,543.171811149638
4670.000000000001,32.35960708811498,17.70599750625138,94.09099312234643,123.99003769343318,41.58506111702014,6.874361826260895,49.89613615224816,14.247080014764208,93.09861960992355,42.655269784596605,94.06921527213174,123.97823267825596,4.326366379026948,6.732282099326072,5.041842498910262,11.774124598236334,2.7214811614924943,0.053295813142249904,35.0,18.36327296031959,12.16732080228968,9.0,35.0,3.0,462.8872867137933,543.2519994878494,416.93284414712525,322.33174508042623,356.8275381540726,543.2499469158665
4680.000000000001,32.34305125707047,17.695430063108915,94.08584740041901,124.0477652040837,41.581385763749765,6.870866550855908,49.90268008667918,14.252506036326793,93.09195482097037,42.65878167106087,94.06403637716248,124.035952174591,4.332729541260737,6.740446872402053,5.042106356335433,11.782553228737486,2.7194296612636006,0.05333005740034313,35.0,18.363995631090404,12.165230588537383,9.0,35.0,3.0,462.89874978927133,543.3299822863235,416.9388400116728,322.39353850402824,356.89517796815096,543.32793579183
4690.000000000001,32.326530199965724,17.68486749516751,94.08072533591697,124.10540457542476,41.57772528694216,6.86738519569866,49.90921922064082,14.25792754009251,93.08531572803228,42.66228472489741,94.05888118280444,124.09358352900898,4.339085610974275,6.748600126835624,5.042367442800944,11.790967569636567,2.7173853264879666,0.053364223560394074,35.0,18.364722458534455,12.16315067966798,9.0,35.0,3.0,462.9101659388178,543.4078190153767,416.94481296792605,322.4551510487504,356.9626075263969,543.4057785596059
4700.000000000001,32.3100437666747,17.674309829728884,94.07562679846478,124.16295614896204,41.57407960515644,6.863917686195862,49.91575354484248,14.263344519113843,93.07870219431223,42.66577900886284,94.05374955854231,124.15112709210064,4.34543461259439,6.7567419277156,5.042625780025609,11.799367707741208,2.715348120425757,0.053398312001461536,35.0,18.365453406328474,12.161081007428663,9.0,35.0,3.0,462.92153544566486,543.4855103209512,416.9507627894063,322.51658329909606,357.0298278408402,543.4834758770696
4710.000000000001,32.29359178268214,17.663757110328902,94.070551577108,124.22042029426444,41.57044863031772,6.860463941409876,49.922283060596136,14.268756975235704,93.07211399905592,42.669264580583615,94.04864129321916,124.20858322270284,4.351776574098023,6.764872312057436,5.042881386873682,11.80775369893112,2.713317997346514,0.05343232312626555,35.0,18.366188440706424,12.159021513522646,9.0,35.0,3.0,462.9328586508755,543.5630569332192,416.9566899206635,322.57783660079406,357.0968402979467,543.5610284606812
4720.000000000001,32.27717410813841,17.65320938080015,94.06549955077955,124.27779734085158,41.56683228152349,6.857023887191076,49.92880775206628,14.274164896091747,93.06555101589994,42.67274150323061,94.04355626565302,124.2659522547105,4.358111513042384,6.772991330837998,5.04313427803362,11.816125608871618,2.711294920634745,0.05346625724360983,35.0,18.366927524178887,12.156972119456327,9.0,35.0,3.0,462.9441358429003,543.6404594747106,416.96259421890966,322.6389116193321,357.163645871415,543.6384369387821
4730.000000000001,32.26078976598672,17.642678284317526,94.06046989033896,124.3351103701296,41.56322942362256,6.853596446405334,49.93532708764383,14.279567841891948,93.05901258934648,42.67620939025403,94.03849364926428,124.32325775659194,4.364439587807748,6.7810991555122815,5.043383761813871,11.824482917326153,2.709278632326212,0.053500107379421374,35.0,18.36767018345193,12.1549326142582,9.0,35.0,3.0,462.95538360910734,543.7177484635683,416.9684859355345,322.69981978041216,357.23024379483576,543.715732457277
4740.000000000001,32.24444054614991,17.632128929646854,94.05546287892227,124.39229161084025,41.559642624435966,6.850184064648033,49.94184215414212,14.284966714101811,93.05249844705578,42.67966924878681,94.03345371880312,124.3804305183624,4.3707604022589805,6.789194974618783,5.043632171697018,11.832827146315802,2.707269687032062,0.05353389543460386,35.0,18.36841740617677,12.152903826569514,9.0,35.0,3.0,462.9665540461141,543.7948360739417,416.9743437577725,322.7605352771579,357.296645006241,543.7928253368918
4750.000000000001,32.228124901296084,17.621596314095143,94.0504798376285,124.44940973726614,41.55606985069768,6.846784810358486,49.94835266011708,14.290361271872996,93.04601043482425,42.683120724780565,94.02843780307603,124.43754061382356,4.377074488594492,6.797280432468896,5.043876960599796,11.841157393068691,2.705267507766578,0.0535676013761865,35.0,18.369168580898812,12.150884222578496,9.0,35.0,3.0,462.9776948632372,543.8718105671918,416.9801772320724,322.8210804829308,357.3628365410871,543.8698056420917
4760.000000000001,32.21184279948078,17.611068840027997,94.0455189167598,124.50644224598602,41.552511248698096,6.84339882537023,49.95485821551807,14.295751192761372,93.03954652639533,42.68656369840159,94.0234440498009,124.4945651005163,4.383381650743454,6.80535458948664,5.044119147956352,11.849473737442992,2.7032721952087457,0.053601231682879134,35.0,18.369923599402913,12.148874623997358,9.0,35.0,3.0,462.9887911018716,543.9486440379026,416.98599083341753,322.881452754911,357.42882711601845,543.9466449021587
4770.000000000001,32.195593524535546,17.60056042870218,94.04057964399117,124.5634108615746,41.54896584169926,6.840025182885142,49.96135839947005,14.301136128917731,93.0331064084004,42.689997895696536,94.01847198897055,124.5515248190464,4.38968184941146,6.8134177053971765,5.0443580882754455,11.857775793672625,2.701283646618362,0.05363477996031112,35.0,18.370682071009295,12.146874750726909,9.0,35.0,3.0,462.99986188423514,544.0253650024199,416.99179256231673,322.9416614345636,357.4946153781406,544.0233704867624
4780.000000000001,32.18530779525073,17.59532158605265,94.02992848638593,124.59374440925389,41.54757569800229,6.838702329698151,49.96840775298509,14.306975408360472,93.0213571508825,42.69171182021336,94.00779826164349,124.58369107631351,4.393458666525167,6.818540223897336,5.0430539221052415,11.861594146002576,2.699830599609132,0.05365651481762078,35.0,18.372219299190878,12.145925173964656,9.0,35.0,3.0,463.0086978360163,544.0710645335927,416.9934813720018,323.0057533347514,357.57024762140554,544.0714532705681
4790.000000000001,32.18896405027384,17.597028856702707,94.00600715807663,124.55174754959216,41.554189961229085,6.844996135262591,49.9786165969295,14.31543071238798,92.99670252961286,42.687743904531835,93.9838645236324,124.54189527989269,4.392635887130528,6.816579568572196,5.041198755801262,11.857778324373458,2.6994676155868467,0.05367064365351312,35.0,18.37730235478824,12.153804218986238,9.0,35.0,3.0,463.00535646804457,544.0312065833072,417.0236079307055,323.0951879857869,357.65526817228783,544.0318671073803
4800.000000000001,32.19327394727201,17.59830959300126,93.98439419344193,124.5092478410607,41.56159127664548,6.852037985537493,49.989613457495054,14.324537199498536,92.9743442727036,42.68405740143624,93.96223874579827,124.49942430868124,4.391902578813446,6.815511701004342,5.039231731348683,11.854743432353024,2.6992273211023283,0.05368621130662192,35.0,18.382841862737223,12.161425121984678,9.0,35.0,3.0,463.0004705973113,543.9893026866603,417.0384239576992,323.1738801818727,357.73164336945024,543.9900122513789
4810.000000000001,32.19793903004986,17.59961414020239,93.96431965737433,124.46725654083424,41.5694151524655,6.859480867471348,50.00107145446987,14.334023919738854,92.95352090630944,42.68078315912118,93.94215128357251,124.4574390204602,4.39123170639217,6.814975197980662,5.037086360919696,11.852061558900358,2.699028963023679,0.0537023998851152,35.0,18.388640343603473,12.168566007501797,9.0,35.0,3.0,462.99507593700855,543.9471264715919,417.0445073603447,323.2482082806859,357.80444395669366,543.9478556558349
4820.000000000001,32.20275578171716,17.60092918067204,93.9450621532888,124.42568437836576,41.577408341166475,6.867083748668336,50.01270008079895,14.343650206933944,92.93351548447097,42.6777199528122,93.92288084652323,124.415862718727,4.390593188131524,6.81466885005275,5.034875831080754,11.849544681133503,2.6988482360799724,0.05371882266049545,35.0,18.39453789878894,12.175502978092254,9.0,35.0,3.0,462.9894641742141,543.9049988224956,417.04687884615765,323.3204049265538,357.8752942150071,543.9057344404952
4830.000000000001,32.20762447574553,17.602235385928736,93.92627253694678,124.38447355500917,41.585449706702825,6.874731363202898,50.024363886661725,14.353303886554158,92.91398110876864,42.67476555308383,93.90407834254097,124.37464300857454,4.389972417466397,6.814469855276907,5.032643800327456,11.847113655604364,2.6986761029450244,0.05373529428156952,35.0,18.400458619071912,12.182319941306671,9.0,35.0,3.0,462.9837616831402,543.8630562212624,417.0475256396391,323.3913194605732,357.9449333691379,543.8637920634596
4840.000000000001,32.2124981959192,17.603523404812506,93.9077854196725,124.34359502082458,41.59348243264485,6.882369667546242,50.03599961781271,14.362932601510522,92.89475343323434,42.671871545152605,93.88557840722375,124.33375341726249,4.389362452554496,6.814321303171606,5.030410173771387,11.844731476942991,2.6985084063973037,0.05375172738714423,35.0,18.406366977316846,12.189054277209893,9.0,35.0,3.0,462.9780275883519,543.8213611752136,417.0473646096375,323.4613457354886,358.0137113393772,543.8220943597418
4850.000000000001,32.21735516824881,17.604789060173516,93.88952256161448,124.30303363168002,41.601480217938,6.889973659863699,50.04757807891182,14.372512208865489,92.87575468381254,42.669015212369175,93.86730281166025,124.29318000636404,4.388760101027715,6.814196737179326,5.028184258897071,11.842380996076397,2.6983432047933698,0.053768082576943765,35.0,18.412246565296076,12.195723610691402,9.0,35.0,3.0,462.97228954434416,543.7799414407976,417.046823750986,323.5306703396832,358.0817946949835,543.7806706430231
4860.000000000001,32.22218536550619,17.606030647428668,93.87144588047369,124.26278012164404,41.60943104463535,6.897531929517925,50.059086046298624,14.38203179379144,92.85694696499077,42.66618573587528,93.84921347812814,124.25291407115634,4.388163730225601,6.814083515861756,5.025970242224457,11.840053758086214,2.6981795771502575,0.05378434087916087,35.0,18.418089934979776,12.202336611185274,9.0,35.0,3.0,462.966560572856,543.7388080692749,417.0461052401896,323.5993852456752,358.14926598414934,543.73953268992
4870.000000000001,32.22698423939081,17.607247590078657,93.85353669499456,124.22282880973528,41.61732952170665,6.905039370689963,50.07051766345717,14.391486541765914,92.8383116636138,42.663377999013335,93.83129172714905,124.21295020049052,4.3875725940342125,6.813975801033571,5.023770059120907,11.837745860154476,2.698017094064785,0.05380049433110965,35.0,18.423893779832326,12.208897514089642,9.0,35.0,3.0,462.96084683756726,543.6979650015944,417.045303427564,323.66753577727764,358.2161665576654,543.6986847904691
4880.000000000001,32.23174988441189,17.608439882245648,93.83578534468664,124.18317533582432,41.62517347041232,6.9124939329793165,50.08187066257205,14.40087462015174,92.81983912436813,42.660589560870726,93.81352789857584,124.17328415514078,4.386986322379599,6.813870886261988,5.021584529738696,11.835455416000684,2.6978555541930365,0.05381653989399287,35.0,18.429656808728907,12.215408569985245,9.0,35.0,3.0,462.95515122813583,543.657412423501,417.04446220998176,323.73514615900285,358.2825188789401,543.6581272872384
4890.000000000001,32.23648157258915,17.609607762020403,93.8181862584258,124.14381601483528,41.63296214100912,6.919894924817186,50.093144371411405,14.410195546756768,92.80152375416495,42.657819187751386,93.79591642100044,124.13391230723312,4.386404704816876,6.81376746311008,5.019413962134959,11.83318142524504,2.697694859813227,0.053832476575032186,35.0,18.435378623645136,12.2218711132561,9.0,35.0,3.0,462.9494751621148,543.6171489169352,417.0436026745848,323.80223089524907,358.3483368035254,543.6178588367509
4900.000000000001,32.24117915135604,17.61075158343823,93.80073588827504,124.10474751696336,41.64069548102464,6.927242317347179,50.10433889250108,14.419449441396068,92.78336197020899,42.6550662383948,93.77845374590215,124.09483135351354,4.385827618665704,6.813664926668063,5.017258422089005,11.830923348757068,2.697534964303129,0.05384830448998288,35.0,18.44105926430052,12.228286020915448,9.0,35.0,3.0,462.94381933340446,543.5771722978745,417.0427346548922,323.868799660851,358.41362989689577,543.5778772899806
4910.000000000001,32.24584271772413,17.611871747577084,93.78343172379584,124.06596685980026,41.64837373129012,6.934536360234631,50.11545464557905,14.42863668184424,92.76535122426989,42.65233036240329,93.76113736217512,124.0560383189166,4.385254977411566,6.813562989620114,5.01511786262975,11.828680852249864,2.6973758454592405,0.053864024110386106,35.0,18.446698947822146,12.234653925729049,9.0,35.0,3.0,462.9381841178407,543.5374802034879,417.04186272684416,323.9348595747583,358.47840539974715,543.5381802942246
4920.000000000001,32.25047252718521,17.61296867818271,93.76627153659736,124.02747081118378,41.65599734201665,6.941777501766637,50.1264923077011,14.437757858123176,92.74748924145347,42.649611309172656,93.74396504059249,124.0175299902437,4.384686718375264,6.813461521851209,5.012992185087686,11.826453706938896,2.6972174904484776,0.0538796363944646,35.0,18.452298028939424,12.240975429751472,9.0,35.0,3.0,462.93256967993455,543.4980697774347,417.04098918453,324.00041726258024,358.54267020895134,543.4987650184322
4930.000000000001,32.25506886553341,17.61404280616165,93.7492534626651,123.98925646865696,41.663566784750806,6.9489662101440794,50.137452557808224,14.44681356129894,92.72977411485229,42.64690891102049,93.72693491635987,123.97930345208022,4.38412278534582,6.81336045895553,5.010881267040028,11.824241725995558,2.6970598920082165,0.05389514222333176,35.0,18.457856868971415,12.247251031992676,9.0,35.0,3.0,462.9269761474969,543.458938369751,417.0401151162156,324.06547843605176,358.60643022331374,543.4596287965292
4940.000000000001,32.25963202670439,17.615094547937815,93.73237579092323,123.95132107193804,41.671082535666834,6.9561029576062765,50.14833607350717,14.455804380824928,92.71220409217788,42.64422303422049,93.71004527764856,123.94135594554018,4.383563129019386,6.81325977660175,5.008784982791038,11.822044759392789,2.6969030470053728,0.05391054248633331,35.0,18.46337583119356,12.253481182636165,9.0,35.0,3.0,462.9214036172671,543.4200834224155,417.03924096791854,324.130048224017,358.6696909433652,543.4207690729371
4950.000000000001,32.264162371193684,17.61612433496407,93.71563666461427,123.91366144443369,41.6785451732926,6.963188313210424,50.15914367094531,14.4647310200682,92.69477726718893,42.641553523344726,93.69329426680254,123.903684306334,4.383007696999977,6.813159448765932,5.006703184832203,11.819862633598134,2.696746948833432,0.05392583828692518,35.0,18.468855353459787,12.259666424206443,9.0,35.0,3.0,462.915852104336,543.3815019277538,417.0383672598251,324.19413258714644,358.73245849697986,543.38218285668
4960.000000000001,32.26866019102452,17.61713256564468,93.69903452879545,123.87627499446842,41.68595516461934,6.970222739733799,50.16987601028871,14.4735940530162,92.67749204588861,42.63890027113405,93.67668032816381,123.86628592837474,4.382456443038857,6.813059477072734,5.00463574242887,11.817695219501603,2.6965915972246486,0.05394103046611048,35.0,18.474295788409048,12.265807152679656,9.0,35.0,3.0,462.91032168508264,543.3431914526393,417.0374939492671,324.25773614369217,358.79473794459847,543.34386769657
4970.000000000001,32.273125807437246,17.618119644888907,93.68256777456506,123.8391589681858,41.693313020063975,6.9772067408266025,50.18053381011861,14.482394101397006,92.66034677695656,42.63626315984845,93.66020185205474,123.82915806304158,4.381909327587094,6.812959864336311,5.002582528519293,11.815542392855605,2.696436988887183,0.053956120046909646,35.0,18.4796975189866,12.271903818346743,9.0,35.0,3.0,462.90481239994006,543.3051493874713,417.0366212128527,324.32086396103347,358.85653458676006,543.3058209904391
4980.000000000001,32.2775595353335,17.619085965807415,93.66623482567539,123.80231065667942,41.70061924065476,6.984140810867075,50.191117776664974,14.49113177622678,92.64333984239885,42.63364207429032,93.64385726146584,123.79229799755558,4.38136630037598,6.812860600313724,5.000543404205155,11.81340400451888,2.696283121432949,0.053971107895863686,35.0,18.485060921109607,12.277956856305252,9.0,35.0,3.0,462.8993242837182,543.2673731616744,417.03574913314753,324.38352094740014,358.9178536282135,543.268040163336
4990.000000000001,32.281961688608625,17.620031919552787,93.65003410425649,123.76572735691455,41.707874326618274,6.9910254431187004,50.2016286160456,14.499807687923862,92.62646962254122,42.63103689490976,93.62764497776429,123.75570303437188,4.380827319485441,6.812761681971217,4.9985182405008,11.81127992247202,2.6961299912317336,0.053985994980716,35.0,18.490386370411443,12.28396670914924,9.0,35.0,3.0,462.89385737024656,543.2298602139431,417.0348778966817,324.445712090137,358.97870028813674,543.2305226617128
5000.000000000001,32.28633256320616,17.620957877606713,93.63396413796627,123.7294065323416,41.71507874800364,6.997861101863464,50.21206698977282,14.50842240959588,92.60973460619357,42.628447517707,93.61156352789725,123.71937063024484,4.38029233947133,6.812663110517537,4.996506906331445,11.80917001684898,2.6959775973021607,0.054000782130081255,35.0,18.495674219414525,12.289933771643462,9.0,35.0,3.0,462.8884116951727,543.1926081349677,417.0340074297656,324.50744190159463,359.039079429715,543.1932660681829
5010.000000000001,32.29067248412344,17.621864220663554,93.61802334019846,123.69334540864357,41.72223302240489,7.004648296153334,50.22243362836078,14.51697657080956,92.59313316319891,42.625873815483935,93.59561132446684,123.6832980107921,4.3797613264923285,6.812564891033028,4.994509281492588,11.807074172525615,2.6958259348761566,0.054015470458867766,35.0,18.500924855922904,12.295858508874405,9.0,35.0,3.0,462.88298726193767,543.1556142777331,417.0331380101104,324.5687155203376,359.09899634428865,543.1562677363161
5020.000000000001,32.294981740727565,17.62275130605167,93.60221026621144,123.6575414945524,41.729337610876414,7.011387481059387,50.23272918154444,14.5254707339854,92.57666381055024,42.623315682073496,93.57978692203281,123.64748268508538,4.379234228233254,6.812467013005221,4.992525226428274,11.804992239433496,2.6956750025668454,0.05403006068654254,35.0,18.506138628061247,12.301741308109513,9.0,35.0,3.0,462.8775840978832,543.1188762760124,417.03226955298834,324.62953738889547,359.15845582012054,543.1195253009168
5030.000000000001,32.2992606221307,17.623619488940108,93.58652349043798,123.62199232456824,41.7363929728521,7.018079110862288,50.24295429596111,14.533905458528636,92.56032508455324,42.620773011246,93.56408889433153,123.61192218804484,4.378711009418237,6.812369484665805,4.990554624287853,11.802924108953658,2.695524797952312,0.05404455373085182,35.0,18.51131588207994,12.307582566844188,9.0,35.0,3.0,462.8722022279584,543.0823917858643,417.03140210442103,324.68991198607546,359.2174625888945,543.0830364191705
5040.000000000001,32.30350943441974,17.624469124075972,93.5709615120611,123.5866952641635,41.743399595247965,7.024723687434971,50.2531096602508,14.542281338029568,92.544115443161,42.61824568081949,93.54851573979792,123.57661387925224,4.3781916260819775,6.81227229594116,4.988597344874497,11.800869640815655,2.6953753167209347,0.05405895050561521,35.0,18.51645698329776,12.313382724011433,9.0,35.0,3.0,462.866841650762,543.046158290861,417.0305358596864,324.7498441663409,359.27602167110325,543.0467985676588
5050.000000000001,32.307728455985405,17.625300549305052,93.55552295334259,123.55164792884108,41.750357921492416,7.031321656926764,50.26319590104167,14.55059891447155,92.52803347181096,42.61573358614066,93.5330660800212,123.54155537845554,4.377676039535776,6.812175455054722,4.986653265721897,11.79882872077662,2.69522655724607,0.05407325184009337,35.0,18.521562265718728,12.319142152452628,9.0,35.0,3.0,462.861502385119,543.0101735239793,417.0296707201192,324.8093381891935,359.334137645741,543.0108094854216
5060.000000000001,32.31191798611624,17.6261136849767,93.54020643081832,123.51684727896816,41.757268428551995,7.037873487553611,50.273213666260325,14.55885874695997,92.51207774454802,42.61323662512456,93.5177385307806,123.50674369451735,4.37716421410491,6.812078952308186,4.984722286502693,11.79680123881088,2.695078516998983,0.05408745878864096,35.0,18.52663207961143,12.32486125336419,9.0,35.0,3.0,462.8561838765343,542.9744343733375,417.0288065906027,324.86839827891566,359.3918152157572,542.9750661240871
