time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5070.000000000001,32.3160784230441,17.626910125353504,93.52501092072472,123.48229260331618,41.76413165378276,7.044379704471453,50.283163627469776,14.567061413639578,92.49624720912774,42.61075475300993,93.50253206771261,123.47217799957645,4.376656118622424,6.8119829225436765,4.982804218055711,11.794787140599388,2.694931203393667,0.05410157194136915,35.0,18.531666795999566,12.330540375488624,9.0,35.0,3.0,462.850887591227,542.9389405249168,417.02794241332873,324.92702853497286,359.44905775935086,542.9395680188964
5080.000000000001,32.320209960931685,17.627688960759144,93.50993496598866,123.44798000236386,41.77094805293231,7.050840755157651,50.293046569865375,14.575207585857695,92.48054036194512,42.60828789732409,93.48744523298676,123.43785444265671,4.376151713852545,6.811887278797582,4.98089898453174,11.792786263329322,2.6947846040162866,0.05411559242014488,35.0,18.536666809660176,12.33617997933726,9.0,35.0,3.0,462.8456120579984,542.9036877984992,417.0270785966415,324.98523332105384,359.5058707447487,542.9043110532738
5090.000000000001,32.324312700340435,17.628450856956817,93.49497664910038,123.41390762198216,41.77771778790381,7.057256808323872,50.30286274827651,14.583297497392437,92.4649552584005,42.60583574007183,93.47247610859215,123.40377120864412,4.375650936083996,6.811791905493798,4.979006482794885,11.790798388288682,2.694638708735962,0.0541295205442794,35.0,18.541632252305703,12.341780335067368,9.0,35.0,3.0,462.84035799160745,542.8686749463004,417.02621713399503,325.04301771285986,359.5622595497415,542.8692940304369
5100.000000000001,32.32838697885709,17.629196141838918,93.4801348748043,123.38007316344618,41.7844413630334,7.063628357012078,50.31261283301591,14.591331733357777,92.4494907654936,42.60339823499361,93.45762359857517,123.36992597679055,4.375153763968068,6.811696824152379,4.97712662637966,11.78882345053204,2.694493516461031,0.054143357349593454,35.0,18.546563489245276,12.347341904137863,9.0,35.0,3.0,462.83512530795616,542.8338996425683,417.02535806708875,325.1003857340416,359.6182280684932,542.834514596672
5110.000000000001,32.33243310002403,17.62992512666881,93.4654083948952,123.34647426286811,41.791119253498834,7.0699558663303605,50.32229748719971,14.599310893047972,92.4341455969367,42.60097529484506,93.44288645403856,123.33631638014684,4.374660149590558,6.811602041831998,4.975259271836515,11.786861313668512,2.6943490261230214,0.054157103561677085,35.0,18.55146087242275,12.352865052153277,9.0,35.0,3.0,462.8299139531588,542.7993595709875,417.0245009861931,325.1573414699828,359.6737806187269,542.7999704322764
5120.000000000001,32.3364513335124,17.630638111292228,93.45079600984612,123.31310873737732,41.797751883898414,7.076239753178697,50.331917302995926,14.60723548862876,92.41891851876291,42.59856683241935,93.42826347482642,123.30294023522704,4.374170069319116,6.81150758944488,4.9734043156490415,11.784911905093924,2.6942052362697373,0.05417076009670669,35.0,18.556324719609734,12.358350120870057,9.0,35.0,3.0,462.82472391005047,542.7650526205052,417.0236456827986,325.2138887812816,359.7289212823935,542.7656594259322
5130.000000000001,32.340441943818945,17.631335388219497,93.43629649486246,123.27997438341453,41.804339673813445,7.082480429438419,50.34147286865392,14.615106026300737,92.40380827145472,42.59617275061339,93.41375343551296,123.269795337056,4.3736834852285815,6.81141346881731,4.971561640921349,11.78297510973866,2.6940621445364714,0.0541843277042794,35.0,18.5611553474796,12.363797462666868,9.0,35.0,3.0,462.8195551598208,542.73097666915,417.0227920813147,325.2700316142193,359.783654210042,542.7315794543644
5140.000000000001,32.344405191019746,17.632017247445447,93.42190862708648,123.24706901466652,41.81088303692162,7.088678301137918,50.350964766569376,14.622923007066674,92.38881359771484,42.593792949009405,93.39935511261488,123.23687949831606,4.373200364527481,6.8113196851604,4.969731139272692,11.781050824433091,2.6939197481078643,0.05419780718922544,35.0,18.56595306697284,12.369207430590563,9.0,35.0,3.0,462.814407687115,542.6971296165533,417.02194018721985,325.32577392127763,359.83798354127373,542.6977284164349
5150.000000000001,32.34834132987582,17.632683962001806,93.40763120155168,123.2143904652001,41.81738237909521,7.094833766657075,50.36039356952234,14.630686923640551,92.37393325860273,42.59142732729373,93.3850673005492,123.20419055344593,4.372720668044799,6.8112262317110055,4.967912697360477,11.779138929071484,2.6937780442166592,0.054211199260985374,35.0,18.570718181410317,12.374580371276409,9.0,35.0,3.0,462.80928146265137,542.6635093782444,417.0210900154081,325.3811195833986,359.89191335415137,542.6641042286769
5160.000000000001,32.35225059816721,17.633335826219934,93.39346306785795,123.1819367344384,41.82383807887508,7.100947198243773,50.36975981320079,14.638398237835986,92.35916607226304,42.58907579140225,93.3708888483424,123.17172650097872,4.372244369120405,6.811133116503335,4.96610622181938,11.777239338322715,2.693637030331867,0.05422450470104634,35.0,18.57545097478163,12.379916615144168,9.0,35.0,3.0,462.80417651063607,542.6301140511163,417.0202416501628,325.4360722935444,359.9454475236329,542.6307049873177
5170.000000000001,32.3561332690035,17.63397307039469,93.37940297878339,123.14970546893797,41.830250572697594,7.107019022725751,50.37906411255665,14.646057476367218,92.34451075443206,42.58673822940216,93.35681850810568,123.1394849847772,4.371771432308931,6.811040343866721,4.964311595066774,11.775351938933497,2.6934967029404824,0.05423772436291532,35.0,18.58015177174389,12.38521652344332,9.0,35.0,3.0,462.7990927183663,542.5969413343219,417.0193950071068,325.4906361334935,359.9985903116733,542.5975283885901
5180.000000000001,32.35998956834793,17.634595992642687,93.36544983712906,123.1176947904534,41.83662022051456,7.1130495942620655,50.38830697816786,14.653665079668372,92.32996617796147,42.58441455180588,93.34285518209458,123.10746412493768,4.371301819074051,6.8109478998899045,4.962528713713375,11.77347661360328,2.6933570594988545,0.05425085881762767,35.0,18.584820842837587,12.39048041464639,9.0,35.0,3.0,462.7940301329333,542.5639894515708,417.01855020265646,325.54481463663245,360.05134541551035,542.564572654512
5190.000000000001,32.36381972818708,17.63520484597086,93.35160251469472,123.08590269546704,41.84294739275288,7.1190392767028925,50.39748893191653,14.66122149714846,92.31553118360902,42.58210466124388,93.32899774154424,123.07566192440304,4.370835502427339,6.810855787932148,4.960757485719999,11.771613273652148,2.693218096886692,0.05426390883411597,35.0,18.589458467296367,12.395708613777115,9.0,35.0,3.0,462.78898873370736,542.5312564835489,417.01770734441766,325.598611442481,360.103716650738,542.5318358746284
5200.000000000001,32.367624012264386,17.635799920568047,93.33785983196172,123.05432702401242,41.849232509273165,7.124988480460161,50.4066105652376,14.66872723511409,92.30120455677745,42.57980845146756,93.31524500630142,123.04407620491035,4.370372445794112,6.810764014684033,4.95899779291786,11.769761807601895,2.693079812666466,0.05427687518220844,35.0,18.59406495982637,12.400901468627184,9.0,35.0,3.0,462.7839684999682,542.4987403399363,417.0168663038909,325.6520304272784,360.1557080627403,542.4993159354361
5210.000000000001,32.371402634137795,17.636381306581768,93.32422075838952,123.02296576227178,41.85547591178889,7.13089754174149,50.41567235392007,14.676182704373048,92.28698523740168,42.57752583957721,93.30159594529464,123.01270498437624,4.3699126235045895,6.8106725761263815,4.957249554934926,11.767922131061308,2.692942203870349,0.05428975857882564,35.0,18.59864057427899,12.406059272976448,9.0,35.0,3.0,462.7789692276381,542.466439028929,417.0160271204349,325.7050748394944,360.2073231504765,542.4670108867396
5220.000000000001,32.37515584735877,17.63694938180612,93.31068414689052,122.99181694897572,41.86167800363454,7.1367668548549545,50.42467487434461,14.683588398172674,92.2728720452732,42.57525671957848,93.28804941083366,122.98154627144316,4.369455998424972,6.810581476283429,4.955512653891121,11.766094130174553,2.6928052678447374,0.05430255971945943,35.0,18.603185613318885,12.411182366121809,9.0,35.0,3.0,462.77399102523174,542.4343506986742,417.01518977019134,325.75774850973266,360.2585658388951,542.4349188381806
5230.000000000001,32.378883871016825,17.63750434200699,93.29724894252156,122.96087864995286,41.867839135376514,7.1425967639450505,50.43361862102676,14.69094474208282,92.25886389562567,42.5730009996243,93.27460434743645,122.95059814300193,4.369002540370532,6.810490707325033,4.9537870003297275,11.76427770765476,2.6926690014368906,0.05431527927829914,35.0,18.607700338857452,12.416271060714848,9.0,35.0,3.0,462.7690338173691,542.4024734763076,417.01435437211177,325.81005484255127,360.30943972203056,542.4030379316998
5240.000000000001,32.3825869236534,17.638046420704256,93.28391415129263,122.93014905678716,41.87395965408804,7.148387609640224,50.44250408314137,14.698252156973751,92.24495976587728,42.57075859686836,93.26125976059248,122.91985878758344,4.368552227430472,6.810400290675456,4.952072504704412,11.762472795379868,2.6925334030625536,0.05432791798368511,35.0,18.61218500987735,12.421325632328546,9.0,35.0,3.0,462.76409757851087,542.3708056149745,417.0135207523255,325.8619970331294,360.35994818392487,542.3713664169269
5250.000000000001,32.386265249910174,17.638575851035228,93.27067864361238,122.89962607024285,41.88003995108361,7.154139774212752,50.45133181451394,14.705511116570849,92.23115849284272,42.5685294026087,93.24801452010765,122.88932610560364,4.368105016934954,6.810310199437537,4.950369055857381,11.760679255294916,2.6923984679166995,0.05434047648192407,35.0,18.616639918308124,12.426346434760832,9.0,35.0,3.0,462.75918224285374,542.3393450742211,417.01268913842097,325.9135789290344,360.41009511380486,542.3399022534735
5260.000000000001,32.389919057994774,17.63909286048613,93.25754144117539,122.86930794813986,41.88608035937554,7.159853584563791,50.46010228765637,14.71272202742034,92.21745907061026,42.5663133324004,93.2348676471736,122.85899835378558,4.367660887278697,6.810220452423507,4.948676567378576,11.758897019802085,2.692264194331385,0.054352955464441355,35.0,18.621065313491957,12.431333738740648,9.0,35.0,3.0,462.7542877927337,542.3080901841186,417.0118593861655,325.96480361720944,360.4598838438232,542.3086437704166
5270.000000000001,32.393548546438105,17.63959766870329,93.24450160902097,122.83919300953085,41.89208119402412,7.165529350417386,50.4688159462693,14.719885272094189,92.20386053799277,42.56411030771733,93.22181820635363,122.82887385217872,4.367219814207887,6.810131050786656,4.946994960291001,11.757126011077656,2.6921305799236777,0.054365355559559854,35.0,18.625461431139566,12.436287819307438,9.0,35.0,3.0,462.749414215031,542.2770393278504,417.0110315791136,326.0156741612571,360.5093175544313,542.277589352636
5280.000000000001,32.39715397334874,17.64009034902466,93.2315581410977,122.8092791017159,41.89804286971293,7.1711674755198365,50.47747337439274,14.727001348234182,92.19036185556989,42.56192024309957,93.2088651909898,122.79895049515288,4.366781765271207,6.810042064248853,4.945324091722568,11.75536615597142,2.6919976284277007,0.05437767749278717,35.0,18.629828574842065,12.441208926062018,9.0,35.0,3.0,462.7445612157466,542.2461903206662,417.010204191024,326.0661933443207,360.5583997902032,542.2467368769572
5290.000000000001,32.40073560409736,17.64057157882428,93.2187101760627,122.77956484648138,41.903965764873,7.176768329109734,50.486075077655165,14.734070688708584,92.17696213264531,42.559743081560725,93.19600773921171,122.76922674612432,4.366346711915698,6.809953385525032,4.943663924976965,11.753617310501996,2.6918653249469493,0.054389921944063085,35.0,18.63416702777397,12.446097440230744,9.0,35.0,3.0,462.73972927459886,542.2155418937488,417.0093797571551,326.11636597307137,360.6071336205704,542.2160848695643
5300.000000000001,32.40429343340222,17.641041087224266,93.20595601544528,122.75004792234506,41.90984998644886,7.182332023530023,50.49462131023353,14.741093519471576,92.16365964557151,42.55757854820672,93.18324415211944,122.73970045863024,4.365914604641514,6.809864910284651,4.942014386699981,11.751879296984631,2.691733659767627,0.05440208925935504,35.0,18.638476895665463,12.450953836538588,9.0,35.0,3.0,462.73491805163815,542.1850920695751,417.0085592746767,326.1661954246496,360.65552435931374,542.1856315803982
5310.000000000001,32.40782784337577,17.641499241091253,93.1932953183299,122.72072679856365,41.915696062497815,7.187859069132912,50.50311273807412,14.748070404592454,92.1504540226491,42.55542669695791,93.17057408821357,122.71037002925208,4.365485438972176,6.809776810379389,4.94037534276821,11.7501521531476,2.6916026447482766,0.05441418038027665,35.0,18.642758547910887,12.455778122428171,9.0,35.0,3.0,462.7301274452368,542.1548390623022,417.00774022172664,326.215683661431,360.7035734955082,542.155375129794
5320.000000000001,32.41133902048279,17.641946253434924,93.18072710745116,122.69159979224288,41.92150429807895,7.193349765207415,50.511549801854684,14.7550017227245,92.13734425980128,42.55328744211181,93.15799656974933,122.68123377921796,4.36505918204572,6.809689059372206,4.938746705436715,11.74843576480892,2.6914722744498785,0.05442619583212474,35.0,18.647012215899792,12.460570639389177,9.0,35.0,3.0,462.7253574519448,542.1247812800304,417.0069229535658,326.2648339663056,360.7512844775157,542.1253139316103
5330.000000000001,32.41482715833369,17.64238232074422,93.16825042539612,122.66266518855372,41.92727500614508,7.198804418326346,50.5199329476938,14.76188785672565,92.12432937247132,42.55116068752034,93.14551063882426,122.65228999361204,4.364635811437041,6.809601654076889,4.937128398844959,11.746730052921848,2.69134254503912,0.054438136287390713,35.0,18.651238136108304,12.465331677294389,9.0,35.0,3.0,462.7206080359422,542.0949170775161,417.0061076787607,326.31364949501994,360.7986605706196,542.0954463409148
5340.000000000001,32.41829245796818,17.642807509505076,93.15586434737497,122.63392110488331,41.9330085096351,7.204223344321349,50.528262626867146,14.768729193424974,92.11140840742148,42.54904634502896,93.13311537014172,122.62353680032096,4.364215294381222,6.809514577805705,4.935520337567184,11.745034915372887,2.691213453766641,0.054450002331588206,35.0,18.655436547373995,12.470061513236544,9.0,35.0,3.0,462.7158789810831,542.0652445720356,417.0052944119364,326.3621332324202,360.8457049755472,542.0657704890505
5350.000000000001,32.421735084947684,17.643222391155234,93.14356803360161,122.60536660208072,41.93870507209983,7.209606802721908,50.53653923462923,14.775526073384183,92.09858050554529,42.546944333872254,93.1208099235484,122.59497322659496,4.363797609644129,6.809427845218533,4.933922432283056,11.743350277501587,2.691084997055871,0.05446179437989976,35.0,18.659607655416835,12.474760385505476,9.0,35.0,3.0,462.71117078163377,542.0357630529111,417.00448336867623,326.41028814502386,360.8924204918399,542.0362856220321
5360.000000000001,32.425155277988324,17.64362677508194,93.13136042211731,122.5769991208614,41.94436508124624,7.2149551702148065,50.54476330321487,14.782278962559984,92.08584456799784,42.54485454058784,93.10859323644284,122.56659674655998,4.363382729723448,6.809341435451494,4.932334607857766,11.74167604330926,2.6909571702992574,0.054473513364264925,35.0,18.66375174167541,12.479428639157334,9.0,35.0,3.0,462.7064828297939,542.0064698444006,417.00367463423373,326.4581176609724,360.938810877081,542.0069891080554
5370.000000000001,32.42855320211902,17.644020974474586,93.11924076158557,122.54881748756776,41.94998879801572,7.220268703516068,50.552935207319294,14.788988200002564,92.0731998233398,42.54277690309857,93.09646455711598,122.5384061697539,4.362970627125525,6.809255357374457,4.930756776321816,11.740012133696274,2.690829972749782,0.05448515964291561,35.0,18.667869003856424,12.484066475471993,9.0,35.0,3.0,462.70181528492,541.9773638776438,417.00286803325434,326.50562422160044,360.98487869362447,541.9778798567572
5380.000000000001,32.43192906711162,17.644405157294443,93.10720810467322,122.52081987531868,41.955576558495366,7.225547730179187,50.56105542152235,14.79565419013676,92.06064529499176,42.54071132235589,93.08442293771208,122.51039968216088,4.362561275069947,6.809169600533683,4.92918885358154,11.738358454115222,2.690703399673628,0.054496733908052805,35.0,18.671959693296515,12.488674199759316,9.0,35.0,3.0,462.69716804936235,541.9484433570932,417.0020637809859,326.55281113589905,361.03062723771507,541.9489560897414
5390.000000000001,32.43528305123564,17.644779515992752,93.09526163280294,122.49300482062188,41.961128648847335,7.230792530418,50.569124352726696,14.80227728154034,92.0481801405888,42.53865772147395,93.07246755922256,122.48257580622708,4.3621546510487725,6.809084174200216,4.927630759264549,11.736714933464764,2.69057744906934,0.054508236692911154,35.0,18.676024024603294,12.493252045142412,9.0,35.0,3.0,462.6925411053136,541.9197068796913,417.0012617543925,326.5996810350259,361.0760593364744,541.9202163860716
5400.000000000001,32.43861533934859,17.645144283013224,93.08340050112723,122.46537082258637,41.966645364305215,7.2360033928545695,50.57714242255437,14.808857834643106,92.03580349053726,42.536616016700286,93.06059757635224,122.45493303579856,4.361750729679859,6.808999075518247,4.926082412567428,11.735081488085676,2.6904521178235687,0.05451966854812098,35.0,18.68006221925117,12.497800271465962,9.0,35.0,3.0,462.6879344769118,541.8911530102696,417.0004620569968,326.6462368067186,361.1211779109317,541.8916593041298
5410.000000000001,32.4419261089824,17.645499437902856,93.07162391236884,122.43791615832195,41.97212699044629,7.241180596829678,50.58511002651749,14.815396188218187,92.02351452231214,42.534586132965046,93.04881219137533,122.42746968914469,4.361349489648879,6.808914299765954,4.924543744440329,11.733458044206284,2.690327402574407,0.054531030077204765,35.0,18.684074487404587,12.502319115747468,9.0,35.0,3.0,462.6833478705796,541.8627799964602,416.9996646266253,326.692481038342,361.16598573732506,541.8632831453587
5420.000000000001,32.445215562876804,17.64584534267516,93.05993097266109,122.41063934043945,41.97757384993656,7.246324456610294,50.593027629285054,14.821892737560232,92.01131231538561,42.532567976973674,93.03711050994163,122.40018421109905,4.360950898964548,6.808829846907849,4.923014660285904,11.731844507193752,2.6902033017568088,0.05454232181701876,35.0,18.688061074608413,12.506808861669867,9.0,35.0,3.0,462.6787814516256,541.8345864512538,416.9988695239392,326.73841679143777,361.21048594684635,541.8350864352016
5430.000000000001,32.4484838582582,17.646182094938297,93.04832094276803,122.38353897321758,41.98298619543869,7.251435231330504,50.60089558824629,14.828347789709312,91.99919610912893,42.53056147855443,93.02549179242926,122.37307525362333,4.360554945598088,6.808745729137874,4.9214950960707355,11.730240825208607,2.6900798112978954,0.054553544350865846,35.0,18.692022171034807,12.511269720310564,9.0,35.0,3.0,462.6742351109127,541.8065710115329,416.99807671193565,326.78404653971234,361.25468107229744,541.8070678727527
5440.000000000001,32.45173118950188,17.6465099546146,93.0367929382071,122.35661349766178,41.98836433850535,7.256513232457848,50.60871435060572,14.834761725177316,91.98716499244857,42.52856654106239,93.01395515387684,122.34614122817824,4.360161594779816,6.808661927858048,4.91998495802074,11.728646885878788,2.689956927266379,0.05456469817046279,35.0,18.695958011516268,12.515701978297043,9.0,35.0,3.0,462.669708893729,541.7787321920322,416.9972863827389,326.829373373297,361.2985741966695,541.7792259348122
5450.000000000001,32.45495771856738,17.64682879258885,93.02534624428206,122.32986120927046,41.99370854035495,7.261558715346781,50.61648427210824,14.8411348492279,91.97521822700524,42.52658310085218,93.00249987917155,122.3193804770998,4.359770830880958,6.808578448486959,4.9184841903193535,11.727062638806313,2.689834648129127,0.05457578389675197,35.0,18.69986878591294,12.520105837698225,9.0,35.0,3.0,462.6652023887468,541.7510682141027,416.9964982867587,326.87439945214953,361.3421678321977,541.7515589039001
5460.000000000001,32.458163636270804,17.647139053943704,93.01398001692128,122.30328086570626,41.99901910447054,7.266571975111958,50.624205797969445,14.847467540300556,91.96335494460752,42.52461106577931,92.9911251237995,122.29279170893608,4.3593826237008,6.808495288920477,4.916992695736539,11.725487984657017,2.689712970113857,0.05458680198636507,35.0,18.70375472518782,12.52448156821464,9.0,35.0,3.0,462.6607158874701,541.7235779789663,416.9957126128815,326.9191278559153,361.3854649126335,541.7240656178551
5470.000000000001,32.46134910393885,17.647440794316424,93.00269351528112,122.27687096755932,42.00429629089164,7.271553265711816,50.63187929309617,14.853760110751637,91.95157438164448,42.52265036245001,92.97983014651044,122.26637344230583,4.358996959488182,6.80841245722763,4.915510416194911,11.72392287342254,2.689591890607587,0.05459775305954752,35.0,18.70761602212758,12.52882939127062,9.0,35.0,3.0,462.65624921979753,541.6962599906925,416.99492933699366,326.96356099782844,361.4284680195304,541.696744604503
5480.000000000001,32.464514289540965,17.647734151390466,92.99148597816209,122.25063007407608,42.00954036961603,7.27650285036924,50.639505140042736,14.86001288720837,91.9398757537884,42.52070091187733,92.96861418569027,122.24012424918716,4.3586138098694285,6.808329939600444,4.914037272059814,11.72236721166026,2.689471406050408,0.05460863756088559,35.0,18.711452879156184,12.533149541543535,9.0,35.0,3.0,462.6518023121868,541.6691128422236,416.9941485197842,327.0077014750115,361.471179804221,541.6695944736729
5490.000000000001,32.46765936586727,17.64801931802964,92.98035665965014,122.22455679750294,42.014751615979,7.281420997207987,50.64708372865918,14.866226202075495,91.92825829191293,42.51876263935935,92.95747649500693,122.21404269320897,4.358233152504528,6.808247740950581,4.912573190893921,11.720820931844502,2.6893515150994034,0.05461945601595403,35.0,18.71526550155789,12.537442249447963,9.0,35.0,3.0,462.64737515550553,541.6421351860557,416.9933701203266,327.0515517789101,361.51360289484734,541.6426138151078
5500.000000000001,32.47078449777255,17.648296383732657,92.96930482379834,122.19864969339318,42.019930295662974,7.286307965105949,50.65461543561428,14.872400376748146,91.91672123740624,42.51683546783579,92.94641633810717,122.18812738730816,4.357854968665006,6.808165863406589,4.91111810047878,11.719283963885369,2.689232213589586,0.054630208968069374,35.0,18.71905408890672,12.5417077380813,9.0,35.0,3.0,462.6429676182185,541.6153255951025,416.9925941062687,327.09511442887515,361.5557398554872,541.6158012765662
5510.000000000001,32.47388984978479,17.648565521259854,92.9583297357116,122.1729073945504,42.02507667207386,7.291164010660395,50.66210063418343,14.878535729641785,91.90526383279133,42.51491932124361,92.93543297969084,122.16237692986353,4.357479235668928,6.8080843035174015,4.9096719315427935,11.717756235060197,2.689113499186043,0.054640896919258775,35.0,18.722818838677423,12.5459462385125,9.0,35.0,3.0,462.63857967759105,541.5886827420917,416.99182054970294,327.1383919210026,361.59759326850474,541.5891554864369
5520.000000000001,32.47697558299703,17.64882686408663,92.94743066935946,122.14732853340836,42.03019100463322,7.2959893865788095,50.66953969417692,14.88463257613671,91.89388532989027,42.51301412200388,92.92452569333025,122.13678997213378,4.357105933876873,6.80800305929594,4.908234614196185,11.716237673492124,2.6889953678650245,0.054651520383938654,35.0,18.726559944550612,12.550157974107153,9.0,35.0,3.0,462.63421126498906,541.5622052939675,416.99104951516654,327.18138676992567,361.6391656663111,541.5626751364485
5530.000000000001,32.48004185874264,17.649080550282974,92.93660691858777,122.12191175156278,42.03527355195893,7.3007843446821985,50.676932982686736,14.890691229192896,91.88258500046989,42.511119797116685,92.91369377247504,122.111365141208,4.356735036505269,6.807922125221026,4.906806073068401,11.714728198289428,2.6888778179373363,0.05466207979288811,35.0,18.730277598830867,12.554343161375698,9.0,35.0,3.0,462.62986231736465,541.5358919174565,416.99028093785415,327.22410131827064,361.68045953452855,541.5363588748345
5540.000000000001,32.4830888218447,17.64932671321293,92.92585783753513,122.09665583777002,42.040324545562605,7.305549111095389,50.68428082800106,14.896711969786224,91.87136217923421,42.50923628294083,92.90293657091338,122.0861012305126,4.35636653099722,6.8078415118714535,4.905386252122317,11.713227763993771,2.688760847061344,0.05467257566378268,35.0,18.733971974278347,12.558501995029188,9.0,35.0,3.0,462.6255327907136,541.5097414332602,416.9895148074412,327.26653774689925,361.72147713039345,541.510205528662
5550.000000000001,32.48611665981217,17.649565489616975,92.91518262092563,122.07155921266168,42.04534428753758,7.310283978399525,50.691583660646494,14.902695162476846,91.86021603451229,42.5073634854071,92.89225328290021,122.06099665874392,4.356000390623662,6.807761205612184,4.903975070094878,11.71173627570706,2.6886444502890083,0.054683008559134695,35.0,18.73764329523664,12.562634743117258,9.0,35.0,3.0,462.6212225802559,541.4837522827669,416.98875127618896,327.308698928819,361.762221307987,541.4842135372198
5560.000000000001,32.48912551284882,17.64979700684472,92.90458063944733,122.0466206930821,42.05033300314796,7.314989166576992,50.69884180125252,14.908641081590758,91.84914591806141,42.505501341905195,92.88164327878225,122.03605024380892,4.3556365972090285,6.807681214121244,4.902572462903654,11.710253677024898,2.688528626223892,0.054693378910960544,35.0,18.741291729915588,12.56674158623474,9.0,35.0,3.0,462.61693164115377,541.4579233132334,416.9879902121175,327.35058691902566,361.8026942706913,541.4583817494334
5570.000000000001,32.492115535205365,17.650021393655436,92.89405122020915,122.0218389874246,42.05529093954021,7.319664916133262,50.706055600648256,14.914550026020263,91.83815113587363,42.50364978086633,92.87110588529022,122.01126069318668,4.355275131123952,6.807601534718794,4.901178365615558,11.708779900334353,2.688413371789144,0.05470368720006583,35.0,18.7449174622339,12.570822738246136,9.0,35.0,3.0,462.6126599089436,541.4322532581745,416.98723166718736,327.3922040470079,361.8428983892236,541.4327088979625
5580.000000000001,32.49508687925053,17.650238775868218,92.88359369496618,121.997212813329,42.06021834150111,7.324311465229471,50.713225407113,14.920422292390583,91.82723099875402,42.50180873040449,92.86064043380371,121.9866267240389,4.354915972123064,6.8075221656621485,4.899792711709424,11.707314877371577,2.688298684133771,0.0547139338942001,35.0,18.748520674488645,12.574878407676865,9.0,35.0,3.0,462.608407318172,541.4067408603861,416.98647565288337,327.43355260435766,361.8828360180824,541.4071937253061
5590.000000000001,32.49803969563488,17.650449276944357,92.87320740472988,121.97274090397777,42.065115451065765,7.328929049315149,50.720351564994814,14.926258173930933,91.81638482699977,42.49997811942677,92.85024626496377,121.9621470691972,4.354559100885023,6.807443106372929,4.898415436105612,11.70585854247854,2.6881845604298804,0.05472411946403835,35.0,18.75210154689688,12.578908800452837,9.0,35.0,3.0,462.60417380292097,541.3813848772651,416.98572217781486,327.4746348532472,361.92250948138246,541.3818349887271
5600.000000000001,32.50097412361203,17.65065301809301,92.86289174269534,121.94842209894716,42.069982490846016,7.333517885411994,50.72743438957826,14.93205793989904,91.80561199498909,42.49815788556424,92.83992277162707,121.93782056463128,4.3542044996741165,6.80736435834152,4.897046478173294,11.704410836514814,2.688070998362803,0.05473424433828975,35.0,18.755660245195543,12.582914101777703,9.0,35.0,3.0,462.59995931170647,541.3561841722335,416.9849712206485,327.51545287109985,361.96192091326014,541.3566315472557
5610.000000000001,32.50389032014319,17.65085011789256,92.85264601213753,121.92425505592443,42.07481971493865,7.338078220114823,50.73447424517661,14.93782189953106,91.79491178388584,42.49634794870001,92.82966925667421,121.91364587720068,4.353852145681884,6.807285912959822,4.895685769121059,11.70297168208088,2.6879579945515126,0.0547443089877986,35.0,18.75919695884141,12.586894538115814,9.0,35.0,3.0,462.59576376256086,541.3311374282646,416.9842228571623,327.55600904571,362.00107278093833,541.3315820961226
5620.000000000001,32.50678843907548,17.65104068853674,92.84246954995069,121.90023846690416,42.07962737091791,7.342610293752671,50.741471483256205,14.94355035136772,91.78428350905328,42.49454823364931,92.819485056617,121.8896216922488,4.353502023826505,6.807207775096812,4.89433324571003,11.70154102080684,2.6878455452104717,0.054754313963228926,35.0,18.76271187178293,12.590850316961053,9.0,35.0,3.0,462.59158706992525,541.3062433522168,416.9834771192531,327.5963057450141,362.0399674300657,541.3066853338835
5630.000000000001,32.50966861540025,17.6512248572692,92.83236176961395,121.87637123443756,42.08440567499312,7.347114316976786,50.74842641183866,14.949243558215755,91.77372656594531,42.492758680077934,92.80936958460816,121.86574690854576,4.353154112319502,6.807129941672007,4.892988845637492,11.7001187873095,2.6877336490794015,0.0547642596089204,35.0,18.766205145202832,12.594781620423817,9.0,35.0,3.0,462.5874291966026,541.2815008771468,416.9827339389517,327.63634487829347,362.07860693714633,541.2819401889649
5640.000000000001,32.512530988158375,17.65140273561957,92.82232208867778,121.85265221378648,42.08915484901562,7.35159050565244,50.755339344431,14.954901787215306,91.76324035337917,42.490979227294815,92.79932225786257,121.84202037602525,4.35280839599171,6.807052420076728,4.891652510154632,11.69870493023136,2.6876223040288494,0.05477414637985439,35.0,18.76967694376981,12.598688626493868,9.0,35.0,3.0,462.583290078724,541.2569088722927,416.9819932420178,327.67612845991044,362.11699336793293,541.257345523972
5650.000000000001,32.51537571536405,17.651574427077094,92.81234983082163,121.82908006253048,42.09387514818808,7.356039106970569,50.762210645808274,14.960525347305634,91.75282417281826,42.48920979500076,92.7893423996651,121.81844077237672,4.352464854748515,6.806975204571551,4.890324169589101,11.697299374160652,2.6875115054401792,0.05478397478140632,35.0,18.773127457166023,12.602571558846194,9.0,35.0,3.0,462.5791696129484,541.2324660083659,416.9812551071474,327.71565893414254,362.15512912506153,541.2329000360849
5660.000000000001,32.51820293400124,17.65173948835229,92.80244445515848,121.80565296292696,42.098566794744656,7.36046033694123,50.76904060070229,14.966114482403952,91.74247746068473,42.48745033458516,92.77942946874433,121.79500634059156,4.352123470430296,6.806898276455275,4.889003787931649,11.695902064386924,2.687401252251363,0.054793745359796406,35.0,18.776556839858245,12.606430583134056,9.0,35.0,3.0,462.5750670158407,541.2081702547977,416.98051923808737,327.7549378176424,362.19301621391446,541.2086017740073
5670.000000000001,32.52101273939739,17.65189969817021,92.79260538491482,121.78237215380489,42.10322993147703,7.364854336617326,50.775829502536936,14.971669456456254,91.73219963953991,42.48570076588658,92.76958288824707,121.77171808391012,4.351784227099992,6.806821688348226,4.887691253848134,11.69451294219636,2.687291541104172,0.05480345796923256,35.0,18.77996523143895,12.610265881199156,9.0,35.0,3.0,462.5709844617196,541.1840235741003,416.9797864588133,327.793967991078,362.23065641389496,541.1844523941535
5680.000000000001,32.52380531655431,17.652053545623403,92.78283185569443,121.75923394673951,42.10786487534069,7.369221411065839,50.78257772434453,14.97719058991504,91.72198990479731,42.48396100024991,92.75980189312898,121.74857255080993,4.3514471009477536,6.806745367939713,4.886386552279643,11.693131920219356,2.6871823669125074,0.054813113664450505,35.0,18.78335283787942,12.614077698440552,9.0,35.0,3.0,462.5669197032112,541.1600216442932,416.9790563079948,327.8327512432499,362.2680526431684,541.1604478829843
5690.000000000001,32.526580783311026,17.652201498626255,92.77312344305284,121.73623796514926,42.11247180527253,7.373561735197029,50.78928553190672,14.982678109741016,91.7118478209716,42.48223100316,92.75008605872841,121.72556931203768,4.3511120821173295,6.806669348896582,4.885089620157973,11.691758969054554,2.687073729290175,0.05482271269356189,35.0,18.7867197985704,12.617866165478972,9.0,35.0,3.0,462.5628731728488,541.1361642351501,416.978328650777,327.87128924789727,362.30520639251216,541.1365879420064
5700.000000000001,32.52933928827725,17.652343867223863,92.76347950874009,121.71338320522447,42.11705095918476,7.377875539389947,50.7959532738476,14.98813231052668,91.70177273039968,42.48051069729917,92.74043474644378,121.70270732480384,4.350779148661757,6.8065936331738,4.883800382475721,11.69039401564952,2.6869656252823897,0.05483225545327911,35.0,18.790066295234514,12.621631492309971,9.0,35.0,3.0,462.55884505057384,541.1124504342744,416.977603583528,327.90958436558685,362.34211992752046,541.112871608478
5710.000000000001,32.53208094224808,17.65248067679221,92.75389954071798,121.69066861799264,42.121602516796,7.382162999104422,50.80258120320964,14.993553408534469,91.69176410509613,42.478800027806976,92.73084744395304,121.67998555266588,4.350448286488368,6.806518217115513,4.882518793740259,11.689037010855772,2.6868580525734806,0.05484174231769841,35.0,18.793392461299675,12.625373833899062,9.0,35.0,3.0,462.55483520324543,541.0888791924633,416.9768811146976,327.94763828984696,362.3787950515568,541.0892978497253
5720.000000000001,32.53480589811631,17.652612028449255,92.7443829152244,121.6680929503592,42.126126724305365,7.386424352329754,50.80916967120782,14.99894170018814,91.68182130015417,42.4770989194659,92.72132352711743,121.657402750924,4.350119477005809,6.806443101063139,4.881244786867761,11.6876878879309,2.6867510075781973,0.05485117376632713,35.0,18.796698479149367,12.629093396844551,9.0,35.0,3.0,462.55084353204825,541.0654492646892,416.9761612202904,327.9854532426913,362.4152340019877,541.0658654319569
5730.000000000001,32.53751427333428,17.652738046079946,92.7349291076953,121.64565522643797,42.130623770839435,7.390659783200078,50.81571894899452,15.004297416288408,91.67194377475704,42.47540731438653,92.71186247108254,121.63495792817264,4.349792703618259,6.80636828343039,4.879978309342925,11.686346592773315,2.6866444883804097,0.05486055015514611,35.0,18.799984490383903,12.632790344190653,9.0,35.0,3.0,462.54687002194953,541.0421597046785,416.97544392837074,328.02303102798413,362.4514386395341,541.0425733889872
5740.000000000001,32.54020619302553,17.65285868870552,92.72553760804745,121.623354255244,42.13509385731098,7.394869486861354,50.82222931421028,15.009620792813166,91.662131000952,42.47372515823616,92.70246376544956,121.61264991605124,4.34946795245698,6.806293764127415,4.878719313778904,11.68501307790632,2.6865384928990106,0.05486987191907645,35.0,18.80325064149065,12.636464836598122,9.0,35.0,3.0,462.54291443134633,541.0190092777672,416.97472912771474,328.0603733410971,362.48741079971137,541.0194205158324
5750.000000000001,32.54288180156569,17.652974186917675,92.71620781198487,121.60118900237028,42.139537215750046,7.39905368767063,50.828701105137135,15.01491211518919,91.6523823551641,42.472052376673446,92.69312680557587,121.5904776569564,4.34914520568226,6.8062195471664095,4.8774677321030255,11.683687279269437,2.6864330176891835,0.05487913948799002,35.0,18.806497107060068,12.640117074051147,9.0,35.0,3.0,462.5389768430538,540.9959970113038,416.9740168806584,328.09748241585635,362.523152641978,540.9964058099957
5760.000000000001,32.545541215590546,17.653084586873604,92.70693921650414,121.57915843154308,42.143954034187566,7.403212568458628,50.835134587525694,15.020171609403237,91.64269731800535,42.47038891387621,92.68385108816656,121.5684401241657,4.34882444536652,6.80614562685731,4.876223511281456,11.682369138138766,2.686328060583317,0.05488835319915211,35.0,18.80972402628572,12.64374721351072,9.0,35.0,3.0,462.5350571419236,540.9731218674538,416.97330714970326,328.1343599583202,362.5586659590367,540.9735282463092
5770.000000000001,32.548184559950094,17.65318997900107,92.69773129312445,121.5572614985827,42.14834451362079,7.407346324178718,50.84153004782039,15.025399518233884,91.63307534365671,42.46873470869781,92.67463608443204,121.54653627201476,4.348505657395081,6.806072004830163,4.874986599155116,11.681058603985278,2.686223618939172,0.05489751346685319,35.0,18.812931548529832,12.647355425972988,9.0,35.0,3.0,462.53115525790975,540.9503828140081,416.972599941572,328.1710078239508,362.5939526411016,540.9507867909058
5780.000000000001,32.550811958102045,17.653290452233364,92.68858351891873,121.53549717014386,42.152708852933046,7.4114551477065325,50.847887769606245,15.030596081993847,91.62351589202963,42.467089700254746,92.66548127113923,121.524765066802,4.348188824737858,6.805998678177689,4.873756940336544,11.679755618514232,2.6861196901260094,0.0549066206625064,35.0,18.816119821605582,12.65094187974239,9.0,35.0,3.0,462.5272711211267,540.9277788294803,416.97189525740606,328.2074278483848,362.6290145586484,540.9281804221055
5790.000000000001,32.553423532085176,17.65338609396781,92.67949537697325,121.51386442405766,42.157047248802655,7.415539229755211,50.85420803342626,15.035761538382758,91.61401842922584,42.465453828106206,92.65638613107194,121.50312548603074,4.347873934852467,6.805925650749168,4.872534484835158,11.678460135584324,2.6860162715321687,0.05491567520795447,35.0,18.819288991693952,12.654506741382365,9.0,35.0,3.0,462.52340466182255,540.9053089032632,416.9711930979578,328.24362184650977,362.663853561556,540.9057081291371
5800.000000000001,32.55601940269315,17.653476990086403,92.67046635618257,121.49236224843004,42.16135989594298,7.41959875910328,50.86049111705725,15.040896122714573,91.60458242731465,42.46382703224344,92.64735015282525,121.4816165174783,4.347560968479522,6.805852915543728,4.871319175495504,11.677172091039232,2.685913360548709,0.05492467743453156,35.0,18.822439203507656,12.658050175894118,9.0,35.0,3.0,462.5195558101521,540.8829720345816,416.9704934650701,328.2795916149507,362.69847147998206,540.883368911062
5810.000000000001,32.558599689424504,17.653563225011567,92.66149595135529,121.47098964201012,42.16564698701645,7.423633922514909,50.86673729525334,15.046000067710112,91.59520736444463,42.46220925313799,92.63837283091107,121.4602371595542,4.347249916003558,6.8057804803934605,4.870110966304846,11.675891446698309,2.6858109545797615,0.05493362778949242,35.0,18.825570600350545,12.661572346583284,9.0,35.0,3.0,462.515724496316,540.8607672329025,416.96979636031693,328.3153389309391,362.73287012406325,540.8611617771659
5820.000000000001,32.561164510511794,17.65364488169581,92.65258366248659,121.44974561317316,42.169908712726446,7.427644904827786,50.87294683932501,15.051073603155087,91.58589272410114,42.46060043156331,92.62945366503091,121.43898642031706,4.346940756478934,6.80570833517718,4.868909798778261,11.67461813395544,2.685709051027417,0.054942526571605546,35.0,18.828683324630447,12.66507341538113,9.0,35.0,3.0,462.5119106505096,540.8386935170658,416.9691017845592,328.3508655548746,362.7670512860604,540.8390857461334
5830.000000000001,32.56371398294095,17.653722041656692,92.64372899527457,121.42862918057448,42.174145261815845,7.431631888953177,50.87912001772518,15.056116956381176,91.57663799563379,42.459000508741205,92.62059216059212,121.41786331809658,4.346633477988373,6.8056364836775325,4.867715624828335,11.673352108505869,2.6856076473023225,0.05495137418798204,35.0,18.831777517354453,12.66855354254335,9.0,35.0,3.0,462.5081142029356,540.8167499158092,416.9684097378863,328.38617322863234,362.80101673872974,540.8171398465338
5840.000000000001,32.56624822263135,17.653794785060256,92.63493146119619,121.40763937251342,42.17835682129652,7.435595056093233,50.88525709686727,15.061130352936118,91.56744267431807,42.4574094263952,92.61178782878352,121.39686688088908,4.346328062678781,6.8055649201938575,4.866528389986502,11.672093310180362,2.685506740829517,0.054960170965460645,35.0,18.834853318372954,12.672012886780578,9.0,35.0,3.0,462.50433508364057,540.7949354668908,416.96772021912955,328.4212636761752,362.8347682354093,540.795323115986
5850.000000000001,32.56876734431825,17.6538631907203,92.62619057761896,121.38677522772946,42.1825435762988,7.439534585600541,50.8913583409251,15.066114016421976,91.55830626148102,42.4558271267868,92.60304018668707,121.37599614709904,4.34602450172648,6.805493652782992,4.865348050363083,11.670841703146074,2.685406329050785,0.054968917339224405,35.0,18.837910865461254,12.675451604963088,9.0,35.0,3.0,462.5005732226901,540.7732492180569,416.96703322902977,328.4561386021987,362.8683075095233,540.773634602052
5860.000000000001,32.571271461656536,17.65392733613163,92.61750586737969,121.36603579433849,42.186705710224494,7.443450655123456,50.89742401179249,15.071068168463796,91.5492282640632,42.454253552641546,92.59434875685704,121.35525016456126,4.345722776185312,6.805422673360945,4.864174551104813,11.669597224465758,2.68530640942296,0.05497761361132954,35.0,18.840950294824268,12.678869852423873,9.0,35.0,3.0,462.49682855005614,540.7516902259159,416.9663487690704,328.4907996939024,362.9016362760412,540.7520733612187
5870.000000000001,32.5737606871471,17.653987297481592,92.60887685892627,121.34542013042068,42.19084340463445,7.447343440501528,50.903454368736256,15.075993028427888,91.54020819477078,42.45268864718179,92.58571306746185,121.33462799101515,4.345422872136153,6.8053519815124845,4.863007843272497,11.668359824784982,2.6852069794185462,0.05498626014185507,35.0,18.84397174131413,12.682267782835652,9.0,35.0,3.0,462.49310099574654,540.7302575566121,416.96566683966114,328.52524862015,362.9347562309048,540.7306384594373
5880.000000000001,32.576235132086325,17.654043149650647,92.60030308568768,121.3249273033756,42.19495683919986,7.4512131157208605,50.90944966782763,15.080888812959472,91.531245571437,42.451132353999526,92.57713265165329,121.31412869356888,4.345124776270718,6.8052815775633375,4.861847878861241,11.66712945642458,2.685108036514916,0.05499485729342371,35.0,18.84697533885736,12.68564554853225,9.0,35.0,3.0,462.489390489878,540.7089502853792,416.96498744074574,328.55948703329915,362.9676690529836,540.7093289718041
5890.000000000001,32.57869490681507,17.654094966269042,92.59178408628463,121.30455638926531,42.19904619207088,7.455059853262242,50.91541016331136,15.085755737102374,91.5223399172203,42.44958461711195,92.56860704777709,121.29375134799574,4.344828474478149,6.805211460358905,4.860694609240496,11.6659060695994,2.6850095781975782,0.055003405413778,35.0,18.849961219972386,12.689003300338584,9.0,35.0,3.0,462.48569696237325,540.6877674955534,416.9643105720255,328.593516569825,363.0003764034729,540.6881439815223
5900.000000000001,32.58114012051847,17.65414281974057,92.58331940469824,121.28430647396,42.20311163955255,7.4588838237973505,50.92133610681089,15.09059401365164,91.51349076079049,42.44804538102927,92.56013579954269,121.27349503985312,4.344533951899544,6.805141627498377,4.859547985116862,11.664689612615238,2.684911601971744,0.055011904835705575,35.0,18.85292951620727,12.69234118751342,9.0,35.0,3.0,462.4820203432988,540.6667082799528,416.9636362299647,328.6273388479703,363.03287992537565,540.6670825812421
5910.000000000001,32.58357088139545,17.654186781245414,92.57490858972717,121.2641766516445,42.207153356386094,7.462685196454573,50.927227747865146,15.095403853593552,91.50469763576376,42.446514590643005,92.551718455479,121.25335886303792,4.344241197221808,6.805072081675374,4.858407961643767,11.66348004331914,2.684814105344351,0.05502035593233241,35.0,18.855880357542844,12.695659358048315,9.0,35.0,3.0,462.4783605626042,540.6457717392784,416.9629644153002,328.66095547121137,363.06518124538655,540.646143871527
5920.000000000001,32.58598729636864,17.654226920750943,92.56655119580088,121.24416602705249,42.21117151528584,7.466464138384538,50.93308533339959,15.10018546567528,91.49596008155747,42.444992191355645,92.54335456974913,121.23334192201185,4.343950193261716,6.805002816186608,4.857274487797687,11.662277303984297,2.684717085862237,0.055028758996518656,35.0,18.85881387219064,12.698957958053995,9.0,35.0,3.0,462.474717550588,540.6249569845023,416.96229512768815,328.6943680224271,363.09728197034013,540.6253269632307
5930.000000000001,32.58838947142722,17.654263307165763,92.5582467828728,121.22427371426583,42.21516628741399,7.470220815208052,50.93890910786595,15.10493905652072,91.48727764325439,42.443478129220075,92.5350437020425,121.21344333051326,4.343660929610185,6.804933834710977,4.856147520302355,11.661081355013332,2.6846205410558683,0.05503711440178453,35.0,18.8617301871364,12.702237132116409,9.0,35.0,3.0,462.47109123756866,540.6042631353789,416.96162836653406,328.72757807001454,363.12918368925074,540.6046309758932
5940.000000000001,32.590777511715075,17.65429600807545,92.54999491416793,121.204498833066,42.21913784268736,7.473955391305253,50.94469931424913,15.109664831453928,91.47864986929214,42.44197235029395,92.52678541532157,121.19366220808888,4.343373396097223,6.804865141145739,4.855027016412734,11.659892157558474,2.6845244684777905,0.05504542252158208,35.0,18.864629428483735,12.705497024000522,9.0,35.0,3.0,462.4674815534044,540.5836893170988,416.96096413086366,328.7605871692882,363.1608879792613,540.584055034631
5950.000000000001,32.593151521416154,17.654325090143857,92.54179515722208,121.18484051117376,42.223086349258985,7.477668033417558,50.950456193252656,15.11436299383564,91.47007631254804,42.44047480099999,92.51857927686264,121.17399768215448,4.343087570011783,6.804796719946224,4.8539129191286685,11.658709639074893,2.6844288656706183,0.055053683566180074,35.0,18.86751172111491,12.708737776502062,9.0,35.0,3.0,462.46388842819783,540.563234662552,416.9603024125024,328.79339686305303,363.1923964032157,540.5635982721656
5960.000000000001,32.59551160220937,17.654350618428566,92.53364708841731,121.16529789549388,42.22701197127402,7.481358906385709,50.95617998005779,15.1190337424203,91.46155653506317,42.4389854288732,92.51042486279324,121.1544488992991,4.342803446012142,6.804728582562961,4.852805191421887,11.657533773984849,2.684333730251962,0.05506189795442179,35.0,18.870377186996848,12.71195952934164,9.0,35.0,3.0,462.46031179376274,540.5428983241233,416.9596431992152,328.8260086587048,363.223710491434,540.5432598406974
5970.000000000001,32.5978578566824,17.65437265746573,92.52555028211283,121.14587012589152,42.2309148746328,7.485028170496547,50.96187091180752,15.123677277464935,91.45309009672579,42.437504180596925,92.50232174721545,121.1350149991054,4.342521011010919,6.804660727251035,4.85170378813292,11.656364515383956,2.684239059713935,0.05507006601202682,35.0,18.873225949505752,12.715162423743491,9.0,35.0,3.0,462.456751579816,540.522679446362,416.958986499908,328.85842408051025,363.2548317832805,540.5230388846327
5980.000000000001,32.60019038550833,17.6543912704131,92.51750432112557,121.1265563587528,42.234795222195146,7.488675983055315,50.96752922125832,15.128293795550237,91.44467656614992,42.43603100397945,92.49426951269544,121.1156951377879,4.342240244804841,6.8045931415590655,4.85060865630531,11.655201797864375,2.6841448516831687,0.05507818796471983,35.0,18.87605813015404,12.71834659722026,9.0,35.0,3.0,462.4532077171801,540.5025771900899,416.9583323082916,328.89064461652595,363.2857617878806,540.5029345647939
5990.000000000001,32.60250928860695,17.654406519519455,92.50950879374425,121.10735575924896,42.2386531754767,7.492302500041887,50.973155139231686,15.132883491582447,91.43631551755107,42.43456584757092,92.48626774727168,121.09648848013262,4.34196114481334,6.804525840036156,4.8495197631692175,11.654045603205375,2.6840511037567985,0.05508626425693782,35.0,18.87887384873835,12.721512186211896,9.0,35.0,3.0,462.4496801366233,540.4825907241992,416.9576806250512,328.9226717424431,363.31650199697486,540.4829460497904
