time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.38567104444189,3.5739341948257106,9.0,35.0,3.0,243.24050513778465,243.24050513778465,243.24050513778465,243.24050513778465,243.24050513778465,243.24050513778465
10.000000000000002,33.163319716681215,11.683803697199778,95.26920575864975,100.16025399836388,34.16143744844504,20.59594777398928,35.26570535833378,0.4928760444768727,95.19646353690763,36.41315426077057,95.26737538107251,98.3596833952027,1.0757878463280064,0.679500418817926,2.96936014910006,3.6488605679179855,3.3918031146872174,0.014798073593498058,35.0,23.356556836427327,21.345201269566527,9.0,35.0,3.0,453.4700081187371,509.8606304791086,463.9424631903282,263.28390244329086,300.3912519368091,507.2191036668162
10.00000000000002,33.1633197166812,11.683803697198982,95.26920575864979,100.16025399836336,34.16143744844503,20.595947773989447,35.265705358333776,0.4928760444768727,95.19646353690764,36.41315426077324,95.26737538107258,98.35968339520247,1.075787846328038,0.6795004188179193,2.969360149100064,3.6488605679179833,3.391803114687116,0.014798073593498058,35.0,23.356556836427327,21.345201269566527,9.0,35.0,3.0,453.4700081187352,509.8606304791084,463.94246319032845,263.28390244329086,300.39125193681144,507.2191036668168
20.000000000000004,33.24004179198058,14.689563450356673,103.7338345936809,113.6701074693006,34.23697664500083,22.7313945453717,35.47706123783959,0.7194591323949453,103.66949720910364,36.37886580197818,103.73218691980338,113.55043529655644,1.2010929115325035,0.7930826282682355,3.005477569707311,3.7985601979755463,3.1625864756198347,0.014044926196826292,35.0,23.090275282579,22.990450407222166,9.0,35.0,3.0,457.49110410275017,523.0839343761116,466.6163803887189,252.6261089135684,292.74316526263215,522.9154800860515
20.000000000000043,33.24004179198059,14.689563450356728,103.73383459368094,113.67010746930008,34.23697664500083,22.731394545371582,35.4770612378396,0.7194591323949453,103.66949720910368,36.378865801975394,103.73218691980342,113.55043529655671,1.201092911532504,0.7930826282682493,3.0054775697072853,3.7985601979755352,3.162586475619824,0.014044926196826294,35.0,23.090275282579,22.990450407222166,9.0,35.0,3.0,457.49110410275017,523.0839343761116,466.6163803887179,252.62610891356928,292.7431652626326,522.9154800860515
30.000000000000004,34.66678699480454,16.488420290253316,109.85378377663558,117.66244474440708,35.68274122765629,22.265931015412438,36.936030477388925,2.2569618673270497,109.78921316512915,36.2309302420108,109.85212110052451,117.88209974203818,1.2694357836259793,0.8808152076607046,3.028385790086659,3.909200997747364,3.079479126215614,0.014492238971743591,35.0,22.605408472580564,22.561845379613374,9.0,35.0,3.0,457.6173491328856,524.6552633315936,463.8768557040292,254.91081560551245,288.5817532580468,524.9704214573379
30.000000000000064,34.666786994804546,16.488420290252975,109.8537837766356,117.66244474440695,35.68274122765629,22.265931015412207,36.93603047738895,2.2569618673270497,109.78921316512924,36.23093024201415,109.85212110052456,117.88209974203812,1.2694357836259922,0.8808152076607145,3.0283857900866558,3.9092009977473694,3.0794791262155874,0.014492238971743591,35.0,22.60540847258062,22.56184537961343,9.0,35.0,3.0,457.61734913288535,524.6552633315939,463.87685570402897,254.91081560551245,288.58175325804746,524.9704214573377
40.00000000000001,36.05112107412207,17.468611630608507,116.63169991900006,120.9057659239574,37.07995606998794,21.98677376286224,38.328242339360905,3.6828194239946574,116.56622186446816,36.1154624184731,116.63002173176324,121.1802881569302,1.3408195720776752,0.9531087649699981,3.0479317823769367,4.001040547346936,2.984026061871321,0.014998847536092257,35.0,22.401662867640084,22.305676549730777,9.0,35.0,3.0,456.7038241611367,524.9123598092984,461.36689322084897,258.1558281678446,285.1020588585722,525.3118096757281
40.000000000000085,36.05112107412208,17.46861163060902,116.63169991900013,120.90576592395752,37.07995606998796,21.986773762861677,38.328242339360905,3.6828194239946574,116.5662218644682,36.11546241847429,116.63002173176332,121.18028815693089,1.3408195720776577,0.9531087649700049,3.0479317823769314,4.001040547346936,2.984026061871361,0.014998847536092257,35.0,22.401662867640084,22.305676549730777,9.0,35.0,3.0,456.7038241611376,524.9123598092984,461.36689322084845,258.15582816784456,285.10205885857266,525.3118096757286
50.00000000000001,37.30041480691639,17.980694486819914,123.45530167427276,123.70001893583594,38.34206549922508,21.750509048891047,39.58561357181214,4.937993485429672,123.38871273342714,36.019231170636765,123.45361175403028,123.99629029085366,1.4118915705639106,1.0162413194161246,3.092963856692144,4.109205176108269,2.910425461685453,0.015485728314098444,35.0,22.211264732912014,22.09766367606727,9.0,35.0,3.0,455.3411769298704,524.669081941292,459.0447019441999,259.31474453068506,282.2943911333316,525.106799103284
50.00000000000011,37.30041480691641,17.9806944868198,123.45530167427285,123.700018935836,38.342065499225086,21.750509048891388,39.58561357181216,4.937993485429729,123.38871273342724,36.0192311706345,123.45361175403032,123.9962902908536,1.41189157056392,1.0162413194161353,3.0929638566921325,4.109205176108268,2.9104254616854326,0.015485728314098446,35.0,22.211264732912014,22.09766367606727,9.0,35.0,3.0,455.3411769298704,524.6690819412925,459.0447019441997,259.3147445306856,282.29439113332927,525.106799103284
60.00000000000001,38.481136986375134,18.28031641203131,130.19381584377638,126.0891888964303,39.53764618843488,21.433924137931346,40.7788526720661,6.10209282598322,130.12586480932976,35.94946843400936,130.1921128242345,126.39750068448524,1.4815100565489276,1.0767332661909483,3.158340587044272,4.235073853235219,2.858619713389272,0.015973175149048627,35.0,21.934187261463705,21.81912539886929,9.0,35.0,3.0,453.7562449117905,524.0439246447878,456.635080996374,258.90729315374307,280.01917003613335,524.5064964225471
60.00000000000013,38.48113698637514,18.280316412031535,130.19381584377643,126.08918889642985,39.5376461884349,21.43392413793123,40.77885267206612,6.10209282598322,130.12586480932987,35.949468434011685,130.19211282423456,126.39750068448537,1.4815100565489288,1.076733266190949,3.1583405870442705,4.235073853235219,2.858619713389269,0.015973175149048637,35.0,21.934187261463705,21.81912539886929,9.0,35.0,3.0,453.7562449117903,524.0439246447876,456.63508099637374,258.907293153743,280.0191700361338,524.5064964225471
70.00000000000001,39.64206304898241,18.51404603808146,136.9836666688511,128.24895800469682,40.714044996497776,21.11767479070357,41.95936010295873,7.2291219248344305,136.91411343424662,35.90077902906512,136.98194812919647,128.561311308784,1.5511423884030842,1.1369186865940872,3.234240510941146,4.371159197535233,2.818025753287152,0.01647189305841213,35.0,21.634726789825947,21.509168856231273,9.0,35.0,3.0,452.0674785716269,523.1927380151491,454.17100004232583,257.82195263945727,278.09445813870303,523.6685836325715
70.00000000000014,39.642063048982415,18.514046038080835,136.9836666688512,128.24895800469682,40.71404499649779,21.117674790703855,41.95936010295875,7.2291219248344305,136.91411343424667,35.900779029067,136.98194812919652,128.5613113087839,1.551142388403111,1.1369186865940766,3.234240510941167,4.371159197535244,2.81802575328711,0.016471893058412138,35.0,21.634726789825887,21.509168856231327,9.0,35.0,3.0,452.0674785716258,523.1927380151493,454.1710000423268,257.821952639457,278.0944581387072,523.6685836325713
80.00000000000001,40.74627351814784,18.73584313149672,143.76024518586098,130.3164111608325,41.83260454171525,20.592054236937255,43.07002333430268,8.268109832755217,143.68899328739744,35.86209837823321,143.7585111859984,130.61354498141048,1.6201916355894488,1.2032335204106703,3.3027486004447866,4.505982120855457,2.7811414538108736,0.016954239919557062,35.0,21.22246521396352,21.085768619931912,9.0,35.0,3.0,450.41881256886705,522.3536507223284,451.38417487913733,256.58047880574406,276.4341126328737,522.8128110268283
80.00000000000017,40.746273518147845,18.735843131496207,143.76024518586112,130.31641116083227,41.83260454171526,20.592054236937088,43.07002333430269,8.268109832755217,143.68899328739755,35.862098378233895,143.75851118599851,130.61354498140992,1.6201916368656173,1.2032335213583998,3.3027486030461906,4.50598212440459,2.781141453810829,0.016954239932911053,35.0,21.22246521396352,21.085768619931912,9.0,35.0,3.0,450.41881256886586,522.3536507223284,451.3841748791372,256.580478805744,276.4341126328721,522.8128110268276
90.00000000000001,41.81673932652878,18.96860561727777,150.4642434696967,132.24959146385322,42.91744056572013,20.00233561707313,44.14826586629598,9.257807180505267,150.39118739177522,35.833741562554565,150.4624925806301,132.5403091231417,1.6885237029186455,1.273487107552857,3.364167006348288,4.637654113901144,2.7465732970670595,0.017430667618907977,35.0,20.910875175164048,20.660732309006615,9.0,35.0,3.0,448.80773422775906,521.4900781719723,448.4299329500281,255.42717023892027,274.99958995605766,521.9452322557864
90.00000000000021,41.81673932652881,18.968605617277888,150.4642434696968,132.24959146385328,42.91744056572015,20.002335617073527,44.14826586629599,9.257807180505267,150.39118739177533,35.8337415625532,150.46249258063023,132.5403091231418,1.6885237029186622,1.2734871075528535,3.3641670063483065,4.63765411390116,2.746573297067042,0.017430667618907984,35.0,20.91087517516388,20.660732309006615,9.0,35.0,3.0,448.80773422775906,521.490078171973,448.42993295002896,255.42717023892016,274.99958995605766,521.9452322557864
100.0,42.809920083800485,19.199794453430115,157.0129504547836,134.09635732519342,43.922777595555694,19.258730986188084,45.13898357477293,10.151345021315024,156.93809593317954,35.809899080405046,157.01118347610063,134.36035539193017,1.7549061874385443,1.349622507660894,3.410952468028744,4.760574975689639,2.7127233408631146,0.017877503834541623,35.0,20.617876314468845,20.23415950110916,9.0,35.0,3.0,447.3006209893349,520.7136322466013,445.2208498004719,254.42505976191248,273.7507972082172,521.1318294471688
100.00000000000024,42.80992008380052,19.199794453430343,157.01295045478378,134.09635732519433,43.92277759555572,19.258730986188027,45.13898357477294,10.151345021315024,156.9380959331797,35.80989908040516,157.01118347610074,134.36035539193006,1.7549061887932105,1.3496225087027256,3.4109524706617624,4.760574979364488,2.712723340863123,0.01787750384834182,35.0,20.617876314468845,20.23415950110916,9.0,35.0,3.0,447.3006209893355,520.713632246602,445.2208498004717,254.42505976191237,273.75079720821884,521.1318294471688
110.0,43.74151570702703,19.42955737100181,163.30078272693677,135.78705283578086,44.86584095601972,18.542121944815733,46.07034070872536,10.978024902444249,163.22413301199174,35.79210550833756,163.29899928203722,136.03259689284846,1.8187403724725928,1.426692048806274,3.44895907527211,4.875651124078384,2.6807845681953477,0.01830360902067104,35.0,20.479267081256125,19.87181759978017,9.0,35.0,3.0,445.8750310468864,519.9590049384832,442.0130628461313,253.582515002968,272.6756951008184,520.3520081382238
110.00000000000026,43.74151570702704,19.42955737100164,163.3007827269369,135.78705283578057,44.86584095601975,18.54212194481596,46.070340708725375,10.978024902444249,163.22413301199185,35.792105508338466,163.29899928203736,136.0325968928483,1.818740371081958,1.4266920477154006,3.4489590726349766,4.875651120350377,2.6807845681953397,0.018303609006675783,35.0,20.479267081256125,19.87181759978017,9.0,35.0,3.0,445.8750310468861,519.9590049384832,442.0130628461313,253.582515002968,272.67569510082285,520.3520081382236
120.0,44.570389642193945,19.644106925748016,169.16572648900186,137.3394800430405,45.704392329053405,17.574046667881248,46.89225850515118,11.6971862219404,169.08739742311752,35.77612590016827,169.16392807768224,137.55830560125366,1.8782880910358453,1.5127323653204932,3.4660971702670724,4.978829535587566,2.6507273082063905,0.018685904923317856,35.0,20.428283260382614,19.490689641871768,9.0,35.0,3.0,444.5958880283978,519.3215190703721,438.36571995181953,252.8731155266636,271.7586434576491,519.6748435518233
120.00000000000028,44.570389642193966,19.64410692574773,169.165726489002,137.3394800430392,45.704392329053434,17.574046667881078,46.8922585051512,11.6971862219404,169.08739742311766,35.776125900167926,169.1639280776824,137.55830560125412,1.878288093884896,1.5127323676150628,3.466097175524563,4.978829543139626,2.6507273082063927,0.018685904951661315,35.0,20.428283260382614,19.490689641871768,9.0,35.0,3.0,444.5958880283976,519.3215190703717,438.36571995181896,252.87311552666367,271.7586434576477,519.6748435518235
130.00000000000003,45.312566730123926,19.83541595684119,174.5886267238309,138.71395652190017,46.45409008131321,16.747671187725643,47.62984963093269,12.334514197131568,174.50871474822432,35.7640603738252,174.58681410617743,138.90668756922076,1.9332135626830196,1.5942201757610992,3.4773589783771346,5.071579154138234,2.623393117054082,0.01903456888546292,35.0,20.452513332967957,19.18859289973437,9.0,35.0,3.0,443.42564312728126,518.7232395915697,434.96929773168154,252.28278671577596,270.9806237511526,519.0368026532706
130.0000000000003,45.31256673012395,19.835415956841015,174.58862672383106,138.71395652190006,46.454090081313225,16.747671187725473,47.62984963093272,12.334514197131568,174.5087147482245,35.76406037382549,174.5868141061776,138.90668756922082,1.9332135655933929,1.5942201781611327,3.477358983612141,5.071579161773274,2.6233931170540754,0.019034568914118623,35.0,20.452513332968007,19.18859289973437,9.0,35.0,3.0,443.425643127281,518.7232395915697,434.9692977316812,252.28278671577584,270.98062375115285,519.0368026532701
140.00000000000003,45.95429979735768,20.00812482812449,179.40000783525213,139.90896728128536,47.10286486869406,15.81058378124618,48.2645707933933,12.87700918514662,179.31868211798962,35.75355218272426,179.39818244333986,140.08311193364796,1.9823205960168435,1.6798836863790627,3.4725665322594175,5.152450218638481,2.599201273997509,0.01933830060619117,35.0,20.541426295070774,18.854280553803733,9.0,35.0,3.0,442.40825784719686,518.2233207716157,431.35510413828615,251.78573023230427,270.3363434830421,518.5083805335472
140.00000000000034,45.9542997973577,20.008124828124156,179.40000783525227,139.90896728128553,47.10286486869408,15.810583781246123,48.26457079339331,12.87700918514662,179.3186821179898,35.75355218272142,179.39818244334003,140.0831119336478,1.9823205989814563,1.6798836888913466,3.4725665374526438,5.15245022634399,2.5992012739974495,0.019338300635111706,35.0,20.54142629507095,18.854280553804017,9.0,35.0,3.0,442.4082578471953,518.2233207716157,431.3551041382857,251.78573023230467,270.33634348303985,518.5083805335465
150.00000000000003,46.485770031280325,20.14362567252448,183.65450262921328,140.9484475266844,47.637805738174286,14.72567062307246,48.79305432948709,13.32459437643638,183.57194628803563,35.74419779769846,183.65266675388136,141.08549537418787,2.0250528174015567,1.7709037986328668,3.449619771800048,5.220523570432915,2.577969090767529,0.019593865777967266,35.0,20.684442842601868,18.52271904181515,9.0,35.0,3.0,441.53808558900414,517.8077215153459,427.4272004532797,251.37109131737628,269.7989408999092,518.0333102266547
150.00000000000037,46.485770031280325,20.143625672524763,183.65450262921345,140.948447526684,47.637805738174315,14.725670623073086,48.7930543294871,13.32459437643638,183.57194628803575,35.744197797699655,183.65266675388153,141.0854953741878,2.0250528143879936,1.7709037959975231,3.4496197666665807,5.220523562664104,2.57796909076756,0.019593865748809183,35.0,20.684442842601868,18.52271904181515,9.0,35.0,3.0,441.5380855890048,517.8077215153452,427.42720045328014,251.3710913173772,269.79894089991103,518.0333102266552
160.00000000000003,46.90464420036008,20.252095638571745,187.11308924348756,141.79387280137115,48.059290571029535,13.794790368720214,49.20728082377581,13.672846348335725,187.0295462733615,35.735064702585134,187.11124507892643,141.9063200004842,2.060168664393376,1.85331180634169,3.42201996446446,5.275331770806149,2.5606310114223048,0.01979552023894335,35.0,20.866490437859056,18.32492417421452,9.0,35.0,3.0,440.8461048547744,517.5078549543856,423.88506636529337,251.0166636580796,269.3793313242652,517.6937443699996
160.0000000000004,46.90464420036009,20.252095638572484,187.11308924348765,141.7938728013712,48.05929057102957,13.794790368720667,49.20728082377583,13.67284634833578,187.0295462733616,35.73506470258343,187.11124507892652,141.90632000048384,2.0601686643933625,1.8533118063416871,3.422019964464469,5.275331770806156,2.5606310114223247,0.019795520238943355,35.0,20.866490437859056,18.32492417421452,9.0,35.0,3.0,440.8461048547752,517.5078549543857,423.88506636529377,251.0166636580796,269.3793313242643,517.6937443699993
170.00000000000003,47.25052107005295,20.336471781574343,190.06393150725685,142.49969363732862,48.4099013566208,13.235185850375784,49.5522398794063,13.96116647577844,189.9794433176156,35.731608520399725,190.0620775669188,142.59147564736105,2.092269534795873,1.9179657770676768,3.408586653862844,5.326552430930521,2.5458251637020526,0.01998552739986877,35.0,21.0256968988424,18.212552477055056,9.0,35.0,3.0,440.2584024136642,517.252676705039,421.2849427196816,250.73219293909665,269.04508697690113,517.4049838008153
170.00000000000043,47.250521070052955,20.33647178157429,190.0639315072569,142.49969363732964,48.409901356620814,13.235185850375387,49.55223987940632,13.96116647577844,189.97944331761568,35.73160852040229,190.06207756691884,142.5914756473597,2.092269534795892,1.9179657770676968,3.408586653862822,5.326552430930518,2.545825163702028,0.019985527399868773,35.0,21.0256968988424,18.212552477055056,9.0,35.0,3.0,440.258402413664,517.2526767050394,421.2849427196811,250.73219293909725,269.0450869769016,517.4049838008146
180.00000000000003,47.51767552035854,20.403185824521984,192.90718007714892,143.31751012084624,48.68524434074991,13.233587202938793,49.82539659626681,14.188390740136242,192.82172220245457,35.73051512491537,192.90531460033,143.3859019930128,2.12784539751228,1.9773921073791625,3.4026142210752144,5.380006328454376,2.528382153489292,0.02016897479574597,35.0,21.150887421058368,18.10710965178436,9.0,35.0,3.0,439.8032373643777,517.2570731003177,419.21579299537984,250.5104296571852,268.7394353560621,517.3709730910697
180.00000000000043,47.51767552035854,20.403185824521984,192.90718007714904,143.3175101208468,48.68524434074992,13.233587202938793,49.82539659626683,14.188390740136242,192.8217222024547,35.73051512491509,192.9053146003301,143.38590199301308,2.127845397512289,1.977392107379172,3.4026142210752117,5.380006328454384,2.528382153489284,0.02016897479574597,35.0,21.150887421058368,18.107109651784295,9.0,35.0,3.0,439.8032373643777,517.257073100318,419.2157929953797,250.51042965718523,268.73943535606253,517.3709730910699
190.00000000000003,47.73992638349084,20.457456279810746,195.3877317901077,144.0384259075928,48.91485306927428,13.427226457657866,50.05390433281653,14.377745602622497,195.3014473881668,35.728447062430234,195.38585660408168,144.09465933821798,2.1591844504466775,2.0297506221224286,3.3963654452525214,5.4261160673749504,2.5130396183857435,0.02032394137748904,35.0,21.256052636661536,18.025452744515803,9.0,35.0,3.0,439.41935532020005,517.291772833816,417.4218418778747,250.31028697965195,268.4788813902404,517.3856880690597
190.00000000000048,47.73992638349085,20.45745627981097,195.38773179010775,144.03842590759257,48.91485306927429,13.427226457657866,50.053904332816536,14.377745602622497,195.30144738816688,35.72844706243035,195.38585660408177,144.0946593382177,2.1591844504466726,2.029750622122432,3.396365445252516,5.426116067374949,2.513039618385749,0.02032394137748905,35.0,21.256052636661536,18.025452744515803,9.0,35.0,3.0,439.41935532020005,517.2917728338158,417.4218418778744,250.31028697965192,268.4788813902392,517.38568806906
200.00000000000003,47.94950449437579,20.76168606222626,197.4756419895792,144.82194162137728,49.12647718592006,13.605088115823946,50.26302214394206,14.550455637310108,197.38875176263363,35.727847392055764,197.47376026075233,144.75983494658527,2.1784434040645566,2.100254668192452,3.3637182061784308,5.4639728743708815,2.508200517936872,0.02042671445877445,35.0,21.355301330297607,18.049514084587766,9.0,35.0,3.0,439.5508284062928,517.6268035244008,414.8077881398551,250.1352847391176,268.2681250312481,517.5248768330176
200.00000000000048,47.9495044943758,20.7616860622266,197.4756419895793,144.82194162137665,49.12647718592008,13.605088115823946,50.263022143942074,14.550455637310108,197.38875176263372,35.72784739205491,197.4737602607524,144.75983494658522,2.1784434072338295,2.1002546712479906,3.3637182110721078,5.463972882320098,2.508200517936891,0.02042671448849213,35.0,21.355301330297607,18.049514084587766,9.0,35.0,3.0,439.55082840629296,517.6268035244002,414.8077881398547,250.1352847391176,268.2681250312472,517.524876833018
210.00000000000003,47.98967618111768,21.34708836266111,197.66399005403457,145.96962284772758,49.168146175071165,13.640040280831442,50.31168597134623,14.590568034066107,197.5775843637932,35.703026356073224,197.6621148993617,145.92111628194897,2.1866042412399973,2.1609536218445613,3.3061730554900337,5.467126677334595,2.5002817493092637,0.020305133712505863,35.0,21.37101655393116,17.987640382762322,9.0,35.0,3.0,440.59838194410474,519.4342908552616,413.0102873278364,250.1857966201602,268.19372265887665,519.3553556921021
210.0000000000005,47.98967618111768,21.34708836266111,197.6639900540345,145.9696228477282,49.168146175071165,13.640040280831442,50.31168597134623,14.590568034066107,197.5775843637932,35.703026356073224,197.66211489936168,145.92111628194908,2.186604241240016,2.160953621844574,3.3061730554900324,5.467126677334607,2.5002817493092477,0.020305133712505856,35.0,21.37101655393116,17.987640382762322,9.0,35.0,3.0,440.59838194410474,519.4342908552621,413.0102873278364,250.18579662016023,268.19372265887665,519.3553556921023
220.00000000000003,48.04304840773728,21.37158324108572,197.4621414117244,145.79154249968758,49.22166447090654,13.684899033685667,50.3631731710211,14.63297550837308,197.37568437970296,35.7088331248608,197.46026396621852,145.80909674211426,2.1844462763288983,2.1641976154118243,3.2968853842801216,5.461082999691945,2.499985034591762,0.02032794989019637,35.0,21.398427843557727,18.010727962958924,9.0,35.0,3.0,440.530222595984,519.2329322401728,412.76879655005285,250.58395242712817,268.2267168246131,519.2626704463829
220.00000000000057,48.04304840773728,21.37158324108572,197.4621414117244,145.79154249968758,49.22166447090654,13.684899033685667,50.3631731710211,14.63297550837308,197.37568437970296,35.7088331248608,197.46026396621852,145.80909674211426,2.1844462763288983,2.1641976154118243,3.2968853842801207,5.4610829996919446,2.4999850345917607,0.02032794989019637,35.0,21.398427843557727,18.010727962958924,9.0,35.0,3.0,440.530222595984,519.2329322401728,412.76879655005285,250.58395242712825,268.2267168246131,519.2626704463829
230.00000000000003,48.067381250019686,21.376553642168854,197.67174496409635,145.8244188176943,49.246032100948725,13.705311655884657,50.38693417811715,14.652535224624271,197.58518661042456,35.71104022204952,197.66986620089767,145.82769618675235,2.1866314822975648,2.1636851976496385,3.2966012544868204,5.460286452136458,2.4971223986947986,0.02034555270878572,35.0,21.411519730200386,18.03067760577676,9.0,35.0,3.0,440.487164148956,519.191868793404,412.8450308077588,250.81447299139307,268.21096151217824,519.198115888092
230.0000000000006,48.067381250019686,21.376553642168854,197.67174496409635,145.8244188176943,49.246032100948725,13.705311655884657,50.38693417811715,14.652535224624271,197.58518661042456,35.71104022204952,197.66986620089767,145.82769618675235,2.1866314822975648,2.1636851976496385,3.2966012544868204,5.460286452136458,2.4971223986947986,0.02034555270878572,35.0,21.411519730200386,18.03067760577676,9.0,35.0,3.0,440.487164148956,519.191868793404,412.8450308077588,250.81447299139307,268.21096151217824,519.198115888092
240.00000000000003,48.07351958862242,21.385426932764744,197.7984855035532,145.8834606045745,49.25216056264416,13.71044422750532,50.39310838024221,14.657616591463013,197.71189947471433,35.710050441128885,197.7966065417447,145.881956353502,2.1882332491725136,2.1640491167776545,3.2966637249440427,5.460712841721698,2.495489383404023,0.02034913564354555,35.0,21.414819219248383,18.03693366587169,9.0,35.0,3.0,440.4910066517532,519.2315526798136,412.88555574485,250.880457214304,268.1962387308835,519.229928884382
240.00000000000065,48.07351958862242,21.385426932764744,197.7984855035532,145.8834606045745,49.25216056264416,13.71044422750532,50.39310838024221,14.657616591463013,197.71189947471433,35.710050441128885,197.7966065417447,145.881956353502,2.1882332491725136,2.1640491167776545,3.2966637249440427,5.460712841721698,2.495489383404023,0.02034913564354555,35.0,21.414819219248383,18.03693366587169,9.0,35.0,3.0,440.4910066517532,519.2315526798136,412.88555574485,250.880457214304,268.1962387308835,519.229928884382
250.00000000000003,48.07466626926583,21.38880218502288,197.83395936042984,145.9046231477853,49.25330667177166,13.711404037253487,50.39430519609445,14.658601515812506,197.7473698109784,35.70945280232752,197.83208040416156,145.90369082596953,2.188740062089205,2.1642871419640106,3.296595358155756,5.460882500119768,2.4949890554418888,0.02034942402535284,35.0,21.415428554577204,18.038151642808717,9.0,35.0,3.0,440.495040282505,519.2502994703361,412.8941127169627,250.89466968365568,268.191401700392,519.2496168321542
250.00000000000065,48.07466626926583,21.38880218502288,197.83395936042984,145.9046231477853,49.25330667177166,13.711404037253487,50.39430519609445,14.658601515812506,197.7473698109784,35.70945280232752,197.83208040416156,145.90369082596953,2.188740062089205,2.1642871419640106,3.296595358155756,5.460882500119768,2.4949890554418888,0.02034942402535284,35.0,21.415428554577204,18.038151642808717,9.0,35.0,3.0,440.495040282505,519.2502994703361,412.8941127169627,250.89466968365568,268.191401700392,519.2496168321542
260.00000000000006,48.0747413157664,21.389147201813387,197.84143500524593,145.90903326505764,49.25338283927707,13.711467823173392,50.3943947371366,14.6586752032523,197.75484497653653,35.709299642233645,197.8395559702372,145.9084605812008,2.196212639041297,2.1715867682153007,3.30770435101563,5.479291119230931,2.4948818806646984,0.020417880922205874,35.0,21.415476868488327,18.0383464212718,9.0,35.0,3.0,440.49554385016665,519.2541688269762,412.89706073680463,250.89668647571904,268.1903214790248,519.2540780748585
260.0000000000007,48.0747413157664,21.389147201813387,197.84143500524533,145.90903326505747,49.25338283927707,13.711467823173392,50.3943947371366,14.6586752032523,197.75484497653653,35.709299642233645,197.8395559702372,145.9084605812008,2.196212543525992,2.1715866737709963,3.3077042071605125,5.479290880931509,2.49488188066469,0.020417880034213368,35.0,21.415476868488327,18.0383464212718,9.0,35.0,3.0,440.49554385016665,519.2541688269766,412.89706073680463,250.89668647571904,268.1903214790248,519.2540780748585
270.00000000000006,48.074595901590776,21.38899100939108,197.8425669023484,145.90976075220806,49.25323758541597,13.711346181325723,50.39425489160276,14.65856011789009,197.75597710995007,35.70926258424362,197.84068793824977,145.90921795120806,2.190793979714118,2.166194426412835,3.2995533826579946,5.46574780907083,2.494870745346885,0.02036729585252641,35.0,21.415405899048835,18.038312861638985,9.0,35.0,3.0,440.4955570570763,519.2548530303511,412.8983468894471,250.89582055757228,268.1901267779168,519.2548114203929
270.0000000000007,48.074595901590776,21.38899100939108,197.84256690234827,145.90976075220823,49.25323758541597,13.711346181325723,50.39425489160276,14.65856011789009,197.75597710995007,35.70926258424362,197.84068793824977,145.90921795120806,2.1907939541797834,2.166194401165217,3.2995533442007594,5.465747745365976,2.49487074534689,0.020367295615139776,35.0,21.415405899048835,18.038312861638985,9.0,35.0,3.0,440.4955570570763,519.2548530303509,412.8983468894471,250.89582055757228,268.1901267779168,519.2548114203929
280.00000000000006,48.07447324580883,21.388877027464215,197.8421477823207,145.9097075839092,49.25311484489593,13.711243392908328,50.394134834079765,14.658461316803937,197.7555583097765,35.70925273934887,197.8402688427708,145.90917478951008,2.189148412196447,2.164562257901803,3.2970984174305245,5.461660675332327,2.494879125098904,0.020351980924516625,35.0,21.415342918735007,18.03824431739116,9.0,35.0,3.0,440.4956024892337,519.2549555101097,412.8986128066677,250.89480444722008,268.1901459472722,519.2549303596682
280.0000000000007,48.07447324580883,21.388877027464215,197.8421477823207,145.9097075839092,49.25311484489593,13.711243392908328,50.394134834079765,14.658461316803937,197.7555583097765,35.70925273934887,197.8402688427708,145.90917478951008,2.189148409002259,2.1645622547434886,3.2970984126197256,5.4616606673632155,2.4948791250989046,0.020351980894821032,35.0,21.415342918735007,18.03824431739116,9.0,35.0,3.0,440.4956024892337,519.2549555101097,412.8986128066677,250.89480444722008,268.1901459472722,519.2549303596682
290.00000000000006,48.074412950591935,21.38881779832201,197.84161279453596,145.90951452329534,49.25305451024775,13.711192865896066,50.3940753130196,14.65841233400613,197.75502351039535,35.70925266388707,197.83973385887435,145.90899297727458,2.1890161464564213,2.164434104578476,3.296914264682844,5.46134836926132,2.4948872022265114,0.020350780699384546,35.0,21.41531136761199,18.03820139665333,9.0,35.0,3.0,440.4956186502154,519.2548802807286,412.898562233238,250.89424832588253,268.1901984683772,519.2548736435846
290.0000000000007,48.074412950591935,21.38881779832201,197.84161279453596,145.90951452329534,49.25305451024775,13.711192865896066,50.3940753130196,14.65841233400613,197.75502351039535,35.70925266388707,197.83973385887435,145.90899297727458,2.1890161464564213,2.164434104578476,3.296914264682844,5.46134836926132,2.4948872022265114,0.020350780699384546,35.0,21.41531136761199,18.03820139665333,9.0,35.0,3.0,440.4956186502154,519.2548802807286,412.898562233238,250.89424832588253,268.1901984683772,519.2548736435846
300.00000000000006,48.07439100220467,21.388791627180865,197.84131592546524,145.90938388130945,49.253032550421686,13.711174475714984,50.394053442665744,14.658394335808964,197.75472671382067,35.709254525433884,197.83943698818612,145.90886653530094,2.189214849219499,2.164632797342595,3.2972206161485684,5.461853413491164,2.494891451809049,0.020352652178981228,35.0,21.41529976513408,18.038183462890004,9.0,35.0,3.0,440.4956156329264,519.2547998416892,412.898499035936,250.89402968458023,268.1902318873996,519.2548001191229
300.0000000000007,48.07439100220467,21.388791627180865,197.8413159254652,145.90938388130945,49.253032550421686,13.711174475714984,50.394053442665744,14.658394335808964,197.75472671382067,35.709254525433884,197.83943698818612,145.90886653530094,2.189214842831368,2.1646327910261944,3.2972206065272758,5.46185339755347,2.4948914518090484,0.02035265211959217,35.0,21.41529976513408,18.038183462890004,9.0,35.0,3.0,440.4956156329264,519.2547998416892,412.898499035936,250.89402968458023,268.1902318873996,519.2548001191229
310.00000000000006,48.07438505467691,21.38878293876496,197.84119989264363,145.90932717789485,49.25302659870496,13.71116949146915,50.394047442132766,14.65838939767218,197.7546107275168,35.709255737951366,197.83932097994727,145.90881017395378,2.18712785717148,2.162570279776668,3.294079862504256,5.456650142280925,2.4948930737582846,0.02033326122742712,35.0,21.41529657833752,18.038177824719696,9.0,35.0,3.0,440.4956117334047,519.2547591173928,412.8984665586949,250.893964395464,268.19024603581886,519.2547599472714
310.0000000000007,48.07438505467691,21.38878293876496,197.84119989264371,145.9093271778941,49.25302659870496,13.71116949146915,50.394047442132766,14.65838939767218,197.7546107275168,35.709255737951366,197.83932097994727,145.90881017395378,2.1871278763541087,2.162570298743916,3.2940798913956595,5.456650190139575,2.4948930737583046,0.02033326140576416,35.0,21.41529657833752,18.038177824719696,9.0,35.0,3.0,440.4956117334047,519.2547591173919,412.8984665586949,250.893964395464,268.19024603581886,519.2547599472714
320.00000000000006,48.07438416524333,21.388781070566324,197.84116531864288,145.9093087933876,49.25302570814808,13.711168745675138,50.394046511641854,14.658388631924936,197.75457612957007,35.70925624720388,197.8392863776496,145.90879157852896,2.1895441661568475,2.164959845506389,3.297719755895878,5.462679601402268,2.494893542609156,0.02035572909718557,35.0,21.41529607745224,18.038176574044314,9.0,35.0,3.0,440.4956100521596,519.2547445327571,412.89845362467446,250.89395159227968,268.19025058734405,519.2547450285284
320.0000000000007,48.07438416524333,21.388781070566324,197.8411653186428,145.9093087933873,49.25302570814808,13.711168745675138,50.394046511641854,14.658388631924936,197.75457612957007,35.70925624720388,197.8392863776496,145.90879157852896,2.189544153382524,2.1649598328754984,3.297719736656204,5.462679569531702,2.494893542609161,0.02035572897842545,35.0,21.41529607745224,18.038176574044314,9.0,35.0,3.0,440.4956100521596,519.2547445327568,412.89845362467446,250.89395159227968,268.19025058734405,519.2547450285284
330.00000000000006,48.0743843677818,21.388780984050243,197.84115759861828,145.90930405428543,49.25302591047262,13.711168915111216,50.3940466935849,14.658388781654937,197.75456840567657,35.70925642223864,197.8392786536928,145.90878668823967,2.1898778551466846,2.1652899095274023,3.2982224216275915,5.463512331154994,2.494893639074236,0.020358832461330655,35.0,21.41529616947747,18.03817648827413,9.0,35.0,3.0,440.49560944683105,519.2547402326875,412.8984492400616,250.89395178706673,268.1902517411229,519.2547404814644
330.0000000000007,48.0743843677818,21.388780984050243,197.84115759861825,145.90930405428531,49.25302591047262,13.711168915111216,50.3940466935849,14.658388781654937,197.75456840567657,35.70925642223864,197.8392786536928,145.90878668823967,2.189877839181227,2.165289893741204,3.298222397581666,5.4635122913228695,2.4948936390742333,0.020358832312903134,35.0,21.41529616947747,18.03817648827413,9.0,35.0,3.0,440.49560944683105,519.2547402326876,412.8984492400616,250.89395178706673,268.1902517411229,519.2547404814644
340.00000000000006,48.07438462494153,21.38878117368364,197.84115695242645,145.90930327218933,49.25302616753696,13.711169130388896,50.394046941779486,14.658388985906583,197.75456776673707,35.70925647357217,197.83927801527065,145.90878582663964,2.1892134001227888,2.1646329453471003,3.2972216483702574,5.4618545937173595,2.4948936423516384,0.020352655405325965,35.0,21.415296299474846,18.03817659895884,9.0,35.0,3.0,440.4956092563365,519.2547392384467,412.89844802051306,250.89395363363184,268.1902519192695,519.2547393528608
340.0000000000007,48.07438462494153,21.38878117368364,197.84115695242645,145.90930327218933,49.25302616753696,13.711169130388896,50.394046941779486,14.658388985906583,197.75456776673707,35.70925647357217,197.83927801527065,145.90878582663964,2.1892134001227888,2.1646329453471003,3.2972216483702574,5.4618545937173595,2.4948936423516384,0.020352655405325965,35.0,21.415296299474846,18.03817659895884,9.0,35.0,3.0,440.4956092563365,519.2547392384467,412.89844802051306,250.89395363363184,268.1902519192695,519.2547393528608
350.00000000000006,48.0743847981318,21.3887813430178,197.84115753609257,145.9093033461943,49.2530263405675,13.711169275292775,50.394047110575194,14.658389124816948,197.7545683549905,35.70925648913578,197.83927860392737,145.90878585865255,2.1887867791875983,2.164211120990676,3.296579074575864,5.460790195566539,2.494893631253289,0.02034868922755008,35.0,21.41529638855502,18.038176698941182,9.0,35.0,3.0,440.49560920838246,519.2547390956705,412.8984477007166,250.89395504216108,268.19025189623187,519.2547391387094
350.0000000000007,48.0743847981318,21.3887813430178,197.84115753609257,145.9093033461943,49.2530263405675,13.711169275292775,50.394047110575194,14.658389124816948,197.7545683549905,35.70925648913578,197.83927860392737,145.90878585865255,2.1887867791875983,2.164211120990676,3.296579074575864,5.460790195566539,2.494893631253289,0.02034868922755008,35.0,21.41529638855502,18.038176698941182,9.0,35.0,3.0,440.49560920838246,519.2547390956705,412.8984477007166,250.89395504216108,268.19025189623187,519.2547391387094
360.00000000000006,48.07438489791934,21.38878146438992,197.8411581711817,145.9093035842767,49.25302643990726,13.71116935848454,50.39404720773945,14.658389204778246,197.7545689980316,35.70925649112809,197.83927924716735,145.90878607352693,2.188091782524968,2.1635239273517364,3.295532303084451,5.459056230436188,2.4948936210238224,0.020342227963448745,35.0,21.415296440297936,18.03817676493333,9.0,35.0,3.0,440.4956092267064,519.2547391996202,412.89844768429595,250.89395589480665,268.190251837351,519.2547392007648
360.0000000000007,48.07438489791934,21.38878146438992,197.8411581711817,145.9093035842777,49.25302643990726,13.71116935848454,50.39404720773945,14.658389204778246,197.7545689980316,35.70925649112809,197.83927924716735,145.90878607352693,2.1880917889163776,2.1635239336713803,3.295532312710672,5.459056246382053,2.4948936210238126,0.02034222802286821,35.0,21.415296440297936,18.03817676493333,9.0,35.0,3.0,440.4956092267064,519.2547391996206,412.89844768429595,250.89395589480665,268.190251837351,519.2547392007648
370.00000000000006,48.07438494532485,21.388781514445785,197.84115863677823,145.9093037694775,49.253026487478536,13.711169398322966,50.39404725489998,14.658389243589,197.75456946081255,35.709256490210294,197.8392797101069,145.9087862565681,2.1883181879436133,2.163747788367953,3.295873284073822,5.4596210724417755,2.494893613973131,0.020344332775661535,35.0,21.415296465143967,18.03817679927738,9.0,35.0,3.0,440.495609220734,519.2547392933668,412.89844772913807,250.89395633501573,268.1902517896996,519.2547392921599
370.00000000000074,48.07438494532485,21.388781514445785,197.84115863677823,145.9093037694775,49.253026487478536,13.711169398322966,50.39404725489998,14.658389243589,197.75456946081255,35.709256490210294,197.8392797101069,145.9087862565681,2.1883181879436133,2.163747788367953,3.295873284073822,5.4596210724417755,2.494893613973131,0.020344332775661535,35.0,21.415296465143967,18.03817679927738,9.0,35.0,3.0,440.495609220734,519.2547392933668,412.89844772913807,250.89395633501573,268.1902517896996,519.2547392921599
380.00000000000006,48.074384963571525,21.388781525808273,197.84115890331603,145.9093038682119,49.25302650592653,13.711169413772154,50.39404727352336,14.658389258915122,197.75456972427816,35.709256488969345,197.8392799736673,145.9087863549497,2.1885718661831066,2.163998616270967,3.2962553481075623,5.460253964378529,2.4948936101884893,0.020346691149590736,35.0,21.415296474784554,18.038176813630912,9.0,35.0,3.0,440.49560920317697,519.2547393350418,412.8984477709221,250.8939565308875,268.1902517609521,519.2547393346033
380.00000000000074,48.074384963571525,21.388781525808273,197.84115890331609,145.90930386821174,49.25302650592653,13.711169413772154,50.39404727352336,14.658389258915122,197.75456972427816,35.709256488969345,197.8392799736673,145.9087863549497,2.188571872573089,2.1639986225892054,3.296255357731672,5.460253980320878,2.494893610188499,0.020346691208997177,35.0,21.415296474784554,18.038176813630912,9.0,35.0,3.0,440.49560920317697,519.2547393350413,412.8984477709221,250.8939565308875,268.1902517609521,519.2547393346033
390.00000000000006,48.07438497110696,21.38878154521848,197.84115900303408,145.90930393285544,49.2530265133432,13.711169419983207,50.39404728071012,14.658389264829452,197.75456982524088,35.70925648799124,197.8392800746309,145.90878641626534,2.1884655802834363,2.163893522976552,3.2960952661783764,5.459988789154928,2.494893608720949,0.0203457030202636,35.0,21.41529647882851,18.03817682059201,9.0,35.0,3.0,440.4956092243368,519.254739396229,412.8984478086937,250.89395659521327,268.1902517488128,519.254739389748
390.00000000000074,48.07438497110696,21.38878154521848,197.8411590030341,145.90930393285583,49.2530265133432,13.711169419983207,50.39404728071012,14.658389264829452,197.75456982524088,35.70925648799124,197.8392800746309,145.90878641626534,2.188465586673768,2.1638935292951254,3.296095275802954,5.45998880509808,2.494893608720928,0.020345703079672924,35.0,21.41529647882851,18.03817682059201,9.0,35.0,3.0,440.4956092243368,519.2547393962299,412.8984478086937,250.89395659521327,268.1902517488128,519.254739389748
400.00000000000006,48.074384973120765,21.38878154053367,197.84115906750185,145.9093039515547,49.2530265155013,13.711169421790544,50.394047283121004,14.658389266813517,197.7545698867464,35.70925648765905,197.83928013617387,145.90878643893814,2.188714958151183,2.164140100170291,3.2964708582701423,5.460610958440434,2.4948936078241246,0.020348021428714256,35.0,21.415296479912055,18.038176822458407,9.0,35.0,3.0,440.49560921093536,519.2547393977811,412.8984478167064,250.8939566272926,268.1902517420131,519.2547393991655
400.00000000000074,48.074384973120765,21.38878154053367,197.84115906750185,145.9093039515547,49.2530265155013,13.711169421790544,50.394047283121004,14.658389266813517,197.7545698867464,35.70925648765905,197.83928013617387,145.90878643893814,2.188714958151183,2.164140100170291,3.2964708582701423,5.460610958440434,2.4948936078241246,0.020348021428714256,35.0,21.415296479912055,18.038176822458407,9.0,35.0,3.0,440.49560921093536,519.2547393977811,412.8984478167064,250.8939566272926,268.1902517420131,519.2547393991655
410.00000000000006,48.0743849735958,21.388781534964263,197.84115910788,145.90930395858976,49.253026516074925,13.711169422270927,50.394047283875146,14.658389267434131,197.7545699258724,35.70925648746578,197.839280175322,145.9087864458042,2.188819818620149,2.164243782803029,3.2966287902781777,5.4608725730812075,2.4948936073339225,0.020348996292299117,35.0,21.415296480178256,18.03817682298097,9.0,35.0,3.0,440.49560919915655,519.2547393910565,412.89844782192074,250.8939566458249,268.1902517377212,519.2547393927189
410.00000000000074,48.0743849735958,21.388781534964263,197.84115910788,145.90930395858976,49.253026516074925,13.711169422270927,50.394047283875146,14.658389267434131,197.7545699258724,35.70925648746578,197.839280175322,145.9087864458042,2.188819818620149,2.164243782803029,3.2966287902781777,5.4608725730812075,2.4948936073339225,0.020348996292299117,35.0,21.415296480178256,18.03817682298097,9.0,35.0,3.0,440.49560919915655,519.2547393910565,412.89844782192074,250.8939566458249,268.1902517377212,519.2547393927189
420.00000000000006,48.07438497362446,21.38878153435627,197.841159124984,145.9093039651707,49.25302651611239,13.711169422302303,50.394047283948474,14.658389267494442,197.75456994299748,35.70925648728405,197.83928019245045,145.90878645124184,2.1888177678849408,2.164241754863353,3.2966257014200924,5.460867456283445,2.4948936071367385,0.020348977225588337,35.0,21.41529648020941,18.038176823283376,9.0,35.0,3.0,440.4956091979204,519.2547393941336,412.8984478286847,250.893956650884,268.19025173562693,519.254739393904
420.00000000000074,48.07438497362446,21.38878153435627,197.841159124984,145.9093039651707,49.25302651611239,13.711169422302303,50.394047283948474,14.658389267494442,197.75456994299748,35.70925648728405,197.83928019245045,145.90878645124184,2.1888177678849408,2.164241754863353,3.2966257014200924,5.460867456283445,2.4948936071367385,0.020348977225588337,35.0,21.41529648020941,18.038176823283376,9.0,35.0,3.0,440.4956091979204,519.2547393941336,412.8984478286847,250.893956650884,268.19025173562693,519.254739393904
430.00000000000006,48.07438497344712,21.388781533819326,197.84115913174747,145.9093039680405,49.25302651594418,13.71116942216139,50.39404728381098,14.658389267381324,197.7545699495528,35.7092564872022,197.8392801990082,145.90878645411055,2.188835277733482,2.1642590680143847,3.2966520733034006,5.460911141317784,2.494893607056857,0.020349140010209366,35.0,21.41529648012215,18.038176823286904,9.0,35.0,3.0,440.4956091972676,519.2547393957911,412.8984478312064,250.89395665126284,268.1902517347908,519.2547393956529
430.00000000000074,48.07438497344712,21.388781533819326,197.84115913174747,145.9093039680405,49.25302651594418,13.71116942216139,50.39404728381098,14.658389267381324,197.7545699495528,35.7092564872022,197.8392801990082,145.90878645411055,2.188835277733482,2.1642590680143847,3.2966520733034006,5.460911141317784,2.494893607056857,0.020349140010209366,35.0,21.41529648012215,18.038176823286904,9.0,35.0,3.0,440.4956091972676,519.2547393957911,412.8984478312064,250.89395665126284,268.1902517347908,519.2547393956529
440.00000000000006,48.07438497329203,21.388781533308133,197.8411591342124,145.90930396875325,49.25302651579627,13.711169422037528,50.39404728368238,14.65838926727548,197.7545699518812,35.70925648717076,197.839280201338,145.90878645487965,2.1888467943204217,2.1642704552559566,3.2966694186617764,5.460939873917733,2.4948936070298187,0.020349247077244823,35.0,21.4152964800424,18.03817682321068,9.0,35.0,3.0,440.49560919661815,519.2547393958462,412.89844783181513,250.8939566509981,268.19025173449234,519.2547393958621
440.00000000000074,48.07438497329203,21.388781533308133,197.8411591342124,145.90930396875325,49.25302651579627,13.711169422037528,50.39404728368238,14.65838926727548,197.7545699518812,35.70925648717076,197.839280201338,145.90878645487965,2.1888467943204217,2.1642704552559566,3.2966694186617764,5.460939873917733,2.4948936070298187,0.020349247077244823,35.0,21.4152964800424,18.03817682321068,9.0,35.0,3.0,440.49560919661815,519.2547393958462,412.89844783181513,250.8939566509981,268.19025173449234,519.2547393958621
450.00000000000006,48.07438497320653,21.38878153317222,197.841159134653,145.90930396895914,49.25302651571183,13.711169421966815,50.39404728360275,14.65838926720994,197.7545699523006,35.709256487159394,197.83928020175745,145.90878645506575,2.1888485928865715,2.164272233617041,3.2966721275245345,5.460944361141575,2.4948936070264622,0.020349263798062726,35.0,21.41529647999857,18.03817682316497,9.0,35.0,3.0,440.4956091965401,519.254739395986,412.8984478321073,250.8939566505452,268.1902517344252,519.2547393959784
450.00000000000074,48.07438497320653,21.38878153317222,197.841159134653,145.90930396895914,49.25302651571183,13.711169421966815,50.39404728360275,14.65838926720994,197.7545699523006,35.709256487159394,197.83928020175745,145.90878645506575,2.1888485928865715,2.164272233617041,3.2966721275245345,5.460944361141575,2.4948936070264622,0.020349263798062726,35.0,21.41529647999857,18.03817682316497,9.0,35.0,3.0,440.4956091965401,519.254739395986,412.8984478321073,250.8939566505452,268.1902517344252,519.2547393959784
460.00000000000006,48.07438497315372,21.38878153297844,197.84115913498485,145.90930396891105,49.253026515661205,13.711169421924469,50.39404728355731,14.658389267172538,197.75456995259216,35.70925648715598,197.83928020204928,145.9087864550387,2.1888520015196864,2.16427560397042,3.296677261342211,5.460952865312631,2.4948936070237617,0.020349295487387568,35.0,21.415296479970948,18.038176823130925,9.0,35.0,3.0,440.4956091962815,519.2547393957558,412.8984478321569,250.89395665036236,268.1902517343875,519.2547393958017
460.00000000000074,48.07438497315372,21.38878153297844,197.84115913498485,145.90930396891105,49.253026515661205,13.711169421924469,50.39404728355731,14.658389267172538,197.75456995259216,35.70925648715598,197.83928020204928,145.9087864550387,2.1888520015196864,2.16427560397042,3.296677261342211,5.460952865312631,2.4948936070237617,0.020349295487387568,35.0,21.415296479970948,18.038176823130925,9.0,35.0,3.0,440.4956091962815,519.2547393957558,412.8984478321569,250.89395665036236,268.1902517343875,519.2547393958017
