time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,48.07438497312681,21.388781532868848,197.8411591352277,145.90930396888024,49.25302651563543,13.711169421902866,50.394047283534206,14.658389267153552,197.75456995282207,35.70925648715405,197.83928020227955,145.90878645499146,2.188853087681907,2.1642766779324245,3.2966788972355587,5.460955575167983,2.494893607022013,0.02034930558520287,35.0,21.41529647995708,18.038176823113474,9.0,35.0,3.0,440.49560919612674,519.2547393955958,412.89844783220246,250.89395665031373,268.190251734364,519.2547393956188
470.00000000000074,48.07438497312681,21.388781532868848,197.8411591352277,145.90930396888024,49.25302651563543,13.711169421902866,50.394047283534206,14.658389267153552,197.75456995282207,35.70925648715405,197.83928020227955,145.90878645499146,2.188853087681907,2.1642766779324245,3.2966788972355587,5.460955575167983,2.494893607022013,0.02034930558520287,35.0,21.41529647995708,18.038176823113474,9.0,35.0,3.0,440.49560919612674,519.2547393955958,412.89844783220246,250.89395665031373,268.190251734364,519.2547393956188
480.00000000000006,48.0743849731156,21.388781532869075,197.8411591352432,145.9093039689119,49.25302651562399,13.71116942189326,50.3940472835228,14.658389267144171,197.7545699528436,35.709256487149105,197.83928020230087,145.9087864550031,2.1888525829376877,2.16427617885444,3.296678137031107,5.460954315885545,2.494893607022328,0.02034930089269575,35.0,21.415296479951337,18.038176823108188,9.0,35.0,3.0,440.4956091961516,519.2547393956412,412.8984478322641,250.8939566502389,268.19025173435546,519.2547393956294
480.00000000000074,48.0743849731156,21.388781532869075,197.8411591352432,145.9093039689119,49.25302651562399,13.71116942189326,50.3940472835228,14.658389267144171,197.7545699528436,35.709256487149105,197.83928020230087,145.9087864550031,2.1888525829376877,2.16427617885444,3.296678137031107,5.460954315885545,2.494893607022328,0.02034930089269575,35.0,21.415296479951337,18.038176823108188,9.0,35.0,3.0,440.4956091961516,519.2547393956412,412.8984478322641,250.8939566502389,268.19025173435546,519.2547393956294
490.00000000000006,48.07438497310816,21.388781532836845,197.8411591352956,145.9093039689036,49.25302651561695,13.711169421887348,50.3940472835167,14.658389267139173,197.75456995288485,35.70925648715382,197.83928020234225,145.9087864550042,2.188853515757877,2.164277101199863,3.296679541971692,5.460956643171555,2.4948936070218166,0.020349309564924953,35.0,21.41529647994741,18.038176823103072,9.0,35.0,3.0,440.4956091961061,519.2547393956023,412.8984478322602,250.89395665021016,268.19025173435347,519.254739395612
490.00000000000074,48.07438497310816,21.388781532836845,197.8411591352956,145.9093039689036,49.25302651561695,13.711169421887348,50.3940472835167,14.658389267139173,197.75456995288485,35.70925648715382,197.83928020234225,145.9087864550042,2.188853515757877,2.164277101199863,3.296679541971692,5.460956643171555,2.4948936070218166,0.020349309564924953,35.0,21.41529647994741,18.038176823103072,9.0,35.0,3.0,440.4956091961061,519.2547393956023,412.8984478322602,250.89395665021016,268.19025173435347,519.254739395612
500.00000000000006,48.07438497310511,21.388781532818825,197.8411591353444,145.90930396889502,49.25302651561413,13.711169421885018,50.394047283514354,14.658389267137238,197.7545699529309,35.709256487151094,197.83928020238832,145.90878645499225,2.1888537489630187,2.164277331785898,3.2966798932068304,5.460957224992729,2.494893607021432,0.020349311732984127,35.0,21.415296479945823,18.03817682310074,9.0,35.0,3.0,440.4956091960769,519.2547393955678,412.8984478322601,250.89395665021905,268.1902517343488,519.2547393955715
500.00000000000074,48.07438497310511,21.388781532818825,197.8411591353444,145.90930396889502,49.25302651561413,13.711169421885018,50.394047283514354,14.658389267137238,197.7545699529309,35.709256487151094,197.83928020238832,145.90878645499225,2.1888537489630187,2.164277331785898,3.2966798932068304,5.460957224992729,2.494893607021432,0.020349311732984127,35.0,21.415296479945823,18.03817682310074,9.0,35.0,3.0,440.4956091960769,519.2547393955678,412.8984478322601,250.89395665021905,268.1902517343488,519.2547393955715
510.00000000000006,48.07438497310376,21.388781532813766,197.84115913536863,145.9093039689002,49.2530265156128,13.71116942188388,50.39404728351316,14.658389267136217,197.75456995295465,35.70925648715206,197.83928020241203,145.90878645499532,2.1888538000766378,2.1642773823252184,3.296679970190165,5.460957352515384,2.4948936070212544,0.020349312208175527,35.0,21.415296479945027,18.03817682310012,9.0,35.0,3.0,440.495609196071,519.2547393955639,412.89844783226965,250.8939566502192,268.1902517343441,519.2547393955657
510.00000000000074,48.07438497310376,21.388781532813766,197.84115913536863,145.9093039689002,49.2530265156128,13.71116942188388,50.39404728351316,14.658389267136217,197.75456995295465,35.70925648715206,197.83928020241203,145.90878645499532,2.1888538000766378,2.1642773823252184,3.296679970190165,5.460957352515384,2.4948936070212544,0.020349312208175527,35.0,21.415296479945027,18.03817682310012,9.0,35.0,3.0,440.495609196071,519.2547393955639,412.89844783226965,250.8939566502192,268.1902517343441,519.2547393955657
520.0000000000001,48.07438497310304,21.388781532812345,197.84115913537735,145.90930396890445,49.253026515612106,13.711169421883312,50.394047283512506,14.658389267135703,197.7545699529632,35.70925648715303,197.83928020242067,145.90878645499765,2.1888538064659637,2.164277388642667,3.2966799798131925,5.46095736845586,2.4948936070211585,0.020349312267574613,35.0,21.41529647994463,18.03817682309989,9.0,35.0,3.0,440.4956091960698,519.2547393955662,412.8984478322728,250.89395665021695,268.190251734345,519.2547393955663
530.0000000000001,48.07438497310271,21.388781532814505,197.8411591353728,145.90930396890667,49.25302651561174,13.711169421883028,50.394047283512094,14.658389267135362,197.75456995295957,35.709256487149446,197.83928020241697,145.90878645499856,2.188853726601311,2.1642773096747514,3.2966798595273925,5.460957169202144,2.4948936070212016,0.0203493115250894,35.0,21.41529647994452,18.038176823099832,9.0,35.0,3.0,440.4956091960741,519.2547393955722,412.898447832276,250.89395665021328,268.19025173434125,519.2547393955688
540.0000000000001,48.07438497310258,21.38878153281433,197.84115913536917,145.9093039689049,49.25302651561161,13.711169421882914,50.39404728351194,14.658389267135249,197.75456995295596,35.70925648715098,197.83928020241336,145.90878645499924,2.188853729795847,2.1642773128334523,3.2966798643388815,5.460957177172334,2.494893607021276,0.02034931155478861,35.0,21.4152964799444,18.038176823099548,9.0,35.0,3.0,440.49560919607455,519.254739395572,412.8984478322755,250.89395665020865,268.19025173434346,519.2547393955721
550.0000000000001,48.0743849731024,21.38878153281115,197.8411591353764,145.90930396890337,49.25302651561147,13.7111694218828,50.39404728351193,14.658389267135249,197.75456995296184,35.70925648715331,197.83928020241925,145.90878645499834,2.1888538448010437,2.1642774265472906,3.2966800375505234,5.460957464097813,2.4948936070211616,0.02034931262396728,35.0,21.41529647994429,18.03817682309932,9.0,35.0,3.0,440.4956091960684,519.2547393955665,412.89844783227215,250.89395665021053,268.1902517343415,519.254739395568
560.0000000000001,48.07438497310248,21.388781532813535,197.84115913537167,145.9093039689035,49.25302651561152,13.7111694218828,50.39404728351191,14.658389267135192,197.75456995295843,35.709256487148934,197.83928020241584,145.90878645499726,2.1888537329904434,2.1642773159921607,3.2966798691502643,5.4609571851424255,2.494893607021236,0.02034931158448824,35.0,21.4152964799444,18.038176823099487,9.0,35.0,3.0,440.4956091960725,519.254739395569,412.8984478322743,250.89395665021195,268.1902517343425,519.2547393955671
570.0000000000001,48.074384973102475,21.388781532814047,197.84115913536888,145.9093039689056,49.253026515611495,13.7111694218828,50.394047283511846,14.658389267135137,197.75456995295573,35.709256487148934,197.8392802024132,145.9087864549984,2.1888537170175124,2.164277300198602,3.296679845093116,5.460957145291718,2.4948936070212615,0.020349311435991033,35.0,21.41529647994429,18.038176823099487,9.0,35.0,3.0,440.4956091960742,519.254739395572,412.89844783227454,250.8939566502089,268.19025173434136,519.2547393955706
580.0000000000001,48.074384973102255,21.388781532811493,197.84115913537448,145.90930396890343,49.253026515611324,13.711169421882689,50.39404728351176,14.658389267135078,197.7545699529598,35.70925648715195,197.83928020241729,145.90878645499765,2.1888538479955675,2.164277429706005,3.2966800423619365,5.460957472067941,2.4948936070212206,0.02034931265366658,35.0,21.41529647994423,18.038176823099263,9.0,35.0,3.0,440.49560919606967,519.254739395566,412.89844783227136,250.89395665021004,268.1902517343434,519.2547393955675
590.0000000000001,48.07438497310235,21.38878153281047,197.84115913537815,145.90930396890258,49.253026515611424,13.711169421882744,50.39404728351187,14.658389267135192,197.7545699529636,35.709256487149446,197.83928020242104,145.9087864549972,2.1888538448010104,2.1642774265472604,3.2966800375504968,5.460957464097758,2.494893607021174,0.02034931262396743,35.0,21.41529647994429,18.038176823099263,9.0,35.0,3.0,440.49560919606745,519.2547393955637,412.8984478322716,250.8939566502124,268.1902517343416,519.2547393955655
600.0000000000001,48.074384973102354,21.388781532810867,197.84115913537963,145.90930396890445,49.25302651561143,13.711169421882744,50.39404728351188,14.658389267135192,197.75456995296528,35.70925648715064,197.83928020242277,145.90878645499845,2.1888538224389724,2.1642774044362723,3.296680003870471,5.460957408306744,2.4948936070211243,0.020349312416071665,35.0,21.41529647994429,18.038176823099263,9.0,35.0,3.0,440.49560919606773,519.2547393955663,412.8984478322725,250.89395665021223,268.1902517343438,519.2547393955657
610.0000000000001,48.07438497310238,21.38878153280996,197.8411591353804,145.90930396890417,49.253026515611445,13.7111694218828,50.3940472835119,14.658389267135192,197.75456995296585,35.70925648715115,197.83928020242328,145.90878645499805,2.188853838411882,2.164277420229799,3.2966800279276867,5.460957448157486,2.494893607021139,0.02034931256456869,35.0,21.41529647994429,18.03817682309932,9.0,35.0,3.0,440.49560919606745,519.2547393955649,412.8984478322744,250.89395665021263,268.1902517343443,519.2547393955659
620.0000000000001,48.07438497310233,21.388781532813027,197.8411591353727,145.90930396890508,49.253026515611374,13.711169421882689,50.39404728351176,14.658389267135078,197.7545699529589,35.70925648715081,197.83928020241635,145.90878645499947,2.188853777714696,2.1642773602141867,3.2966799365104382,5.460957296724625,2.494893607021212,0.0203493120002797,35.0,21.41529647994429,18.038176823099437,9.0,35.0,3.0,440.49560919607205,519.2547393955704,412.8984478322763,250.89395665020956,268.1902517343435,519.25473939557
630.0000000000001,48.07438497310229,21.388781532811375,197.84115913537485,145.90930396890388,49.25302651561134,13.711169421882689,50.394047283511775,14.658389267135078,197.75456995296057,35.70925648715098,197.839280202418,145.90878645499907,2.1888538192443296,2.1642774012775456,3.296679999059052,5.460957400336598,2.494893607021192,0.02034931238637201,35.0,21.41529647994423,18.038176823099263,9.0,35.0,3.0,440.4956091960698,519.2547393955676,412.89844783227295,250.89395665020984,268.1902517343429,519.2547393955696
640.0000000000001,48.07438497310235,21.388781532811265,197.84115913537764,145.90930396890377,49.253026515611424,13.711169421882744,50.394047283511874,14.658389267135192,197.7545699529632,35.70925648715047,197.83928020242067,145.908786454998,2.188853832022698,2.16427741391242,3.296680018304772,5.460957432217192,2.494893607021158,0.02034931250516977,35.0,21.41529647994423,18.038176823099263,9.0,35.0,3.0,440.4956091960683,519.254739395566,412.8984478322721,250.8939566502115,268.1902517343439,519.2547393955663
650.0000000000001,48.074384973102354,21.388781532811375,197.84115913537792,145.90930396890406,49.253026515611424,13.711169421882744,50.39404728351187,14.658389267135192,197.75456995296364,35.70925648715411,197.83928020242112,145.90878645499737,2.1888538160497206,2.164277398118795,3.2966799942475897,5.460957392366385,2.4948936070211905,0.02034931235667285,35.0,21.41529647994429,18.03817682309932,9.0,35.0,3.0,440.4956091960688,519.2547393955647,412.8984478322728,250.89395665021289,268.1902517343434,519.2547393955655
660.0000000000001,48.074384973102354,21.38878153281098,197.84115913537784,145.90930396890468,49.253026515611424,13.711169421882744,50.394047283511846,14.658389267135137,197.7545699529638,35.7092564871503,197.83928020242124,145.90878645499873,2.188853803271426,2.1642773854839383,3.2966799750018816,5.46095736048582,2.4948936070211536,0.020349312237875207,35.0,21.41529647994429,18.03817682309932,9.0,35.0,3.0,440.49560919606887,519.2547393955668,412.898447832274,250.893956650212,268.19025173434306,519.2547393955668
670.0000000000001,48.07438497310242,21.38878153281212,197.84115913537687,145.90930396890576,49.25302651561148,13.7111694218828,50.39404728351191,14.658389267135192,197.75456995296275,35.70925648715121,197.83928020242016,145.9087864549984,2.1888538064660095,2.164277388642707,3.29667997981325,5.460957368455957,2.4948936070211496,0.02034931226757451,35.0,21.41529647994429,18.03817682309932,9.0,35.0,3.0,440.49560919607006,519.2547393955684,412.89844783227267,250.8939566502131,268.1902517343416,519.2547393955674
680.0000000000001,48.07438497310236,21.38878153281098,197.8411591353776,145.90930396890366,49.253026515611445,13.711169421882744,50.394047283511895,14.658389267135192,197.75456995296324,35.709256487149275,197.83928020242072,145.90878645499896,2.1888538288281127,2.1642774107537055,3.2966800134933187,5.460957424247025,2.49489360702115,0.020349312475470345,35.0,21.41529647994429,18.03817682309932,9.0,35.0,3.0,440.4956091960686,519.2547393955665,412.89844783227215,250.89395665021223,268.19025173433994,519.2547393955678
690.0000000000001,48.07438497310238,21.38878153281206,197.8411591353768,145.90930396890533,49.253026515611445,13.7111694218828,50.39404728351187,14.658389267135192,197.75456995296244,35.709256487150355,197.83928020242,145.90878645499816,2.1888538160497446,2.164277398118814,3.2966799942476275,5.460957392366441,2.4948936070211887,0.020349312356672703,35.0,21.41529647994429,18.03817682309932,9.0,35.0,3.0,440.4956091960704,519.2547393955678,412.89844783227426,250.8939566502113,268.19025173434386,519.2547393955672
700.0000000000001,48.07438497310236,21.388781532811265,197.8411591353768,145.90930396890417,49.253026515611424,13.711169421882744,50.394047283511846,14.658389267135137,197.75456995296244,35.709256487152004,197.83928020241996,145.90878645499822,2.1888538192443683,2.1642774012775527,3.296679999059029,5.460957400336582,2.4948936070211407,0.020349312386372102,35.0,21.41529647994429,18.03817682309932,9.0,35.0,3.0,440.4956091960686,519.2547393955673,412.8984478322727,250.8939566502115,268.1902517343444,519.2547393955673
710.0000000000001,48.07438497310238,21.388781532812004,197.84115913537573,145.90930396890445,49.253026515611445,13.711169421882744,50.394047283511874,14.658389267135192,197.75456995296148,35.70925648715081,197.83928020241896,145.90878645499924,2.188853812855138,2.1642773949601093,3.296679989436184,5.460957384396293,2.4948936070212144,0.02034931232697324,35.0,21.41529647994429,18.03817682309932,9.0,35.0,3.0,440.49560919607114,519.2547393955681,412.8984478322736,250.89395665021053,268.1902517343414,519.2547393955696
720.0000000000001,48.0743849731024,21.38878153281263,197.84115913537607,145.90930396890542,49.25302651561146,13.7111694218828,50.394047283511874,14.658389267135192,197.75456995296196,35.70925648714979,197.83928020241936,145.90878645499873,2.188853806465981,2.1642773886426987,3.296679979813309,5.460957368456008,2.4948936070212047,0.020349312267574464,35.0,21.41529647994429,18.03817682309932,9.0,35.0,3.0,440.49560919607137,519.2547393955689,412.8984478322732,250.89395665021047,268.19025173434034,519.2547393955683
730.0000000000001,48.07438497310239,21.388781532811887,197.84115913537633,145.90930396890428,49.25302651561146,13.7111694218828,50.3940472835119,14.658389267135192,197.75456995296204,35.70925648715047,197.83928020241947,145.908786454998,2.1888538160497486,2.1642773981188346,3.296679994247617,5.46095739236645,2.494893607021188,0.020349312356672714,35.0,21.41529647994429,18.03817682309932,9.0,35.0,3.0,440.4956091960698,519.2547393955674,412.8984478322729,250.89395665021053,268.19025173434267,519.2547393955675
740.0000000000001,48.07438497310232,21.388781532810807,197.84115913537815,145.90930396890303,49.25302651561142,13.711169421882744,50.39404728351188,14.658389267135192,197.75456995296287,35.709256487150405,197.8392802024204,145.90878645499765,2.188853895914367,2.1642774770867166,3.296680114533474,5.460957591620192,2.494893607021196,0.020349313099157693,35.0,21.41529647994429,18.038176823099263,9.0,35.0,3.0,440.4956091960681,519.2547393955637,412.8984478322725,250.89395665021223,268.19025173433886,519.254739395566
750.0000000000001,48.07438497310231,21.388781532809787,197.8411591353824,145.9093039689044,49.2530265156114,13.711169421882744,50.39404728351188,14.658389267135192,197.75456995296733,35.709256487152345,197.8392802024248,145.90878645499873,2.1888538863307176,2.1642774676105967,3.2966801000992048,5.4609575677098015,2.494893607021102,0.020349313010059666,35.0,21.41529647994429,18.03817682309932,9.0,35.0,3.0,440.4956091960664,519.2547393955649,412.89844783227295,250.89395665021223,268.1902517343431,519.2547393955655
760.0000000000001,48.074384973102475,21.38878153281252,197.84115913537653,145.90930396890366,49.25302651561152,13.7111694218828,50.39404728351194,14.658389267135249,197.75456995296287,35.70925648715212,197.8392802024204,145.90878645499777,2.1888537649363315,2.164277347579345,3.2966799172646226,5.460957264843968,2.494893607021213,0.020349311881482427,35.0,21.4152964799444,18.038176823099437,9.0,35.0,3.0,440.4956091960708,519.2547393955668,412.89844783227295,250.89395665021223,268.1902517343447,519.2547393955663
770.0000000000001,48.07438497310239,21.38878153281109,197.84115913537903,145.9093039689045,49.25302651561146,13.7111694218828,50.39404728351191,14.658389267135192,197.75456995296443,35.70925648715166,197.83928020242183,145.9087864549996,2.188853847995658,2.1642774297060203,3.29668004236192,5.46095747206794,2.4948936070211167,0.020349312653666768,35.0,21.41529647994429,18.03817682309932,9.0,35.0,3.0,440.4956091960686,519.2547393955672,412.8984478322727,250.8939566502137,268.1902517343436,519.2547393955682
780.0000000000001,48.0743849731023,21.388781532810867,197.8411591353791,145.90930396890425,49.25302651561138,13.711169421882744,50.39404728351184,14.658389267135137,197.75456995296472,35.70925648714996,197.83928020242223,145.90878645499834,2.1888538224389458,2.1642774044361883,3.296680003870532,5.4609574083067205,2.4948936070211443,0.02034931241607166,35.0,21.41529647994429,18.03817682309932,9.0,35.0,3.0,440.49560919606773,519.2547393955654,412.8984478322757,250.8939566502124,268.19025173434363,519.2547393955667
790.0000000000001,48.074384973102354,21.388781532809105,197.8411591353845,145.90930396890298,49.25302651561147,13.7111694218828,50.394047283511966,14.658389267135249,197.75456995296983,35.7092564871536,197.83928020242735,145.90878645499663,2.1888538416064978,2.164277423388526,3.296680032739068,5.460957456127594,2.4948936070210848,0.02034931259426839,35.0,21.41529647994423,18.038176823099207,9.0,35.0,3.0,440.49560919606466,519.2547393955616,412.89844783227215,250.89395665021556,268.1902517343456,519.2547393955623
800.0000000000001,48.07438497310238,21.388781532809787,197.84115913538272,145.90930396890406,49.25302651561147,13.7111694218828,50.39404728351194,14.658389267135249,197.75456995296832,35.70925648715155,197.83928020242584,145.90878645499805,2.1888538256335828,2.164277407594956,3.2966800086819137,5.4609574162768695,2.4948936070210848,0.020349312445771255,35.0,21.41529647994429,18.03817682309932,9.0,35.0,3.0,440.49560919606625,519.2547393955646,412.8984478322735,250.89395665021448,268.19025173433783,519.254739395564
810.0000000000001,48.07438497310238,21.388781532810867,197.84115913538176,145.90930396890428,49.25302651561147,13.7111694218828,50.39404728351194,14.658389267135249,197.75456995296744,35.7092564871524,197.83928020242487,145.90878645499816,2.188853822438961,2.1642774044362376,3.296680003870478,5.460957408306715,2.4948936070211247,0.020349312416071755,35.0,21.41529647994423,18.03817682309932,9.0,35.0,3.0,440.49560919606773,519.2547393955654,412.89844783227375,250.89395665021388,268.1902517343425,519.2547393955657
820.0000000000001,48.0743849731024,21.38878153281121,197.84115913538025,145.90930396890502,49.25302651561147,13.7111694218828,50.39404728351191,14.658389267135192,197.7545699529657,35.70925648715104,197.8392802024232,145.90878645499936,2.1888538320227187,2.1642774139124104,3.296680018304764,5.4609574322171754,2.494893607021126,0.020349312505169845,35.0,21.41529647994423,18.03817682309932,9.0,35.0,3.0,440.4956091960686,519.2547393955666,412.8984478322735,250.89395665021388,268.1902517343426,519.2547393955666
830.0000000000001,48.07438497310232,21.388781532810924,197.8411591353801,145.9093039689031,49.2530265156114,13.711169421882744,50.394047283511846,14.658389267135137,197.7545699529657,35.709256487151265,197.83928020242325,145.9087864549981,2.188853828828102,2.164277410753652,3.296680013493372,5.460957424247024,2.4948936070211616,0.020349312475470515,35.0,21.41529647994423,18.03817682309932,9.0,35.0,3.0,440.4956091960679,519.2547393955646,412.89844783227375,250.89395665021252,268.19025173434267,519.2547393955657
840.0000000000001,48.07438497310232,21.38878153281098,197.8411591353794,145.9093039689045,49.25302651561138,13.711169421882744,50.39404728351184,14.658389267135137,197.75456995296503,35.709256487150924,197.83928020242251,145.90878645499936,2.1888538192443776,2.164277401277516,3.2966799990590663,5.460957400336582,2.49489360702113,0.02034931238637224,35.0,21.41529647994429,18.03817682309932,9.0,35.0,3.0,440.4956091960685,519.2547393955668,412.8984478322748,250.89395665021289,268.1902517343413,519.2547393955673
850.0000000000001,48.07438497310242,21.38878153281161,197.84115913537752,145.90930396890474,49.25302651561148,13.7111694218828,50.39404728351192,14.658389267135192,197.75456995296335,35.70925648715098,197.8392802024208,145.9087864549989,2.188853803271431,2.1642773854839694,3.2966799750018647,5.460957360485835,2.494893607021155,0.02034931223787517,35.0,21.41529647994429,18.03817682309932,9.0,35.0,3.0,440.49560919606927,519.2547393955676,412.89844783227306,250.89395665021152,268.19025173434454,519.2547393955681
860.0000000000001,48.074384973102354,21.388781532811493,197.841159135377,145.90930396890485,49.25302651561142,13.711169421882744,50.394047283511846,14.658389267135137,197.7545699529628,35.7092564871499,197.83928020242027,145.90878645499907,2.1888538128551835,2.1642773949600955,3.296679989436191,5.460957384396286,2.494893607021159,0.020349312326973328,35.0,21.41529647994429,18.03817682309932,9.0,35.0,3.0,440.49560919606927,519.2547393955675,412.8984478322741,250.8939566502114,268.19025173434034,519.254739395568
870.0000000000001,48.0743849731023,21.38878153281121,197.84115913537644,145.90930396890406,49.25302651561137,13.711169421882689,50.39404728351178,14.658389267135078,197.75456995296216,35.7092564871503,197.8392802024196,145.90878645499822,2.188853816049773,2.164277398118808,3.2966799942476186,5.460957392366425,2.4948936070211487,0.02034931235667272,35.0,21.41529647994423,18.03817682309932,9.0,35.0,3.0,440.49560919606927,519.2547393955676,412.8984478322745,250.8939566502121,268.19025173434363,519.2547393955678
880.0000000000001,48.07438497310235,21.38878153281132,197.84115913537752,145.90930396890445,49.253026515611424,13.711169421882744,50.39404728351187,14.658389267135192,197.7545699529632,35.70925648715138,197.83928020242067,145.9087864549977,2.1888538192443585,2.1642774012775567,3.296679999059024,5.46095740033658,2.494893607021151,0.020349312386372168,35.0,21.41529647994423,18.038176823099263,9.0,35.0,3.0,440.4956091960688,519.2547393955668,412.8984478322725,250.893956650212,268.1902517343416,519.2547393955666
890.0000000000001,48.07438497310233,21.388781532811777,197.8411591353768,145.9093039689041,49.2530265156114,13.711169421882744,50.39404728351184,14.658389267135137,197.75456995296256,35.70925648715121,197.83928020242004,145.90878645499834,2.188853809660584,2.164277391801371,3.2966799846247334,5.460957376426105,2.4948936070211616,0.02034931229727396,35.0,21.41529647994429,18.03817682309932,9.0,35.0,3.0,440.495609196069,519.2547393955666,412.8984478322737,250.8939566502122,268.1902517343434,519.2547393955666
900.0000000000001,48.07438497310235,21.38878153281206,197.84115913537616,145.90930396890457,49.2530265156114,13.711169421882744,50.394047283511846,14.658389267135137,197.75456995296196,35.7092564871528,197.83928020241945,145.9087864549988,2.188853812855166,2.164277394960091,3.296679989436192,5.4609573843962815,2.4948936070211776,0.020349312326973287,35.0,21.41529647994423,18.03817682309932,9.0,35.0,3.0,440.49560919607,519.2547393955678,412.8984478322744,250.8939566502113,268.19025173434324,519.2547393955685
910.0,48.07438497310236,21.38878153281109,197.84115913537815,145.9093039689045,49.253026515611445,13.711169421882744,50.39404728351188,14.658389267135192,197.7545699529637,35.70925648715252,197.8392802024212,145.90878645499834,2.188853835217272,2.164277417071117,3.296680023116227,5.460957440187345,2.494893607021172,0.020349312534869195,35.0,21.41529647994429,18.03817682309932,9.0,35.0,3.0,440.4956091960683,519.2547393955655,412.8984478322727,250.8939566502113,268.1902517343446,519.2547393955666
920.0,48.074384973102326,21.388781532811493,197.84115913537968,145.9093039689037,49.2530265156114,13.711169421882744,50.394047283511846,14.658389267135137,197.75456995296483,35.7092564871528,197.83928020242237,145.908786454998,2.18885386077392,2.164277442340823,3.296680061607743,5.460957503948566,2.494893607021219,0.020349312772464406,35.0,21.41529647994423,18.03817682309932,9.0,35.0,3.0,440.4956091960695,519.2547393955648,412.898447832274,250.89395665021144,268.1902517343456,519.2547393955665
930.0,48.074384973102354,21.38878153281013,197.84115913538048,145.90930396890406,49.253026515611445,13.711169421882744,50.39404728351191,14.658389267135192,197.75456995296565,35.7092564871507,197.83928020242317,145.90878645499748,2.188853860774008,2.1642774423408637,3.2966800616076606,5.460957503948524,2.4948936070210994,0.020349312772464465,35.0,21.41529647994423,18.038176823099263,9.0,35.0,3.0,440.4956091960668,519.2547393955649,412.8984478322725,250.8939566502144,268.1902517343418,519.2547393955648
940.0,48.07438497310233,21.38878153281115,197.8411591353785,145.90930396890457,49.253026515611424,13.711169421882744,50.39404728351187,14.658389267135192,197.7545699529642,35.70925648715195,197.83928020242163,145.9087864549981,2.1888538224389418,2.164277404436263,3.2966800038704736,5.4609574083067365,2.4948936070211563,0.02034931241607161,35.0,21.41529647994423,18.03817682309932,9.0,35.0,3.0,440.495609196069,519.2547393955667,412.8984478322731,250.89395665021232,268.1902517343412,519.2547393955664
950.0,48.07438497310239,21.38878153281172,197.8411591353766,145.909303968904,49.253026515611445,13.7111694218828,50.394047283511874,14.658389267135192,197.75456995296247,35.70925648714922,197.83928020241996,145.90878645499853,2.188853806465995,2.1642773886426507,3.296679979813345,5.460957368455995,2.494893607021184,0.020349312267574533,35.0,21.41529647994429,18.038176823099437,9.0,35.0,3.0,440.49560919607006,519.2547393955678,412.8984478322748,250.89395665021084,268.190251734341,519.2547393955673
960.0,48.074384973102255,21.38878153281212,197.84115913537633,145.90930396890502,49.25302651561131,13.71116942188263,50.394047283511725,14.65838926713502,197.75456995296216,35.70925648715024,197.8392802024196,145.90878645499853,2.188853800076816,2.1642773823252086,3.2966799701904725,5.460957352515681,2.494893607021188,0.02034931220817568,35.0,21.41529647994423,18.03817682309932,9.0,35.0,3.0,440.4956091960706,519.2547393955683,412.89844783227534,250.89395665021092,268.19025173434227,519.2547393955682
970.0,48.074384973102354,21.38878153281132,197.8411591353756,145.90930396890388,49.25302651561142,13.711169421882744,50.394047283511846,14.658389267135137,197.75456995296145,35.70925648715155,197.83928020241888,145.9087864549989,2.1888538000768083,2.164277382325243,3.296679970190408,5.460957352515651,2.494893607021183,0.020349312208175707,35.0,21.41529647994423,18.038176823099263,9.0,35.0,3.0,440.4956091960698,519.2547393955672,412.8984478322727,250.8939566502117,268.19025173434363,519.2547393955678
980.0,48.074384973102326,21.388781532811837,197.84115913537627,145.90930396890468,49.2530265156114,13.711169421882744,50.3940472835118,14.658389267135078,197.754569952962,35.70925648715098,197.83928020241947,145.90878645499822,2.1888538160497446,2.1642773981188053,3.2966799942476297,5.460957392366435,2.4948936070211856,0.02034931235667268,35.0,21.41529647994429,18.03817682309932,9.0,35.0,3.0,440.49560919607,519.2547393955675,412.8984478322743,250.89395665021107,268.190251734343,519.2547393955675
990.0,48.07438497310241,21.388781532812004,197.84115913537653,145.90930396890428,49.25302651561149,13.7111694218828,50.39404728351192,14.658389267135192,197.75456995296227,35.709256487150355,197.83928020241967,145.9087864549981,2.1888538160497495,2.164277398118845,3.2966799942476026,5.460957392366448,2.4948936070211856,0.0203493123566727,35.0,21.41529647994429,18.03817682309932,9.0,35.0,3.0,440.49560919606984,519.2547393955675,412.8984478322725,250.89395665021073,268.19025173434227,519.2547393955668
1000.0,48.0743849731023,21.38878153281047,197.8411591353798,145.9093039689031,49.25302651561138,13.711169421882744,50.394047283511846,14.658389267135137,197.7545699529647,35.70925648715354,197.83928020242212,145.90878645499805,2.1863954343575887,2.16427747076925,3.296680104910655,5.460957575679905,2.497698947713205,0.02034931303975895,35.0,21.41529647994423,18.038176823099263,9.0,35.0,3.0,440.49560919606733,519.2547393955641,412.8984478322747,250.8939566502124,268.1902517343436,519.2547393955657
1010.0,47.889918778320045,21.273906570384383,200.83222886615152,147.8230090458949,49.109997381012526,13.591258499402612,50.28386151886756,14.567636702430832,200.74341582986543,35.74649496426832,200.83030195709233,147.7264464616572,2.26556200655076,2.2363474423655725,3.354131520545599,5.590478962911171,2.4675903580421017,0.020699993484067165,35.0,21.336959852328448,17.939927417371166,9.0,35.0,3.0,440.67296405302,521.0575113256922,413.0213689913048,250.98597882911548,267.98413709281886,520.9001280589359
1020.0,47.68119709864814,21.185553571703338,204.22275296165716,150.09109375176752,48.9353979729272,13.444519092223231,50.14021901274326,14.449099056482282,204.1321699797716,35.75831146446109,204.22078976326176,149.9824714972429,2.3479969380677748,2.3056355401647286,3.4064224665511227,5.712058006715852,2.432736565413261,0.02097007994919703,35.0,21.24118988515164,17.82505789162076,9.0,35.0,3.0,440.9528886915,523.2832890512606,413.33446931616874,250.8924340543261,267.6942676103275,523.1071329716056
1030.0000000000002,47.46247719415141,21.09026896456527,207.473055916314,152.30595538914065,48.75055470554582,13.288736670048992,49.98652894820792,14.321983075886806,207.3807964290253,35.76852139937688,207.47105802108752,152.19837467662495,2.429922371469984,2.375314862008968,3.4575208084734133,5.832835670482382,2.4004205809067893,0.021224269376841503,35.0,21.139746782547206,17.700364054063073,9.0,35.0,3.0,441.23981481338575,525.5013656186927,413.5863300603544,250.68221557309536,267.4253840642984,525.3278634672089
1040.0000000000002,47.24315170389277,20.98461813302185,210.59955483499775,154.43476487113082,48.56475158770422,13.13169294527961,49.83148813089359,14.193447090918028,210.50566809426329,35.7792499292151,210.59752315628947,154.32990414607417,2.5101767363537144,2.4431873189274067,3.5069405745043607,5.950127893431768,2.37040197499198,0.021463422982565056,35.0,21.03769905436178,17.574088541102583,9.0,35.0,3.0,441.50724025044013,527.6479389900488,413.81766499731106,250.4261790561784,267.17885672457504,527.4797165992245
1050.0000000000002,47.02673863165104,20.875972651315067,213.63985807366265,156.49909859161312,48.38148220915564,12.976343593610636,49.678577604959386,14.066377969339214,213.54438344685497,35.79027295339273,213.6377934037348,156.39640219470908,2.5899043940808695,2.510435410810064,3.5552733560935086,6.0657087669035725,2.342058950425554,0.021695392386518377,35.0,20.936845684902096,17.44858722967939,9.0,35.0,3.0,441.76189235118017,529.7401748688682,414.02733750299217,250.1550602584113,266.9494982032145,529.576245082122
1060.0000000000002,46.81501514619807,20.767233452520315,216.61034265878016,158.50807611028984,48.20251922720688,12.824213112107032,49.52955036073088,13.942249351132205,216.513314687436,35.801463050889424,216.60824571066135,158.40759067036913,2.669556893046892,2.5775075740128397,3.6026406448687607,6.1801482188816,2.3150464539558486,0.02192328450397273,35.0,20.838124689190124,17.325011159819724,9.0,35.0,3.0,442.0056255008061,531.7846255011849,414.2152177992612,249.88579698569987,266.73459975191935,531.6249846357189
1070.0000000000002,46.60859973944497,20.659271745366027,219.5215446631348,160.46697266378965,48.028480837871726,12.675857804148508,49.38501843138662,13.821592518698026,219.42299437687743,35.81276840129112,219.5194161054876,160.36867620105772,2.748630741403882,2.643834949284902,3.648217389764453,6.292052339049355,2.2891588325304277,0.022142734626335037,35.0,20.74188939890189,17.2039384987944,9.0,35.0,3.0,442.2388939443704,533.7844229470894,414.38476459863466,249.62564828670833,266.5323407186812,533.6289634658747
1080.0000000000002,46.407508874763245,20.552423199743544,222.37902398085564,162.37937793909066,47.85938369428042,12.531324663292253,49.24500340599048,13.704450078862124,222.27898071894043,35.82413838527452,222.37686445769808,162.28318924273646,2.8270345237716032,2.7092817045489808,3.691900561558026,6.401182266107007,2.2642745294695095,0.0223531593993401,35.0,20.64817178551789,17.085512965097962,9.0,35.0,3.0,442.46240100116825,535.7421981145076,414.5386735411999,249.37631346484235,266.34145254362176,535.590724931908
1090.0000000000002,46.21157413993095,20.44679552898674,225.18520005087024,164.2475357391598,47.695060055398834,12.390500858196733,49.10934325544114,13.590709492808458,225.08369226195703,35.83554079833772,225.1830101774491,164.15338136882707,2.9057971466475143,2.774814612476908,3.7350894461077138,6.509904058584622,2.2403160750898423,0.02256292306894152,35.0,20.556900938997103,16.969699053054285,9.0,35.0,3.0,442.6767977248196,537.6597656410652,414.6785985290558,249.13757200979393,266.1610439238031,537.5121025725049
1100.0000000000002,46.02059723364215,20.34241071138496,227.9413745178376,166.0730680854483,47.53531272614552,12.253246118683364,48.97784581957366,13.48023018576282,227.83842997285592,35.846957041055305,227.93915490378456,165.9808805659485,2.9838733060371774,2.8394246799173386,3.7764915520375033,6.6159162319548415,2.217224242922468,0.022764078427089465,35.0,20.467987149930707,16.856418961443865,9.0,35.0,3.0,442.88262589040096,539.5384433000177,414.8057558331533,248.90878951698377,265.9904015687947,539.3944292895277
1110.0000000000002,45.83438877741332,20.239272417150687,230.6485693058744,167.8574362022705,47.37995362317169,12.119427545552355,48.85032748751228,13.372879262296522,230.54421511795212,35.858374669696104,230.64632053750927,167.76714849852846,3.061940905737877,2.9037554041836926,3.817044761092325,6.720800165276017,2.194947705451035,0.0229621782169572,35.0,20.38134428094349,16.745593194066203,9.0,35.0,3.0,443.08036415952176,541.3793516532716,414.9211656420108,248.68934194361717,265.82889800448453,541.2388501583883
1120.0000000000002,45.65277221246642,20.13738507946869,233.307773091088,169.60232490129204,47.228807896043065,11.988919660447436,48.72661814948211,13.268530572561415,233.20203573496488,35.86978265589556,233.30549574168177,169.5138688003214,3.1397317699307594,2.9675492614999177,3.85646842354566,6.824017685045578,2.1734397028431727,0.02315542710357753,35.0,20.296891293254927,16.637145833232978,9.0,35.0,3.0,443.2704565455756,543.1835598926662,415.02573113720223,248.47866611028107,265.6759569889099,543.0464385877619
1130.0000000000002,45.4755825589328,20.03675128932383,235.9199685095797,171.30905222924514,47.08171253949632,11.861605303676129,48.60655942574444,13.167069494949033,235.81287382683897,35.88117203162017,235.91766313713563,171.22237485296677,3.217227924903188,3.0307886403487148,3.894800460911677,6.925589101260392,2.1526572760519587,0.023343962134954398,35.0,20.21455230598696,16.53100652465838,9.0,35.0,3.0,443.4533114029784,544.9520880577832,415.1202873194448,248.27626836519255,265.531048352346,544.8182227236165
1140.0000000000002,45.302663578550096,19.93737376663495,238.48613410863123,172.97883441804998,46.93851356528256,11.73737545662101,48.490002270493854,13.068384720455754,238.3777073218189,35.89253430376391,238.4838012552117,172.89388328473387,3.294532712124961,3.093571787273768,3.932219771684204,7.025791558957971,2.132560873686503,0.023528774153087,35.0,20.134255485526296,16.427107910146333,9.0,35.0,3.0,443.6293118638236,546.6859297403581,415.2055658613973,248.08169675968753,265.3936805483356,546.5552001481624
1150.0000000000002,45.13386715315345,19.839252043412955,241.00724112614512,174.61283007855775,46.79906535291393,11.616123812783371,48.37680603217026,12.972373959154652,240.8975068559664,35.90386192694319,241.0048813224,174.52955834279044,3.3713403400608786,3.155612537981473,3.968414546388362,7.1240270843698354,2.113114181833446,0.02370791611014212,35.0,20.0559318335616,16.32538645101647,9.0,35.0,3.0,443.7988119965506,548.3860299833973,415.2822800240528,247.89453797401669,265.26339837487825,548.2583277023934
1160.0000000000002,44.96905214892784,19.742384699101425,243.48423322032892,176.21215319499214,46.663229470341854,11.497751244093593,48.26683731271477,12.878936672655128,243.37321550117093,35.91514826203877,243.48184698119533,176.13051389334026,3.4478331935082487,3.2170857969732283,4.003654986285222,7.220740783258451,2.0942836784720384,0.02388293633172445,35.0,19.979516043264997,16.225780172833424,9.0,35.0,3.0,443.9621439447872,550.0533094929531,415.3510370299196,247.71440597768836,265.13978095995844,549.928528695112
1170.0000000000002,44.808083929802656,19.64676770279084,245.9180460826151,177.7778671286191,46.53087414109456,11.38216177765446,48.159969519126335,12.787980281336049,245.8057683769544,35.92638707002476,245.91563390922207,177.6978181233461,3.5240505400641773,3.2780307826136754,4.038033737264815,7.3160645198784895,2.076038478081888,0.024054314554871836,35.0,19.90494476157039,16.12823056322503,9.0,35.0,3.0,444.11961663082326,551.6886464555088,415.41243807983653,247.5409434233001,265.0224366562992,551.5666912843246
1180.0000000000002,44.65083399170825,19.552396068918316,248.3095870668518,179.31099909427343,46.40187396081253,11.269263376726144,48.05608240065875,12.699413331245012,248.19607228500627,35.93757291369519,248.3071494478633,179.23249157984128,3.599941687312725,3.33840433310699,4.07153524528,7.409939578386989,2.0583498906390183,0.02422189334043152,35.0,19.83215802039064,16.032679965211003,9.0,35.0,3.0,444.27152006379833,553.2929030324681,415.4669995745217,247.37381263592107,264.9110025561232,553.1736697601617
1190.0000000000002,44.49717970046568,19.459262637629195,250.65975059469503,180.8125240267555,46.27610943737773,11.15896962303168,47.95506173511957,12.613151594648684,250.54502110813328,35.948700933678026,250.65728800645297,180.73551482684175,3.675484807659115,3.3981904427192537,4.104177773804997,7.50236821652425,2.041191464290787,0.024385717623402612,35.0,19.761097609082583,15.939074132783958,9.0,35.0,3.0,444.4181242407553,554.8668935782199,415.51522490072887,247.2127030234856,264.8051408412756,554.7502892929964
1200.0000000000002,44.34700333605038,19.36735979227518,252.96940831056224,182.28338036442625,46.15346627054988,11.051194959437566,47.85679848940248,12.529111986091776,252.85348597010864,35.959766581027395,252.9669212178412,182.20783218687103,3.7506224200966334,3.4573414834760534,4.135938628120912,7.593280111596965,2.0245386661452653,0.024545594396818884,35.0,19.69170823886958,15.847359379500858,9.0,35.0,3.0,444.5596845959304,556.4114099981722,415.5575595033508,247.05731619056584,264.704536755148,556.2973527372432
1210.0000000000002,44.2001933329399,19.27667803182265,255.23941293671655,183.7244681324608,46.0338362720828,10.945861142397234,47.7611897638736,12.447217138654196,255.1223190826504,35.97076604916532,255.23690179179997,183.6503405638818,3.825437088399689,3.515939230350863,4.166948360006185,7.682887590357048,2.0083685635962354,0.024702243198809773,35.0,19.62393644767394,15.75748515146256,9.0,35.0,3.0,444.696437395274,557.92721575696,415.5944242750807,246.90738130211852,264.60889744202007,557.8156206201451
1220.0000000000002,44.05664225032366,19.187207915199625,257.4705949906562,185.1366506402176,45.91711556403145,10.842889466570456,47.66813685447355,12.36739291236654,257.35235047315695,35.98169579576091,257.46806023555496,185.06390647141492,3.899820467954836,3.573890105652447,4.197125699918562,7.771015805571009,1.992659885096281,0.02485512847307059,35.0,19.557731655442808,15.669402068960096,9.0,35.0,3.0,444.82860762865295,559.4150477537411,415.6262071720239,246.762638252396,264.5179494744261,559.3058363911802
1230.0000000000002,43.91624760761496,19.09893860183604,259.6637729273678,186.5207589781994,45.80320531293884,10.742208023732816,47.57754636858058,12.28956701597491,259.5443981146395,35.99255267081321,259.66121499263824,186.4493626553451,3.973822134047381,3.631246407218284,4.226560535142499,7.857806942360782,1.977392715953676,0.025004733724849,35.0,19.493044209709975,15.583062270469329,9.0,35.0,3.0,444.9564050890263,560.8756186350377,415.65326005380416,246.62284438725928,264.4314371169592,560.7687167474356
1240.0000000000002,43.77891087902695,19.01185848986472,261.81974429137864,187.8775908660704,45.692010705536056,10.643744413914646,47.48932856542208,12.21367236615589,261.6992590853957,36.00333379462592,261.8171635970813,187.80750697534984,4.047429999489672,3.688003649720855,4.255273783861022,7.943277433581875,1.962548440512479,0.025151133779414907,35.0,19.429827598381507,15.498420040120491,9.0,35.0,3.0,445.08002781323813,562.3096162394849,415.6759224240863,246.4877728487468,264.3491211972055,562.2049511707517
1250.0000000000002,43.6445382015079,18.9259563723283,263.9392833687515,189.2079117160764,45.58344163207807,10.547432373712413,47.40339874717076,12.139643370223212,263.81770722019337,36.01403677207321,263.9366803249404,189.13910697121736,4.120621701825221,3.7441487646176337,4.2832742287756265,8.02742299339326,1.9481096723432607,0.025294335812634707,35.0,19.36803616036389,15.415430816039192,9.0,35.0,3.0,445.19966292935135,563.7177045043304,415.69449518379133,246.35720716391384,264.27077842375604,563.6152081277488
1260.0000000000002,43.51303953723141,18.84121922164377,266.02315201593444,190.51245756907477,45.477411871366485,10.453206180671998,47.31967573809053,12.067417608091604,265.90050393346746,36.024659390695376,266.02052702252473,190.4448989474145,4.193416740099765,3.7997067300970153,4.310613036574882,8.110319766671896,1.934060044430248,0.025434598911102595,35.0,19.30762685734686,15.334051794542574,9.0,35.0,3.0,445.3154847303725,565.1005236334195,415.7092655531364,246.23094778445193,264.1961991444746,565.0001294454509
1270.0000000000002,43.384328138293256,18.75763487796968,268.0720932944648,191.79193861804296,45.3738385224304,10.361003406540648,47.23808182617413,11.996936357242078,267.94839185990446,36.03519961955368,268.0694467418968,191.7255943683584,4.265803776625307,3.854674605761101,4.337307604397203,8.191982210158304,1.9203842087267808,0.025571983655496924,35.0,19.248557912464207,15.254241660825071,9.0,35.0,3.0,445.4276606047952,566.4586960618691,415.7205031359361,246.108803753168,264.12518665988847,566.3603406065643
1280.0000000000002,43.258321320537135,18.67519030942492,270.0868277551415,193.04703393527217,45.272642788143855,10.270765001471093,47.158543420970034,11.928141644921368,269.96209113549673,36.04565581931639,270.0841600248315,192.9818753592617,4.337746558540378,3.9090275366014287,4.3633490879223285,8.272376624523758,1.9070677626927464,0.025706399771787257,35.0,19.19078891142891,15.175960019547688,9.0,35.0,3.0,445.536346672146,567.7928184970821,415.7284465389527,245.99059422751785,264.0575568959931,567.6964439313177
1290.0000000000002,43.13493968129752,18.593871973350645,272.068065586592,194.27840201113568,45.1737491681061,10.182432249621286,47.080989939508235,11.860979137879326,271.9423115429518,36.05602657778388,272.0653770509203,194.21439723041505,4.409247988305996,3.962775856583274,4.3887677240978205,8.351543580681094,1.8940970439473293,0.025837987779731245,35.0,19.134281924155857,15.09916844791826,9.0,35.0,3.0,445.6416901450125,569.1034734350604,415.7333313649455,245.87615202450883,263.99313669579954,569.0090181574358
1300.0000000000002,43.014106312348126,18.513666667900846,274.01649741827265,195.486674304203,45.077084665230174,10.095951148816368,47.005353494326286,11.795397016566367,273.8897433201946,36.06631039199567,274.0137884408137,195.42379625389145,4.480320077482732,4.015938368864003,4.413601285685701,8.429539654549702,1.881459250403788,0.02596693461190953,35.0,19.07899929151108,15.023829382759857,9.0,35.0,3.0,445.7438324962164,570.3912211225432,415.7353701765434,245.76531588829351,263.9317628368915,570.2986316143877
1310.0000000000002,42.89574815916548,18.43456084530891,275.93279666091485,196.67245881758987,44.98258020030525,10.011267110572533,46.93156998773341,11.731344361058405,275.8050594951301,36.07650622311519,275.9300675968055,196.6106809563987,4.550954806954585,4.068515813927155,4.437866177231568,8.506381991158722,1.8691422683784105,0.02609330273697071,35.0,19.02490548417433,14.949906240962036,9.0,35.0,3.0,445.84290572359095,571.6566034296353,415.7347619157738,245.65793331470505,263.8732823539988,571.565827788672
1320.0000000000002,42.77979466613776,18.35654044194507,277.8176221364385,197.8363440486276,44.89016911262218,9.92833001619573,46.85957758713633,11.668773029950898,277.68891851765056,36.08661320570928,277.81487333283206,197.77563834071609,4.6211249944494535,4.120491914800096,4.461559131956286,8.58205104675638,1.8571345845577631,0.02621704119789948,35.0,18.971966410099807,14.877364278950497,9.0,35.0,3.0,445.93903487491167,572.9001482535333,415.7316911535677,245.55386298912373,263.8175512072896,572.8111331563657
1330.0000000000002,42.66617784449761,18.279591750948214,279.6716156186004,198.9788943310212,44.799787345771776,9.84709069892,46.78931710363435,11.607637526950612,279.54196180103656,36.096630381481816,279.668847414512,198.9192354839037,4.6908550312731006,4.171896471091304,4.4847263778211195,8.656622848912422,1.8454253630095685,0.026338390535030308,35.0,18.920148690407643,14.806169443465478,9.0,35.0,3.0,446.0323395069333,574.1223625408401,415.72633353737297,245.45296881311657,263.7644332705137,574.0350594648248
1340.0000000000002,42.55483273043763,18.203701287297804,281.49540204814286,200.10065562832227,44.71137388226368,9.767500812046704,46.72073234027245,11.54789338201624,281.3648139348615,36.106557294873646,281.49261477515654,200.04201894226944,4.760107860618297,4.2227045562421806,4.507353765943081,8.730058322185261,1.8340043078459365,0.026457238122858967,35.0,18.869420652063862,14.736288694746063,9.0,35.0,3.0,446.12293264849137,575.3237401299646,415.71885103937666,245.35512127240816,263.7138009823852,575.2381021141543
