time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,42.445696142533855,18.12885453515588,283.28959799714875,201.2021559617181,44.624869454116094,9.689515943561217,46.653768735827846,11.489497074743326,283.1580911479051,36.116393189740165,283.28679197916784,201.1445174412442,4.828905786440264,4.2729441117764955,4.529482883919043,8.802426995695537,1.8228616139940153,0.02657380086026548,35.0,18.819751522774027,14.667690156780452,9.0,35.0,3.0,446.21092122118296,576.5047596656858,415.7093907892064,245.26019882992748,263.66553292185733,576.4207414295778
1360.0000000000002,42.33870782044869,18.055037596851605,285.0547988328653,202.2839018399934,44.54021771118216,9.613091282684024,46.58837455447389,11.432408529544148,284.92238847489205,36.12613773535434,285.0519743866112,202.22723872673495,4.89724118813542,4.322616235033689,4.551126040387375,8.873742275421066,1.8119880019222947,0.026688123624028927,35.0,18.771111776607995,14.600342974713328,9.0,35.0,3.0,446.2964066744677,577.6658819586381,415.6980982384752,245.1680862937717,263.61951531231006,577.5834406404513
1370.0000000000002,42.23380962505539,17.982237060397892,286.7915869092857,203.3463854386661,44.45736438311764,9.538184360745616,46.524500161421855,11.376588986176785,286.6582879468552,36.13579065993786,286.7887443445835,203.2906744532712,4.965084524750878,4.371702765599314,4.572274491081812,8.943977256681126,1.8013746215387718,0.026800129312935503,35.0,18.723472882403826,14.53421727852026,9.0,35.0,3.0,446.3794864004243,578.8075579707369,415.6851075320652,245.07867359687776,263.5756405516143,578.7266505077536
1380.0000000000002,42.130945310388405,17.910438758377097,288.5005299928917,204.3900797830929,44.376257076275834,9.464755471418755,46.462097705274445,11.321999548118868,288.3663570155939,36.14535174601036,288.49766961266295,204.33529991179793,5.032453794306958,4.420227725683711,4.592962760084236,9.013190485767945,1.79101306324248,0.026909997181489568,35.0,18.676807303695853,14.46928394888488,9.0,35.0,3.0,446.4602521605421,579.9302216297442,415.67053420308673,244.99185560242256,263.53380688259153,579.8508088068127
1390.0000000000002,42.030060866924416,17.839628554204523,290.1821864613378,205.41544328304448,44.29684564619965,9.392764021144556,46.401121418466886,11.26860407182005,290.0471537505127,36.154820791416284,290.179308561812,205.36157279637848,5.099348062292612,4.468197886297933,4.613207013808,9.081404900105932,1.780895280959314,0.02701779791894612,35.0,18.631088679096024,14.405514878168333,9.0,35.0,3.0,446.53879080329807,581.0342948003697,415.6544996111909,244.90753393886993,263.4939177821333,580.956336848088
1400.0000000000002,41.93110412437828,17.76979304414732,291.8370995138412,206.42291952114968,44.2190817383651,9.322172094652784,46.34152741160748,11.216368167999915,291.70122105254785,36.16419780191825,291.8342043848915,206.36993847997505,5.165753931394126,4.51560920081524,4.633011335906489,9.148620536721728,1.7710136135448311,0.027123533078881535,35.0,18.586291265856687,14.342882751301772,9.0,35.0,3.0,446.6151862683878,582.1201879173368,415.6371125863024,244.8256138618325,263.4558822295172,582.0436481453239
1410.0000000000002,41.83402457553824,17.700918526191742,293.4657962999336,207.41293628679895,44.142918590083845,9.252943904936162,46.28327325173567,11.165258243414373,293.3290857817505,36.17348275213181,293.4628842251252,207.360825085634,5.231678749739478,4.5624757628216095,4.652397844968665,9.214873607790276,1.7613607502657056,0.027227311102936837,35.0,18.54239023149768,14.281361223038688,9.0,35.0,3.0,446.6895182531544,583.1882983497075,415.6184731263314,244.74600513345493,263.419613952057,583.1131409863957
1420.0000000000002,41.73877395568636,17.63299123154536,295.06879130121496,208.38590727437256,44.06831171305048,9.185043279388653,46.22631865188806,11.115241230157494,294.9312621363334,36.18267583214202,295.06586255818536,208.3346456213688,5.297097372518052,4.608783223993445,4.671358945332598,9.28014216932604,1.751929692188119,0.027329067709703656,35.0,18.499361964665752,14.220924431094886,9.0,35.0,3.0,446.76186152213694,584.2390117087576,415.59867340855953,244.6686221183741,263.3850315154948,584.165200394218
1430.0000000000002,41.64530535801668,17.565997728668037,296.6465932046119,209.34223281190407,43.99521791580364,9.118435772060934,46.170624602271126,11.06628609630394,296.50825852682044,36.191777117193794,296.64364806480177,209.29180242586995,5.362046339080007,4.654570688022523,4.689941181242274,9.344511869264798,1.7427137473914631,0.02742905540164736,35.0,18.457183497766778,14.161547598457505,9.0,35.0,3.0,446.8322883454002,585.2727010214727,415.57780559525344,244.5933836905676,263.3520571912667,585.2002027051262
1440.0000000000002,41.553573472269086,17.49992459993331,298.1996926890366,210.2823012022306,43.92359555209119,9.0530892452515,46.11615363256742,11.01836318271478,298.06056536444083,36.20078688814653,298.196731418482,210.2326841367324,5.426478797139414,4.699804744277475,4.708116826383049,9.407921570660525,1.7337065014646218,0.02752709367173125,35.0,18.415832336600655,14.10320656912154,9.0,35.0,3.0,446.90086753237966,586.2897311228755,415.55595151199327,244.5202118683993,263.3206177550098,586.218513599598
1450.0000000000002,41.46353447902098,17.43475859623959,299.72856920049395,211.20648751146763,43.85340444346463,8.988971493061285,46.06286958222126,10.97144374027596,299.5886618341702,36.20970538849281,299.72559205948954,211.15766618396924,5.49041609151294,4.744511072527028,4.725917624926288,9.470428697453313,1.724901817931916,0.027623350240082407,35.0,18.375286965555286,14.0458778731836,9.0,35.0,3.0,446.9676649291864,587.2904550391148,415.53319057658103,244.4490322883217,263.2906435563053,587.2204869707969
1460.0000000000002,41.37514624088086,17.370486781013767,301.2336921780563,212.1151554648768,43.78460608958707,8.926050750489763,46.010737935405125,10.925499340866963,301.09301712018106,36.218532946551925,301.23069942142126,212.06711277586072,5.553856535321872,4.788695243477124,4.7433543535729035,9.53204959705003,1.7162938106930414,0.027717871220147943,35.0,18.335526790827373,13.989538544924244,9.0,35.0,3.0,447.03274331747247,588.2752161898234,415.50959485320885,244.37977337813868,263.2620685180448,588.2064672579684
1470.0000000000002,41.28836802059473,17.307095811943213,302.715519591991,213.00865611633105,43.717163288937485,8.864298029559677,45.95972537076033,10.880502935779475,302.574088944417,36.22726996279408,302.7125114694586,212.96137549054689,5.6167769719562255,4.832344209445802,4.760419003228996,9.5927632126748,1.707876823411382,0.027810594043887943,35.0,18.296531804736617,13.934166661047584,9.0,35.0,3.0,447.0961618065084,589.2443465268046,415.4852314996365,244.31236853538007,263.23482996619026,589.1767874725334
1480.0000000000002,41.20316007416477,17.244572792915562,304.1745017734144,213.88733216642865,43.65103983738838,8.80368486072149,45.90979961403357,10.83642873956552,304.0323273956016,36.23591675503207,304.17147852923785,213.84079776919083,5.6792193064780525,4.875500742255601,4.777158324184285,9.652659066439885,1.6996454170081952,0.0279017761728856,35.0,18.25828223897952,13.87974065160023,9.0,35.0,3.0,447.15797805358034,590.1981716968796,415.46016534036977,244.2467524528192,263.2088680338144,590.1317746145818
1490.0000000000002,41.11948434650129,17.18290511395321,305.6110738738708,214.75151414148064,43.58620118379038,8.74418228815506,45.860929860577336,10.793252090952592,305.46816738981937,36.2444738496182,305.60803574760286,214.70571014290996,5.741135983415783,4.918130467726716,4.793542878238245,9.711673345964961,1.6915943767955903,0.027991230330578105,35.0,18.22075939427924,13.826239570826374,9.0,35.0,3.0,447.2182466763476,591.1370069120848,415.4344597341544,244.1828633725005,263.18412629113,591.0717441715487
1500.0000000000002,41.03730380797016,17.12208044382021,307.0256617415918,215.6015227714962,43.52261373201905,8.685763278939476,45.81308621895384,10.750948863446752,306.8820345462514,36.2529416921542,307.02260896784,215.55643397069437,5.802555246285723,4.960264109832421,4.809606610113732,9.769870719946152,1.6837186903476618,0.02807914068085698,35.0,18.183945196865068,13.77364317979476,9.0,35.0,3.0,447.27702054425686,592.0611588875582,415.40817059956225,244.1206420822564,263.16055084384965,591.9970040185674
1510.0000000000002,41.60530595009296,16.25910776059402,225.4134522578391,177.20464111445307,44.24113328779595,9.342199283833905,46.77147283198352,11.592099841617085,225.2400082178216,35.976597205224664,225.40961896572364,177.86354736437448,4.292765075280692,4.949790385820813,4.360885276852775,9.310675662673587,2.168922710513057,0.02944407445789241,35.0,18.56132817877585,13.47752808438122,9.0,35.0,3.0,444.71982861559576,557.4828049516027,389.3746039993383,241.2672052393868,266.4519166425583,558.4700061037107
1520.0000000000002,41.695280167015554,16.341440263466893,182.30046933638727,153.47722720823816,44.36189381278036,9.451741502616356,46.91402151228191,11.716098986452096,182.11669221068357,36.32912856672334,182.29625829884543,153.6540589232398,3.41091475613407,4.418651763493134,4.286158578101598,8.704810341594733,2.552045701505822,0.029544645249983938,35.0,18.637818403242196,13.561282305781674,9.0,35.0,3.0,444.67836333446337,538.2671053303269,388.7086413140586,243.63468487168345,271.33296783098774,538.5395061737835
1530.0000000000002,41.69246362943069,16.797737887389815,161.46909153128573,141.12948446350612,44.43093351163264,9.514266591318004,47.024853383253145,11.81231234991543,161.27313030282912,36.617697697640665,161.46451139192988,141.12675740144215,3.0354366559251686,4.086529155761748,4.356248914640656,8.442778070402403,2.781404795228427,0.030000882624563848,35.0,18.69057087877303,13.636604559329385,9.0,35.0,3.0,445.4559677858866,529.3073307658799,393.0936997570436,247.88967462366685,275.0264208406559,529.3054922083458
1540.0000000000002,41.546780029387406,17.17392782475099,150.52986304439492,134.79252367253275,44.38168206089129,9.469669995500851,47.055115787279675,11.838553277988067,150.32098177692356,36.86303756888833,150.52493910907796,134.7785834755519,2.8804395467507624,3.9226626909504287,4.435339267963978,8.358001958914407,2.9016411638781063,0.03054829552928749,35.0,18.676039984187756,13.61922276077479,9.0,35.0,3.0,446.37313645851486,525.399980139603,396.99141845112314,251.80036307090728,277.6681370949516,525.3812353199256
1550.0000000000002,41.41078820894235,17.411391685515525,142.79642349785934,130.06899463249573,44.32971796644912,9.422576670794227,47.076438183080725,11.857034668538915,142.57590988681963,37.085372717541134,142.79120493040182,130.0575972901944,2.7713820503859306,3.8120316936934855,4.492437128002889,8.304468821696377,2.996508121476767,0.031010081874626623,35.0,18.65803601315736,13.598498338766603,9.0,35.0,3.0,447.0312268012492,522.5360527583621,399.6072675618095,254.73705579759172,279.94953712092416,522.5215595500072
1560.0000000000002,41.28038470730019,17.57536887395065,136.9258664559162,126.35548700738138,44.27460094022656,9.37258035629452,47.089564703245735,11.868409097845472,136.69476295667462,37.28990335092232,136.92038955763394,126.34367000224972,2.6887512213456595,3.738000098735072,4.532100090445532,8.270100189180603,3.0758145727746444,0.03140486002762541,35.0,18.636734777478463,13.571664308385948,9.0,35.0,3.0,447.55200239649525,520.3308400519977,401.3046735463384,256.9926120864607,281.9907004047824,520.3160025861278
1570.0000000000002,41.160587371317405,17.707926243178235,132.27981657429007,123.35117780340153,44.22293766666037,9.325674579141092,47.10109869233101,11.878401604226667,132.03896134840565,37.4806006252407,132.2741088716095,123.33886984720294,2.6237602640918687,3.6856540811814544,4.560790324281694,8.24644440546315,3.1429870016410937,0.03175013447986675,35.0,18.616441764865783,13.544888360386151,9.0,35.0,3.0,447.9973878271149,518.5935654782833,402.5104640502064,258.86413312919046,283.85505835731465,518.578250356471
1580.0000000000002,41.053811123485175,17.826164604486394,128.5062802875065,120.87384785118974,44.178362566654826,9.285171529134969,47.11502514168413,11.890464380636844,128.2563543694206,37.6597654194714,128.5003633430742,120.86132710028971,2.571595033275495,3.6467031801716536,4.582741043019776,8.229444223191429,3.2001322590475727,0.03205949993714265,35.0,18.599584784724527,13.52238832066945,9.0,35.0,3.0,448.391969417098,517.199866670916,403.45189220713615,260.50702244918887,285.57759799623886,517.184481018644
1590.0000000000002,40.959427012557086,17.9363428872594,125.38140375997732,118.8010019352871,44.141325558042055,9.251494977015966,47.13244988757239,11.90555352879943,125.12297831607492,37.82858538823229,125.37529501305652,118.78844544999636,2.529157081773081,3.617111991229661,4.600033942756988,8.217145933986648,3.2489662240456685,0.03234171476625055,35.0,18.586604980154615,13.505082587997606,9.0,35.0,3.0,448.7479236521328,516.065769792008,404.2253179986413,261.99309636154845,287.1811307450286,516.0505668268495
1600.0000000000002,40.87565441888937,18.04074170470318,122.75184332350317,117.04547015413192,44.11092180713544,9.223833896279812,47.15310532057894,11.923434880418824,122.48540902780552,37.98784865468962,122.74555719645896,117.03295907713856,2.49428807077268,3.594574626057617,4.613876041680846,8.208450667738465,3.2908992204720167,0.03260255118387474,35.0,18.57708566820122,13.492436227851726,9.0,35.0,3.0,449.0728735067637,515.1326072478977,404.87821010625623,263.35934504385364,288.68274847488493,515.117694543124
1610.0000000000002,40.80060204321454,18.140291666933933,120.50870167162589,115.54345579331095,44.08594533692782,9.201099696296694,47.17631670283293,11.943521843929204,120.23468673525352,38.13819565052091,120.50225028403555,115.5310201211239,2.4654253936301256,3.5775437149952283,4.625083640199942,8.202627355195169,3.327063709325031,0.032845980320770525,35.0,18.570399156071403,13.483567030448285,9.0,35.0,3.0,449.3722910475853,514.3583043632701,405.43953622003625,264.6282833655974,290.0959160413124,514.3437127988528
1620.0000000000002,40.732621586896094,18.235458560096447,118.57275857084856,114.24730954730391,44.06528320130303,9.18228516041654,47.20139905454376,11.965219500963144,118.2915407208362,38.2801948876114,118.56615223530444,114.23495733508572,2.4414150974543274,3.5648998876155296,4.634256224088245,8.199156111703774,3.3583621729271136,0.03307492442593861,35.0,18.56595170005073,13.477646447897143,9.0,35.0,3.0,449.6503221477637,513.711937199632,405.9293813967288,265.8154943804402,291.43140853539023,513.6976657146579
1630.0000000000002,40.67036464227021,18.326527708764328,116.88514617754632,113.12076370411546,44.048009815844566,9.16655125986392,47.2277718257651,11.988023971658038,116.59706127894756,38.414367788579845,116.87839376116176,113.10849435724776,2.421385950881888,3.5558034558149654,4.641842088271361,8.197645544086326,3.38551792666538,0.03329159649714117,35.0,18.56324585199184,13.473991868214457,9.0,35.0,3.0,449.910176946845,513.1702442562353,406.36240594423623,266.9325624799864,292.6979426352896,513.1562800535531
1640.0000000000002,40.61274783234912,18.41370028768398,115.40123963191164,112.13571104901764,44.033380352258256,9.1532220219529,47.25497102285112,12.011532847419517,115.10658823997106,38.541199482424304,115.39434882784742,112.12352072772484,2.4046694438178577,3.5496161314726327,4.648184277813947,8.197800409286579,3.409117386326103,0.03349774667279959,35.0,18.561880543561983,13.472060845171312,9.0,35.0,3.0,450.15437610462413,512.7153543896635,406.74953626629264,267.98843322205994,293.90266132231125,512.7016810222203
1650.0000000000002,40.55890206165668,18.49713518703476,114.0865819182076,111.27000554428828,44.02080029326608,9.141757392808131,47.28263311007097,12.03543126252157,113.78563443908902,38.66114437589948,114.07955945414952,111.25788923031018,2.3907417566963565,3.545843322960271,4.653544987377685,8.199388310337955,3.4296419876265807,0.033694765080298575,35.0,18.56153578257016,13.4714249571677,9.0,35.0,3.0,450.3849303653543,512.3332842200692,407.09903449284576,268.9901924727949,295.05150235661154,512.3198845775473
1660.0000000000002,40.50515422556217,18.57594013756193,112.90843068467414,110.50733449041826,44.00676296825959,9.128961820063124,47.30799955854418,12.057337233050816,112.60145640017627,38.774474755858535,112.90128308511072,110.49471243953916,2.3790671928238027,3.5432880420322506,4.658399575820712,8.201687617852963,3.4474384088824648,0.03388068655183463,35.0,18.560376978375015,13.475705760874009,9.0,35.0,3.0,450.6072747065451,512.019128888635,407.4377758333681,269.9435261612504,296.15230107650774,512.0051149132663
1670.0000000000002,40.45050237172083,18.650593331187903,111.83784477190636,109.82902227346432,43.99034615968362,9.113993396721014,47.32979354376653,12.076151090160067,111.52508492091158,38.88195355560293,111.83057768308744,109.81621964551124,2.369191348197606,3.540934007452392,4.663442048649298,8.20437605610169,3.462943616750618,0.03405623492344954,35.0,18.557713393709435,13.481187005793686,9.0,35.0,3.0,450.8240514605655,511.76278849668415,407.7896389276967,270.8560624729998,297.21594099120625,511.7486485471033
1680.0000000000002,40.396683747142895,18.72219265179342,110.86527880904914,109.22514328850605,43.97351596284182,9.098643747235997,47.3500062101236,12.093594057603582,110.54694188491791,38.98398754940968,110.8578970219301,109.21228534048822,2.360981187194142,3.5392154392524775,4.668456868055283,8.20767230730776,3.476381917749201,0.03422425345606112,35.0,18.554689200165228,13.487040151299029,9.0,35.0,3.0,451.0338737033966,511.5541873564128,408.14169236083,271.7338413013791,298.24243064199084,511.5401054576602
1690.0000000000002,40.34423879119765,18.790998746140016,109.98125305907377,108.68781344235909,43.956983213240655,9.083561139408461,47.36946567173621,12.11038174205322,109.6575277781476,39.08074508577397,109.9737608351205,108.67497922538053,2.3543043642357437,3.5383819987287395,4.673299703282757,8.211681702011496,3.4879439662752274,0.034386213044895565,35.0,18.55172577591549,13.493178791205253,9.0,35.0,3.0,451.23623163141593,511.38668277582553,408.4854998479779,272.57929531242263,299.2315757517029,511.3727725956114
1700.0000000000002,40.29330771536456,18.85698989064093,109.17632029570044,108.20954252115877,43.94102938997032,9.069002703170156,47.388555895002106,12.126845831226149,108.8473784722142,39.17245155883313,109.1687214483251,108.19677829779975,2.3490172544151067,3.5385716163099628,4.677899183513555,8.216470799823519,3.4978333106664965,0.03454313161518124,35.0,18.548990929086813,13.499338760407795,9.0,35.0,3.0,451.43090212006933,511.2545391645481,408.8153146110103,273.39333736741605,300.1841922896813,511.2408647426486
1710.0000000000002,40.243883285069565,18.920155185004944,108.4417659516517,107.78362167160616,43.92576451957495,9.055069313286195,47.40747581464143,12.14315809491444,108.10776446692968,39.25936319325479,108.43406390408148,107.77095324986686,2.3449813477676957,3.5398414879977262,4.682223156419449,8.222064644417175,3.506238824562152,0.034695767541035656,35.0,18.546553132281304,13.505275814072036,9.0,35.0,3.0,451.6179438758573,511.15295154433136,409.12778424370725,274.17693898911955,301.10157250666265,511.13954619736455
1720.0000000000002,40.19589464826935,18.98052046751104,107.76980986137458,107.40416411190972,43.911214667661966,9.04178525976488,47.42632868583763,12.159407638665812,107.43089233612694,39.34174683403461,107.76200769656596,107.39160493796844,2.3420690726279014,3.5421910555708664,4.686266409133013,8.228457464703878,3.5133282621213207,0.03484470286314291,35.0,18.54443299040736,13.510814364352257,9.0,35.0,3.0,451.79758330741134,511.07790373989434,409.42138884627377,274.9313222344582,301.98520226721,511.0647824163032
1730.0000000000002,40.14924101836554,19.03813543314186,107.15359015470456,107.06602864709372,43.89735975874017,9.029132625125612,47.445161809011246,12.175635254049496,106.80988840686344,39.41986940096877,107.14569065871872,107.053584570363,2.3401652200749554,3.5455863064448767,4.690039477609438,8.235625784054315,3.5192497151079487,0.03499039505754616,35.0,18.54262468907245,13.515834448090914,9.0,35.0,3.0,451.9701324252752,511.0260159178215,409.69574226375994,275.6578307198613,302.8366362394324,511.01318244781186
1740.0000000000002,40.10380978186822,19.09306513688392,106.58708420828894,106.7647277057962,43.88415501798948,9.017070911755296,47.46398953800891,12.191853307758493,106.23871952289328,39.49399211981,106.57908990760596,106.75239986559018,2.339166439102085,3.5499753986939138,4.693560470828822,8.243535869522736,3.524133952899524,0.03513320716945607,35.0,18.541108066514997,13.520255981755897,9.0,35.0,3.0,452.13594271406566,510.99442402367777,409.9511181401155,276.3578356313303,303.6574351547042,510.9818754911384
1750.0000000000002,40.05948671855218,19.14538500170812,106.06501449880456,106.49634060727924,43.87154367992261,9.005548662481658,47.482807241768406,12.208057805520866,105.71209873734408,39.56436716502549,106.0569276923446,106.48412720208528,2.338980510592927,3.555298067578888,4.696850956719947,8.252149024298834,3.5280965304866654,0.035273432994304424,35.0,18.539855799065663,13.524028148202833,9.0,35.0,3.0,452.2953791718304,510.9806864254858,410.1881701951275,277.0326886326058,304.449131450049,510.968415831386
1760.0000000000002,40.01616150948425,19.195177536376438,105.58275527784832,106.25743616453737,43.859464381738256,8.994510154288035,47.50159971635512,12.224235660355816,105.22539185217768,39.631235681187775,105.57457806451696,106.2453335598799,2.3395251700631294,3.5614906982624994,4.699933336260369,8.261424034522868,3.531239646504825,0.03541131171286642,35.0,18.538837605558516,13.52712211936273,9.0,35.0,3.0,452.4488057116403,510.9827108516921,410.40776668862514,277.6836989000635,305.2132105646375,510.9707087683388
1770.0000000000002,39.973730485247394,19.242529964351377,105.13624654430966,106.0450051563946,43.8478553741284,8.98389924863227,47.52034623091868,12.240369157110877,104.77453127506242,39.69482667392055,105.12798084675248,106.0330085911354,2.3407270950010064,3.5684894388990607,4.702829707255465,8.271319146154529,3.5336537795539,0.035547040838355366,35.0,18.538022662073104,13.529525796210237,9.0,35.0,3.0,452.5965770224042,510.9986963007732,410.61089031922296,278.31212236717727,305.9511013387529,510.9869519151431
1780.0000000000002,39.93209784786151,19.28753244499609,104.72191778356608,105.85640216053712,43.83665690964198,8.973661579878751,47.53902362141579,12.256438452797909,104.35593965878417,39.75535645974799,104.71356536870012,105.84450621907428,2.342520729395845,3.5762317129815053,4.705560879861308,8.281792592842814,3.5354191273170743,0.03568078276704812,35.0,18.537380975914967,13.531239820635848,9.0,35.0,3.0,452.7390341037729,511.02708616818126,410.7985755906549,278.9191571770268,306.6641714926186,511.01558797009807
1790.0000000000002,39.89117602933558,19.330276681653967,104.33662178800706,105.68929587001855,43.825812536914576,8.963745745024369,47.55760816445919,12.272423187181856,103.9664636352174,39.81302848435468,104.32818428481328,105.67749479210796,2.3448474964439785,3.5846573799226213,4.70814635417819,8.292803734100811,3.536606856811397,0.03581267362500675,35.0,18.53688413506484,13.532274549866258,9.0,35.0,3.0,452.87650193079895,511.06653008447097,410.9718703710566,279.5059428763092,307.35372584661434,511.0552663098142
1800.0000000000002,39.85088557580095,19.370854807749996,103.9775777384047,105.54162669618997,43.81526975297116,8.954103906807234,47.57607671681227,12.28830352265652,103.60331682109184,39.868033396715994,103.96905665338338,105.52991459403027,2.347654894116054,3.5937091400245347,4.71060403630432,8.304313176328854,3.5372802012519045,0.03594282727170168,35.0,18.536505703406533,13.532647647769297,9.0,35.0,3.0,453.00928836625206,511.1158525182704,411.1318108384464,280.0735610047432,308.0210061492125,511.10481145300014
1810.0,39.81115483011754,19.40935849976296,103.64232265706082,105.41157063280956,43.80498032447929,8.944692093819015,47.5944074435022,12.304060769117823,103.2640312044228,39.920549312655965,103.63371938766196,105.399941642427,2.350895798416232,3.60333284825142,4.7129502666804575,8.316283114931878,3.537495417931517,0.0360713398383482,35.0,18.536221424707605,13.53238214043614,9.0,35.0,3.0,453.1376837479768,511.1740266697472,411.2794049451434,280.62303654293567,308.66719167491016,511.16319685608784
1820.0,39.77191947601752,19.445878516232995,103.32866998175292,105.29750881611102,43.79490035706865,8.935470269700204,47.61258025226,12.319677755354462,102.94641566105597,39.970742197277616,103.31998582811852,105.28595718312016,2.354527821697288,3.613477622132832,4.715199819775505,8.328677441908336,3.5373026239734617,0.036198292770648205,35.0,18.536009274571427,13.531504877915722,9.0,35.0,3.0,453.26196133745634,511.24015326806943,411.4156216243324,281.15533974720256,309.2934002430138,511.2295236136396
1830.0,39.733122060325535,19.480503708095625,103.03467418957013,105.19800061944612,43.78499026682773,8.926402312264543,47.63057705215439,12.33513904874178,102.64852052517712,40.01876636567971,103.02591036474084,105.1865208271928,2.3585127743998173,3.62409584401748,4.7173660145025575,8.341461858520038,3.5367465247851926,0.03632375577130053,35.0,18.535849455565423,13.530045291673616,9.0,35.0,3.0,453.3823769693761,511.313441485697,411.54138413470895,281.6713881958596,309.90068966353493,511.3030014364788
1840.0,39.69471155618463,19.513320500281335,102.7586008748155,105.11176107599972,43.77521472541991,8.917455967940441,47.64838195395987,12.350431124508134,102.36860762105972,40.064765042360015,102.74975851365592,105.10034788172186,2.362816237945857,3.63514324983588,4.719460868118226,8.354604117954107,3.5358670656577527,0.03644778977761999,35.0,18.53572438079624,13.52803430707064,9.0,35.0,3.0,453.49916932010194,511.39319330574546,411.6575640120327,282.17204796529245,310.4900589240747,511.38293288321427
1850.0,39.65664291871398,19.544412667938506,102.49890092783312,105.03764166466136,43.76554253730279,8.908602743596873,47.665981372868224,12.3655424508824,102.10512440161084,40.10887095990876,102.48998109483976,105.0262901384396,2.3674070462938266,3.6465787317328986,4.7214949441884615,8.36807367592136,3.5346999955168554,0.036570447129752034,35.0,18.535618617358125,13.525503474802916,9.0,35.0,3.0,453.6125606084139,511.4787906901983,411.7649775449876,282.65813541542366,311.0624497101043,511.468700533769
1860.0,39.618876649611806,19.573861059729552,102.25418831468238,104.97461357842866,43.75594647661961,8.89981776101149,47.68336405948185,12.380463512575092,101.85668169192972,40.1512069939331,102.24519201081938,104.96331912819583,2.3722570380131405,3.658364429174685,4.723477660182051,8.381842089356736,3.5332773620420417,0.03669177482867255,35.0,18.535518805935567,13.522484304472016,9.0,35.0,3.0,453.7227571727861,511.56968443703835,411.8643841004658,283.13041900235567,311.6187481226936,511.5597558269372
1870.0,39.58137837712536,19.60174339283577,102.02322087330931,104.92175325096451,43.74640309884269,8.891079587824379,47.700521081880886,12.395186792288824,101.62203445338228,40.191886808991,102.01414904201012,104.91051163619436,2.3773406869473126,3.6704655498037297,4.725417261120345,8.395882810924073,3.53162794757239,0.03681181497103148,35.0,18.535413565349245,13.519007731224974,9.0,35.0,3.0,453.82995010617975,511.6653846910164,411.9564854505919,283.5896210392896,312.15978655231294,511.6556095554596
1880.0,39.54411845344239,19.628134117324976,101.80488366074624,104.8782298160104,43.736892534859514,8.882370052061502,47.717445770196726,12.409706720159932,101.40006510250925,40.23101550367426,101.79573719317516,104.8670371524462,2.382634831485,3.6828502677760446,4.72732091347744,8.410171181253485,3.529777652084338,0.03693060588900655,35.0,18.53529338719261,13.515103704357273,9.0,35.0,3.0,453.93431594310994,511.7654528626632,412.04192601762026,284.0364194823304,312.68634569198446,511.7558237728588
1890.0,39.507071569547016,19.653104341648767,101.5981744447524,104.8432942061538,43.72739827286096,8.873674045170048,47.734133631600095,12.42401959798508,101.18976897748472,40.26869024251545,101.5889541844398,104.83214696312382,2.388118429731117,3.695489599050765,4.729194784271424,8.424684383322187,3.5277498295052054,0.03704818299937769,35.0,18.53515052344312,13.510800879386863,9.0,35.0,3.0,454.036017388217,511.8694947365137,412.1212938837799,284.4714497780417,313.1991566859214,511.86000489170937
1900.0,39.47021638774759,19.676721812209337,101.40219101518032,104.816269651251,43.71790693171512,8.864979316971926,47.75058224051933,12.438123565785986,100.99024162710327,40.305000868090985,101.39289776210116,104.80516464303622,2.393772347414713,3.708357268300305,4.7310441314628475,8.439401399763153,3.525565582239996,0.03716457957046335,35.0,18.534978867296218,13.50612639983666,9.0,35.0,3.0,454.1352040769633,511.97715458600896,412.19512257702775,284.895306834652,313.69890340686067,511.9677977907477
1910.0,39.433535201724176,19.69905093241164,101.2161201180694,104.79654341485492,43.70840804233956,8.856276277689005,47.76679112580203,12.452018443101394,100.8006677252947,40.34003048525824,101.2067546322466,104.78547779092423,2.399579149138192,3.72142955445798,4.732873338754288,8.454302893212267,3.5232440222897536,0.037279827014770846,35.0,18.534773842199055,13.501105727378444,9.0,35.0,3.0,454.23201333108057,512.0881101461035,412.2638928024047,285.3085467682332,314.1862247228624,512.078880786708
1920.0,39.39701363768241,19.720152834591204,101.03922771268044,104.7835595041126,43.69889385161988,8.847557820404463,47.782761668710656,12.465705562583937,100.62031131003496,40.37385601945209,101.02979071735768,104.77253073530368,2.4055229437962997,3.7346851673964574,4.73468602059288,8.469371187989337,3.520802497366048,0.03739395562884765,35.0,18.534532291313557,13.49576254059508,9.0,35.0,3.0,454.3265709071122,512.2020682320907,412.32803499353906,285.7116890902911,314.66171687360537,512.1929612480305
1930.0,39.3606403845546,19.74008546275036,100.87085049505993,104.776812337134,43.68935913911445,8.838819155054352,47.798496993291934,12.479187747015771,100.44850729113598,40.40654873798678,100.86134267950386,104.76581820487894,2.411589225135773,3.7481050990420486,4.736485070508863,8.484590169550913,3.5182567914621643,0.03750699484238633,35.0,18.534252385052696,13.490118642184086,9.0,35.0,3.0,454.4189916972793,512.3187609854117,412.3879316883029,286.10521854605446,315.1259356818287,512.3097718459186
1940.0,39.32440700618957,19.75890369331978,100.71038851607324,104.77584111919754,43.67980110766252,8.830057710002734,47.814001918496565,12.492469266554338,100.28465405329152,40.43817474474167,100.70081053803324,104.76487971076487,2.4177647178138213,3.7616724798183694,4.7382726677338685,8.49994514755224,3.515621302985187,0.03761897327782796,35.0,18.533933565657605,13.48419385157962,9.0,35.0,3.0,454.5093803341684,512.4379424791803,412.443919462198,286.4895869837373,315.57939864682874,512.4290671693785
1950.0,39.28830786204076,19.776659634993337,100.55729888451296,104.78022505357649,43.67021937419521,8.821273125284847,47.82928299158007,12.505555865651274,100.12820714530147,40.468795446761526,100.54765137235788,104.7692947470722,2.4240373196322027,3.775372599601961,4.740050414277569,8.515423013879529,3.512909205198033,0.03772992002742855,35.0,18.533576549103543,13.478005826752453,9.0,35.0,3.0,454.5978318665681,512.5593858500117,412.49629011969006,286.8652150781398,316.0225866690709,512.5506208426261
1960.0,39.25234025178381,19.79340275291264,100.41109060682616,104.78957875724808,43.66061618889638,8.812467424139582,47.84434871059189,12.518454951873082,99.97867410396113,40.49846801165279,100.4013741613268,104.77867829331308,2.430395937286707,3.78919278086372,4.741819200416182,8.531011981279903,3.510132588027579,0.03783986416273182,35.0,18.533183440563164,13.47156970659762,9.0,35.0,3.0,454.68443177990554,512.6828799738588,412.5452905637026,287.23249398431216,316.4559451753447,512.6742223284401
1970.0,39.21650507118033,19.809179807581128,100.27132121024836,104.803547560143,43.65099718692225,8.803645742295998,47.85921020218596,12.531176174219013,99.83561105513812,40.52724588188636,100.26153640587532,104.79267613706456,2.4368304744131035,3.803122657203872,4.743579237210096,8.546701894413966,3.507302614668913,0.037948836802907296,35.0,18.532758143531225,13.46489725863512,9.0,35.0,3.0,454.769254862241,512.8082247184528,412.5911172230128,287.591785574284,316.8798836551581,512.7996722148276
1980.0,39.180808802970326,19.824035488242256,100.13759663322148,104.82180331618304,43.641373531885925,8.794818315029943,47.87388305651741,12.543732990797366,99.69862256986151,40.555179307872095,100.12774401864024,104.81096090929032,2.4433318388503418,3.8171549077241016,4.7453297585655925,8.562484666289695,3.5044297013370853,0.03805687376240558,35.0,18.53230750180444,13.45799429446282,9.0,35.0,3.0,454.8523628299084,512.9352245725846,412.6338984164968,287.94342099600885,317.2947703319402,512.9267761717936
1990.0,39.14527294099227,19.838014847323848,100.00958256373804,104.8440340101161,43.631771832755845,8.786009555488361,47.88839527303323,12.556149462212602,99.56737286103488,40.58231690054777,99.99966265901801,104.83322328303495,2.449892177663397,3.8312882411357214,4.747067911114691,8.578356152250413,3.501523957038829,0.038164026958308686,35.0,18.53184638492337,13.450847109519655,9.0,35.0,3.0,454.9337919731384,513.0636647155894,412.67362345183295,288.2876954075912,317.7009127094448,513.0553233433283
2000.0,39.10932906837547,19.851001320774515,99.88612923248817,104.87049584058845,43.6216292355369,8.776702972404166,47.902307043137306,12.568049511590914,99.44071955226124,40.60863518072233,99.87614273470832,104.8596241372336,2.4564848068184864,3.8453562864674247,4.7488370031377904,8.594193289605215,3.4985737610712007,0.03826959053530776,35.0,18.531085943504426,13.444320609408637,9.0,35.0,3.0,455.0143427452137,513.1947714651269,412.71404426947856,288.6249976736838,318.0997127699084,513.1864010107719
2010.0,39.07298677954478,19.86320103323368,99.76599766092792,104.90031641251444,43.61092590739188,8.766880102806054,47.91550428114893,12.579335918593188,99.3174190749376,40.63416521775503,99.75594516750947,104.88942811099928,2.4630840423876434,3.8592418726188145,4.750702404152917,8.609944276771731,3.4955950055303417,0.038373637982532745,35.0,18.52997982056246,13.43778097386854,9.0,35.0,3.0,455.09430744438856,513.3281909131017,412.75805799071645,288.95685867999737,318.4932557887106,513.3198554189507
2020.0,39.03650901843599,19.874740787569408,99.6496212640868,104.93334171842656,43.599937749513195,8.756793940577609,47.92825300664424,12.590236497745082,99.19790112818632,40.65897570406781,99.63950328837569,104.9224492544834,2.4696982803278384,3.872993391929296,4.7526463707236735,8.62563976265297,3.492588479880208,0.03847650704230142,35.0,18.528691535883073,13.431233835835428,9.0,35.0,3.0,455.1734291200443,513.4633661930709,412.8047126497206,289.28397919284595,318.8808139891453,513.4550830574443
2030.0,38.999979463410575,19.885609568915868,99.53714604468216,104.96948129910156,43.5887567283076,8.74652878071555,47.94065043564672,12.600834577784838,99.08231062667741,40.68310664890431,99.52696307664867,104.95859208708237,2.476331239337851,3.886665237456653,4.754646231517755,8.641311468974406,3.489562031000755,0.038578320732671326,35.0,18.52727450057688,13.424666243685692,9.0,35.0,3.0,455.25155218970207,513.6000497257656,412.8526567951786,289.6060731902285,319.2619822238968,513.5918289976826
2040.0,38.963442236879125,19.89579987651996,99.4285454558216,105.00858614689906,43.57743374060996,8.736131264809103,47.95275276232663,12.611178358332891,98.97062006141688,40.70659344666234,99.41829796606973,104.99770432370129,2.4829822560403687,3.900297898394288,4.756682623343292,8.65698052173758,3.4865253268232914,0.038679155347479725,35.0,18.525757919963723,13.418045354331184,9.0,35.0,3.0,455.3285940148344,513.738038906027,412.90083438707086,289.92290013253626,319.6366526288234,513.729885856421
2050.0000000000005,38.92692445397999,19.905319172421628,99.32371589314675,105.0504968916124,43.56600109235696,8.725630993532489,47.96459679872872,12.621299437144046,98.86272493668254,40.729468828283416,99.31340433491657,105.03962465686648,2.489648846755236,3.9139142263984814,4.758743600644257,8.672657827042737,3.4834863713193243,0.03877906571236056,35.0,18.52416048998936,13.41135341343994,9.0,35.0,3.0,455.40452320941006,513.8771746709134,412.94864133724553,290.2344007224325,320.0048626065394,513.869091760379
2060.0000000000005,38.890443192247766,19.91418293868327,99.2225165808193,105.09505487468874,43.55447995552573,8.715047361425547,47.97620764205678,12.631219385255063,98.75848365208232,40.75176310409444,99.21214139171363,105.08419331785524,2.496327489939332,3.9275258815399696,4.760821807277977,8.688347688817947,3.4804518733353764,0.038878091038786505,35.0,18.522494605853808,13.404583257256206,9.0,35.0,3.0,455.47933731219706,514.0173276284452,412.9957554112883,290.5406224540562,320.3667269841079,514.0093157190132
2070.0000000000005,38.85400965341407,19.922410686430336,99.12479044128217,105.14210597595354,43.542884938451365,8.704393746802793,47.987603429044526,12.6409538506299,98.65773836103014,40.77350448642847,99.1143520445816,105.13125555589733,2.503014211429421,3.9411382414289857,4.762912604866207,8.704050846295193,3.477427657641817,0.03897626174566265,35.0,18.520768937006157,13.397733589345023,9.0,35.0,3.0,455.5530497095224,514.1583878955037,413.0420143667477,290.8416700662522,320.7224024025985,514.15044695201
2080.0000000000005,38.81763159036488,19.930023806259783,99.03037652613875,105.19150342555072,43.53122672770838,8.693679934056547,47.99879807140447,12.650514817700696,98.5603273965516,40.79471921202878,99.0198753319152,105.18066422515824,2.5097048928310284,3.954753159615058,4.765012925175437,8.719766084790495,3.4744188887301077,0.03907360264909923,35.0,18.518989911624143,13.390806324959442,9.0,35.0,3.0,455.6256822872781,514.3002597912439,413.0873464305091,291.137677034327,321.0720640885773,514.2923892530292
2090.0000000000005,38.78131474700955,19.93704451090366,98.93911581302672,105.24310824399345,43.519513688835744,8.682913581661753,48.00980294213621,12.659912084637313,98.46609105945866,40.815431819403614,98.92855221901553,105.23228015738964,2.5163954441698766,3.968370546052157,4.767120641283813,8.73549118733597,3.47143021879762,0.03917013536162962,35.0,18.51716262779217,13.38380516601336,9.0,35.0,3.0,455.6972614036271,514.4428580604057,413.13173137128257,291.4287911778821,321.41589552443924,514.4350571135478
2100.0000000000005,38.745063671061175,19.943494595767163,98.85085496313457,105.29678911858748,43.50775275806486,8.672101040007078,48.02062778918195,12.669154054380272,98.37487537094691,40.83566527312104,98.84022935549184,105.28597193877904,2.5230818621578903,3.9819892105720953,4.769234156525124,8.751223367097221,3.468465886244631,0.039265878981087965,35.0,18.51529135290804,13.376734726531026,9.0,35.0,3.0,455.7678146766252,514.5861048194653,413.1751772176667,291.7151645990219,321.7540804257826,514.5783725236637
2110.0000000000005,38.708882199328166,19.94939530353247,98.76544805262557,105.35242268626968,43.49594998108444,8.661247845587129,48.031281307595926,12.678248224422134,98.28653380186984,40.855441101624535,98.75476080661134,105.34161615265435,2.5297603155648254,3.9956074976136486,4.771352218180336,8.766959715793984,3.4655297823487934,0.03936085129322344,35.0,18.513379830646727,13.369599970115589,9.0,35.0,3.0,455.8373699646672,514.7299286135266,413.21770602850455,291.99694831075175,322.08679859484386,514.7222639703748
2120.0000000000005,38.672773721805285,19.9547672188242,98.68275680421553,105.40989294681684,43.48411082009124,8.650359002640073,48.04177147752126,12.687201476181144,98.20092750037614,40.874779554068645,98.67200828478065,105.39909677395916,2.536427137975996,4.009223521965708,4.773473761999608,8.782697283965318,3.4626254988636034,0.03945506894243886,35.0,18.511431459773974,13.362405976076047,9.0,35.0,3.0,455.90595476921806,514.8742633404406,413.2593471983657,292.2742902728881,322.4142249937029,514.8666653343902
2130.0000000000005,38.63674132533838,19.959630135691043,98.60265085705265,105.46909103222742,43.472240313384894,8.639439129456832,48.05210573273476,12.696020219481111,98.11792556021155,40.893699668221124,98.59184141939764,105.45830492231056,2.5430788207712443,4.022835310729879,4.775597811643545,8.798433122373424,3.459756359303526,0.03954854737415916,35.0,18.509449382945487,13.355157767949548,9.0,35.0,3.0,455.9735958034926,515.0190476691699,413.30013312419777,292.54733362279563,322.73652809232937,515.0115152847728
2140.0000000000005,38.60078788211412,19.964003011919036,98.52500761629214,105.52991481228536,43.4603431780516,8.62849255249023,48.06229107074078,12.704710486998806,98.03740486845992,40.91221935853457,98.51413760638067,105.51913846670294,2.549712054278378,4.036440963083093,4.777723514212337,8.814164477295428,3.4569254447793014,0.03964130163164281,35.0,18.507436544915837,13.347860220510428,9.0,35.0,3.0,456.0403187832905,515.1642245400712,413.34009675055665,292.8162159101096,323.0538693040036,515.1567567779199
2150.0000000000005,38.56491609651937,19.967904027945394,98.44971162604955,105.59226825574746,43.44842387667504,8.617523367465651,48.07233413901158,12.71327800825344,97.95924947557744,40.93035552647001,98.43878138105437,105.58150137903806,2.556323691072498,4.050038641565753,4.779850069876034,8.82988871144179,3.454135617597487,0.039733346109758434,35.0,18.505395733856687,13.340518044491604,9.0,35.0,3.0,456.10614844170095,515.3097406719094,413.3792707241223,293.0810693928704,323.3664037617044,515.3023365535713
2160.0000000000005,38.52912852689422,19.971350557662102,98.37665434504899,105.65606116631808,43.4364866409867,8.60653546092152,48.08224125813474,12.721728229700432,97.88335037048931,40.94812411000004,98.36566419380104,105.64530346823123,2.5629107207636026,4.063626569614614,4.781976679531756,8.845603249146372,3.451389538263308,0.0398246942460874,35.0,18.503329594672092,13.333135741475928,9.0,35.0,3.0,456.1711084568048,515.4555463151154,413.41768647608234,293.34202060950594,323.6742798425736,515.4482048853507
2170.0000000000005,38.4934276048299,19.974359207448455,98.30573368560255,105.7212087597536,43.424535500724765,8.595532529294076,48.09201845958931,12.73006634726744,97.80960501757113,40.965540148725154,98.29468394898996,105.71045995588965,2.569470318168162,4.077203128014617,4.784102643519345,8.861305771533964,3.4486896808566385,0.039915359469635675,35.0,18.501240646143515,13.32571760506687,9.0,35.0,3.0,456.2352214833612,515.6015949552825,413.4553739970016,293.5991906358396,323.97763944111773,515.5943152822692
2180.0000000000005,38.45781564739761,19.976945868552093,98.23685349236467,105.78763121344394,43.412574306551,8.584518048864652,48.10167151610111,12.738297332521428,97.73791683369312,40.98261785734741,98.22574448369976,105.77689102722354,2.5759997836230277,4.09076677094996,4.78622726830941,8.876994039259369,3.44603834817652,0.04000535449296134,35.0,18.49913129524782,13.318267721953587,9.0,35.0,3.0,456.29850921544937,515.7478430251339,413.4923619077324,293.8526954437966,324.2766185596704,515.7406242026346
2190.0000000000005,38.4222948577916,19.979125721402795,98.16992324972964,105.855253417185,43.40060672742562,8.573495381234522,48.11120594260569,12.746425933745344,97.66819489505895,40.9993706698765,98.15875527510639,105.84452157788525,2.582496516660536,4.104316003926693,4.7883498181867035,8.892665822113395,3.443437683165835,0.040094690997512936,35.0,18.49700383563692,13.31078997765752,9.0,35.0,3.0,456.36099239786745,515.8942497396033,413.528677096051,294.1026458919766,324.5713472358223,515.8870908835065
2200.0000000000005,38.38686732762073,19.98091330410756,98.10485758800908,105.92400458339712,43.38863626140228,8.562467748958568,48.12062701465248,12.754456691870416,97.60035344170979,41.01581129085128,98.09363094663283,105.91328082507545,2.588958166341473,4.117849626856582,4.790469813365757,8.90831944022234,3.4408896814315573,0.040183382169308175,35.0,18.494860454951887,13.30328806746968,9.0,35.0,3.0,456.42269092805685,516.040776880112,413.5643449683709,294.3491481693148,324.86195009996163,516.0336771262994
2210.0000000000005,38.35153501504195,19.982322783344443,98.0415760520436,105.99381848778722,43.376666212733525,8.551438198698577,48.12993975249714,12.762393927144103,97.53431164737395,41.03195173769126,98.03029103655568,105.98310252720086,2.595382357220801,4.13136630528926,4.792586522199425,8.923952827488685,3.4383961972542165,0.040271438386919024,35.0,18.492703223372015,13.295765485203788,9.0,35.0,3.0,456.48362429204354,516.1873892908841,413.5993896868965,294.59230391674544,325.1485463031176,516.1803477630382
2220.0000000000005,38.31629975808266,19.98336760577081,97.98000251044157,106.0646324087246,43.364699713515726,8.54040962097838,48.13914893637667,12.770241752373463,97.46999302492769,41.04780338775197,97.96865940722446,106.05392399040733,2.6017668997051966,4.144864875000777,4.794699394536553,8.939564269537334,3.4359589517993574,0.04035887086486093,35.0,18.49053410390195,13.288225584483712,9.0,35.0,3.0,456.543811038866,516.3340537762755,413.6338348112904,294.8322109851111,325.4312504723147,516.3270696499613
2230.0000000000005,38.281163304010974,19.98406052933637,97.92006499432915,106.13638690290128,43.35273976208645,8.529384785407785,48.1482591561356,12.77800411541557,97.40732526330636,41.063377028872026,97.90866408373374,106.12568577820082,2.6081096293613752,4.158344119100649,4.796807769724638,8.955151888825288,3.433579550495374,0.040445689297864976,35.0,18.48835497649065,13.280671562546845,9.0,35.0,3.0,456.6032687827932,516.480738884416,413.66770265511,295.0689631355971,325.710172697679,516.4738113565461
2240.0000000000005,38.24612731042915,19.984413716545415,97.86169568445709,106.20902596656596,43.3407892188297,8.51836633667506,48.1572748029524,12.785684792302392,97.34624021595128,41.0786828842206,97.8502372410708,106.19833189303068,2.614408695574954,4.171803256036569,4.798911385826877,8.970714641863449,3.4312594878707854,0.04053190625069165,35.0,18.48616763423968,13.273106418965313,9.0,35.0,3.0,456.6620143422723,516.6274151348682,413.7010136418375,295.3026497419164,325.9854179748216,516.6205434223264
2250.0000000000005,38.21119333405765,19.98443881270828,97.80483042213763,106.28249669578486,43.328850803911486,8.507356792315079,48.166200079394955,12.793287395977018,97.28667341034672,41.09373066589836,97.79331471502704,106.2718094356742,2.6206621596568582,4.185241288681534,4.801009664208581,8.986250952890115,3.429000155467101,0.040617531115266496,35.0,18.483973784006423,13.265532982153957,9.0,35.0,3.0,456.7200638767042,516.7740548800637,413.73378695229513,295.5333564390758,326.25708715012524,516.7672382171296
2260.0000000000005,38.176362851847855,19.984147022384207,97.74940830193079,106.3567489264027,43.316927122328686,8.496358565669993,48.1750390291492,12.800815401771844,97.22856363874986,41.10852958466444,97.73783559485064,106.34606824919872,2.6268681479821,4.198657245824806,4.803102004865518,9.001759250690323,3.426802847948524,0.040702572683503385,35.0,18.481775059315964,13.25795395367561,9.0,35.0,3.0,456.77743296617314,516.9206320789986,413.7660408821992,295.76116580431005,326.5252774143437,516.9138697205357
2270.0000000000005,38.141637240375125,19.98354903862753,97.69537177956934,106.43173533549492,43.305020637967104,8.485373941830801,48.18379550369547,12.808272119170567,97.1718530676093,41.12308841927143,97.68374233118189,106.42106101694884,2.633024956112161,4.212050350902658,4.805187984724102,9.017238335626761,3.424668769164012,0.04078704065988263,35.0,18.47957300893688,13.250371874352652,9.0,35.0,3.0,456.83413654677486,517.0671223533195,413.7977926162996,295.9861566902248,326.7900819336742,517.0604135729951
