time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,38.10701779201381,19.982655111753388,97.64266633366054,106.5074111593438,43.29313369414373,8.474405096448038,48.19247319050198,12.815660715964896,97.11648689762586,41.13741544880088,97.63098039775328,106.4967429732434,2.639130918463314,4.225419825598953,4.8072671146756925,9.032686940274647,3.422599037085325,0.04087094379929036,35.0,18.477369106663616,13.242789146650182,9.0,35.0,3.0,456.8901889870638,517.2135028238584,413.8290582084072,296.20840481015705,327.0515896453927,517.2068469020188
2290.0000000000005,38.0725057082879,19.981475076160564,97.59124020921898,106.5837339974542,43.28126851319424,8.463454095223254,48.20107561533971,12.822984220357055,97.06241310634422,41.15151860751507,97.5794980348692,106.5730717271091,2.645184601752645,4.238765188427531,4.809339216156622,9.048104404584151,3.4205946906650917,0.04095429300309528,35.0,18.47516475399556,13.235208045389072,9.0,35.0,3.0,456.94560414118934,517.3597520109392,413.8598530355823,296.42798293119205,327.3098866129568,517.35314825065
2300.0000000000005,38.03810210790992,19.980018371064432,97.54104426948157,106.66066368488264,43.26942720388563,8.452522900625356,48.20960615227871,12.830245532405456,97.00958229966145,41.165405427020175,97.52924610124289,106.65000711481468,2.651184520800385,4.252085807021178,4.811403900851544,9.063489707872723,3.418656693550882,0.0410370969759213,35.0,18.47296128286291,13.227630730402096,9.0,35.0,3.0,457.00039536862346,517.5058497536223,413.8901917182572,296.6449610511207,327.5650554901696,517.4992974684881
2310.0000000000005,38.003808027754864,19.978294049480557,97.49203185408945,106.7381621734699,43.257611761326096,8.441613371686742,48.21806802197846,12.837447442821713,96.95794756955817,41.17908305975709,97.48017793216877,106.72751109116604,2.6571291207035,4.265380874513312,4.813460545065755,9.078841419579069,3.4167859396969607,0.04111936200090521,35.0,18.470759955054348,13.220059236585088,9.0,35.0,3.0,457.0545755484586,517.6517771376982,413.92008805119406,296.85940639568133,327.81717562596145,517.6452756540366
2320.0000000000005,37.96962442946582,19.976310810838186,97.44415859526244,106.81619336218824,43.24582408287621,8.430727278579694,48.22646431628817,12.844592610897225,96.90746430917852,41.19255836081453,97.43224915566356,106.8055475628812,2.663017137127703,4.278649980115024,4.8155089565894444,9.09415893670447,3.414983257116144,0.04120109762017056,35.0,18.468561976473893,13.212495509950202,9.0,35.0,3.0,457.10815711834033,517.7975163826019,413.9495553510892,297.07138377946706,328.06632378721343,517.7910650459504
2330.0000000000005,37.935552190171606,19.974076994711595,97.39738248768612,106.8947232241153,43.234065943703975,8.419866279929522,48.23479796096554,12.851683546724304,96.8580902852074,41.20583782465872,97.38541776240538,106.88408249184648,2.6688472561773904,4.291892587604851,4.817548744483539,9.109441332088393,3.4132494135823683,0.04128231126757185,35.0,18.466368473204568,13.204941340718506,9.0,35.0,3.0,457.16115208334634,517.9430509655612,413.9786057631864,297.28095496406974,328.3125730407253,517.9366491134463
2340.0000000000005,37.901592096955,19.971600987110374,97.35166315235278,106.97371961094734,43.22233901421679,8.40903193879518,48.24307176819344,12.858722662373566,96.80978489767391,41.21892766219486,97.33964336949501,106.96308373345732,2.6746182722080207,4.305108254165446,4.819579628311182,9.124687882476627,3.411585113767946,0.041363010978840695,35.0,18.464180516058377,13.197398480333392,9.0,35.0,3.0,457.2135726122698,518.0883658739116,414.00725204088496,297.4881806711377,328.555995083531,518.0820128567983
2350.0000000000005,37.8677448620149,19.96889054057948,97.30696239290096,107.05315189176986,43.21064485368025,8.398225716662694,48.25128838713234,12.865712229914491,96.76250973762552,41.23183373954328,97.29488777683049,107.0425206637616,2.680329036483159,4.318296549653201,4.821601356573735,9.139897906226938,3.4099910055145077,0.04144320449233891,35.0,18.46199910121408,13.189868592297104,9.0,35.0,3.0,457.265430035174,518.2334466828373,414.0355063316882,297.6931188248283,328.7966578190507,518.227141868466
2360.0000000000005,37.83401113540976,19.965953083605825,97.26324368365678,107.13299078862929,43.198984950196575,8.387449010284342,48.25945037594155,12.872654442775342,96.71622807281199,41.24456173977984,97.25111445510707,107.12236401591848,2.6859784168552867,4.331457021243128,4.823613628694938,9.155070649938065,3.408467690018417,0.04152289885742658,35.0,18.459825185066222,13.182353244825547,9.0,35.0,3.0,457.3167352710192,518.3782796913256,414.0633801917589,297.8958253864612,329.0346277892927,518.3720224703537
2370.0000000000005,37.80039151365664,19.96279573119449,97.22047232305694,107.21320854651532,43.18736071253687,8.376703144000658,48.2675601818455,12.879551398856565,96.67090500249849,41.25711704600889,97.20828869925344,107.20258603739389,2.6915653673151363,4.3445893151477675,4.825616207749142,9.170205522896909,3.407015721874992,0.04160210139787505,35.0,18.457659672957845,13.17485390079696,9.0,35.0,3.0,457.367498830992,518.5228520485574,414.09088421123846,298.0963539927332,329.26996847880145,518.5166418220565
2380.0000000000005,37.766886538030015,19.959425325066604,97.17861523654253,107.29377879599338,43.17577347786969,8.365989332079437,48.27562015409414,12.88640511162464,96.6265072595783,41.26950481580917,97.1663774313187,107.28316036227956,2.697088888030297,4.357693099508568,4.827608864814931,9.1853019643235,3.4056356114505326,0.041680819180370456,35.0,18.455503426702023,13.167371930450258,9.0,35.0,3.0,457.41773088120885,518.6671516991347,414.1180285005,298.29475631566515,329.50274118942275,518.6609878798552
2390.0000000000005,37.73349669537534,19.955848444458184,97.13764088868317,107.37467648192228,43.164224509818624,8.355308727856709,48.283632543911246,12.893217510133525,96.58300312245463,41.28172998323504,97.12534911259016,107.36406193826816,2.702548018388004,4.3707680593265135,4.8295913641582775,9.200359423484793,3.404327827252651,0.04175905894072356,35.0,18.453357263688016,13.159908622534658,9.0,35.0,3.0,457.46744125880247,518.8111673429768,414.1448225977381,298.49108214793966,329.7330050399476,518.8050493541458
2400.0000000000005,37.70022241360461,19.952071418890625,97.09751917620125,107.45587779098132,43.15271499330288,8.344662452120188,48.29159950077069,12.899990435923485,96.54036230783234,41.29379726843655,97.08517363661389,107.44526695489992,2.707941868249641,4.383813947133155,4.831563522581167,9.215377469714321,3.4030927981740446,0.0418368276021595,35.0,18.45122195382345,13.152465194739191,9.0,35.0,3.0,457.51663949946146,518.9548884075823,414.17127553854925,298.6853795111035,329.96081710364183,518.9488156827387
2410.0000000000005,37.66706406621017,19.94810034063198,97.05822134929696,107.53736008035804,43.14124604148841,8.334051560015666,48.29952307923464,12.906725648897634,96.49855589171455,41.305711189103306,97.04582225051549,107.5267527718264,2.713269561688647,4.396830490195126,4.833525114606008,9.230355604801133,3.401930915797571,0.041914131443638765,35.0,18.44909822350149,13.145042792927086,9.0,35.0,3.0,457.5653348495739,519.0983050016804,414.1973959584506,298.8776947472836,330.1862324956465,519.0922769839182
2420.0000000000005,37.634021974795296,19.94394107625897,97.01971993621784,107.6191018134362,43.12981869915585,8.323477044087099,48.30740524350515,12.913424831250095,96.45755623368787,41.31747607156717,97.00726747956148,107.6084978552617,2.7185302982441235,4.40981749048926,4.835475984704224,9.245293475193485,3.400842536559164,0.0419909770802636,35.0,18.446986757733608,13.1376424959509,9.0,35.0,3.0,457.6135362802581,519.2414078766811,414.2231921285665,299.06807260225827,330.4093044646335,519.2354240189761
2430.0000000000005,37.60109641127513,19.939599276001445,96.98198867524202,107.7010825017357,43.118433945557015,8.312939836848045,48.315247871152025,12.920089590690225,96.41733690866369,41.32909606085963,96.96948305914145,107.69048171925522,2.7237232949265566,4.422774731854785,4.837415946410338,9.260190678265122,3.3998279838168424,0.04206737059697612,35.0,18.444888201871663,13.13026531886112,9.0,35.0,3.0,457.66125249865246,519.3841883918108,414.24867197870026,299.2565562899184,330.63008446884425,519.3782481564183
2440.0000000000005,37.56828760007725,19.935080383529453,96.94500244920323,107.78328264884276,43.107092697348456,8.30244081342829,48.32305275694621,12.926721463752642,96.37787264116591,41.34057513020599,96.93244386928669,107.77268486984104,2.728847825835985,4.435702045616581,4.839344854912087,9.275046900528668,3.3988875497985123,0.04214331819025541,35.0,18.44280316340433,13.122912215836608,9.0,35.0,3.0,457.70849195978815,519.5266384804144,414.2738431121981,299.44318756047016,330.84862225414014,519.5207413385798
2450.0000000000005,37.53559572026206,19.93038964489267,96.90873722494744,107.86568369834526,43.09579581131352,8.291980794028916,48.330821616326574,12.933321918793183,96.33913924456746,41.351917090140034,96.89612587412445,107.85508875303594,2.7339031867712693,4.448599254157164,4.841262546395788,9.289861800552952,3.398021497434314,0.04221882564898224,35.0,18.44073221359639,13.115584083070305,9.0,35.0,3.0,457.75526287727166,519.6687506185337,414.29871282676953,299.6280067619623,331.0649659272532,519.6628960503008
2460.0000000000005,37.503020907760806,19.925532120421114,96.87316999401017,107.948267984219,43.084544087320765,8.281560546599792,48.33855608932528,12.939892359370788,96.30111356153037,41.363125596945565,96.86050606254936,107.93767570360392,2.738888728322648,4.46146622598712,4.843168898851026,9.304635124838146,3.397230062185293,0.0422938988943462,35.0,18.43867588934444,13.108281762082015,9.0,35.0,3.0,457.80157323795214,519.8105177962135,414.32328813379223,299.8110529069176,331.27916203249623,519.8047052879612
2470.0000000000005,37.4705632427394,19.920512933117152,96.83827868632211,108.0310190154322,43.07333825222761,8.271180771869467,48.34625773107928,12.94643411623332,96.26377337910466,41.374204151519,96.82556236195173,108.02042921463556,2.74380383116798,4.474302839137287,4.845063782774735,9.31936662191202,3.3965134518909688,0.04236854353939845,35.0,18.436634685866863,13.101006041092605,9.0,35.0,3.0,457.8474311777143,519.9519339782001,414.34757599557,299.99236389654374,331.49125564064707,519.9461629990384
2480.0000000000005,37.43822275163775,19.915336930499564,96.80404208138616,108.11392095429318,43.06217896529063,8.260842108285317,48.35392800696894,12.95294844323837,96.22709733762088,41.38515610714495,96.79127354936142,108.10333346745978,2.7486479039784832,4.487108942469872,4.846947083864732,9.334056026334604,3.395871844052556,0.04244276498587109,35.0,18.43460905715716,13.093757695803276,9.0,35.0,3.0,457.89284449659584,520.0929934317854,414.3715838119456,300.1719767533987,331.7012905469241,520.0872634825218
2490.0000000000005,37.40599942909856,19.910008658949263,96.7704398725296,108.19695854870172,43.051066843336265,8.250545155273471,48.36156831965799,12.959436540364775,96.19106499467757,41.39598469496849,96.75761931569087,108.1863732141743,2.753420395323163,4.499884418210487,4.848818712200472,9.348703130410957,3.3953053977119687,0.04251656865368605,35.0,18.43259942959071,13.086537439256006,9.0,35.0,3.0,457.93782058817783,520.233690585035,414.39531837621934,300.34992699724944,331.9093091347353,520.2280011771711
2500.0000000000005,37.37389324664996,19.904532511694413,96.73745257477673,108.28011722558556,43.040002472225936,8.240290483822378,48.36918002849839,12.965899570224453,96.15565673270896,41.406693018572696,96.72458017360451,108.26953388488556,2.758120774132003,4.5126291507111524,4.850678559279001,9.363307709990156,3.394814250995533,0.042589959684289774,35.0,18.430606211489703,13.079345939465156,9.0,35.0,3.0,457.9823666376649,520.3740202237246,414.41878607552866,300.52624907300407,332.11535248248686,520.3683708778898
2510.0000000000005,37.341904141156405,19.898912688025572,96.70506163847207,108.36338319810312,43.02898638709324,8.230078618128118,48.376764421188085,12.972338634027722,96.12085387439753,41.41728407420254,96.69213757116952,108.35280169407235,2.7627485889027015,4.52534312704036,4.852526604371921,9.37786973141228,3.394398523658986,0.0426629437700325,35.0,18.42862977856976,13.072183787851998,9.0,35.0,3.0,458.02648958386015,520.5139775598232,414.4419926674192,300.70097586068744,332.3194600236928,520.5083678030144
2520.0000000000005,37.31003202659711,19.89315329821437,96.67324909457331,108.44674320002002,43.01801909758836,8.219910058953246,48.38432275389964,12.97875480568581,96.08663832483153,41.42776073491058,96.66027353709325,108.43616338004908,2.7673033553108795,4.538026238936969,4.854362722566903,9.392388961503872,3.394058314379751,0.042735525612594326,35.0,18.42667049361137,13.06505156646216,9.0,35.0,3.0,458.07019625018023,520.6535581115651,414.4649439811332,300.87413977358403,332.52167044598013,520.6479874815856
2530.0000000000005,37.27827678526639,19.887258247721377,96.64199788599457,108.53018470574295,43.007101062564416,8.209785260122885,48.39185620805892,12.985149095146769,96.05299290624545,41.438125778813856,96.62897101213568,108.51960641762209,2.7717846462467635,4.550678441850149,4.856186845279097,9.406865287129246,3.3937937061116767,0.042807710131552205,35.0,18.42472868604108,13.057949787977122,9.0,35.0,3.0,458.113493195434,520.792757774761,414.4876452642932,301.0457715841648,332.7220207207483,520.7872258142356
2540.0000000000005,37.246638269773335,19.881231364583527,96.61129148712465,108.6136957033238,42.99623270729485,8.199704644447422,48.39936592513772,12.991522477962292,96.01990097459372,41.44838186254651,96.59821346856413,108.60311879609412,2.7761920799121462,4.563299731955601,4.857998934764126,9.421298666719727,3.3936047634779896,0.042879502467422566,35.0,18.422804665945364,13.050878933875367,9.0,35.0,3.0,458.1563868924215,520.9315727755047,414.5101016909804,301.2159015436032,332.92054701732025,520.9260790329952
2550.0000000000005,37.21511630855972,19.875076302721823,96.58111412469232,108.69726477846535,42.98541442035433,8.18966860079587,48.406852992834025,12.997875883584245,95.98734664153088,41.45853157258654,96.5679851310442,108.68668910515048,2.780525276410733,4.5758900643618725,4.859798924801576,9.435688989163449,3.3934915352913446,0.0429509072177934,35.0,18.420898719707395,13.043839461583502,9.0,35.0,3.0,458.198883582604,521.0699996298396,414.53231833806456,301.384558730596,333.11728430799576,521.0645436635423
2560.0000000000005,37.18371070108312,19.868796638115786,96.55145052805044,108.78088100501868,42.97464655528315,8.179677485605453,48.41431845541659,13.004210204170365,95.95531452409575,41.46857738321779,96.5382707269115,108.77030642244648,2.7847838981463693,4.588449437897114,4.861586773565276,9.450036211462388,3.3934540549996,0.043021929161874174,35.0,18.41901111338001,13.036831784465278,9.0,35.0,3.0,458.2409894211822,521.2080351678353,414.55430003121165,301.5517715933751,333.3122667360775,521.2026165452318
2570.0000000000005,37.15242122351072,19.862395800966567,96.52228609313846,108.86453400050216,42.963929430062485,8.169731622361383,48.42176330558825,13.010526287706,95.92378990922195,41.47852168512827,96.50905565014563,108.85396036402416,2.788967628745445,4.600977849234615,4.863362441556328,9.464340290790943,3.39349234219985,0.0430925728747498,35.0,18.41714209171414,13.0298562868079,9.0,35.0,3.0,458.2827103724656,521.3456764941232,414.57605142189703,301.71756753206586,333.5055272188056,521.34029478448
2580.0000000000005,37.12124762825134,19.85587710730391,96.49360676898553,108.94821386495488,42.953263330932074,8.159831305108185,48.42918849189785,13.016824944318728,95.89275863955504,41.488366784283805,96.48032584786131,108.93764103443038,2.7930761791402388,4.61347530822301,4.865125896914624,9.478601205137636,3.393606402835503,0.043162842867345945,35.0,18.415291879729292,13.022913319273016,9.0,35.0,3.0,458.3240522562601,521.4829209827511,414.5975769751336,301.8819731427631,333.69709772731494,521.4775757653936
2590.0000000000005,37.09018965002603,19.849243762240405,96.46539904732695,109.03191114508483,42.942648516405946,8.149976798684975,48.436594922231805,13.02310694926348,95.86220710337732,41.498114906053615,96.45206780993027,109.02133897996634,2.79710928163994,4.625941825377341,4.8668771103923145,9.492818935769655,3.393796230301032,0.04323274351277484,35.0,18.41346068648801,13.016003209462896,9.0,35.0,3.0,458.3650207433831,521.6197662341583,414.6188810367981,302.0450142186027,333.88700927043817,521.6144570914964
2600.0000000000005,37.059246997938125,19.84249889483391,96.43764986681968,109.11561682138172,42.932085216885184,8.140168294681132,48.443983467729765,13.029373047902991,95.83212213805233,41.50776820012732,96.42426847317662,109.10504518504632,2.8010667023993703,4.6383774350839255,4.86861607528414,9.506993510368064,3.394061805891468,0.04330227926892605,35.0,18.41164870405589,13.00912624395886,9.0,35.0,3.0,458.405621418489,521.7562101247984,414.6399678993584,302.20671594400727,334.0752921872136,521.7509366483013
2610.0000000000005,37.02841935420872,19.835645709334187,96.41034670580326,109.19932259553411,42.92157361922464,8.13040597890688,48.451354947147486,13.035623958214783,95.80249112484513,41.51732873453136,96.39691531418445,109.18875133349428,2.8049482239774504,4.650782167771576,4.870342774854676,9.521124942626253,3.3944030985089566,0.043371454305969934,35.0,18.409856100394336,13.002282697334351,9.0,35.0,3.0,458.44585999609393,521.8922511417816,414.66084186133673,302.36710274675295,334.26197569249933,521.8870129014689
2620.0000000000005,36.997706362101766,19.82868726615061,96.38347735247605,109.2830204330652,42.911113864721145,8.120690011722786,48.45871012245858,13.041860335992853,95.77330175669465,41.52679849777894,96.36999611942562,109.27244941062554,2.808753626042518,4.663155995350428,4.872057160202764,9.53521315555319,3.3948200608068744,0.043440272357623086,35.0,18.408083016985472,12.995472843808445,9.0,35.0,3.0,458.4857420310545,522.0278879067744,414.68150764099494,302.5261988507223,334.4470886246483,522.0226845036774
2630.0000000000005,36.967107670240885,19.82162637593268,96.35703016886116,109.36670250595836,42.90070608208304,8.111020541688788,48.466049716598846,13.048082798161827,95.7445423035452,41.53617941801093,96.34349924925623,109.35613159063251,2.8124827726683854,4.675499004033524,4.873759304903827,9.54925830893735,3.395312640396139,0.04350873805191236,35.0,18.4063295827836,12.988696922816304,9.0,35.0,3.0,458.5252726984377,522.1631189096613,414.7019694170016,302.6840272029868,334.6306586280047,522.1579499511813
2640.0000000000005,36.936622873993926,19.81446580307511,96.33099375215421,109.45036135201444,42.890350374415775,8.101397693458864,48.47337445278577,13.054291961606395,95.7162012676978,41.54547336183282,96.31741329914749,109.43979041287828,2.81613546075023,4.687811143808606,4.875449125144567,9.56326026895317,3.39588077428828,0.043576854672758736,35.0,18.404595919614565,12.981955162832437,9.0,35.0,3.0,458.5644571762944,522.2979429701102,414.72223152852456,302.8406108434877,334.8127132774057,522.2928080691144
2650.0000000000005,36.90625160372374,19.807208163614465,96.30535736557576,109.53398986442306,42.8800468391384,8.091821586270498,48.480685002720726,13.060488399270128,95.6882678248063,41.554682138481496,96.29172753072504,109.52341877370264,2.8197116065511563,4.700092548633909,4.877126709238096,9.577219257872002,3.396524394771736,0.04364462683596964,35.0,18.402882135307777,12.975247736909182,9.0,35.0,3.0,458.6033003596649,522.4323589187948,414.7422974067936,302.99597116214755,334.9932785086379,522.427257695665
2660.0000000000005,36.87599346381416,19.799856010844508,96.28011059713212,109.61758126860845,42.86979555183056,8.082292318923521,48.48798201948774,13.066672668061187,95.66073147560672,41.563807501281815,96.26643153040986,109.60700989899732,2.8232110794155454,4.7123432447662985,4.878792031325078,9.591135276091377,3.3972434247023817,0.04371205807999181,35.0,18.401188328041883,12.968574800118574,9.0,35.0,3.0,458.64180708051146,522.566365806124,414.7621705393889,303.1501292486991,335.17237978581767,522.5612978849683
2670.0000000000005,36.84584804047955,19.792411844596813,96.2552433407068,109.70112909238576,42.85959656544521,8.072809969029208,48.49526612694304,13.072845299871062,95.63358202858595,41.57285114741365,96.24151519052553,109.6905573210824,2.83105099301348,4.724563300567728,4.880445103331723,9.605008403899449,3.3927359230204144,0.04377915222065121,35.0,18.399514582358226,12.961936488125616,9.0,35.0,3.0,458.6799821085784,522.6999628737897,414.7818543468025,303.303105769539,335.35004210949023,522.6949278879938
2680.0000000000005,36.81581491114216,19.784878060419544,96.23074589372058,109.78462716140274,42.84944991721703,8.063374599416873,48.50253792284996,13.079006804245124,95.60680969739616,41.581814715927806,96.21696880696179,109.77405486462516,2.8395906277100083,4.736752792516386,4.882085954499775,9.61883874701616,3.3874033296036363,0.043845913068994685,35.0,18.397860973418343,12.955332931655846,9.0,35.0,3.0,458.71783006527266,522.8331494796338,414.80135219301405,303.45492072932296,335.52628959989124,522.8281470641656
2690.0000000000005,36.785893638966165,19.777257000721647,96.20660884908514,109.86806958169404,42.83935562573571,8.053986255398572,48.50979798027717,13.085157669579983,95.58040499304353,41.59069979997918,96.19278297113257,109.8574966396606,2.848117814856613,4.7489117899088304,4.8837145938243935,9.632626383733225,3.3821025006362566,0.04391234421871373,35.0,18.396227565255003,12.948764231687392,9.0,35.0,3.0,458.75535550493646,522.9659251494154,414.8206672634784,303.60559367277847,335.7011459390679,522.960954947677
2700.0000000000005,36.75608378025784,19.76955090537581,96.18282322893012,109.9514507838848,42.82931368850026,8.044644962479424,48.517046833758265,13.091298351411922,95.55435885886669,41.599507944810334,96.16894870372356,109.94087707707894,2.8566324608225853,4.7610403757929465,4.8853310427158645,9.64637141850881,3.3768332296171826,0.04397844921274163,35.0,18.394614406609435,12.942230459423286,9.0,35.0,3.0,458.7925628340165,523.098289544248,414.83980246659195,303.75514327173187,335.874633818092,523.0933512027937
2710.0000000000005,36.72638487558402,19.76176198686227,96.15938023390876,110.03476539629048,42.819324090772525,8.035350734578913,48.524285007782815,13.097429296566927,95.52866241674128,41.60824064271685,96.1454572039409,110.02419080788644,2.8651344842726454,4.773138637522507,4.886935334135969,9.660073971658479,3.371595303705551,0.044044231667435166,35.0,18.39302154177102,12.935731695675884,9.0,35.0,3.0,458.82945643135525,523.2302424604396,414.85876095605,303.90358818709905,336.0467757596662,523.2253356323183
2720.0000000000005,36.69679647576872,19.753892341117705,96.1362715421473,110.11800834029448,42.80938680205386,8.026103570742974,48.5315129826059,13.103550914210302,95.50330727078787,41.61689934500816,96.12230014855503,110.10743275301007,2.873623800166319,4.785206664988904,4.8885274951838245,9.673734160172728,3.3663885159960167,0.04410969496435689,35.0,18.39144899971581,12.92926797612762,9.0,35.0,3.0,458.86604048171387,523.3617837522916,414.8775453358704,304.0509458970389,336.21759308144493,523.3569080925578
2730.0000000000005,36.667318068540325,19.745944074237173,96.11348879252162,110.20117474219728,42.79950176763487,8.016903447267168,48.538731250095225,13.109663623158951,95.47828498095747,41.62548545574583,96.09946917498131,110.1905980433238,2.882100341593992,4.797244540473881,4.89010756346715,9.68735210394103,3.3612126420911785,0.04417484262387877,35.0,18.38989680675945,12.922839378016192,9.0,35.0,3.0,458.9023192718932,523.4929135717291,414.89615904971697,304.19723466183933,336.38710771526974,523.4880687444717
2740.0000000000005,36.63794920367232,19.737919159919443,96.09102425503002,110.28425997034952,42.789668935748246,8.007750342956285,48.545940245347694,13.115767793975865,95.45358774781353,41.63400034128739,96.07695655194256,110.27368204779332,2.890564031144769,4.8092523688067805,4.8916755632118285,9.70092793201861,3.3560674759301867,0.04423967787640428,35.0,18.38836497587289,12.916445892737556,9.0,35.0,3.0,458.93829678999134,523.6236319506169,414.91460422571447,304.34247083726467,336.55533975370747,523.6188176232764
2750.0000000000005,36.60868935138623,19.72981958588213,96.06887014332456,110.36725963846736,42.77988821987372,7.998644204030087,48.55314041202983,13.121863804314842,95.42920770964761,41.642445324970765,96.0547544916961,110.35668037857693,2.899014813496579,4.8212302430955205,4.893231538584253,9.714461781679773,3.350952791428789,0.04430420412581548,35.0,18.38685351354917,12.910087556920416,9.0,35.0,3.0,458.9739771586693,523.7539392862202,414.9328840788149,304.4866716902928,336.72230993759086,523.7491551266501
2760.0000000000005,36.579538036380335,19.7216473937317,96.04701924349504,110.45016982189009,42.77015952568637,7.989584969193174,48.560332127612746,13.12795197562724,95.40513758804231,41.65082168649423,96.03285577913661,110.43958910125428,2.907452623996197,4.833178273341808,4.894775526291459,9.727953799633267,3.345868379537864,0.044368424454300455,35.0,18.38536240789529,12.903764354786745,9.0,35.0,3.0,459.0093644755055,523.8838362007968,414.9510009066341,304.6298527817309,336.8880372373891,523.8790818657301
2770.0000000000005,36.55049468763399,19.71340456624557,96.02546412338889,110.53298664377144,42.76048271480518,7.980572535865633,48.56751577502301,13.134032633839922,95.38136987856478,41.65913065763471,96.01125298076737,110.52240435305583,2.915877409421385,4.845096518792773,4.896307566794838,9.741404085587613,3.340814004770062,0.04443234201127082,35.0,18.383891636291423,12.897476326802405,9.0,35.0,3.0,459.044462896709,524.0133235206869,414.968958549699,304.7720311504449,337.0525417755939,524.0085986888023
2780.0000000000005,36.5215587945066,19.705092853469186,96.00419792538712,110.61570628266634,42.75085766286977,7.971606814253219,48.574691695146846,13.140106069156047,95.3578976585012,41.6673734424644,95.98993923776675,110.60512231448496,2.9242891232982475,4.85698508398239,4.897827727869787,9.754812811852176,3.3357894519164084,0.04449595997420303,35.0,18.38244117010117,12.891223465014036,9.0,35.0,3.0,459.0792761439676,524.1424017343289,414.9867595861817,304.91322188277326,337.21584198389286,524.1377060893169
2790.0000000000005,36.49272984550096,19.696713984708538,95.98321399636899,110.69832510782248,42.7412842419816,7.962687711000569,48.581860223170814,13.146172566827431,95.33471421076112,41.67555121854764,95.96890789582584,110.687739358179,2.932687703243366,4.868844051566822,4.899336034017214,9.768180085584035,3.330794504570347,0.044559281169196975,35.0,18.381010979210885,12.885005725388226,9.0,35.0,3.0,459.1138078998314,524.2710714379599,415.004406361402,305.0534397958992,337.377955972228,524.2664046704623
2800.0000000000005,36.46400726882825,19.688269676662856,95.96250567072335,110.78083968111936,42.731762300628,7.953815110481854,48.58902170537355,13.152232421365396,95.31181280087402,41.683665125782234,95.94815228804758,110.77025204646212,2.9410731254473665,4.880673534731806,4.90083255672532,9.781506091457128,3.3258289319036445,0.04462230886748696,35.0,18.37960103073044,12.878823098010344,9.0,35.0,3.0,459.1480619145288,524.3993334890126,415.021901917156,305.19270031131526,337.5389022406601,524.3946952926046
2810.0000000000005,36.435390573196216,19.679761503940146,95.94206689339974,110.8632467161209,42.72229170323201,7.944988911646988,48.59617643537008,13.15828588259592,95.28918731507731,41.691716279323835,95.92766635829386,110.8526570930012,2.9494453422691254,4.892473649826435,4.902317342782344,9.794790992608778,3.320892525871748,0.044685045892840905,35.0,18.37821128369376,12.872675506142173,9.0,35.0,3.0,459.18204159997305,524.5271885166566,415.0392479300213,305.33101680190344,337.69869736434606,524.5225785871845
2820.0000000000005,36.406879197148825,19.67119109370384,95.92189144100284,110.9455430857343,42.71287229047513,7.936208991049114,48.60332472901623,13.164333219049468,95.26683146502609,41.69970576227638,95.90744388195105,110.93495137628116,2.957804329742296,4.904244510547844,4.903790453969138,9.80803496451698,3.3159850588803232,0.0447474953164711,35.0,18.37684169712685,12.866562913206224,9.0,35.0,3.0,459.2157505431377,524.6546374737995,415.0564470977084,305.4684038052808,337.85735889791385,524.6500555170081
2830.0000000000005,36.378472578403965,19.662560001639637,95.90197335375504,111.02772584029223,42.7035038933761,7.927475215883305,48.610466883714366,13.17037468352902,95.24473922780135,41.70763462855632,95.88747889806,111.01713194581026,2.966150046872643,4.91598621007639,4.905251916675463,9.821238126751853,3.311106306677528,0.04480965983368507,35.0,18.375492222995486,12.860485248659131,9.0,35.0,3.0,459.24919222209434,524.7816813617785,415.0735017343836,305.6048752176519,338.0149037198706,524.77712708442
2840.0000000000005,36.35017022016181,19.653869675187707,95.88230714985043,111.10979214582636,42.69418635731757,7.918787435952311,48.61760315319259,13.176410491788944,95.22290506656819,41.71550390691749,95.86776592378968,111.09919596721876,2.97448247466037,4.927698897643338,4.906701815307407,9.834400712950746,3.3062560619301173,0.044871542406574975,35.0,18.374162807520065,12.85444241109866,9.0,35.0,3.0,459.28236984922626,524.9083209973257,415.09041340248257,305.74044341820064,338.1713471916133,524.9037941075926
2850.0000000000005,36.32197155165528,19.64512161234586,95.86288715889134,111.19173932025753,42.68491950281365,7.9101454836859935,48.62473381559752,13.182440880138188,95.20132324917921,41.723314597539854,95.84829928757888,111.18114076448512,2.9828015947122792,4.9393826824102005,4.908140208950968,9.847522891361168,3.301434097667854,0.0449331458935392,35.0,18.372853397128207,12.848434337079311,9.0,35.0,3.0,459.3152868158052,525.0345575243748,415.10718466441176,305.8751219777728,338.32670570541825,525.0300577408817
2860.0000000000005,36.29387600177312,19.63631724367792,95.84370795592771,111.273564843128,42.675703138729865,7.901549205773507,48.63185912844657,13.188466067338195,95.17998829096243,41.731067673903226,95.82907356335555,111.262963815697,2.9911073785654114,4.951037668505087,4.909567131434246,9.860604799939333,3.296640191054811,0.044994472892443405,35.0,18.371563929734688,12.842460930643654,9.0,35.0,3.0,459.34794641002816,525.1603921266014,415.12381762687914,306.00892382269404,338.48099499265453,525.1559191679745
2870.0000000000005,36.26588306504872,19.627457901557197,95.82476455285598,111.35526627939804,42.66653708716035,7.892998460949171,48.638979305719445,13.194486235244767,95.15889515207081,41.73876408595356,95.81008376204719,111.34466268519292,2.999399809777503,4.962664001170527,4.910982656603376,9.873646657773904,3.291874136148037,0.04505552613432048,35.0,18.370294337140763,12.8365220728258,9.0,35.0,3.0,459.3803516692769,525.2858257908591,415.14031364267714,306.1418604460004,338.634229359461,525.2813793767446
2880.0000000000005,36.237992159559454,19.61854496473205,95.806051768534,111.4368413454044,42.65742114305674,7.884493082334926,48.64609458298545,13.200501583884828,95.13803859292078,41.7464047572966,95.79132470140593,111.42623509537856,3.007678889462872,4.974261811946334,4.912386863031725,9.886648674978058,3.287135707742947,0.04511630849836691,35.0,18.369044549717326,12.830617682203808,9.0,35.0,3.0,459.412505808441,525.4108598332616,415.15667509369257,306.2739445128088,338.78642412999955,525.4064396936037
2890.0000000000005,36.210202706579466,19.60957975419757,95.78756463551792,111.518287888104,42.64835509576638,7.8760328975229745,48.65320518230506,13.206512301778616,95.11741358930216,41.75399058609816,95.77279141291716,111.50767889092305,3.015944588708696,4.9858311913676525,4.91377977389164,9.899610965259292,3.2824246845655414,0.04517682232325358,35.0,18.36781449184656,12.824747646816943,9.0,35.0,3.0,459.4444119479836,525.5354955894453,415.17290400005567,306.4051881405363,338.93759403675904,525.5311014529509
2900.0000000000005,36.182514192572576,19.600563503945754,95.76929859204785,111.59960382623224,42.63933874851191,7.867617746756366,48.66031128463686,13.212518542624991,95.09701553052503,41.76152245334782,95.7544793338994,111.5889919925292,3.0241969113451432,4.997372307491127,4.9151614842730975,9.912533791764224,3.277740862236115,0.04523707039956763,35.0,18.36660408265516,12.818911828352723,9.0,35.0,3.0,459.4760729748628,525.6597342019679,415.18900160698337,306.5356020641148,339.08775249658,525.6553658018094
2910.0000000000005,36.15492600990823,19.591497500100616,95.7512488267296,111.68078724233952,42.63037187343567,7.859247440974173,48.66741310134821,13.218520485753174,95.07683954750554,41.76900121086032,95.73638365186208,111.67017248301914,3.032435844315068,5.008885247861427,4.916532035872673,9.925417283734099,3.2730840134149446,0.045297055135895326,35.0,18.365413242290344,12.813110143877395,9.0,35.0,3.0,459.5074919899965,525.7835771983022,415.2049704249852,306.66519844372453,339.23691410570166,525.779234269904
2920.0000000000005,36.12743763154529,19.58238310321161,95.73341102671709,111.76183653554926,42.621454247720514,7.850921795516855,48.67451078320257,13.22451825920399,95.05688128200748,41.776427690991056,95.7185000530987,111.75121875249248,3.0406613812117547,5.020370166253353,4.917891488026744,9.938261654280096,3.2684539342948917,0.04535677895134636,35.0,18.364241876797166,12.807342420147222,9.0,35.0,3.0,459.5386720603845,525.9070261851052,415.22081163625813,306.79398764811515,339.3850917024176,525.902708453184
2930.0000000000005,36.10004842496629,19.573221591778065,95.71578056776455,111.84275007479812,42.61258560770165,7.842640587280925,48.68160449474957,13.230512009791596,95.03713605440144,41.78380268759173,95.70082391230666,111.83212918249892,3.0488735298557788,5.031827145998414,4.919239924890371,9.951067070888785,3.263850393741816,0.04541624438690556,35.0,18.363089885441184,12.801608609917878,9.0,35.0,3.0,459.5696162989164,526.0300829293867,415.2365284661032,306.9219817373409,339.5322994424328,526.0257901377803
2940.0000000000005,36.07275786282017,19.564014078119385,95.69835338415008,111.92352619018948,42.60376572284338,7.834403623785023,48.68869436105879,13.236501859830469,95.01759975425922,41.79112699169872,95.68335116292128,111.91290210250082,3.057072279563769,5.043256317132876,4.920577407569878,9.963833724702754,3.259273191317724,0.04547545372478912,35.0,18.361957166828347,12.795908539526692,9.0,35.0,3.0,459.600327412636,526.1527487493,415.25212205838375,307.04919048680443,339.67854960757546,526.1484806425839
2950.0000000000005,36.04556532251826,19.554761712455445,95.68112514301846,112.00416335623196,42.594994335891,7.826210687291167,48.695780542902455,13.24248794622207,94.9982679944674,41.79840136933518,95.66607747104865,111.9935359915807,3.065257642569847,5.054657783729281,4.921904013754428,9.976561797483711,3.2547221019632047,0.045534409457939753,35.0,18.36084362375533,12.79024212661352,9.0,35.0,3.0,459.6308083050273,526.2750253327505,415.2675950420759,307.17562520329267,339.8238557250993,526.270781663521
2960.0000000000005,36.018470262423456,19.5454655593133,95.66409195551584,112.08466009706706,42.58627121462164,7.818061583137819,48.702863172388845,13.248470380995798,94.97913684039843,41.80562657825686,95.64899894696585,112.0740293736182,3.073429619437351,5.066031686820181,4.923219804740588,9.989251491560768,3.250196922807521,0.04559311388831618,35.0,18.359749158172008,12.784609197414625,9.0,35.0,3.0,459.66106162452496,526.3969141196253,415.2829485495216,307.30129551304793,339.9682298198461,526.3926946417112
2970.0000000000005,35.99147213661759,19.536126675113223,95.64724999744905,112.1650150160258,42.57759612183492,7.809956111719713,48.70994237410258,13.254449269779911,94.96020242231111,41.81280335683812,95.63211176561182,112.15438085393282,3.081588211186064,5.077378150589048,4.924524845175375,10.00190299576442,3.2456974489511095,0.0456515692683787,35.0,18.35867366993267,12.77900960261843,9.0,35.0,3.0,459.69109000792594,526.5184166029696,415.2981840466712,307.4262110981656,340.1116838290066,526.5142210744984
2980.0000000000005,35.964570332654205,19.526746115902768,95.63059534057939,112.2452268624034,42.568968795553126,7.801894049983046,48.7170182886705,13.260424731704632,94.94146076081728,41.81993242300149,95.61541199776681,112.23458918158803,3.0897334385697235,5.088697300917248,4.9258192112386485,10.014516512155897,3.241223461915129,0.045709778020144094,35.0,18.357617056298125,12.773443213647512,9.0,35.0,3.0,459.72089619011166,526.6395345356318,415.3133036649704,307.55038236905284,340.2542302829112,526.6353627160568
2990.0000000000005,35.937764332675776,19.51732485302216,95.61412448675469,112.32529437654064,42.56038900296264,7.793875201829792,48.724091018094576,13.266396853236984,94.92290831635334,41.8270144847948,95.5988961444883,112.31465310068438,3.0978653064139454,5.099989283157927,4.9271029734253435,10.02709225658327,3.236774767393138,0.04576774234627751,35.0,18.356579213466205,12.767909856228355,9.0,35.0,3.0,459.75048263155367,526.7602693530796,415.328308288198,307.67381801102823,340.3958801881794,526.7561210084714
3000.0000000000005,35.9110535241814,19.507863902355325,95.59783369288408,112.40521645997325,42.5518564790298,7.785899340756998,48.73116069535754,13.272365746963146,94.90454129554861,41.83405022713407,95.58256046172022,112.39457151129284,3.105983822174579,5.111254194537722,4.928376178627547,10.039630373165268,3.2323511479645326,0.04582546435883755,35.0,18.355560037563407,12.762409395428108,9.0,35.0,3.0,459.77985199783086,526.8806228678118,415.3432000385764,307.79652816994536,340.5366456761497,526.8764977638317
3010.0000000000005,35.88443736869209,19.49836419347531,95.58171958911439,112.48499202186277,42.543370979361,7.777966259259869,48.73822741761931,13.278331495181249,94.8863562864112,41.841040325703936,95.5664015787997,112.474343325801,3.1140890095538944,5.122492197682843,4.929638916758928,10.052131114441773,3.2279524071413035,0.045882946405249606,35.0,18.354559421620426,12.756941661136466,9.0,35.0,3.0,459.809006711086,527.0005966370901,415.357979956816,307.91852144386155,340.67653756552846,526.9964945452631
3020.0000000000005,35.857915304049534,19.488826669642776,95.56577879268954,112.56462006857625,42.53493224998992,7.770075740596894,48.74529128768931,13.284294184923397,94.8683498621258,41.84798544023624,95.55041611212435,112.55396755142294,3.122180886884552,5.133703429135732,4.9308912574616555,10.064594686597388,3.2235783419455486,0.04594019068525432,35.0,18.353577258382305,12.751506485199002,9.0,35.0,3.0,459.8379492435023,527.120192349381,415.37264945588737,308.039806820466,340.815566882856,527.1161130438525
3030.0000000000005,35.83148679652084,19.479252226206484,95.5500081166289,112.64409964240105,42.52654004088311,7.7622275714171,48.752352387037824,13.29025388517516,94.85051879526767,41.8548862150156,95.53460087393849,112.63344322979464,3.1302594572577247,5.144888009123605,4.932133255612799,10.077021264736404,3.219228757977914,0.04599719914635538,35.0,18.35261343690325,12.746103687672983,9.0,35.0,3.0,459.8666819497615,527.2394115984687,415.38720962518255,308.1603926200955,340.95374398804233,527.2353548538899
3040.0000000000005,35.805151230131024,19.46964177596556,95.53440416869677,112.72342991871722,42.518194075026265,7.7544215128494915,48.759410821089695,13.29621068510778,94.8328596456728,41.86174327397418,95.5189524710771,112.71276953998648,3.1383247534240626,5.156046060322619,4.933364993806428,10.089411054129046,3.21490344271128,0.046053974048798685,35.0,18.35166784541229,12.740733147390188,9.0,35.0,3.0,459.8952073328277,527.3582562892047,415.401662600693,308.28028826328955,341.0910801974832,527.3542218867601
3050.0000000000005,35.778908102571314,19.459996158893432,95.51896403312051,112.80261004400074,42.50989411044444,7.746657358508286,48.766466655282485,13.302164640113972,94.8153694610252,41.86855723824544,95.50346798706802,112.79194562701645,3.1463767844103394,5.167177733819241,4.934586529880824,10.101764263700066,3.2106022119640167,0.046110517351095934,35.0,18.350740372797983,12.735394642025938,9.0,35.0,3.0,459.92352760900445,527.4767279526177,415.41600882263754,308.39950123700874,341.22758508211933,527.4727156728045
3060.0000000000005,35.75275680039633,19.450316245853458,95.5036844846664,112.8816393165432,42.50163986681344,7.738934865853821,48.77351998338895,13.3081158294695,94.7980449693568,41.8753287045019,95.48814419576878,112.87097079282222,3.1544155832524114,5.178283144199521,4.935797945002701,10.114081089202225,3.206324855513786,0.04616683121868766,35.0,18.349830905355876,12.730088054200792,9.0,35.0,3.0,459.95164520739695,527.5948285271955,415.43025046311936,308.5180406642202,341.36326955199627,527.5908381569311
3070.0000000000005,35.726696825578315,19.440602837007926,95.48856276806232,112.96051699448236,42.49343109984568,7.73125382577831,48.780570860773366,13.314064300014875,94.78088338018979,41.88205826772548,95.47297834123165,112.94984429396578,3.162441160877784,5.189362441986764,4.936999296500686,10.12636173848745,3.2020711922674083,0.04622291754738122,35.0,18.34893932948813,12.72481315705994,9.0,35.0,3.0,459.979562271115,527.7125595675261,415.4443879042519,308.6359137000875,341.4981427798031,527.7085908928349
3080.0000000000005,35.700727568221545,19.430856758035983,95.47359582096688,113.03924248588947,42.48526752661574,7.7236139927438785,48.7876193707047,13.320010122109068,94.76388158569469,41.888746498911125,95.45796736022838,113.0285655415396,3.170453553962425,5.200415743087083,4.938190668661903,10.138606411748986,3.197841015231964,0.046278778463351454,35.0,18.3480655289585,12.71956983044555,9.0,35.0,3.0,460.0072811499263,527.8299230312024,415.45842326905256,308.7531291227843,341.63221526221673,527.8259758436247
3090.0000000000005,35.67484849698427,19.421078914905934,95.45878092078163,113.11781536320484,42.477148882581375,7.716015138134195,48.79466556466589,13.325953339272246,94.7470368273712,41.895393962160085,95.44310852946305,113.10713409791587,3.1784527827895,5.211443196820976,4.9393721179352905,10.150815314756263,3.1936341385092475,0.046334415838255885,35.0,18.34720938453017,12.71435786355579,9.0,35.0,3.0,460.0348041738197,527.9469208593088,415.4723573509854,308.86969432880244,341.7654962298151,527.9429949379165
3100.0000000000005,35.64905907362754,19.411270160566403,95.44411537506403,113.19623519492104,42.469074887527874,7.708457018387322,48.80170946731432,13.331893972383682,94.73034637770321,41.902001199064784,95.42839915581277,113.18554954013928,3.1864388548482845,5.222444894300358,4.940543700796195,10.162988595096554,3.189450373300963,0.046389831323673136,35.0,18.34637076649716,12.7091770903549,9.0,35.0,3.0,460.0621336052061,528.0635549574323,415.4861916585212,308.9856168595999,341.89799479838496,528.0596500941651
3110.0000000000005,35.623358705548696,19.401431255357068,95.42959637637726,113.27450151489109,42.46104524720948,7.700939376317363,48.80875112102935,13.337832057258312,94.7138073883095,41.908568738287045,95.4138364310414,113.26381140668155,3.194411814738168,5.233420959605817,4.941705522498942,10.175126482104758,3.1852895218955264,0.0464450270537403,35.0,18.34554954593221,12.704027382184904,9.0,35.0,3.0,460.08927165987046,528.1798272522179,415.49992820618303,309.1009047589359,342.02972068735505,528.1759432465946
3120.0000000000005,35.59774681303524,19.39156295124405,95.41522121592077,113.35261390897011,42.45305968056956,7.693461942523014,48.815790581966986,13.343767641311786,94.69741710981155,41.915097102726286,95.39941764555896,113.34191928230922,3.2023716912061184,5.24437150983703,4.942857645344527,10.187229155181557,3.181151389501795,0.046500004897335495,35.0,18.344745601940588,12.698908559061463,9.0,35.0,3.0,460.11622051641825,528.2957396647209,415.51356853558326,309.2155658524103,342.1606833714389,528.2918763160491
3130.0000000000005,35.572222909602715,19.381665925348383,95.40098756274274,113.43057191483626,42.445117936591416,7.686024483634242,48.82282787232596,13.349700743312212,94.68117317977608,41.92158681627592,95.3851404678022,113.4198727067124,3.2103185060356365,5.25529669090035,4.94400014680413,10.19929683770448,3.177035804556167,0.04655476666118592,35.0,18.343958813832216,12.693820413568346,9.0,35.0,3.0,460.1429820983618,528.4112937860897,415.52711311460007,309.3296063633508,342.2908909296868,528.4074508975352
3140.0000000000005,35.54678642238328,19.37174089045948,95.38689284720627,113.50837520758768,42.437219735664506,7.678626756248605,48.82986304144725,13.355631404900066,94.66507298886648,41.92803838434003,95.37100232735752,113.4976713578664,3.218252280959701,5.266196596837895,4.945133081689847,10.211329678527742,3.1729425747451554,0.04660931403160268,35.0,18.343189061287376,12.6887627949763,9.0,35.0,3.0,460.16955850978394,528.526491546598,415.5405635995092,309.44303385820297,342.420352497542,528.52266892647
3150.0000000000005,35.52143678330199,19.361788545594152,95.37293457630992,113.5860235089728,42.42936479915265,7.671268517599514,48.83689613833624,13.361559667415406,94.64911400517661,41.93445230274443,95.35700073046294,113.57531495558636,3.226173071034357,5.277071391231622,4.946256542391144,10.223327933622766,3.1688715107726755,0.0466636491423749,35.0,18.342436224365883,12.68373551647295,9.0,35.0,3.0,460.1959518233681,528.6413348790119,415.55392126652714,309.55585567804985,342.54907699525126,528.6375323341955
3160.0000000000005,35.49617351393168,19.35180952279069,95.35911059973185,113.66351647639108,42.42155287549936,7.663949550019197,48.8439271752541,13.36748554121408,94.6332940484432,41.94082906546345,95.34313352621356,113.6528031590218,3.2340808792310973,5.2879211868440175,4.947370571110507,10.235291757954524,3.1648224457478515,0.04671777342184931,35.0,18.34170018193163,12.678738370206702,9.0,35.0,3.0,460.2221638737914,528.7558253890334,415.56718647220254,309.6680776590097,342.6770720370741,528.7520427298562
3170.0000000000005,35.47099602036427,19.34180449502975,95.34541844317103,113.7408539357562,42.41378367642087,7.656669601166185,48.85095620180478,13.373409068116077,94.61761060336913,41.94716914576866,95.32939823950029,113.73013579715035,3.241975762117236,5.298746116960422,4.948475263901561,10.247221380861983,3.1607951856400787,0.046771688922321954,35.0,18.340980813248848,12.673771217137867,9.0,35.0,3.0,460.24819672949445,528.8699651207636,415.5803611092314,309.77970738214555,342.80434663418293,528.8662021629257
3180.0000000000005,35.445903831365584,19.331774082319384,95.3318560612501,113.81803562125992,42.40605695261015,7.649428454955454,48.85798322944946,13.379330257785284,94.6020615955753,41.95347301958452,95.31579282438304,113.8073126019068,3.249857736454034,5.309546323867783,4.949570670799441,10.259116994667224,3.1567895663830168,0.046825397211939686,35.0,18.340277998656177,12.668833818586904,9.0,35.0,3.0,460.27405218829995,528.983755696573,415.5934453093301,309.8907505004244,342.9309081417412,528.9800122537357
3190.0000000000005,35.42089635658637,19.321718918995487,95.3184210944313,113.89506142889512,42.39837241357856,7.642225856450127,48.86500829751731,13.385249143360625,94.58664462560205,41.95974114048863,95.3023149205352,113.88433347315056,3.2577268488134554,5.32032191753731,4.950656874655484,10.270978792192793,3.152805397399643,0.04687890012782495,35.0,18.339591615224265,12.663926047787925,9.0,35.0,3.0,460.2997322511126,529.0971991611998,415.60644099429834,310.001214311153,343.0567652492603,529.0934750534486
3200.0000000000005,35.39597312929715,19.311639603172523,95.30511159383887,113.97193116192688,42.3907298103611,7.635061589371674,48.87203141271642,13.391165730487216,94.57135771641569,41.965973966704205,95.28896257853171,113.96119821201188,3.2655831222230134,5.331073048235413,4.9517339308484205,10.282806979083832,3.1488425173155337,0.046932199265981,35.0,18.338921543230185,12.659047662852572,9.0,35.0,3.0,460.3252386700301,529.2102971493625,415.6193482568468,310.11110427311115,343.1819250685368,529.2065921948764
