time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3210.0000000000005,35.37113359426929,19.301536735134615,95.29192538847823,114.04864474524165,42.38312886187138,7.6279354070794625,48.879052598330894,13.397080038770524,94.55619866086056,41.972171936092714,95.27573362666466,114.03790674649132,3.273426592640337,5.341799819047878,4.952801910932311,10.29460172998019,3.1449007450252893,0.04698529628299926,35.0,18.338267659476173,12.654198518884186,9.0,35.0,3.0,460.3505733354274,529.3230516017081,415.6321686737079,310.2204270705292,343.3063956553853,529.3193656239883
3220.0000000000005,35.34637723071525,19.2914108932074,95.27886045647342,114.12520210505583,42.37556930036323,7.620847075183347,48.88607187225038,13.402992083264849,94.54116540416784,41.97833548329993,95.26262604241066,114.11445900312036,3.2812573013964568,5.352502372278669,4.953860888547946,10.306363260826616,3.1409799092684296,0.04703819291319008,35.0,18.337629843180537,12.6493784224445,9.0,35.0,3.0,460.3757380492184,529.4354643524282,415.6449030917773,310.3291887383285,343.4301845461067,529.4317971764417
3230.0000000000005,35.32170349274243,19.281262645689992,95.26591474477569,114.20160322927438,42.36805085087656,7.61379635227837,48.89308925987328,13.408901885341834,94.52625585797372,41.984465032889766,95.24963777202248,114.1908549717806,3.2890752888420587,5.3631808287766525,4.9549109314810496,10.3180917602577,3.137079833733528,0.04709089081417757,35.0,18.33700797437234,12.644587207835857,9.0,35.0,3.0,460.400734635086,529.5475373320803,415.65755275013714,310.4373956069369,343.55329947855955,529.5438887865339
3240.0000000000005,35.29711192566504,19.27109254288996,95.2530864956683,114.27784803983116,42.36057326657296,7.606783023086279,48.900104757651,13.414809441990371,94.51146823814355,41.99056101030664,95.23676705726564,114.26709457184415,3.2968805803567847,5.373835333968334,4.955952096182636,10.329787430150969,3.1332003626995455,0.04714339150146568,35.0,18.336401933636008,12.639824639153003,9.0,35.0,3.0,460.42556474460775,529.659272176364,415.6701177515861,310.545052745846,343.67574704505324,529.6556420874228
3250.0000000000005,35.27260198451627,19.26090113624417,95.24037372278525,114.35393657994656,42.35313626728043,7.599806840824669,48.90711837804588,13.42071476368136,94.49680052389472,41.99662382099382,95.22401191109185,114.34317785034057,3.304673218225263,5.384465994899455,4.956984459279758,10.341450454179212,3.129341320995415,0.0471956966059311,35.0,18.33581159740288,12.635090572035152,9.0,35.0,3.0,460.4502301691506,529.7706708305109,415.6825996265192,310.6521664353538,343.79753480314486,529.7670590305288
3260.0000000000005,35.24817315963786,19.250688954269837,95.22777458392095,114.42986888312636,42.34573958715609,7.592867571906822,48.91413012926943,13.426617860582326,94.48225084177822,42.002653867468894,95.21137049067846,114.41910484082808,3.3124532409819905,5.395072943039163,4.958008086538664,10.353081029577826,3.125502543398503,0.04724780771158942,35.0,18.335236845134087,12.630384814559136,9.0,35.0,3.0,460.47473260941666,529.8817351224196,415.69499917962565,310.75874231024056,343.9186697915979,529.8781414447978
3270.0000000000005,35.22382494412718,19.240456535948454,95.21528727885776,114.50564503601085,42.338382960206175,7.585964982365965,48.92114001635859,13.432518754195256,94.46781736088879,42.00865154523268,95.19884099519898,114.494875627157,3.3202206847139752,5.40565630147982,4.959023040827506,10.364679342307326,3.1216838657820136,0.04729972633598593,35.0,18.33467755615243,12.625707182311205,9.0,35.0,3.0,460.4990737722892,529.9924669162164,415.70731729227106,310.86478595071753,344.0391589347779,529.9888911915444
3280.0000000000005,35.19955682386444,19.230204531463983,95.20291002312035,114.58126532898098,42.33106610790998,7.579098826243182,48.9281480315002,13.438417440423166,94.45349826760231,42.014617235028645,95.18642163959512,114.57049049775452,3.3279755864098237,5.416216188730435,4.96002938264083,10.376245571371264,3.1178851232394478,0.04735145393184429,35.0,18.33413360423964,12.621057496608842,9.0,35.0,3.0,460.5232555236613,530.1028683331849,415.7195550662617,310.9703030204831,344.15900907263256,530.0993103903463
3290.0000000000005,35.1753682838085,19.219933466599343,95.19064104740022,114.65672990677656,42.323788749163306,7.572268854914739,48.935154157418026,13.444313904689068,94.4392917629662,42.02055130794497,95.17411065397053,114.64594960349876,3.3357179906750334,5.4267527197028524,4.961027194691552,10.387779914394404,3.114106151489226,0.04740299207845564,35.0,18.33360485980478,12.616435595253108,9.0,35.0,3.0,460.54727955764446,530.2129412800653,415.73171379296576,311.07529914131965,344.2782270180824,530.2094009571664
3300.0000000000005,35.15125881769202,19.209643828484328,95.17847864088176,114.73203889591711,42.31655061113876,7.565474827288029,48.94215838285968,13.45020813749187,94.4251961066034,42.02645413219869,95.16190632692282,114.721253072058,3.343447926936143,5.437265993477168,4.96201653298842,10.399282526465589,3.110346789816836,0.04745434212912576,35.0,18.3330911971014,12.611841303368749,9.0,35.0,3.0,460.5711474983883,530.3226875926554,415.74379450249126,311.17977969671205,344.3968194287972,530.3191647302717
3310.0000000000005,35.12722792642813,19.199336092872443,95.16642114588211,114.80719244592616,42.30935142675765,7.558716507435236,48.94916070012715,13.4561001323259,94.4112096115896,42.03232607252278,95.14980700018815,114.79640105405758,3.351165442432676,5.447756141430473,4.962997476366491,10.410753617796964,3.1066068794978965,0.04750550566691867,35.0,18.33259249363266,12.607274441501488,9.0,35.0,3.0,460.5948609398464,530.4321090952461,415.7557981087468,311.28374993891606,344.5147928188183,530.4286035363425
3320.0000000000005,35.10327511610634,19.18901072487984,95.15446694893568,114.88219072721932,42.30219093239685,7.551993662446079,48.95616110266528,13.461989883650515,94.39733063553889,42.038167488812576,95.13781105972537,114.87139372078413,3.3588705703890143,5.458223273060803,4.963970080748485,10.422193353809288,3.102886263522271,0.04755648405327615,35.0,18.332108628730737,12.602734828696272,9.0,35.0,3.0,460.6184214500164,530.5412076038436,415.7677254652962,311.38721501402966,344.6321535799113,530.5377191934533
3330.0000000000005,35.07939989721267,19.178668179560415,95.14261447663776,114.95703392986604,42.295068866923515,7.545306061525821,48.96315958415457,13.46787738612636,94.3835575764766,42.04397873552029,95.12591693156077,114.94623126310212,3.3665633512137494,5.468667509458252,4.964934411386007,10.43360192084426,3.099184786492322,0.04760727872972305,35.0,18.331639482180776,12.59822228327488,9.0,35.0,3.0,460.641830573026,530.6499849273886,415.7795773893926,311.490179972392,344.7489079897274,530.6465135124902
3340.0000000000005,35.055601783779125,19.16830890263856,95.13086219164333,115.03172226277049,42.28798497078361,7.538653475142723,48.97015613737438,13.473762633659192,94.36988886881714,42.04976016143331,95.11412307778525,115.020913890668,3.3742438385257345,5.479088992879095,4.965890551588728,10.444979544467824,3.095502294532281,0.0476578913029845,35.0,18.331184935052534,12.5937366234337,9.0,35.0,3.0,460.6650898315453,530.7584428694142,415.7913546689345,311.5926497783187,344.8650622234806,530.7549882988649
3350.0000000000005,35.03188029340015,19.15793333006616,95.11920859130694,115.1062559517768,42.280938985996016,7.532035675025838,48.977150753970164,13.479645619204518,94.35632298201497,42.05551210942991,95.10242799519821,115.09544183004522,3.3819120535095486,5.489487812042339,4.966838536037252,10.456326348079592,3.09183863525624,0.047708322900729454,35.0,18.330744869472085,12.58927766813423,9.0,35.0,3.0,460.6882007262238,530.8665832265078,415.8030580746228,311.6946293132062,344.98062235403694,530.8631453509826
3360.0000000000005,35.00823494658072,19.147541882155732,95.10765221093587,115.18063523977992,42.27393065645308,7.525452434450416,48.98414342504731,13.485526335267425,94.3428584237381,42.06123491736105,95.09083021855251,115.16981532629944,3.3895680534255774,5.499864113608608,4.967778453006462,10.467642566615067,3.08819365819672,0.047758575136389696,35.0,18.330319168398372,12.584845241882022,9.0,35.0,3.0,460.7111647288373,530.9744077864063,415.8146883454053,311.7961233270939,345.0955943430441,530.9709864603449
3370.0000000000005,34.98466523518865,19.13713499703232,95.0961915145532,115.2548604313588,42.2669597168082,7.518903517800936,48.99113415293353,13.491404783793255,94.32949362755652,42.06692891301611,95.0793282112642,115.24403468126415,3.3972118723179463,5.510217990956125,4.968710341500309,10.478928332456434,3.084567205785305,0.04780864924620387,35.0,18.329907715774997,12.580439166327151,9.0,35.0,3.0,460.73398337715696,531.0819184605105,415.8262465719421,311.8971370940198,345.20998448372853,531.0785135355233
3380.0000000000005,34.96117075325165,19.126713061614453,95.08482528563316,115.32893171086864,42.26002593404636,7.512388719628632,48.99812290365316,13.49728093620496,94.31622735649793,42.07259442941256,95.067920756398,115.31810008168144,3.404843555157952,5.5205496044355655,4.969634286064207,10.490183890499772,3.0809591455702368,0.04785854671055549,35.0,18.329510395173717,12.57605923344886,9.0,35.0,3.0,460.7566579764453,531.1891167803589,415.8377326728683,311.997674258221,345.3237977683053,531.1857281119941
3390.0000000000005,34.93775099553741,19.116276484455735,95.07355204742504,115.40284941386312,42.25312904262384,7.505907803720333,49.00510967194137,13.50315478807471,94.3030581039226,42.07823178295985,95.0566063766036,115.39201186629208,3.4124631386194144,5.530859037893008,4.970550339435844,10.501409377328851,3.077369322611181,0.04790826875563892,35.0,18.329127089559904,12.571705298787036,9.0,35.0,3.0,460.7791900139672,531.2960046470481,415.84914794463367,312.0977399196715,345.43704031152186,531.2926320959896
3400.0000000000005,34.91440546297304,19.10582567375292,95.06237035623337,115.47661388619196,42.246268781058426,7.49946053747135,49.01209445782992,13.50902633942968,94.28998439659448,42.08384128464781,95.04538362759364,115.46577037741632,3.420070675531876,5.541146415797152,4.971458564388153,10.512604980185303,3.073797584183089,0.04795781682567738,35.0,18.328757684651407,12.56737717978757,9.0,35.0,3.0,460.80158096390784,531.4025839470901,415.8604933648864,312.1973390878894,345.549718125104,531.3992273701064
3410.0000000000005,34.89113379512927,19.095360990279232,95.05127917612727,115.55022530976812,42.23944493212675,7.493046729674062,49.01907721355029,13.514895550122333,94.27700518245139,42.08942325581302,95.03425147311485,115.53937580032112,3.4276661851900685,5.551411873051279,4.972359013142247,10.523770886193526,3.070243809523701,0.04800719202862604,35.0,18.32840206610996,12.563074653451054,9.0,35.0,3.0,460.8238320164072,531.5088560710267,415.8717684083896,312.29647472786576,345.6618355466271,531.5055153300385
3420.0000000000005,34.867935458896795,19.0848828384016,95.0402769992518,115.62368410308392,42.23265721885824,7.4866661327709485,49.02605793847992,13.520762419644427,94.2641189213311,42.09497799015418,95.02320840466393,115.61282855251471,3.4352497245951743,5.561655498155445,4.973251759700905,10.53490725785635,3.066707838568514,0.048056395789831285,35.0,18.328060116462098,12.55879759382799,9.0,35.0,3.0,460.84594468822223,531.6148230332115,415.88297492544535,312.39515237939327,345.77339889562376,531.6114979896785
3430.0000000000005,34.844809996497794,19.07439157535231,95.02936256681187,115.6969906029874,42.225905393487366,7.480318526455164,49.03303661615984,13.526626934181252,94.2513243291025,42.1005057864428,95.01225316293524,115.68612897277468,3.442821338036304,5.571877417889284,4.9741368648805375,10.54601428276982,3.0631895318695204,0.048105429411625385,35.0,18.327731721894565,12.554545819420298,9.0,35.0,3.0,460.8679203116481,531.7204865675529,415.89411341095536,312.49337620272536,345.8844134942578,531.7171770862814
3440.0000000000005,34.82175695649862,19.06388756292301,95.01853464755108,115.77014516325744,42.21918921258608,7.474003694259011,49.040013232563616,13.532489081968947,94.23862014934464,42.10600694131125,95.00138451616637,115.75927741529244,3.450381063189827,5.582077742573617,4.975014379729134,10.557092122302752,3.0596887500138528,0.04815429409098236,35.0,18.327416771391142,12.550319151654548,9.0,35.0,3.0,460.8897602126125,531.8258484066165,415.9051844669296,312.59115040946045,345.9948846046788,531.8225543537126
3450.0000000000005,34.79877589040149,19.05337115621262,95.00779203284301,115.84314814714315,42.21250843445922,7.467721404920666,49.04698777249804,13.538348850269015,94.22600514854659,42.11148174604057,94.99060125522962,115.83227424396983,3.4579289478434974,5.59225659493357,4.975884371986549,10.56814096692012,3.0562053548008365,0.04820299115115702,35.0,18.327115154554576,12.546117414115542,9.0,35.0,3.0,460.9114657008229,531.9309102749153,415.9161887528186,312.6884791614583,346.10481741665166,531.9276315180981
3460.0000000000005,34.775866352841696,19.04284270335592,94.99713353861421,115.91599992858698,42.20586281858198,7.461471431591691,49.05396021995912,13.54420622566846,94.21347811802679,42.116930487286645,94.97990219555538,115.90511983329948,3.465465036445014,5.602414091959109,4.976746903366946,10.579160995326056,3.05273920933235,0.04825152185292233,35.0,18.326826761648704,12.541940431415412,9.0,35.0,3.0,460.933038069143,532.0356738893804,415.92712690849794,312.7853665607768,346.2142170436884,532.0324102978323
3470.0000000000005,34.753027900436045,19.03230254904537,94.98655800227428,115.98870089621028,42.199252123907016,7.455253559997119,49.06093055615919,13.550061192422618,94.20103787090291,42.1223534465824,94.96928617406412,115.9778145711228,3.4729893643828063,5.612550336237434,4.97760202108767,10.590152357325106,3.0492901780616624,0.04829988731484004,35.0,18.326551483095614,12.537788030909836,9.0,35.0,3.0,460.9544786002055,532.1401409668044,415.9379995487024,312.88181665035614,346.3230885294746,532.136892409374
3480.0000000000005,34.73026008550884,19.0217511389921,94.976064269263,116.06125160624276,42.19267610076306,7.449067567560122,49.06789875504515,13.555913728692758,94.18868322962203,42.12775089576013,94.95875203572557,116.0503590089246,3.4805019844616885,5.6226654555336415,4.978449794237686,10.601115249771327,3.045858125379276,0.04834808883907784,35.0,18.326289204739453,12.533660043677628,9.0,35.0,3.0,460.9757887172541,532.2443134377608,415.9488074406537,312.977833534984,346.43143685683947,532.2410797776256
3490.0000000000005,34.70756245699469,19.011188843697028,94.96565117920372,116.13365252605335,42.18613449388896,7.442913226253837,49.07486477977599,13.561763803591075,94.1764130106176,42.133123097189696,94.94829861969458,116.12275362046552,3.488002930912902,5.6327595312728524,4.979290274400896,10.612049805673747,3.0424429152920167,0.0483961274755377,35.0,18.326039807878946,12.529556317955269,9.0,35.0,3.0,460.9969697446869,532.3481931116637,415.9595516006257,313.0734213639094,346.539267017362,532.3449742212641
3500.0000000000005,34.68493457164878,19.000615984174654,94.95531760701469,116.20590406512828,42.1796270558373,7.436790315212249,49.081828598527245,13.567611390456364,94.16422606543136,42.13847031231683,94.93792480041681,116.1949988161266,3.49549224718496,5.6428326668295945,4.980123524791519,10.622956191621114,3.03904441503944,0.048444004410372186,35.0,18.325803177696287,12.525476693224562,9.0,35.0,3.0,461.0180229254884,532.4517816915616,415.97023282890336,313.16858409225927,346.64658390855146,532.4485774452216
3510.0000000000005,34.66237595843923,18.99003287529644,94.94506237485191,116.27800668734898,42.173153534362655,7.430698608868056,49.088790195463474,13.573456476063823,94.15212118966288,42.14379279679344,94.92762939951199,116.26709505892929,3.5029699903409046,5.652884973682419,4.980949617115288,10.633834590797708,3.035662486438497,0.04849172096234196,35.0,18.32557920291498,12.521421021321146,9.0,35.0,3.0,461.03894953539,532.5550809824601,415.9808521966355,313.26332602379813,346.753392694691,532.5518912540733
3520.0000000000005,34.6398862230915,18.979439806390133,94.93488453651962,116.34996078289424,42.16671370725658,7.424637909737954,49.09574953864407,13.57929903367517,94.14009741749416,42.149090817013125,94.91741147038451,116.33904274571512,3.510436186886296,5.662916559721828,4.98176859071042,10.644685150432249,3.032297009185609,0.048539278085450555,35.0,18.325367776625345,12.517389119225127,9.0,35.0,3.0,461.05975069365394,532.6580925334175,415.99140973371465,313.35765028759533,346.85969763809777,532.6549172064231
3530.0000000000005,34.6174649785366,18.96883710759232,94.92478313008445,116.42176673722776,42.16030735269984,7.41860802053344,49.10270659556476,13.585139036091562,94.12815376764682,42.154364631760586,94.90727005071231,116.41084225524634,3.5178908763792287,5.672927541466375,4.982580500620929,10.655508042087304,3.0289478601037314,0.04858667693518036,35.0,18.325168793000785,12.513380786046524,9.0,35.0,3.0,461.08042756117294,532.7608178924921,416.0019057933041,313.45156041224,346.9655030601642,532.7576568419639
3540.0000000000005,34.59511175707885,18.95822506524661,94.91475703014807,116.49342503872003,42.15393421700494,7.41260871379592,49.10966134125888,13.59097646245317,94.11628908891792,42.159614482102654,94.89720401457299,116.48249407964256,3.5253341090039023,5.682918006840902,4.983385416862607,10.666303423703509,3.0256149045451237,0.048633918686516314,35.0,18.32498213890261,12.509395905413328,9.0,35.0,3.0,461.10098136337393,532.8632588473284,416.012341620778,313.54506052454497,347.0708139418867,532.8601119540557
3550.0000000000005,34.57282610533161,18.94760395943888,94.90480517038353,116.56493618576629,42.14759406100043,7.406639775552037,49.11661376585831,13.596811304580967,94.10450228937793,42.16484061310075,94.88721229511953,116.55399871836482,3.5327659384630614,5.692888071111457,4.984183398954282,10.67707147006574,3.0222980112604985,0.04868100455239733,35.0,18.32480770995033,12.505434321802966,9.0,35.0,3.0,461.1214132927639,532.9654171549685,416.0227179757851,313.6381545350368,347.17563510058005,532.9622843018516
3560.0000000000005,34.55060768163951,18.93697408560752,94.89492675714695,116.63630054379864,42.14128668302525,7.400701026974899,49.12356383011316,13.602643529645718,94.09279256000265,42.17004328017986,94.87729409839665,116.62535653609348,3.5401863892897087,5.702837855006762,4.98497448153245,10.687812336539212,3.018997070005565,0.0487279354744191,35.0,18.324645405446855,12.501495815882322,9.0,35.0,3.0,461.1417243863272,533.0672942113966,416.0330345103961,313.7308451605224,347.2799702324704,533.064175280868
3570.0000000000005,34.52845603272608,18.92633571974187,94.88512073401958,116.70751862119532,42.135011838438885,7.394792248607474,49.13051151252771,13.608473119729467,94.08115881924897,42.17522271630099,94.86744836747437,116.69656804240547,3.547595510214133,5.7127674425266015,4.985758729986236,10.698526172512835,3.0157119496035985,0.04877471257579392,35.0,18.32449511733841,12.49758026829619,9.0,35.0,3.0,461.1619158267724,533.1688917705937,416.04329244185976,313.8231364083707,347.3838241094993,533.1657866473605
3580.0000000000005,34.506370713004564,18.915689133369824,94.87538607832833,116.77859093384888,42.12876929129706,7.388913229010313,49.13745680202576,13.614300065664397,94.06960001940271,42.18037915375413,94.85767407917129,116.767633751652,3.5549933608064346,5.7226769535177455,4.986536209901635,10.70921316341938,3.0124425214088286,0.04882133711801962,35.0,18.32435674298256,12.493687525194844,9.0,35.0,3.0,461.1819887767614,533.2702115694011,416.05349258270326,313.915032141784,347.48720140393624,533.2671201367714
3590.0000000000005,34.48435139113836,18.90503458453088,94.8657220744997,116.84951786572304,42.122558845205695,7.383063793830046,49.144399656045685,13.620124331883288,94.05811543054772,42.18551283970868,94.8479705176196,116.83855405517278,3.5623799631837247,5.732566506144123,4.987306956873225,10.71987346301735,3.0091886811077053,0.04886780996379424,35.0,18.3242301826985,12.489817384410344,9.0,35.0,3.0,461.2019442009598,533.3712549632967,416.0636344582784,314.0065346912072,347.5901055422188,533.3681771149439
3600.0000000000005,34.46239758942579,18.8943723472504,94.85612762669128,116.9202999909374,42.11638025196128,7.377243719758439,49.15134006946796,13.62594592597054,94.04670392864281,42.19062399287492,94.83833658640499,116.90932952026252,3.569755376685664,5.742436182515728,4.988071036172582,10.730507218688308,3.005950292496244,0.04891413230987616,35.0,18.32411533338376,12.485969732537058,9.0,35.0,3.0,461.2217833114761,533.4720238049633,416.07371964744925,314.09764850766845,347.6925415239168,533.468959426136
3610.000000000001,34.440508979715794,18.883702683942715,94.8466020264676,116.99093769600957,42.11023331483214,7.371452831811042,49.15827799755624,13.631764821171885,94.03536479126188,42.1957128490161,94.82877157680643,116.97996053598472,3.5771196310803752,5.752286111564663,4.988828489571064,10.741114601135727,3.0027272523428734,0.048960305113509565,35.0,18.324012095562463,12.482144356401191,9.0,35.0,3.0,461.24150707012626,533.5725194394182,416.08374770426326,314.1883759739409,347.79451273615416,533.5694684192628
3620.000000000001,34.41868512334776,18.873025844436935,94.83714430388848,117.0614315173858,42.10411779691008,7.365690917001871,49.16521341735058,13.637580998369742,94.02409702436287,42.20077962379367,94.8192745183929,117.05044763974752,3.5844727744303624,5.762116373509743,4.989579378656223,10.751695752165965,2.9995194352883887,0.04900632943090746,35.0,18.323920365862136,12.478341141291196,9.0,35.0,3.0,461.2611165919344,533.6727435775704,416.0937197979261,314.2787208661885,347.8960236624208,533.6697058071467
3630.000000000001,34.3969256270782,18.862342075068735,94.82775361314502,117.1317819462704,42.098033482283846,7.359957781969514,49.17214630569758,13.643394438293567,94.01289976169271,42.2058245378563,94.80984456493809,117.12079132324924,3.591814849527486,5.77192707733469,4.990323751296343,10.762250828631032,2.9963267260412487,0.049052206284609295,35.0,18.323840046011583,12.474559920808415,9.0,35.0,3.0,461.28061291473375,533.7726977844803,416.1036362983368,314.3686863484481,347.99707830246695,533.7696731560836
3640.000000000001,34.37523009849075,18.85165161998674,94.81842911835567,117.20198948355296,42.09198015517516,7.354253233326915,49.17907663873006,13.649205121083412,94.00177214696237,42.210847808929834,94.80048088014348,117.19099208795136,3.599145902129101,5.781718330409992,4.991061661537456,10.772779991947449,2.9931490094843705,0.04909793672442632,35.0,18.32377103783574,12.470800538726053,9.0,35.0,3.0,461.2999970703375,533.8723836271668,416.1134976914656,314.45827560848966,348.09768063174545,533.8693720344245
3650.000000000001,34.35359814986007,18.84095471774617,94.8091700021624,117.27205462838242,42.085957601773806,7.34857707939227,49.18600439149752,13.655013025980397,93.99071334276472,42.215849651160624,94.7911826462418,117.26105043325832,3.606465973604112,5.791490232821489,4.99179315822902,10.783283391050508,2.9899861720514904,0.04914352173400783,35.0,18.32371324376913,12.467062840151073,9.0,35.0,3.0,461.31927007399935,533.9718026538392,416.123304449574,314.5474917667266,348.19783455244345,533.9688039912784
3660.000000000001,34.33202939532293,18.83025160337945,94.79997545939352,117.34197788617432,42.07996560911724,7.342929129135485,49.19292953876828,13.660818131999918,93.97972252403827,42.22083027563292,94.78194905765443,117.33096686517104,3.6137751095561774,5.801242890416176,4.992518295365782,10.793761185781957,2.9868381010315783,0.04918896234344682,35.0,18.32366656672229,12.46334667126979,9.0,35.0,3.0,461.3384329316229,534.0709564087571,416.1330570501413,314.63633791817307,348.29754392752204,534.0679705722374
3670.000000000001,34.310523451839536,18.819542507224924,94.79084469873881,117.41175976455683,42.074003965667146,7.337309192723354,49.1998520550534,13.666620417951547,93.9687988797696,42.22578989011481,94.77277932266877,117.4007418916367,3.621073348245428,5.810976396401923,4.993237116827777,10.8042135132297,2.98370468481806,0.049234259473917526,35.0,18.323630910269568,12.45965187983245,9.0,35.0,3.0,461.35748663673456,534.1698464257977,416.1427559710228,314.7248171174282,348.3968125690586,534.1668733121529
3680.000000000001,34.28907993922957,18.808827655193117,94.78177694305526,117.48140077424478,42.068072461355335,7.331717081565332,49.2067719147302,13.672419862542712,93.9579416133142,42.23072869947823,94.76367266374248,117.470376023952,3.6283607366711665,5.82069085760059,4.993949678140697,10.814640535741288,2.9805858128823104,0.049279414156247744,35.0,18.32360617868028,12.45597831448282,9.0,35.0,3.0,461.3764321708073,534.26847422949,416.15240168152474,314.8129323788533,348.4956442397272,534.265513736866
3690.000000000001,34.26769848024986,18.798107272551533,94.77277142934771,117.55090143268744,42.06217088767462,7.326152608400945,49.213689092206806,13.678216444516806,93.947149942384,42.23564690571283,94.75462831748455,117.53986977877652,3.635637319047047,5.830386376086357,4.994656030702163,10.82504240678852,2.9774813758446954,0.04932442737403547,35.0,18.323592277006185,12.452325824916272,9.0,35.0,3.0,461.39527050825546,534.3668413399373,416.1619946445352,314.9006866758316,348.5940426517923,534.3638933659628
3700.000000000001,34.24637869434939,18.787381670855098,94.76382739663043,117.620262395191,42.05629902920123,7.320615579307513,49.220603556004086,13.684010137694315,93.9364230878032,42.24054470385806,94.74564552253293,117.60922380770272,3.642903132249795,5.840063039784834,4.995356213116444,10.835419252901278,2.9743912642029287,0.049369299964166787,35.0,18.323589107057327,12.44869426443836,9.0,35.0,3.0,461.4140027424972,534.4649494552306,416.1715354505016,314.98808304704085,348.6920114779548,534.4620138931032
3710.000000000001,34.22512019854168,18.77665109836846,94.75494407366787,117.68948423403862,42.05045666635763,7.315105796303839,49.22751526602912,13.689800908691607,93.9257602599043,42.24542228165484,94.73672350727277,117.67843868808012,3.6501582200873166,5.849720934460217,4.9960502813256165,10.845771215785836,2.971315368221597,0.04941403286771582,35.0,18.32359656721832,12.445083500759663,9.0,35.0,3.0,461.4326298842617,534.5628001652507,416.18102488857465,315.07512457276096,348.7895544101407,534.559876915427
3720.000000000001,34.20392261694406,18.765915764065767,94.74612071369005,117.75856746793755,42.04464358680819,7.309623068098234,49.234424187258526,13.695588728386952,93.91516069328381,42.25027982713112,94.72786152455222,117.74751493932206,3.6574026253626983,5.85936015079362,4.99673828850029,10.856098439293913,2.9682535808365724,0.04945862702253949,35.0,18.323614559545437,12.441493393919528,9.0,35.0,3.0,461.45115287907487,534.6603949686091,416.1904635626409,315.1618141781128,348.88667507246817,534.6574839329976
3730.000000000001,34.18278557985273,18.755175872628516,94.73735659486317,117.82751261959989,42.03885958380616,7.304167208533783,49.24133028924338,13.70137357150344,93.90462364759459,42.2551175284471,94.71905885215769,117.8164530848248,3.6646363892363674,5.868980780294471,4.9974202827944,10.866401063088873,2.965205796407322,0.049503083335794326,35.0,18.323642989345327,12.43792380066776,9.0,35.0,3.0,461.4695726555971,534.7577353491056,416.1998519848834,315.24815471593973,348.98337701458604,534.7548364310331
3740.000000000001,34.161708684096965,18.744431614459074,94.72865093234033,117.89632026985964,42.033104442923175,7.298738024073201,49.248233556122415,13.70715542499346,93.89414831596858,42.25993556838671,94.71031470479006,117.8852537063072,3.671859563908361,5.878582915821378,4.99809631885134,10.876679234672718,2.962171903735741,0.049547402800857815,35.0,18.323681764052708,12.43437459919295,9.0,35.0,3.0,461.4878901737882,534.8548229044447,416.20919097397353,315.33414937109035,349.07966408247864,534.8519360089633
3750.000000000001,34.14069164901282,18.733683205070008,94.72000322079543,117.96499083811494,42.02737799218386,7.293335361098514,49.255133943469566,13.712934251895147,93.88373418213881,42.26473414466364,94.701628576898,117.95391722265686,3.679072169679052,5.888166662451492,4.998766422548392,10.886933084999884,2.9591518140699087,0.049591586136291776,35.0,18.32373079582589,12.43084558798239,9.0,35.0,3.0,461.50610623575926,534.9516588335778,416.2184800586716,315.41980004044507,349.1755389549449,534.9487838654529
3760.000000000001,34.11973407175424,18.72293083175288,94.71141267719666,118.0335249063391,42.02168001298927,7.287959021879659,49.26203142656046,13.71871003176028,93.87338044144201,42.269513430862325,94.69299968500506,118.02244421678849,3.686274266984867,5.897732109622812,4.999430669067472,10.897162778690284,2.956145416603376,0.04963563443261635,35.0,18.323789989147087,12.427336670935064,9.0,35.0,3.0,461.52422179390663,535.0482447268529,416.22772037898,315.5051099758727,349.2710054522619,535.0453815926443
3770.000000000001,34.098835597564346,18.712174682630973,94.70287864215408,118.10192300474068,42.016010309648976,7.282608830171058,49.26892598113649,13.72448274454041,93.86308641662409,42.27427360792581,94.68442736935452,118.09083521942694,3.693465886941852,5.907279339786428,5.000089086442972,10.9073684262294,2.953152610612191,0.049679548430454114,35.0,18.32385925533941,12.42384769650954,9.0,35.0,3.0,461.54223772575426,535.1445820222442,416.2369122382492,315.59008181380307,349.3660669109855,535.1417306296752
3780.000000000001,34.07799587476901,18.701414944076415,94.69440046780159,118.17018566568242,42.01036868787424,7.277284610925334,49.275817582371005,13.7302523697212,93.85285144209816,42.27901485495829,94.67591098171472,118.15909076327898,3.7006470748746128,5.916808453079743,5.000741724709688,10.917550177789431,2.950173295884841,0.04972332905508469,35.0,18.323938506385677,12.420378522885926,9.0,35.0,3.0,461.5601549003238,535.2406721494243,416.2460560301986,315.6747181945974,349.4607266306356,535.2378324071533
3790.000000000001,34.057214554195525,18.69065179918925,94.68597751635939,118.23831342233592,42.00475495454624,7.271986190076688,49.28270620513025,13.736018886541103,93.84267486253894,42.28373734845332,94.66744988394505,118.22721138192212,3.7078178753923385,5.926319547718535,5.001388632930393,10.927708180648928,2.9472073731487214,0.04976697721497815,35.0,18.324027654788665,12.416929009609987,9.0,35.0,3.0,461.57797417703017,535.3365165289584,416.25515215115746,315.75902172865005,349.55498787174844,535.3336883466541
3800.000000000001,34.036491289102464,18.679885427786417,94.67760915996861,118.30630680888528,41.99916891781181,7.266713394632801,49.28959182418724,13.741782274170362,93.83255603269892,42.28844126242018,94.65904344782781,118.29519760990672,3.7149783280853894,5.935812713269949,5.002029853219278,10.937842566489229,2.9442547440448528,0.04981049374399922,35.0,18.324126613658336,12.413499017543302,9.0,35.0,3.0,461.59569640579406,535.4321165727315,416.264200997009,315.84299499718134,349.6488538571341,535.42929986101
3810.000000000001,34.01582573545445,18.66911600637621,94.66929478108179,118.37416635967264,41.99361038728152,7.261466052863626,49.29647441435916,13.747542511826396,93.82249431780124,42.293126768407376,94.65069105546088,118.36304998183029,3.7221284737667686,5.945288040712145,5.00266542931228,10.947953470024428,2.94131531116796,0.049853879486039226,35.0,18.32423529680761,12.410088408698355,9.0,35.0,3.0,461.6133224266184,535.5274736826104,416.27320296177265,315.92664055005105,349.7423277694808,535.5246683528896
3820.000000000001,33.99521755174322,18.658343708485237,94.66103377239746,118.44189261070426,41.98807917393292,7.256243994211843,49.30335395049696,13.753299578764768,93.812489093484,42.29779403581102,94.6423920991904,118.43076903428852,3.7292683571160934,5.954745626950149,5.003295409689822,10.958041036639973,2.938388978023027,0.04989713532944491,35.0,18.324353618708813,12.406697046058696,9.0,35.0,3.0,461.6308530703165,535.6225892525388,416.2821584315297,316.0099609064482,349.8354127537891,535.61979521747
3830.000000000001,33.97466639920114,18.647568704284936,94.6528255364759,118.50948609702073,41.98257509029187,7.251047049465739,49.31023040763209,13.759053454401965,93.80253974538547,42.30244323162788,94.63414598122749,118.49835530245372,3.7363980190227895,5.964185562169016,5.003919837877099,10.968105400046117,2.9354756490623264,0.04994026210608548,35.0,18.32448149460004,12.403324793842614,9.0,35.0,3.0,461.6482891577161,535.7174646653435,416.2910677934247,316.09295855548083,349.9281119160979,535.7146818382021
3840.000000000001,33.954171941572895,18.63679116113764,94.644669485796,118.57694735535772,41.97709795026205,7.245875050599181,49.31710376086544,13.764804118222628,93.79264566923075,42.307074520807305,94.62595211370538,118.56580932357063,3.7435174997127616,5.973607935283175,5.004538756039185,10.978146691322362,2.932575229624199,0.049983260631778506,35.0,18.32461884038503,12.399971517154595,9.0,35.0,3.0,461.6656315007597,535.812101296277,416.29993142624534,316.17563595646595,350.0204283258128,535.8093295914567
3850.000000000001,33.93373384574433,18.626011243369533,94.63656504308624,118.64427692113986,41.97164757029867,7.240727821761085,49.32397398617236,13.770551550452751,93.78280627112241,42.31168806618297,94.61780991900913,118.63313163334192,3.7506268360561306,5.983012828457084,5.00515220284815,10.988165031305233,2.929687625991483,0.050026131672438,35.0,18.324765573215476,12.396637081397728,9.0,35.0,3.0,461.68288090125367,535.9065005088701,416.30874972468473,316.2579955384331,350.1123650128432,535.9037398415707
3860.000000000001,33.913351781599495,18.615229112461176,94.62851164214857,118.71147533052527,41.96622376870653,7.235605189326974,49.330841060227726,13.776295731913136,93.7730209683868,42.3162840289782,94.60971883059972,118.70032276842898,3.7577260763194182,5.9924003422502405,5.005760231526272,10.998160573776511,2.926812745368839,0.050068876139764816,35.0,18.324921611258844,12.39332135250919,9.0,35.0,3.0,461.7000381513752,536.0006636571608,416.3175230665321,316.34003969836266,350.20392496789,535.9979139436833
3870.000000000001,33.89302542109538,18.604444926899927,94.62050872493376,118.7785431200686,41.960826364331865,7.230506989896924,49.33770495922951,13.782036643034928,93.76328918664224,42.32086256807553,94.60167829009085,118.7673832655903,3.764815255316383,6.001770556311011,5.006362876123619,11.008133432434628,2.923950495815111,0.05011149475960469,35.0,18.32508687293722,12.390024198375954,9.0,35.0,3.0,461.71710403491846,536.0945920871751,416.32625180711045,316.42177080649,350.2951111482964,536.0918532445165
3880.000000000001,33.87275443841378,18.59365884237195,94.61255574150246,118.84548082622588,41.95545517690074,7.225433060789727,49.34456565830088,13.787774263360175,93.75361035978773,42.32542384006047,94.59368774720846,118.83431366158464,3.7718944142199935,6.011123559600987,5.006960179484221,11.018083739085208,2.9211007862646348,0.05015398833679965,35.0,18.325261277527943,12.38674548860223,9.0,35.0,3.0,461.73407932734,536.188287136331,416.3349363073916,316.50319120546817,350.3859264778644,536.1855590823137
3890.000000000001,33.85253851029568,18.5828710118123,94.60465215024547,118.91228898451112,41.95011002771364,7.220383240700755,49.351423133212954,13.793508572982487,93.74398393018247,42.329967999387975,94.58574666001192,118.90111449223484,3.778963597946028,6.020459446836728,5.007552189006895,11.028011635843622,2.9182635264964327,0.05019635772057872,35.0,18.32544474489549,12.383485093540456,9.0,35.0,3.0,461.75096479533727,536.2817501322347,416.3435769215407,316.5843032132418,350.4763738470012,536.2790327855065
3900.000000000001,33.83237731582003,18.572081585586886,94.59679741843183,118.9789681316608,41.9447907392995,7.215357369376591,49.35827736005548,13.799239552271672,93.73440934921624,42.3344951987018,94.57785449544129,118.96778629474233,3.786022843615112,6.029778299772939,5.0081389416613575,11.037917241434297,2.9154386271200248,0.050238603649939165,35.0,18.325637195179013,12.380242884637768,9.0,35.0,3.0,461.7677611974464,536.3749823952334,416.3521740029416,316.6651091203685,350.56645611250474,536.3722756754721
3910.000000000001,33.81227049772405,18.56129070660336,94.58899093163309,119.04551885863748,41.939497123531375,7.210355276386451,49.36512832721326,13.804967191885623,93.72488598293128,42.33900558245944,94.57001063866544,119.03432965745868,3.79307219905976,6.039080196508912,5.008720479899424,11.047800676408334,2.912625991972128,0.050280726949309705,35.0,18.32583854923996,12.377018753423611,9.0,35.0,3.0,461.7844693372893,536.4679853663016,416.3607283133719,316.7456116713841,350.65617648153966,536.465289190191
3920.000000000001,33.79221782074183,18.5504985186829,94.58123237341971,119.1119415907698,41.93422903451919,7.2053768311053545,49.37197599198771,13.810691456504912,93.71541350684326,42.34349931470501,94.56221477308276,119.10074501506011,3.800111693429556,6.048365255820733,5.009296843887657,11.05766209970839,2.909825550345595,0.05032272834027078,35.0,18.32604873110841,12.373812527933469,9.0,35.0,3.0,461.80108983024314,536.5607600742078,416.36923915898495,316.82581198198574,350.7455369132081,536.5580743710952
3930.000000000001,33.772218930951865,18.539705182413684,94.5735211223142,119.17823692053211,41.92898628285112,7.200421861678819,49.37882033843936,13.816412333540312,93.70599128019944,42.34797653362932,94.55446627682099,119.16703294960996,3.8071413699870607,6.057633533129692,5.009868073701791,11.067501606831485,2.907037204890844,0.05036460858578453,35.0,18.326267661024477,12.370624111339282,9.0,35.0,3.0,461.8176234961021,536.653307960272,416.3777076285051,316.90571302005634,350.83454063559253,536.6506326461881
3940.000000000001,33.75227350865392,18.52891090658932,94.56585666554352,119.2444054980354,41.923768686318176,7.195490202951532,49.38566133487791,13.822129810825118,93.69661877580737,42.35243737822867,94.54676463680227,119.23319411178336,3.814161263384304,6.066885105404589,5.010434201630748,11.077319307035337,2.904260869454281,0.05040636833345411,35.0,18.32649525628653,12.367453382643248,9.0,35.0,3.0,461.83407116469147,536.745630469478,416.38613412032186,316.98531697584644,350.9231903714356,536.7429654615847
3950.000000000001,33.73238123641853,18.51811585662148,94.55823848540729,119.3104479022561,41.918576063538254,7.190581690444276,49.392498947325485,13.82784386757544,93.68729546120473,42.35688198505324,94.5391093350192,119.29922908477904,3.8211714213624832,6.076120059195968,5.010995281924473,11.08711534112044,2.901496457117122,0.05044800841974095,35.0,18.326731434205897,12.36430022907507,9.0,35.0,3.0,461.85043360359407,536.8377289527706,416.3945192101576,317.06462614021416,351.0114888688104,536.8350741741956
3960.000000000001,33.712541802597364,18.50732016636448,94.55066607992512,119.3763646636101,41.91340823902948,7.185696165151342,49.39933314505354,13.833554478497604,93.67802081943226,42.36131049102477,94.53149986918062,119.36513839932267,3.828171873746113,6.08533845727022,5.01155134442171,11.09688980169193,2.8987438828949204,0.050489529455851126,35.0,18.326976115601095,12.361164533385248,9.0,35.0,3.0,461.8667115285414,536.9296046838954,416.40286334059687,317.1436426975546,351.09943882973755,536.9269600585611
3970.000000000001,33.6927549005607,18.496523967312783,94.54313896429036,119.44215631373862,41.908265041962906,7.1808334723652365,49.40616390205128,13.839261622251115,93.66879435078096,42.36572303377022,94.52393575417072,119.4309225876446,3.835162666178232,6.0945403903098185,5.012102437601524,11.106642827911342,2.896003062884213,0.05053093225664653,35.0,18.327229223619668,12.358046175692891,9.0,35.0,3.0,461.88290564338286,537.0212589243486,416.41116688496845,317.22236878116416,351.18704290430367,537.0186243773379
3980.000000000001,33.67302022706502,18.485727388471727,94.53565666538653,119.50782338466183,41.90314630426226,7.175993459882363,49.41299119429173,13.844965279162864,93.65961556732051,42.37011975035188,94.51641651656509,119.4965821821782,3.84214383591222,6.103725936471441,5.01264859809126,11.1163745345627,2.8932739140733914,0.050572217520972816,35.0,18.3274906828396,12.354945036096352,9.0,35.0,3.0,461.8990166424581,537.1126929257979,416.41943018840334,317.3008064892851,351.2743037036125,537.1100683831152
3990.000000000001,33.653337478315095,18.474930555165315,94.52821871227059,119.57336641269067,41.89805185899301,7.171175976481891,49.41981500007435,13.850665431512311,93.65048398305225,42.37450077622083,94.508941685108,119.56211771945112,3.84911542263691,6.112895176536776,5.013189864523743,11.12608504106052,2.8905563537085053,0.050613385970080235,35.0,18.327760419041624,12.351860997086815,9.0,35.0,3.0,461.91504521510626,537.2039079413257,416.4276536091147,317.37895792439485,351.3612238358117,537.201293329641
4000.000000000001,33.633706364947614,18.46413359451964,94.52082466721261,119.63878591669568,41.89298154476015,7.16638087608618,49.42663529521796,13.85636205951556,93.64139914640803,42.37886624739997,94.50151082178145,119.6275297186242,3.856077464361269,6.12204819456356,5.0137262747295726,11.135774469293132,2.887850301819,0.05065443831530823,35.0,18.328038359146262,12.348793934089828,9.0,35.0,3.0,461.9309920298569,537.2949051771076,416.4358373802109,317.45682504726034,351.44780577181626,537.292300423833
4010.000000000001,33.61412658722559,18.453336627810927,94.51347407166092,119.70408243198956,41.88793519677935,7.1616080093191385,49.43345205799224,13.86205514544514,93.63236058401336,42.38321629592923,94.49412346772569,119.69281871538158,3.863029998776964,6.131185066445489,5.014257864983441,11.145442931428931,2.8851556770093887,0.0506953752418881,35.0,18.328324429968287,12.345743733616589,9.0,35.0,3.0,461.94685776254175,537.385685871446,416.4439818759408,317.53440992665764,351.53405206845446,537.3830909048538
4020.000000000001,33.59459785506488,18.442539775846168,94.5061664902405,119.76925648228628,41.88291265469474,7.156857230900073,49.44026526628,13.867744671258947,93.62336784638826,42.387551053695056,94.48677918727208,119.757985233613,3.8699730653153894,6.1403058754942075,5.014784673814153,11.155090549308358,2.882472399946601,0.05073619746364672,35.0,18.32861855970475,12.342710276116293,9.0,35.0,3.0,461.96264307257695,537.4762512298971,416.45208736949286,317.6117145290307,351.6199651874673,537.4736659788498
4030.000000000001,33.57511987415097,18.43174315567705,94.49890148036398,119.8343086001388,41.87791375715951,7.152128394520162,49.447074899588266,13.873430620279862,93.61442047637539,42.39187065005382,94.47947753753004,119.82302980619966,3.876906702250998,6.149410699062568,5.015306737429468,11.164717436492037,2.879800390865638,0.05077690566537239,35.0,18.32892067692512,12.3396934482372,9.0,35.0,3.0,461.9783486200124,537.5666024715252,416.46015420569097,317.6887408690629,351.70554762262464,537.5640268656795
4040.000000000001,33.555692358820245,18.42094688386709,94.49167862016728,119.89923930786308,41.87293834662772,7.147421357376061,49.453880936723365,13.879112975253918,93.60551803821059,42.39617521401999,94.47221809634593,119.88795295575096,3.8838309487645297,6.158499619760409,5.015824093444872,11.174323713205284,2.8771395718858206,0.05081750054828756,35.0,18.32923071129721,12.336693132166944,9.0,35.0,3.0,461.9939750500385,537.6567407860928,416.46818264540815,317.7654908693977,351.79080178159404,537.6541747558429
4050.000000000001,33.53631502331203,18.4101510746728,94.4844974886405,119.96404912954972,41.86798626572888,7.142735976741904,49.46068335668393,13.884791719096029,93.59666009691854,42.400464872567454,94.46500044241891,119.95275520661784,3.89074584200198,6.167572714658822,5.016336776998704,11.183909491657523,2.87448986539374,0.05085798277991565,35.0,18.329548592794534,12.333709213883026,9.0,35.0,3.0,462.00952300407135,537.7466673625199,416.4761729870634,317.84196646128464,351.8757300674262,537.7441108389532
4060.000000000001,33.51698758408478,18.39935584020748,94.47735767096377,120.02873858752088,41.86305735840805,7.138072111049439,49.46748213874608,13.890466834961217,93.58784622382785,42.404739751064426,94.45782416064048,120.01743708137208,3.8976514204390296,6.176630062876336,5.016844824763509,11.193474887639844,2.871851194527554,0.05089835304132835,35.0,18.32987425203981,12.330741579939854,9.0,35.0,3.0,462.0249931164052,537.8363833808697,416.48412552173926,317.9181695527919,351.9603348559785,537.833836295747
4070.000000000001,33.497709759668965,18.38856129060804,94.47025875822489,120.09330820296752,41.85815146985741,7.133429619824028,49.474277262491725,13.896138306267916,93.57907599627593,42.408999973430696,94.45068884181187,120.08199910143702,3.904547721109559,6.185671740962643,5.0173482713730015,11.203020012335646,2.8692234831111434,0.05093861199056214,35.0,18.330207620291727,12.327790117795928,9.0,35.0,3.0,462.04038601469114,537.9258900133996,416.4920405377068,317.9941020327744,352.04461849853953,537.9233522991306
4080.000000000001,33.47848127104727,18.377767534219004,94.46320034815042,120.1577584953056,41.85326844662743,7.128808363791677,49.48106870768449,13.901806116594456,93.57034899837655,42.413245662177815,94.44359408337556,120.14644178648734,3.9114347819438486,6.194697826796137,5.017847152545447,11.212544979341583,2.8666066557216974,0.050978760293854966,35.0,18.330548629438795,12.324854715628303,9.0,35.0,3.0,462.05570231959587,538.0151884232856,416.4999183169066,318.06976576668256,352.1285833180125,538.0126600129598
4090.000000000001,33.45930184116676,18.36697467746632,94.4561820438952,120.22208998271157,41.848408136447055,7.1242082047098165,49.48785645434081,13.907470249738084,93.56166481976828,42.4174769383469,94.43653948820464,120.21076565500016,3.9183126404935407,6.203708397269822,5.018341503392341,11.222049900662164,2.864000637592988,0.051018798608426,35.0,18.330897211970864,12.321935262721752,9.0,35.0,3.0,462.07094264541087,538.1042797661315,416.507759140786,318.14516260242806,352.21223161398507,538.1017605935668
4100.000000000001,33.44017119523237,18.35618282490816,94.44920345463443,120.2863031814196,41.843570388320074,7.119629005459672,49.494640482616646,13.913130689620573,93.55302305622837,42.42169392155529,94.4295246651947,120.27497122343108,3.9251813336947574,6.212703528137203,5.018831358174996,11.2315348863122,2.861405354676952,0.05105872758006488,35.0,18.33125330104366,12.31903164916872,9.0,35.0,3.0,462.0861075996804,538.1931651886952,416.5155632861584,318.22029436656,352.29556565983006,538.190655188334
4110.000000000001,33.42108906023263,18.34539207924479,94.44226419430265,120.35039860638142,41.8387550523251,7.1150706298586215,49.50142077262152,13.9187874201329,93.54442330837446,42.42589672992443,94.42254922800214,120.33905900689064,3.932040897880837,6.221683293829017,5.019316750199221,11.241000044028237,2.8588207335499853,0.05109854784273835,35.0,18.331616830693637,12.31614376620564,9.0,35.0,3.0,462.1011977839533,538.2818458305929,416.5233310294099,318.29516286997915,352.37858770784607,538.2793449374128
4120.000000000001,33.4020551654499,18.334602541498327,94.4353638829148,120.41437677106478,41.83396197991944,7.110532942948623,49.508197305100246,13.924440425704006,93.53586518302525,42.43008548030241,94.41561279636664,120.4030295191763,3.9388913705053614,6.230647770417806,5.0197977140567165,11.250445484474524,2.8562467014750608,0.05113826004140236,35.0,18.331987735323025,12.31327150574964,9.0,35.0,3.0,462.1162137932532,538.3703228232282,416.5310626416465,318.3697699032426,352.4612999845254,538.3678309729654
4130.000000000001,33.38306924254827,18.323814310917555,94.42850214673152,120.47823818668816,41.82919102384,7.106015810903728,49.51497006097496,13.93008969091852,93.5273482933792,42.43426028826957,94.40871499627565,120.4668832718047,3.945732790111211,6.239597035576851,5.02027428580477,11.25987132138162,2.85368318645426,0.05117786483212773,35.0,18.332365949840774,12.310414760444132,9.0,35.0,3.0,462.1311562158371,538.4585972887181,416.5387583887599,318.44411723340613,352.54370468941534,538.456114417822
