time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4140.000000000001,33.3641310254126,18.313027485077555,94.42167861737408,120.54198336200868,41.824442038092535,7.101519101021211,49.52173902137881,13.935735200544627,93.51887225810499,42.43842126796813,94.40185545908,120.53062077356007,3.9525651907399126,6.248531159550192,5.020746495815754,11.269277655365944,2.851130117162307,0.051217362809678646,35.0,18.332751409762864,12.307573423858456,9.0,35.0,3.0,462.14602563358056,538.5466703402045,416.54641853556853,318.51820660922215,352.62580399739886,538.5441963854768
4150.000000000001,33.34524024857123,18.30224215984504,94.41489292899395,120.60561280743713,41.81971487733778,7.097042681141375,49.52850416793648,13.941376939768247,93.51043669840122,42.44256853219628,94.39503381866047,120.59424253532092,3.959388609994208,6.257450217457024,5.0212143783990095,11.278664595856032,2.8485874226608265,0.05125675460897126,35.0,18.33314405110383,12.30474739100248,9.0,35.0,3.0,462.16082262436737,538.6345430890689,416.5540433540777,318.5920397761109,352.70760007351925,538.6320779882418
4160.000000000001,33.32639665004947,18.29145842911106,94.40814472392184,120.66912702777546,41.8150093980664,7.092586420761279,49.53526548238656,13.947014893877622,93.50204124384561,42.446702192503096,94.38824971708105,120.65774906191903,3.966203083041656,6.266354281068492,5.021677965205472,11.288032246273964,2.8460550329705363,0.0512960408329342,35.0,18.3335438106044,12.301936557033514,9.0,35.0,3.0,462.17554775737466,538.7222166318707,416.56163309916974,318.66561844258933,352.78909504534687,538.7197603230255
4170.000000000001,33.30759996960382,18.28067638574481,94.40143364910513,120.73252652807416,41.81032545774224,7.08815019022461,49.5420229466236,13.952649048298497,93.49368552873676,42.450822359348194,94.38150280102477,120.72114085879956,3.9730086472724384,6.275243425325312,5.022137290315514,11.297380715640829,2.8435328786401555,0.05133522210886493,35.0,18.333950625504656,12.299140817987563,9.0,35.0,3.0,462.1902015970508,538.8096920603148,416.5691880255293,318.73894430582294,352.8702910218112,538.8072444823588
4180.000000000001,33.28884994835749,18.26989612032679,94.39475935480624,120.7958118111161,41.80566291480893,7.083733860728955,49.54877654295188,13.958279388805522,93.48536919071417,42.454929141652826,94.37479272048962,120.78441842891414,3.979805338582764,6.28411772212016,5.022592385950569,11.306710108070728,2.8410208907597285,0.05137429904126901,35.0,18.334364433609267,12.296360071319896,9.0,35.0,3.0,462.20478470201704,538.8969704587887,416.57670839405233,318.812019051704,352.9511900952334,538.8945315511564
4190.000000000001,33.27014633055357,18.25911771491656,94.3881214985012,120.85898336617804,41.80102162969862,7.079337305282536,49.55552625407678,13.963905901515092,93.47709187472961,42.459022647553006,94.36811913269041,120.8475822624377,3.9865931914773065,6.292977241486318,5.0230432827359754,11.316020524222292,2.838519001239986,0.051413272217517625,35.0,18.33478517356121,12.29359421461993,9.0,35.0,3.0,462.2192976141864,538.9840528871993,416.58419444476846,318.88484433367955,353.0317943291011,538.9816225908077
4200.000000000001,33.25148886005803,18.248341272395688,94.38151973799947,120.92204172199864,41.79640146120554,7.074960395269898,49.562272061139055,13.969528571246483,93.46885322645184,42.46310298229923,94.36148169518108,120.91063289238912,3.993372241626988,6.301822053269401,5.023490011622024,11.325312064891424,2.83602714188178,0.051452142220933306,35.0,18.335212783291126,12.290843147603312,9.0,35.0,3.0,462.2337409027793,539.0709404548372,416.59164646918265,318.9574218327939,353.1121057691236,539.0685187165111
4210.000000000001,33.232877274286274,18.237567007223333,94.37495371822592,120.9849875573414,41.791802257411724,7.070602991854173,49.569013936172176,13.975147375236816,93.46065287982488,42.467170244754975,94.35488005264979,120.97357098345827,4.000142524205323,6.310652222315901,5.02393260397933,11.334584826295233,2.8335452443777567,0.051490909592915385,35.0,18.33564719538566,12.28810677860406,9.0,35.0,3.0,462.24811529302633,539.1576344736342,416.59906496675205,319.02975334071374,353.1921264688696,539.1552212220057
4220.000000000001,33.214311319482746,18.22679506696244,94.36842307287971,121.04782155735067,41.78722385246326,7.066264942919361,49.57575181969871,13.98076226447654,93.45249046199011,42.47122449230568,94.34831383864318,121.03639747733638,4.0069040727508805,6.319467787730512,5.024371083184429,11.34383887091494,2.8310732338363653,0.05152957477238033,35.0,18.336088328544747,12.285385022091532,9.0,35.0,3.0,462.2624214077289,539.2441362684846,416.60645071324245,319.10184087746575,353.2718581194593,539.2417317688556
4230.000000000001,33.195790775223685,18.21602530391613,94.36192755605502,121.1105434371425,41.78266615440671,7.061946166300629,49.58248572522841,13.986373250790848,93.44436570584404,42.47526593400744,94.34178280685983,121.0991113360115,4.013656900801399,6.328268843434731,5.024805522484748,11.35307436591948,2.82861107626131,0.051568138545826814,35.0,18.336536145640597,12.282677759391047,9.0,35.0,3.0,462.27665942952893,539.3304458147454,416.6138029052672,319.17368456515334,353.35130340799947,539.328049345176
4240.000000000001,33.177315281611826,18.20525792980817,94.3554666183876,121.1731545568507,41.77812898574888,7.0576464987128125,49.58921567734616,13.991980355228064,93.43627804698512,42.479294570299366,94.3352864075799,121.16171468439616,4.0204010977968,6.337055450238158,5.025235916746006,11.362291366984165,2.8261586569585697,0.051606601560582686,35.0,18.3369905869518,12.279984952707425,9.0,35.0,3.0,462.29083022717697,539.4165654327078,416.62112340386426,319.2452884373491,353.4304644231052,539.41417727451
4250.000000000001,33.15888471882712,18.19449301469893,94.34904021452653,121.23565500272912,41.77361225311842,7.053365856518383,49.595941618461616,13.997583530374923,93.4282274382656,42.48331054772916,94.3288245954208,121.22420735367588,4.02713665650497,6.345827706835055,5.025662287474796,11.371489994309853,2.8237159461528734,0.05164496417627333,35.0,18.33745159320631,12.277306411800282,9.0,35.0,3.0,462.3049341142512,539.5024954550249,416.62841067154767,319.3166520590075,353.50934218918206,539.5001155551658
4260.000000000001,33.14049879458645,18.183730644191034,94.34264790650785,121.2980453272374,41.76911579837216,7.049104094631957,49.60266352933264,14.003182760781158,93.42021342608268,42.48731395422726,94.32239693209584,121.28658988988605,4.033863620881437,6.354585646187723,5.026084682576464,11.380670328764186,2.821282868823761,0.05168322702451326,35.0,18.337919098633225,12.274642096163292,9.0,35.0,3.0,462.3189716886069,539.5882370690077,416.6356659539387,319.3877777717128,353.5879391442272,539.5858653663666
4270.000000000001,33.12215727903916,18.17297088886141,94.33628941207907,121.36032598789508,41.76463949159135,7.044861094649264,49.60938138605943,14.008778027125004,93.4122357179547,42.491304886438165,94.31600313513533,121.3488627562657,4.040582022057031,6.363329338801853,5.026503133792583,11.389832472594437,2.818859364917917,0.051721390640291895,35.0,18.338393043813426,12.271991904524214,9.0,35.0,3.0,462.3329434320021,539.6737912382142,416.6428893226593,319.45866686525216,353.66625703954134,539.6714276794241
4280.000000000001,33.103859886127786,18.16221381425169,94.32996433078016,121.42249753884346,41.760183188104165,7.040636724116155,49.61609518745189,14.014369336190327,93.40429389722067,42.49528343558416,94.30964280374408,121.41102649901268,4.047291904651353,6.372058846558715,5.026917671464539,11.398976518023254,2.816445363113782,0.0517594556474358,35.0,18.338873371992463,12.269355761579163,9.0,35.0,3.0,462.34684990511374,539.7591591244698,416.6500814331863,319.5293213984239,353.7442981913637,539.7568036460945
4290.000000000001,33.08560640166765,18.15145988542315,94.32367244456476,121.48456112612035,41.75574673956718,7.036430847029351,49.62280488587347,14.019956661915671,93.39638774516902,42.499249691130494,94.30331571982143,121.4730823490088,4.053993295003054,6.38077425047962,5.0273282907849115,11.40810254126453,2.8140408015292326,0.05179742226777587,35.0,18.339360012798693,12.26673353057572,9.0,35.0,3.0,462.360692082348,539.8443425486737,416.657242281539,319.59974268638047,353.8220639438805,539.8419951984627
4300.000000000001,33.06739664214182,18.140708124329706,94.31741347287486,121.54651518067658,41.751330102834686,7.0322434270592,49.629510509697575,14.025540028766727,93.38851695160857,42.50320378607944,94.2970216022894,121.53502850457284,4.06068621868676,6.389475596769928,5.027735104831468,11.417210701601396,2.811645639857827,0.05183529176303019,35.0,18.339852948120097,12.264125166932104,9.0,35.0,3.0,462.3744689961548,539.9293398142463,416.66437149922257,319.66993134412087,353.8995565286188,539.9270003359798
4310.000000000001,33.04923032627371,18.12995948208368,94.31118713635523,121.60836203330018,41.746933091466325,7.02807429196514,49.636212034033754,14.031119416587046,93.38068124007692,42.50714578993336,94.29076017176189,121.59686755895648,4.067370728032603,6.398162988757143,5.028138062137565,11.426301050894708,2.809259793346066,0.05187306411394772,35.0,18.340352104286808,12.261530527066329,9.0,35.0,3.0,462.38818236070415,540.0141543277153,416.67146967923327,319.7398897152576,353.976777397034,540.0118228087675
4320.000000000001,33.03110721306541,18.1192138979892,94.30499308862244,121.6701017624224,41.74255557691881,7.023923324330895,49.642909434481005,14.03669480563724,93.37288024855529,42.51107579669491,94.28453108155097,121.65859944723036,4.074046843984108,6.406836462755953,5.02853721189176,11.435373674647714,2.8068832079173607,0.051910739911785325,35.0,18.34085742285021,12.258949553165394,9.0,35.0,3.0,462.40183249948535,540.0987865864099,416.67853725759215,319.80961917942534,354.0537286721282,540.09646292685
4330.000000000001,33.01302706943626,18.10847134839236,94.29883104686031,121.73173475894112,41.73819743742226,7.019790413102669,49.64960270180874,14.042266188814152,93.36511368220047,42.51499389667713,94.27833404858913,121.7202246101071,4.080714611650577,6.415496102831744,5.028932592267147,11.444428695098892,2.804515822406365,0.051948319830523566,35.0,18.34136885149792,12.256382152379558,9.0,35.0,3.0,462.41541977206816,540.1832374553712,416.68557432090046,319.879121125233,354.1304121229461,540.1809216207298
4340.000000000001,32.99498964936347,18.0977319071842,94.29270068473345,121.79326151520696,41.73385854742419,7.015675443385703,49.65629183463541,14.04783356555123,93.35738120097416,42.51890018052404,94.2721687462575,121.78174352315692,4.087374064707699,6.424141961350328,5.029324225024636,11.453466186374964,2.8021575723322094,0.05198580438728117,35.0,18.341886340363036,12.25382823532459,9.0,35.0,3.0,462.428944685275,540.2675079575716,416.6925813585315,319.94839735865656,354.20682975411154,540.2651998917149
4350.000000000001,32.976994820611864,18.086995661103515,94.28660194362307,121.85468236540282,41.72953881204506,7.011578321366983,49.662976787368265,14.053396898491997,93.34968274493453,42.522794757142094,94.2660351159012,121.84315652527424,4.094025213810645,6.432774121715147,5.0297121320051055,11.462486253720252,2.7998084171668243,0.052023193947850696,35.0,18.342409834611036,12.25128766382926,9.0,35.0,3.0,462.44240758809616,540.3515987410932,416.6995575349436,320.01744806955764,354.2829823866932,540.3492983941858
4360.000000000001,32.9590422999967,18.076262672198027,94.28053440549978,121.9159978497309,41.72523808656858,7.0074989098840765,49.66965755482612,14.058956183922646,93.3420178797772,42.52667770101624,94.25993273915444,121.90446415422258,4.100668102870829,6.441392619411952,5.0300963501250395,11.471488969536992,2.797468286083904,0.05206048910200214,35.0,18.3429392780954,12.248760393459122,9.0,35.0,3.0,462.4558090276227,540.4355109449064,416.70650396628713,320.08627551876776,354.3588723483501,540.433218264246
4370.000000000001,32.94113186844951,18.06553294348862,94.27449781289869,121.97720834972849,41.72095625352543,7.0034371018981565,49.67633412319592,14.064511410950274,93.33438633711667,42.530549101441856,94.253861358325,121.9656668034812,4.10730276610117,6.449997525967918,5.030476909302906,11.480474435270825,2.795137122596051,0.052097690401163,35.0,18.34347461932964,12.246246328375037,9.0,35.0,3.0,462.4691493749919,540.5192453990065,416.7134206819874,320.15488093546134,354.43450130937595,540.5169603477513
4380.000000000001,32.92326328207642,18.05480669957524,94.26849186686476,122.03831458731878,41.71669318154255,6.999392777121727,49.683006485114205,14.070062574053397,93.32678780680851,42.53440904255814,94.2478206742132,122.02676516421928,4.1139292375896375,6.458588906619308,5.030853828763417,11.489442735382724,2.79281486672202,0.05213479829733263,35.0,18.344015805229844,12.243745388511854,9.0,35.0,3.0,462.48242932898665,540.6028034020961,416.72030807172206,320.22326592202967,354.509871104267,540.6005259034685
4390.000000000001,32.90543600353895,18.04408386130569,94.26251531274217,122.0993168330882,41.71244830290419,6.995365401205277,49.689674075464154,14.075609203754198,93.31922103480414,42.53825737229289,94.24180943221705,122.08775953524668,4.120547500172102,6.467166169115392,5.031227462336326,11.498393631451718,2.7905014153996444,0.052171812623335145,35.0,18.34456249107257,12.24125827110538,9.0,35.0,3.0,462.4956496386538,540.6861862531665,416.7271776634824,320.29143565351467,354.58498589439324,540.6839162673986
4400.000000000001,32.88765065167758,18.033364469303763,94.25657040245184,122.16021538960456,41.70822265977609,6.991355967180368,49.696338274871245,14.081152449142737,93.31168823470952,42.54209474220716,94.23582988335713,122.14865022824688,4.12715770699096,6.475731125397895,5.031596955197051,11.507328080594943,2.7881968409161524,0.05220873571226441,35.0,18.345115373173257,12.238782658044896,9.0,35.0,3.0,462.508809441852,540.7693931196374,416.7339987157719,320.3593808179653,354.65984070917847,540.7671306194135
4410.000000000001,32.869906431270195,18.022648682068564,94.25065524846697,122.22101103280072,41.704015303318926,6.987363579009241,49.70299805943185,14.086691459073904,93.30418752850672,42.545920923008055,94.22988014038965,122.20943797752012,4.133759807546566,6.484282430866357,5.031963081457512,11.51624551232387,2.785900983240459,0.05224556673733556,35.0,18.3456738631744,12.236320446861557,9.0,35.0,3.0,462.5219101921687,540.8524263495633,416.74079667835946,320.4271112176257,354.7344420334026,540.8501712531911
4420.000000000001,32.85220313382952,18.01193649686047,94.24476954527037,122.28170408911166,41.69982618367032,6.98338819349982,49.70965352558887,14.092226314411278,93.29671859601292,42.54973594267278,94.22395989746586,122.27012314870832,4.140353844628652,6.492820396673383,5.032325711264323,11.525146107937706,2.783613802209071,0.052282306357294646,35.0,18.34623796135844,12.233871093124035,9.0,35.0,3.0,462.53495223451966,540.9352867218765,416.74756722263,320.49462694731653,354.8087912374021,540.9330389991768
4430.000000000001,32.834540590765044,18.001227990282132,94.23891316592004,122.3422949860198,41.69565522689696,6.979429744578852,49.71630470055752,14.097757038424048,93.28928130042112,42.55353991365007,94.21806902743747,122.33070615206871,4.146939846083586,6.501345125400027,5.03268483826277,11.534029963662796,2.7813352476177475,0.052318955053397086,35.0,18.346807641993905,12.231434434655228,9.0,35.0,3.0,462.5479359562245,541.0179750354201,416.75430962458177,320.5619290021787,354.8828896287527,541.0157346339496
4440.000000000001,32.81691859864028,17.99052321612521,94.23308590012172,122.40278418065044,41.6915023289425,6.975488137539401,49.72295158278051,14.103283630451529,93.28187542105812,42.557332927263474,94.21220731978984,122.39118744900968,4.153517848801901,6.509856694164681,5.033040492028953,11.542897186193636,2.779065266211203,0.05235551337381721,35.0,18.347382862058737,12.229010391466376,9.0,35.0,3.0,462.56086176755247,541.1004921777142,416.7610239027218,320.6290185474662,354.9567387280772,541.0982590508578
4450.000000000001,32.79933695147577,17.97982223081823,94.22728752270582,122.46317212452692,41.687367382529175,6.971563274566051,49.729594167767054,14.10880608739592,93.274500722338,42.56111507010547,94.20637454913373,122.45156749086982,4.160087882600191,6.5183551658911565,5.033392692600037,11.551747858491192,2.7768038042674648,0.052391981778429006,35.0,18.34796357691937,12.22659887650633,9.0,35.0,3.0,462.5737300856531,541.1828390365549,416.76771014416175,320.695896829545,355.0303400912404,541.1806131376902
4460.000000000001,32.78179544317502,17.969125089895385,94.22151780409024,122.52345926404256,41.68325027841324,6.967655055926059,49.73623244738536,14.1143244031353,93.26715696448707,42.56488642547362,94.20057048567219,122.51184672405104,4.166649980415136,6.526840606177321,5.033741465478726,11.560582071656048,2.774550808442093,0.05242836076584054,35.0,18.34854974040161,12.224199805148942,9.0,35.0,3.0,462.5865413262253,541.2650164941653,416.7743684777609,320.7625650959844,355.1036952705608,541.2627977769131
4470.000000000001,32.76429386647371,17.958431846317012,94.21577650979773,122.58364604297196,41.67915090621021,6.963763380752368,49.74286641225414,14.119838570513195,93.25984390279484,42.56864707425496,94.19479489471244,122.57202559254635,4.1732041738020405,6.535313076072614,5.0340868351514265,11.56939991122404,2.7723062254784483,0.05246465081387893,35.0,18.349141305737703,12.221813095618812,9.0,35.0,3.0,462.5992959029389,541.3470254307811,416.780999074159,320.82902461024594,355.17680582718384,541.3448138492768
4480.000000000001,32.746832017921946,17.9477424966895,94.21006340975416,122.64373282510218,41.67506915911025,6.959888151521,49.749496053532106,14.125348582826009,93.25256129662588,42.57239709688861,94.18904754596112,122.63210447032156,4.179750493518917,6.543772633697552,5.034428826929919,11.578201460627472,2.7700700026426284,0.0525008524061784,35.0,18.34973822735259,12.219438666611154,9.0,35.0,3.0,462.61199414962135,541.4288666180913,416.78760207116613,320.8952765908001,355.24967330587623,541.4266621399724
4490.000000000001,32.729409686434764,17.937057285697847,94.2043782690939,122.70372032234144,41.671004916550125,6.956029257598971,49.75612135548806,14.130854427648842,93.24530890302712,42.57613656852584,94.18332820437,122.69208404289652,4.186288968938684,6.5522193396876105,5.034767458015158,11.586986797702767,2.7678420872700342,0.052536965925824006,35.0,18.35034045430928,12.217076438085996,9.0,35.0,3.0,462.6246367351821,541.5105412828625,416.7941777810462,320.9613223945426,355.32229921874745,541.508343841567
4500.000000000001,32.7120266609461,17.926376239806302,94.19872083264505,122.76360894331674,41.66695806027627,6.952186590493682,49.762742296431256,14.136356087611148,93.2380864569247,42.57986555946462,94.17763661456057,122.751964729034,4.192819632072386,6.560653242636072,5.035102760091255,11.595756002727327,2.7656224260226265,0.05257299185178214,35.0,18.35094793417403,12.21472634296407,9.0,35.0,3.0,462.6372240430448,541.5920502673954,416.800726594351,321.0271633494322,355.39468514755885,541.5898598098026
4510.000000000001,32.69468273620875,17.915699322438797,94.19309085394374,122.8233990060594,41.66292847915432,6.948360048421023,49.76935885990119,14.141853549696464,93.23089370136857,42.58358413972951,94.17197252985315,122.81174687482564,4.1993425096445565,6.569074383147893,5.0354347573315295,11.604509140479422,2.7634109658422834,0.052608930615761995,35.0,18.351560618171728,12.212388308164236,9.0,35.0,3.0,462.6497563651165,541.6733942891032,416.8072488217829,321.09280075385584,355.4668326391826,541.671210798879
4520.000000000001,32.67737773041875,17.905026643165684,94.18748815736105,122.88309098403016,41.65891607032023,6.9445495374018265,49.77597102939759,14.147346800861612,93.22373045324736,42.587292393674254,94.166335774456,122.871430920688,4.205857632876618,6.577482837126757,5.035763477822847,11.613246314949604,2.7612076605186147,0.05264478270082806,35.0,18.352178460261484,12.210062241621074,9.0,35.0,3.0,462.662234147836,541.7545742228261,416.81374438778727,321.1582355325168,355.53874302330456,541.7523976407783
4530.000000000001,32.6601114071749,17.894358233719856,94.18191244588392,122.94268536262943,41.65492071709863,6.94075495029216,49.78257880787294,14.152835844228775,93.21659640200711,42.59099039000994,94.16072605107384,122.9310173468852,4.212365037847248,6.585878652901503,5.036088945946268,11.621967598847773,2.7590124536754868,0.0526805485761792,35.0,18.35280141604028,12.207748091860651,9.0,35.0,3.0,462.674657818945,541.8355910320523,416.8202138026765,321.22346923454074,355.6104181143868,541.8334212925788
4540.000000000001,32.64288358762455,17.88369414366366,94.1763635378088,123.00218254391685,41.65094231867086,6.936976194959185,49.78918217959071,14.15832066739756,93.20949135829768,42.59467820162382,94.15514317783997,122.99050658762576,4.218864749938816,6.594261885776069,5.036411179393367,11.630673065169436,2.756825296506153,0.05271622865123619,35.0,18.353429440445954,12.205445764764534,9.0,35.0,3.0,462.6870277412471,541.9164454993303,416.8266571268945,321.2885029711104,355.6818591750324,541.914282578876
4550.000000000001,32.625694074672246,17.873034422128796,94.17084121553695,123.0615829529586,41.64698076888998,6.933213174163029,49.79578113262122,14.163801261135404,93.20241509495479,42.5983559031618,94.14958693695372,123.04989905292916,4.225356801600294,6.602632597209673,5.036730206423588,11.63936280363326,2.7546461399958027,0.05275182340498601,35.0,18.354062488029516,12.203155186755508,9.0,35.0,3.0,462.69934430440594,541.9971384577908,416.83307452544153,321.35333787718133,355.7530676794667,541.9949823134223
4560.000000000001,32.60854265441975,17.862379148691446,94.16534513066448,123.12088692607308,41.64303589624824,6.929465728525145,49.80237554602823,14.169277525696202,93.19536725837469,42.602023513422175,94.1440569799138,123.1091950614408,4.2318411707284485,6.610990621105003,5.037046074666892,11.648036695771896,2.7524749218711486,0.0527873327003255,35.0,18.354700466343505,12.200876434567704,9.0,35.0,3.0,462.7116079629592,542.077670703904,416.839468981614,321.4179764189516,355.8240451881821,542.0755212698572
4570.000000000001,32.59142918273879,17.85172827892501,94.15987541174383,123.18009509621749,41.63910775643977,6.925733914457169,49.80896567226432,14.174749671405266,93.1883479594011,42.60568123375589,94.13855343486105,123.16839530419652,4.238318018886328,6.619336613376214,5.037358738468055,11.65669535184427,2.7503116330348467,0.052822758448882554,35.0,18.355343443114577,12.198608992526658,9.0,35.0,3.0,462.7238189031576,542.1580431259978,416.8458328637894,321.48241591268885,355.8947927558104,542.1559004123709
4580.000000000001,32.57435346268405,17.841081910788603,94.15443168198816,123.23920766545342,41.63519615744785,6.922017553012893,49.815551327520026,14.180217546306494,93.1813568167651,42.609329057857394,94.13307592495161,123.2274999210896,4.244787258240681,6.627670106177681,5.037668271520672,11.665338377698353,2.748156189701068,0.052858099792262234,35.0,18.35599130936401,12.196353194745882,9.0,35.0,3.0,462.73597757690607,542.2382563605532,416.8521730123984,321.5466608710382,355.9653118465064,542.2361202967174
4590.000000000001,32.55731529433827,17.830440152706217,94.14901372080669,123.29822517397788,41.63130098922374,6.91831654306236,49.822132503826175,14.185681144479588,93.17439360290084,42.612967054863525,94.1276242294316,123.28650946510425,4.251248945358564,6.635991285716717,5.037974686055036,11.673965971771754,2.746008554619502,0.052893357454654046,35.0,18.356644016764847,12.194108837663125,9.0,35.0,3.0,462.7480844537973,542.3183113866057,416.85848797861325,321.61071153760867,356.0356039094763,542.3161819187518
4600.000000000001,32.54031440355882,17.819803023237853,94.14362113518371,123.35714826966552,41.627422104131846,6.914630747712352,49.828709187598555,14.191140455347352,93.16745791217488,42.61659524891985,94.12219795501379,123.34542482280614,4.257703130661998,6.64430018194668,5.038277998717756,11.682578180664436,2.743868659261831,0.05292853191477812,35.0,18.357301507101624,12.191875893797658,9.0,35.0,3.0,462.76013999907207,542.3982094271507,416.86477893932096,321.67457024753173,356.1056708445831,542.3960868119533
4610.000000000001,32.52335071927146,17.809170365734985,94.13825400894018,123.41597661297982,41.62355950304158,6.910960171140856,49.83528142171714,14.19659551520192,93.16054981470015,42.620213816225835,94.11679718526278,123.40424498847013,4.26414981595611,6.652596913069988,5.038578274808033,11.69117518787802,2.74173649906262,0.052963623734372016,35.0,18.3579637831038,12.189654246393332,9.0,35.0,3.0,462.7721441403432,542.4779501284048,416.87104402933016,321.7382355176247,356.17551368482816,542.4758337569535
4620.000000000001,32.50642399051844,17.798542458620318,94.13291200387889,123.47471136013591,41.61971302684337,6.907304665468132,49.84184917618862,14.202046299845165,93.15366896902968,42.62382274989056,94.11142158188024,123.46297175214973,4.270589054288455,6.660881494411541,5.038875480075074,11.699756974486617,2.7396119892963977,0.052998633204520286,35.0,18.358630780028648,12.187443834335625,9.0,35.0,3.0,462.7840976450131,542.5575353378359,416.8772848923692,321.8017107614253,356.2451337190777,542.5554254251446
4630.000000000001,32.48953400964715,17.78791923880425,94.1275948800491,123.53335275864151,41.615882581603536,6.903664144702474,49.848412462140296,14.207492826128655,93.14681512133527,42.62742213123335,94.1060709046243,123.52160520734128,4.277020878701224,6.669154015525152,5.039169653645073,11.708323669170229,2.737495093249491,0.05303356085096864,35.0,18.359302461700963,12.185244585175724,9.0,35.0,3.0,462.7960007697525,542.6369656601362,416.88350108953415,321.8649963391967,356.31453267262424,542.6348622212847
4640.000000000001,32.472680667181805,17.777300723726967,94.1223025992,123.59190101010222,41.61206809391913,6.900038542326342,49.85497124593656,14.212935079041928,93.13998823008252,42.631012041259446,94.1007451151829,123.58014550407688,4.283445298307923,6.677414515054515,5.039460818597108,11.716875333651622,2.7353857742224714,0.0530684069922984,35.0,18.359978788157488,12.183056410284737,9.0,35.0,3.0,462.8078537262298,542.7162415159795,416.8896924729005,321.9280928279655,356.38371121659213,542.7141444991634
4650.000000000001,32.45586374494442,17.766687093831308,94.11703488879633,123.65035676564251,41.60826944703038,6.896427750573196,49.86152552103792,14.2183730540645,93.13318801238945,42.63459253828148,94.0954439407947,123.63859328265698,4.289862344648651,6.685663031585586,5.039748992543611,11.725412024129197,2.733283980255439,0.05310317199104502,35.0,18.36065971487301,12.180879257521326,9.0,35.0,3.0,462.8196571031359,542.7953640518347,416.8958597300775,321.9910018170044,356.4526710068056,542.7932733914122
4660.000000000001,32.43908306229867,17.756078239912767,94.11179155350122,123.70872023348494,41.60448654805592,6.89283168433019,49.86807527791711,14.223806743968224,93.1264142629218,42.638163686178125,94.09016718591901,123.69694878003168,4.296272050499832,6.6938996235100205,5.040034205245086,11.733933828755106,2.731189666490037,0.05313785634815377,35.0,18.361345202214807,12.178713057619234,9.0,35.0,3.0,462.8314110551565,542.8743337904582,416.90200288474233,322.0537242446839,356.5214133736342,542.872249458307
4670.000000000001,32.42233842514471,17.74547424369939,94.10657236326634,123.7669918660398,41.600719282482025,6.889250237879139,49.87462048709102,14.229236124976126,93.11966674310685,42.64172554024197,94.0849146203288,123.75521242479238,4.3026744409699065,6.702124306213856,5.040316493373376,11.74244079958723,2.7291027849507143,0.053172460421286975,35.0,18.36203519904143,12.17655778023476,9.0,35.0,3.0,462.8431160053115,542.9531515916074,416.90812277193777,322.11626146932366,356.5899397349268,542.9510735288766
4680.000000000001,32.40562966424488,17.73487513789371,94.10137719734237,123.82517214455174,41.59696759844809,6.885683365025841,49.88116121487879,14.234661252779915,93.11294532072118,42.645278186969335,94.07968612302227,123.81338474252038,4.309069556189668,6.710337233840647,5.040595824286353,11.750933058127,2.727023294680317,0.053206984703716445,35.0,18.362729698437928,12.174413252772013,9.0,35.0,3.0,462.854772274735,543.0318182844443,416.9142179128536,322.1786140752193,356.6582512894556,543.0297464900437
4690.000000000001,32.388956640069864,17.72428097000693,94.09620594177036,123.883261359443,41.5932313892761,6.882130967425553,49.8876973950695,14.24008207314148,93.10624987883197,42.64882169249319,94.07448157998098,123.87146598957088,4.315457409144318,6.718538396881192,5.040872259984469,11.75941065686566,2.7249511562662723,0.0532414295010625,35.0,18.36342864118069,12.172279471415436,9.0,35.0,3.0,462.8663801582756,543.1103344451832,416.9202892145773,322.24078291236816,356.72634896515115,543.1082688739227
4700.000000000001,32.37231914264474,17.71369177410486,94.09105831964644,123.94125993126346,41.5895105484267,6.878592946823119,49.89422902539105,14.245498584865627,93.09958012869677,42.65235610595664,94.06930071405564,123.92945658081214,4.3218380302753285,6.726727829065784,5.041145816345018,11.767873645410802,2.7228863189630257,0.0532757952142316,35.0,18.364131986475456,12.17015637838182,9.0,35.0,3.0,462.87794004016666,543.1887009169865,416.92633726729537,322.3027695462757,356.7942343863682,543.1866415165432
4710.000000000001,32.35571702385964,17.703107591826495,94.08593419987241,123.99916822402928,41.58580499257608,6.875069226998903,49.90075609567551,14.250910780211996,93.09293593405776,42.65588149131531,94.06414339402497,123.98735689511386,4.328211439393636,6.734905593226168,5.041416504323426,11.776322097549594,2.720828744724959,0.05331008216275143,35.0,18.364839698171753,12.168043885354225,9.0,35.0,3.0,462.88945222003866,543.2669183795946,416.93236176298615,322.3645745865871,356.8619085669151,543.2648651170606
4720.000000000001,32.339149663639176,17.6925295526583,94.08083230905251,124.05698915435757,41.582114151197246,6.871559268356464,49.90727822382268,14.256318343087004,93.08631603384207,42.65939750397831,94.05900834675133,124.045171314781,4.334577672955277,6.743071348908972,5.041684111119216,11.784755460028189,2.71877824073999,0.053344289625574554,35.0,18.365551489638047,12.165942027882522,9.0,35.0,3.0,462.90091912585547,543.344991515722,416.93837149624414,322.426210091397,356.9293741505594,543.3429462580559
4730.000000000001,32.32261785274662,17.68195430591925,94.07575478311597,124.11471570173136,41.5784390454138,6.868064044937512,49.91379623832106,14.26172196108604,93.0797224809128,42.662905203755535,94.05389770648547,124.10288842549356,4.340936757806032,6.75122605693792,5.04194949652334,11.79317555346126,2.7167351683376495,0.05337842140343929,35.0,18.366267887145625,12.163850685914497,9.0,35.0,3.0,462.9123352288961,543.4229100498868,416.9443466260737,322.48764738396244,356.99663096387144,543.4208689695546
4740.000000000001,32.30612085288851,17.671385321756816,94.07070041350696,124.17235572737712,41.57477891820617,6.864582839748152,49.92030978020873,14.26712133724982,93.07315413002942,42.666403995302176,94.0488102658948,124.16052046558428,4.347288754695286,6.7593693081915065,5.04221166724253,11.801580975434035,2.7146991242962057,0.053412474976975696,35.0,18.366988562568903,12.16176950703334,9.0,35.0,3.0,462.92370617247417,543.5006850337526,416.9502993587723,322.54891336390773,357.0636786253597,543.4986499764249
4750.000000000001,32.289658468752606,17.66082142973312,94.06566861346627,124.22990696433271,41.57113364441649,6.8611155366245375,49.92681866788524,14.27251632173909,93.06661036535945,42.66989395323873,94.04374543766365,124.21806372552196,4.353633649423664,6.767501009936424,5.04247108327216,11.809972093208582,2.7126701611128885,0.053446451322660654,35.0,18.367713414306596,12.159698745941512,9.0,35.0,3.0,462.9350307545455,543.5783140084516,416.9562307370954,322.6100027185064,357.13052067127694,543.5762849503059
4760.000000000001,32.273230579108755,17.65026255212723,94.06065936309713,124.28736965801971,41.56750317646037,6.857662093151646,49.933322926861536,14.277906936417024,93.06009115982289,42.673375163099365,94.03870320174211,124.27551848471126,4.359971473226897,6.775621266386369,5.042727754596255,11.818349020982623,2.710648244731666,0.05348035090787726,35.0,18.36844242599193,12.157638282909147,9.0,35.0,3.0,462.9463090777232,543.6557974266274,416.9621398240859,322.6709156830435,357.1971578059644,543.6537743880189
4770.000000000001,32.25683700562152,17.63970932690347,94.0556724908649,124.3447449242248,41.56388738758476,6.854222391573444,49.939822515612704,14.283293147589404,93.05359633962755,42.67684768435447,94.03368338652254,124.33288569379728,4.3663022367968285,6.783730085513779,5.042981700627534,11.826711786141312,2.70863333428277,0.05351417380999393,35.0,18.36917554188068,12.155588100168076,9.0,35.0,3.0,462.957542258409,543.7331369592954,416.96802778280096,322.7316537236028,357.26359121706366,543.7311197467455
4780.000000000001,32.24047757094673,17.629161024282553,94.0507078421852,124.40203236707868,41.56028628183926,6.850796438534019,49.94631757594723,14.288675073482525,93.04712572675625,42.68031160290354,94.02868583694845,124.39016517034628,4.37262600939451,6.791827676877605,5.043232884776804,11.83506056165441,2.70662538626148,0.05354792095139183,35.0,18.36991279168626,12.153547987468189,9.0,35.0,3.0,462.9687296389944,543.8103323079407,416.97389204646174,322.79221710608823,357.3298223761555,543.8083210048247
4790.000000000001,32.22415213504742,17.618618038484385,94.04576531248551,124.45923273247234,41.556699736593835,6.847384120135473,49.95280802717445,14.294052647937749,93.04067921658476,42.683766979432725,94.0237104484414,124.44735754935137,4.378942796576362,6.7999139792907615,5.043481378483146,11.843395357773908,2.704624359796059,0.05358159243895345,35.0,18.370654110470408,12.151518008618837,9.0,35.0,3.0,462.9798719612689,543.8873846215117,416.979734628876,322.8526072160563,357.395852145266,543.885379167621
4800.000000000001,32.207860535220746,17.608080325814967,94.04084472640454,124.51634628016234,41.55312767137031,6.843985362545084,49.959293870615554,14.29942587276355,93.0342566250578,42.687213865165575,94.0187570454552,124.50446311394164,4.385252623578933,6.80798906057332,5.0437271853530765,11.851716245926395,2.702630216147928,0.053615188654728814,35.0,18.371399465522305,12.149498061978818,9.0,35.0,3.0,462.9909694338347,543.9642944612052,416.9855552010411,322.91282484409544,357.46168169621467,543.9622948267825
4810.000000000001,32.1916026045927,17.597547984238304,94.03594592214144,124.57337348199673,41.54956999435338,6.840600081109358,49.965775096000336,14.304794740167438,93.02785778314944,42.69065231797737,94.01382546603267,124.56148232259034,4.391555518938,6.816052973000169,5.043970325157652,11.860023298157822,2.700642915024767,0.05364870996854629,35.0,18.372148818561584,12.147488087775288,9.0,35.0,3.0,463.00202245476646,544.0410626534516,416.991353965277,322.97287098376864,357.5273121949152,544.039068791588
4820.000000000001,32.187290906293505,17.596255767635853,94.01898656423423,124.57353702831688,41.55108282831922,6.8420396332478495,49.973792780209294,14.31143563156246,93.01005168641805,42.69009075068641,93.99685019628062,124.56362048638005,4.39309003230329,6.81803891993893,5.041889572654996,11.859928492593928,2.6996779955305823,0.05366374405307621,35.0,18.374897503989015,12.149138691737903,9.0,35.0,3.0,463.0068961124212,544.0515419664025,417.0004194581493,323.047049978966,357.61115103461583,544.0521133720068
4830.000000000001,32.191118120760144,17.59767893503937,93.99551656379147,124.53090234934388,41.557884395924425,6.848511255218568,49.984115700413085,14.319984705220122,92.98584450238634,42.68598473978409,93.9733676122884,124.52105546316648,4.392281015066381,6.816116982353197,5.040197456859231,11.856314439212428,2.6993524318100226,0.05367835889857479,35.0,18.38007080240635,12.157499247803289,9.0,35.0,3.0,463.00292747023207,544.0105866859681,417.0298607060207,323.13359486855944,357.69264699061733,544.0112600060019
4840.000000000001,32.195514931099886,17.598947404251135,93.97437150696976,124.4886140783193,41.56538812697319,6.855650072444348,49.99522393745208,14.329182639876135,92.9639546546975,42.682413111360965,93.95220973686126,124.47878910027464,4.391566222192497,6.815219200918416,5.038173626943254,11.85339282786167,2.699126513898688,0.05369406773912486,35.0,18.385672052155822,12.16492529383089,9.0,35.0,3.0,462.9978936095464,543.9686738658279,417.0418179228124,323.2107144306826,357.7678488025583,543.9693873648649
4850.000000000001,32.20021072745461,17.60024743816183,93.95455833172579,124.44681772298242,41.57324201472076,6.863120998835541,50.0067070262255,14.338689314359613,92.94339428054921,42.67920044448891,93.93238365844184,124.436995970317,4.3909052958542825,6.814746713352973,5.036013474504212,11.850760187857189,2.6989332243276123,0.05371028743621043,35.0,18.391486068234883,12.171993629315978,9.0,35.0,3.0,462.9924462907784,543.9265922504047,417.04686327024285,323.2843139544291,357.839981293009,543.9273217282918
4860.000000000001,32.20503109185983,17.601553156535715,93.93546289346669,124.40542005186812,41.58123204443128,6.870720358196194,50.0183229086927,14.348304219835484,92.92355310827055,42.676169998776565,93.913275323296,124.39559293409428,4.390272613595512,6.814468525822283,5.033801302262308,11.848269828084591,2.6987549227338725,0.05372669191503907,35.0,18.39737817383707,12.17888558417502,9.0,35.0,3.0,462.9868167824802,543.8845927768167,417.0487820665952,323.3560360061728,357.91037514355844,543.8853270639806
4870.000000000001,32.20989142463243,17.602847780027446,93.91679078030701,124.36437363172854,41.58925569625583,6.878350608002222,50.029957526214936,14.357932909765625,92.90413865531242,42.67323543889569,93.89459036420767,124.35453712099668,4.389655824218885,6.814282410536332,5.031573038366059,11.845855448902393,2.6985841084728537,0.05374312334522904,35.0,18.403284274613952,12.1856683740088,9.0,35.0,3.0,462.98111179854095,543.8427922420258,417.04922338367135,323.4265843337448,357.97965253609937,543.8435260588464
4880.000000000001,32.214751680160184,17.604123360622054,93.89840116332088,124.32365408363565,41.59726454481876,6.885965692266268,50.04155714623264,14.367530916841702,92.88501098723354,42.670355588391764,93.87618797306341,124.31380632422469,4.389049040459458,6.8141401223360125,5.029345516706103,11.843485639042116,2.698417249355297,0.053759507367527506,35.0,18.409174148667773,12.19237339654353,9.0,35.0,3.0,462.97538185080094,543.8012443414882,417.0489644935524,323.4962932921047,358.04811183127725,543.8019752128774
4890.000000000001,32.21959306198406,17.605376345830564,93.88022637443513,124.28324820753404,41.60523593060925,6.893544075104558,50.053096714269486,14.377077528658276,92.86610283604392,42.66751085938574,93.85800049121832,124.27338835443476,4.388449436848431,6.814018798263268,5.027126621182932,11.8411454194462,2.698252672121461,0.053775809171589306,35.0,18.41503369314273,12.199015742535837,9.0,35.0,3.0,462.96965088251807,543.7599729512608,417.0483733820026,323.5653240587978,358.1158975237828,543.7606997074832
4900.000000000001,32.22440685650992,17.60660529807251,93.86223326584269,124.24314798195049,41.61315943127553,6.901075864241875,50.06456481192228,14.386563325581562,92.84738121665725,42.66469187250635,93.83999477484282,124.23327572761876,4.387855660584025,6.813907610104426,5.024920013716788,11.838827623821214,2.6980895771410727,0.05379201302736331,35.0,18.42085646630403,12.205602852906791,9.0,35.0,3.0,462.96393026690606,543.7189877466933,417.04762472039647,323.63375654705493,358.1830816091383,543.7197099127744
4910.000000000001,32.22918909362139,17.607809766159335,93.84440523819872,124.20334809606896,41.6210303599504,6.908556623737353,50.075956377337896,14.39598415131286,92.82882958523184,42.66189412708008,93.82215422607693,124.19346331328036,4.387267061735115,6.813801453687758,5.022727392857456,11.836528846545214,2.6979275890864045,0.053808112194509046,35.0,18.426639607307152,12.212138479796636,9.0,35.0,3.0,462.95822545211615,543.6782918877677,417.0468012854439,323.70163104975575,358.2497010946243,543.6790092220539
4920.000000000001,32.23393809666729,17.608989790105113,93.82673330712029,124.1638441904405,41.62884682829637,6.915984579311669,50.0872694895549,14.40533848276209,92.81043895492705,42.659115392184795,93.8044698607275,124.1539468771084,4.386683248362226,6.813697802567318,5.020549414377937,11.834247216945254,2.6977665235719006,0.05382410344769661,35.0,18.432382012587937,12.218624726931978,9.0,35.0,3.0,462.9525390398276,543.6378851524428,417.0459427675872,323.7689703186798,358.31577717654284,543.6385975756641
4930.000000000001,32.238653252487254,17.610145622389155,93.80921244505744,124.12463280772386,41.63660822073586,6.92335916683021,50.0985036198115,14.41462593672162,92.7922042760029,42.656354581291055,93.78693665093661,124.11472300432769,4.386104051394245,6.813595558987219,5.0183863516500695,11.831981910637287,2.6976062975241466,0.05383998622303829,35.0,18.438083366937576,12.225062764270945,9.0,35.0,3.0,462.9468722919076,543.5977660884265,417.04506730501447,323.83578729404206,358.38132244197675,543.5984735769273
4940.000000000001,32.24333443506134,17.61127763025405,93.79183919510221,124.08571063941456,41.64431451764442,6.930680388507483,50.10965891072112,14.42384666193442,92.7741220557872,42.653611078806016,93.76955113919983,124.07578843204028,4.38552935094751,6.813494132019984,5.016238254184996,11.82973238620498,2.697446862064467,0.053855760675990474,35.0,18.443743731422785,12.231453468021698,9.0,35.0,3.0,462.94122587909726,543.5579324847029,417.0441845309483,323.90209181474063,358.44634628797405,543.5586350745009
4950.000000000001,32.247981779534605,17.612386206123233,93.7746110909004,124.04707460045802,41.651966013149455,6.937948544467588,50.120735851673786,14.433001093489338,92.75618978755251,42.65088455247576,93.7523108584421,124.03714006873712,4.384959067192908,6.813393283144438,5.014105069178996,11.827498352323436,2.6972882006615784,0.05387142742327123,35.0,18.44936335824758,12.237797460994727,9.0,35.0,3.0,462.9356001081244,543.5183818193385,417.0432982910857,323.9678906212118,358.51085595599665,543.5190795387599
4960.000000000001,32.252595527510074,17.613471774618745,93.7575260614123,124.00872170139564,41.65956312863462,6.945164055423959,50.13173507113363,14.442089780972085,92.73840535753862,42.64817477996979,93.73521373685473,123.99877493079656,4.384393138321112,6.813292890960574,5.011986693681139,11.825279584641711,2.6971303009496754,0.05388698730533585,35.0,18.454942579167263,12.244095290415771,9.0,35.0,3.0,462.9299951657689,543.4791114550758,417.0424106546596,324.0331899817337,358.5748578317727,543.479804340676
4970.000000000001,32.25717596575762,17.61453475695663,93.74058223997088,123.97064902665328,41.66710633843897,6.952327392044538,50.14265725447452,14.451113320496631,92.72076685588895,42.645481592247,93.71825790698584,123.9606901063662,4.383831510283818,6.813192896342292,5.009883008251975,11.823075904594264,2.6969731562125694,0.05390244123337872,35.0,18.460481758217668,12.2503474587636,9.0,35.0,3.0,462.9244111658349,543.4401187270254,417.04152266263657,324.0979955492553,358.63835784507523,543.4408068208492
4980.000000000001,32.26172339649563,17.615575572166335,93.72377794076844,123.93285381942388,41.67459612852225,6.959439035675246,50.15350308672354,14.46007230737888,92.70327255531859,42.64280485954612,93.70144168226936,123.9228828367842,4.383274130684393,6.813093271499369,5.007793879096977,11.820887150596343,2.696816762576212,0.05391779006241456,35.0,18.46598126602322,12.256554412674518,9.0,35.0,3.0,462.918848195869,543.4014010667167,417.0406347294352,324.16231250406173,358.7013614361102,543.4020844090472
4990.000000000001,32.26623814734449,17.616594634196645,93.70711131958583,123.89533301344795,41.682033032171674,6.9664995122330415,50.16427333152638,14.46896740135196,92.68592056463984,42.640144422899645,93.68476321763491,123.88535006146076,4.382720952899697,6.812993992337836,5.005719179339281,11.818713171677118,2.6966611150220774,0.053933034897170086,35.0,18.47144150811988,12.26271668836108,9.0,35.0,3.0,462.91330629827365,543.3629556021434,417.03974747325464,324.2261465163774,358.7638746492186,543.3636342413363
5000.000000000001,32.27072053576636,17.617592349047413,93.69058083353251,123.85808395340588,41.68941755045213,6.9735093166708,50.17496868872317,14.477799208918952,92.6687093001328,42.6375001773514,93.6682209694432,123.84808911852252,4.382171932022076,6.81289506421882,5.003658769390072,11.816553833608893,2.6965062112833054,0.05394817663846468,35.0,18.47686285972225,12.268834685025922,9.0,35.0,3.0,462.90778552062545,543.3247798108206,417.0388608283193,324.2895024408757,358.82590254151904,543.3254537873701
5010.000000000001,32.2751708759977,17.618569114170157,93.6741848827523,123.82110391031864,41.6967501844431,6.980468943596293,50.18558986637839,14.486568342864814,92.65163712000722,42.63487200510923,93.6518133370722,123.81109728030418,4.381627019982968,6.812796478004455,5.0016125145228125,11.81440899252727,2.696352048827103,0.053963216189681355,35.0,18.482245697271136,12.274908848582584,9.0,35.0,3.0,462.9022859043558,543.2868711102427,417.0379749351631,324.35238523750525,358.8874503904864,543.2875404669883
5020.000000000001,32.27958948217607,17.619525320956313,93.65792189216242,123.7843901788579,41.704031434270895,6.987378886356794,50.19613756971031,14.495275413117042,92.63470240745811,42.63225978915375,93.6355387446777,123.77437184043475,4.381086173561316,6.812698232310045,4.999580284209362,11.812278516519406,2.696198624853204,0.05397815450318118,35.0,18.48759039608808,12.28093961666076,9.0,35.0,3.0,462.89680748322553,543.2492269341367,417.0370899128804,324.4147998359806,358.94852340252294,543.2498917132109
5030.000000000001,32.28397666362573,17.6204613503283,93.64179032074648,123.74794010142988,41.71126179226066,6.994239630545792,50.206612492942426,14.503921020026382,92.61790358042941,42.62966341483718,93.61939565049427,123.73791014051908,4.380549350289623,6.812600327254772,4.997561949276769,11.810162276531544,2.696045936738666,0.05399299251368324,35.0,18.49289732552012,12.286927416557774,9.0,35.0,3.0,462.89135028476727,543.2118447579657,417.03620584466984,324.47675105967613,359.00912667723964,543.2125050010937
5040.000000000001,32.288332726655696,17.621377580365277,93.62578864967602,123.7117510565232,41.71844174582623,7.001051656752337,50.21701532347793,14.512505757822794,92.60123907950113,42.62708276808895,93.60338253495303,123.70170955811898,4.38001650660959,6.812502760310969,4.9955573797812285,11.8080601400922,2.695893981740353,0.05400773112548916,35.0,18.498166851211124,12.292872671388013,9.0,35.0,3.0,462.8859143374361,543.1747220910542,417.0353228172383,324.53824368288525,359.0692652505111,543.1753778393871
5050.000000000001,32.29265797290648,17.62227437518419,93.60991538884589,123.67582045771314,41.725571774962525,7.007815438188743,50.22734673771688,14.521030211172842,92.58470737455596,42.62451773657602,93.5874979072188,123.66576750607788,4.379487600732323,6.812405531312265,4.993566448809656,11.80597198012192,2.6957427572457946,0.054022371243165807,35.0,18.5033993335868,12.29877579639492,9.0,35.0,3.0,462.88049965870727,543.137856471298,417.03444089466166,324.5992823872244,359.12894407042086,543.1385077656522
5060.000000000001,32.296952700017705,17.62315209562837,93.59416906949293,123.64014575706284,41.732652353442326,7.014531441833015,50.23760740261449,14.5294949564759,92.56830695732104,42.62196820828876,93.57174029780849,123.63008143555788,4.378962591151633,6.812308639694355,4.991589030073564,11.80389766976792,2.695592260509261,0.05403691375577351,35.0,18.50859513075227,12.304637202897482,9.0,35.0,3.0,462.87510626791214,543.1012454740384,417.0335601416852,324.6598718027533,359.18816802035644,543.1018923546746
