time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5070.000000000001,32.30121717146003,17.624011085225163,93.5785483922699,123.60472472684825,41.73968389787787,7.021200088824856,50.24779790392808,14.537900502693958,92.55203649471652,42.61943409751609,93.55610840675368,123.59464912410812,4.37844144177916,6.812212106434449,4.989625004490418,11.801837110924868,2.6954424920044717,0.05405135943369294,35.0,18.513754555783123,12.310457224423033,9.0,35.0,3.0,462.8697342139164,543.0648869866949,417.0326802520747,324.72001583867734,359.24694138409774,543.0655295012199
5080.000000000001,32.305452016366964,17.62485175524961,93.56305209268953,123.56955384643852,41.7466672953914,7.027822260549442,50.25791929056244,14.546247740301055,92.53589465975136,42.6169153723871,93.54060096840611,123.55946704553804,4.377924123796976,6.812116017959351,4.987674216677985,11.799790234637335,2.6952934543788696,0.054065709969468106,35.0,18.5188781986011,12.316236523744235,9.0,35.0,3.0,462.864383077262,543.0287772007568,417.0318001554858,324.77971987216733,359.3052689815149,543.0294153905288
5090.000000000001,32.309657070664024,17.62567437709771,93.54767848742915,123.53463197690728,41.7536025000655,7.034397930804857,50.26797184294741,14.5545369254923,92.51987975996089,42.61441183367219,93.52521629932464,123.52453404304272,4.377410580204478,6.812020313150795,4.9857365222293994,11.797756835380191,2.695145136426544,0.05407996515049272,35.0,18.523966150239342,12.321975113183214,9.0,35.0,3.0,462.85905346358766,542.9929156497572,417.030920404486,324.8389874334646,359.36315591330714,542.9935495331092
5100.000000000001,32.313832673828124,17.626479270739082,93.5324258940515,123.4999561035964,41.760489985037786,7.040927564074366,50.2779561196761,14.562768543519836,92.50399006706157,42.611923273663535,93.5099527162284,123.48984712036564,4.37690076085367,6.8119248494540265,4.983811881147521,11.795736730601549,2.694997527954212,0.05409412601727442,35.0,18.529018731194355,12.32767361997918,9.0,35.0,3.0,462.8537452756625,542.9572994371881,417.0300435410728,324.897824239554,359.4206074256285,542.9579290570314
5110.000000000001,32.31797912301912,17.627266767634637,93.51729319348621,123.46552407358264,41.767330206142155,7.047411608137337,50.28787274721614,14.570943135184509,92.48822442763453,42.60944964300047,93.49480909941404,123.4554041175944,4.376394634585913,6.811829676397825,4.981900166886942,11.793729843284767,2.694850631175008,0.0541081933814304,35.0,18.534036276973954,12.333332370584516,9.0,35.0,3.0,462.8484584955154,542.9219264395955,417.0291687868219,324.9562338845692,359.477627396233,542.9225518303033
5120.000000000001,32.322096763613104,17.628037205174223,93.50227894043712,123.43133315721305,41.77412370659033,7.053850593294783,50.29772248455616,14.579061350073914,92.47258135196658,42.60699082589372,93.47978400277928,123.42120231792131,4.375892162648601,6.811734805396897,4.980001240821268,11.791736046218166,2.6947044415009005,0.05412216829078707,35.0,18.539019191917927,12.338951820770037,9.0,35.0,3.0,462.8431930395152,542.8867939859235,417.0282960632448,325.0142212748001,359.53422082168225,542.8874151991994
5130.000000000001,32.32618583589355,17.62879088439348,93.4873820024694,123.39738136742731,41.78087086589222,7.0602448943879486,50.30750586435461,14.587123651197087,92.4570596772217,42.60454675148952,93.46487629333097,123.38723972343462,4.375393317657734,6.811640273956112,4.978114997015096,11.789755270971208,2.6945589607662015,0.0541360514929447,35.0,18.543967761166808,12.34453225014488,9.0,35.0,3.0,462.83794893674735,542.8519001767206,417.0274248759344,325.07178977270064,359.59039149001705,542.8525172506701
5140.000000000001,32.3302466438269,17.629528123924445,93.47260097847283,123.36366614600678,41.78757216605303,7.066594983124219,50.31722356337189,14.595130645318022,92.4416579614256,42.60211729824624,93.45008456922186,123.35351376350984,4.374898053760648,6.811546054353955,4.976241310285039,11.787787364638994,2.6944141828645014,0.05414984385033808,35.0,18.5488823439415,12.350074100263043,9.0,35.0,3.0,462.83272614224256,542.8172425370392,417.0265556205629,325.1289441696673,359.646144168568,542.8178554943232
5150.000000000001,32.334279437139614,17.63024921844874,93.4579346658879,123.33018539495372,41.794228005403184,7.072901251640246,50.32687614461215,14.603082833970744,92.426374969527,42.59970237487085,93.43540762729712,123.32002235554631,4.374406337754025,6.811452167310543,4.974380066761618,11.78583223407216,2.6942701075463926,0.054163546099165835,35.0,18.5537632395488,12.355577683978538,9.0,35.0,3.0,462.8275246624802,542.7828190674596,417.0256879734258,325.1856881024014,359.70148288817734,542.7834279511898
5160.000000000001,32.33828447930175,17.6309544640269,93.4433818193836,123.29693688981548,41.80083880220782,7.07916411070164,50.33646419406156,14.610980721678004,92.41120942121344,42.597301880483435,93.42084422159095,123.28676326473618,4.373918135615472,6.811358611840055,4.97253115870892,11.783889770548974,2.6941267314987853,0.05417715904947736,35.0,18.558610763068828,12.361043367582852,9.0,35.0,3.0,462.8223444848208,542.7486276312807,417.0248220397107,325.24202563712066,359.7564118534879,542.7492324716889
5170.000000000001,32.34226202861395,17.631644147926863,93.4289411901266,123.2639184138268,41.807404969006726,7.085383965388814,50.345988293501264,14.618824809122032,92.3961600329888,42.59491570992657,93.40639310264035,123.25373428671026,4.373433410237757,6.81126538362836,4.970694475459107,11.781959859087468,2.6939840518680613,0.05419068346622095,35.0,18.5634252269665,12.36647151246865,9.0,35.0,3.0,462.8171855930755,542.7146661043564,417.0239578874344,325.2979607691746,359.81093527736664,542.7152669482757
5180.000000000001,32.34621232572182,17.632318545123383,93.41461163059462,123.23112793803926,41.813926888351325,7.0915611921232085,50.355448981549344,14.626615561070423,92.38122562573352,42.59254377361356,93.39205312234672,123.2209333838668,4.3729521334400365,6.811172496691618,4.968869916402231,11.780042413093849,2.6938420667840544,0.05420412011288795,35.0,18.56820691780757,12.371862434322566,9.0,35.0,3.0,462.8120479819748,542.6809325444289,417.0230954186464,325.3534971288146,359.8650570175699,542.6815294279643
5190.000000000001,32.3501356256249,17.632977984204047,93.40039190281568,123.19856330349091,41.820404966350864,7.097696189393275,50.364846833328954,14.634353471996237,92.36640492695288,42.59018596251883,93.37782304211404,123.18835837128648,4.372474263333232,6.811079926499735,4.967057371881162,11.778137298380898,2.693700771929111,0.05421746969573484,35.0,18.572956140353824,12.377216507514047,9.0,35.0,3.0,462.80693169398654,542.6474248965019,417.0222349951084,325.4086388653741,359.91878125673304,542.6480178226404
5200.000000000001,32.3540322149012,17.633622632317554,93.38628072067517,123.16622201306552,41.826839662727664,7.103789406202452,50.374182495973926,14.642039095287146,92.3516966117259,42.58784216005813,93.36370157512751,123.15600680625124,4.371999765544044,6.810987683562013,4.965256719625737,11.77624440318775,2.693560163474148,0.05423073312048114,35.0,18.57767323533108,12.382534106880996,9.0,35.0,3.0,462.8018365139412,542.6141406971195,417.0213763796899,325.4633900881396,359.97211240752426,542.6147297399693
5210.000000000001,32.35790231112506,17.63425284535998,93.37227700237656,123.13410229961414,41.83323132352735,7.109841183657636,50.38345646333995,14.649672857776352,92.3370995698136,42.58551227996719,93.34968763907008,123.12387689237852,4.371528614247516,6.810895778679297,4.963467868952046,11.774363647631343,2.693420239606072,0.05424391108242137,35.0,18.58235846443131,12.387815530759896,9.0,35.0,3.0,462.79676257671053,542.5810783044078,417.0205196579189,325.5177542800636,360.02505409720413,542.581663500618
5220.000000000001,32.36174614795194,17.634868866375257,93.35837965011952,123.10220214378931,41.8395803188789,7.115851885444954,50.39266925273727,14.65725520527826,92.32261267212311,42.5831962332868,93.33578013557496,123.09196657576604,4.371060770248322,6.810804198828056,4.961690720437809,11.772494919265863,2.6932809992932363,0.054257004213508576,35.0,18.587012103820257,12.393061101300646,9.0,35.0,3.0,462.79170984619174,542.5482357597335,417.0196648857017,325.5717349389451,360.07761005337267,542.5488171016358
5230.000000000001,32.36556398359233,17.635470941154892,93.34458744768496,123.07051935815156,41.84588706430949,7.121821917994168,50.40182145330731,14.66478664238474,92.30823466753952,42.58089390542074,93.32197784779152,123.06027372025125,4.370596202520352,6.810712946674467,4.959925159960894,11.77063810663536,2.693142436688086,0.05427001332621399,35.0,18.5916344669194,12.398271176266237,9.0,35.0,3.0,462.7866782524513,542.5156109594777,417.0188120968047,325.6253361057991,360.12978441541105,542.516188506422
5240.000000000001,32.369356044310244,17.636059308457675,93.3308993245988,123.03905199187318,41.85215191957303,7.127751634703145,50.410913570006365,14.67226760406561,92.29396445518412,42.578605207246646,93.30827970469524,123.0287963517536,4.3701348786547545,6.8106220193633655,4.958171093462877,11.76879311282624,2.693004550113335,0.054282939098076605,35.0,18.596225823212198,12.403446064795787,9.0,35.0,3.0,462.78166776504423,542.4832020178479,417.0179613266952,325.6785612160156,360.181580820548,542.4837757995068
5250.000000000001,32.3731225668151,17.63663419747394,93.31731419487828,123.00779804074295,41.85837526155988,7.133641404967136,50.419946133863824,14.679698546420866,92.27980091755374,42.57633004531221,93.29468461973225,122.99753246721082,4.369676771039301,6.810531426911084,4.956428424109178,11.76695985102026,2.692867337238209,0.05429578229074032,35.0,18.600786453565604,12.408586080966472,9.0,35.0,3.0,462.77667832518415,542.4510069896902,417.0171125033304,325.73141378056874,360.23300297744765,542.4515770377157
5260.000000000001,32.37686378305597,17.637195851682293,93.3038309804436,122.97675554989404,41.864557460095405,7.139491591271053,50.428919667915,14.687079918647385,92.26574294556704,42.57406832518069,93.28119151426158,122.9664801128867,4.369221841715319,6.810441158342484,4.954697045932145,11.765138204274628,2.6927307952062547,0.05430854351772824,35.0,18.605316634286,12.413691542614345,9.0,35.0,3.0,462.7717098998684,542.4190239893387,417.0162656531791,325.78389731844817,360.28405456842245,542.4195903373246
5270.000000000001,32.380579921831284,17.637744509036622,93.29044862612999,122.9459225962749,41.87069887981943,7.145302550973668,50.437834687347326,14.694412163166303,92.25178945353399,42.57181995420956,93.26779933256526,122.93563736299292,4.368770069455137,6.81035123062478,4.952976870697715,11.763328101322497,2.692594921295455,0.05432122358338403,35.0,18.60981663763096,12.41876275628141,9.0,35.0,3.0,462.7667624537039,542.3872511586667,417.0154207511507,325.83601528185363,360.3347391980285,542.3878138371314
5280.000000000001,32.38427120921308,17.63828040374881,93.27716608046465,122.91529726811592,41.87679988155863,7.151074637610179,50.44669170258368,14.701695718165013,92.23793935964224,42.569584838363824,93.25450702262195,122.90500230586504,4.368321417576636,6.810261632928713,4.9512677950843935,11.761529428013109,2.6924597124856064,0.054333823094074245,35.0,18.614286733197275,12.42380003231159,9.0,35.0,3.0,462.76183595057626,542.3556866522496,417.0145778343159,325.88777112108846,360.38506046287034,542.356245692315
5290.000000000001,32.38793786834239,17.638803770758727,93.2639823156248,122.88487770013536,41.88286082125277,7.1568081998808,50.45549121731538,14.7089310159854,92.2241916063162,42.567362886371136,93.24131355606919,122.87457307168262,4.367875860237073,6.810172373975985,4.949569728309956,11.75974210228594,2.69232516641342,0.054346342766333766,35.0,18.61872718683441,12.42880367258158,9.0,35.0,3.0,462.7569303597667,542.3243286707609,417.01373687515775,325.9391681669927,360.4350218856249,542.3248840981246
5300.000000000001,32.391580115622595,17.63931481806236,93.25089630262424,122.85466200048216,41.88888204534122,7.162503577290977,50.46423372186235,14.716118477671102,92.21054513486045,42.565154002077755,93.22821790338713,122.8443477796174,4.36743336464653,6.810083439250644,4.947882574344566,11.757966013595208,2.69219127846884,0.05435878323934502,35.0,18.623138257747087,12.433773982415005,9.0,35.0,3.0,462.75204562580086,542.2931753814522,417.01289805689487,325.990209919106,360.4846269717051,542.293727236564
5310.000000000001,32.39519816827306,17.63981378271444,93.23790704424614,122.82464837641976,41.89486390090311,7.168161109748382,50.472919708382285,14.72325852547874,92.19699891923298,42.56295809619428,93.21521906683459,122.81432462402728,4.366993903131333,6.809994838554469,4.946206240469665,11.756201079024134,2.6920580472059745,0.05437114516923358,35.0,18.627520205221344,12.438711251847964,9.0,35.0,3.0,462.747181729698,542.2622250609246,417.0120612588208,326.0408995318738,360.533879147631,542.2627733679456
5320.000000000001,32.39879224097686,17.64030087576731,93.22501355017967,122.7948350033771,41.90080673051113,7.173781132697627,50.48154966137233,14.73035157507303,92.18355194014873,42.56077507785698,93.20231605557792,122.7845017846372,4.366557447762131,6.809906568944186,4.944540637338104,11.75444720628229,2.691925469183159,0.054383429222407055,35.0,18.631873285123447,12.443615778011804,9.0,35.0,3.0,462.7423386225392,542.231475940555,417.0112265683737,326.09124031453047,360.5827818127752,542.2320207296638
5330.000000000001,32.402362544800205,17.640776309510272,93.21221484386659,122.76522009386764,41.90671087164132,7.179363976566208,50.490124058857354,14.737398036509376,92.1702031925672,42.558604856630666,93.18950789254473,122.75487747291372,4.366123969806048,6.809818629247745,4.942885673632966,11.752704302880712,2.69179354140116,0.054395636035780896,35.0,18.63619774961802,12.448487849505682,9.0,35.0,3.0,462.7375162625103,542.2009262916662,417.0103940076367,326.14123548945,360.631338319395,542.2014675921233
5340.000000000001,32.405909288923475,17.64124029281703,93.19950995986515,122.73580187716436,41.91257665875883,7.18490996874084,50.498643374649625,14.74439831609658,92.1569516828012,42.556447342431625,93.17679361178304,122.72544991751067,4.365693441447265,6.809731018705548,4.941241259996238,11.750972278701786,2.6916622608311767,0.054407766249113206,35.0,18.64049384859192,12.453327753459916,9.0,35.0,3.0,462.7327146062076,542.1705744007776,417.0095636081954,326.1908882490177,360.67955198645893,542.1711122414796
5350.000000000001,32.409432668997795,17.64169302826275,93.18689798886547,122.70657869928787,41.9184044043784,7.190419415666497,50.50710805115165,14.751352794057482,92.14379647535667,42.55430245355234,93.16417230350886,122.69621746411946,4.3652658328844485,6.809643734226078,4.9396073074434925,11.74925104166957,2.6915316252128414,0.05441982040846406,35.0,18.64476181595819,12.45813575366924,9.0,35.0,3.0,462.72793362264633,542.1404186716313,417.0087353416556,326.24020155437347,360.7274259323822,542.1409530814501
5360.000000000001,32.4129329032898,17.642134718152477,93.17437793983525,122.67754871232644,41.92419445766452,7.195892658249477,50.515518582269685,14.758261892655696,92.13073654936495,42.55217009173657,93.15164297615325,122.6671782656399,4.364841124998796,6.8095567838434,4.937983735870933,11.747540519714333,2.6914016302752763,0.05443179930974431,35.0,18.649001913931674,12.462912158907102,9.0,35.0,3.0,462.7231732460033,542.1104573069076,417.00790934420667,326.2891787769637,360.7749635820726,542.1109883162326
5370.000000000001,32.41641018490183,17.642565560682954,93.16194891711056,122.64871027983104,41.929947127555,7.201329999182633,50.52387540539112,14.765125987448698,92.11777098315997,42.550050174653045,93.13920473358253,122.63833067948524,4.364419283350828,6.809470156531448,4.936370451380568,11.745840607912015,2.691272273660661,0.05444370343528293,35.0,18.653214373985406,12.46765722982508,9.0,35.0,3.0,462.7184334434455,542.0806887252415,417.00708559268014,326.3378228514264,360.82216801812814,542.0812163569004
5380.000000000001,32.41986472512215,17.642985747569412,93.14960995874164,122.62006160898828,41.93566275355258,7.20673176986719,50.532179003684234,14.7719454913302,92.1048987858444,42.54794260626261,93.12685661332686,122.60967291874874,4.364000278096848,6.809383848840543,4.934767360400865,11.744151209241409,2.6911435519804927,0.05445553341352663,35.0,18.65739944951088,12.4723712575302,9.0,35.0,3.0,462.7137141459773,542.0511111834418,417.006264094512,326.3861369730489,360.86904257248807,542.0516354683741
5390.000000000001,32.42329671226852,17.643395468663186,93.13736020592576,122.59160111832216,41.941341635657686,7.21209826419016,50.54042980082245,14.778720770644895,92.09211907343936,42.54584730757557,93.11459775612745,122.58120339863154,4.363584090364856,6.809297869711673,4.933174389507232,11.742472259218909,2.6910154625293523,0.05446728989009423,35.0,18.6615573644969,12.477054497191546,9.0,35.0,3.0,462.70901531716646,542.0217231493008,417.0054448756491,326.4341240065267,360.9155902037247,542.0222441145248
5400.000000000001,32.426706339881854,17.643794909992096,93.12519877136499,122.56332716712753,41.946984083822194,7.217429785271008,50.548628236474606,14.785452223806374,92.07943093235149,42.54376419284648,93.10242727421337,122.55292047814883,4.3631706970363835,6.809212221275044,4.931591459075607,11.740803680350652,2.690888002233196,0.054478973491908535,35.0,18.665688350460076,12.48170721682402,9.0,35.0,3.0,462.7043369076352,541.9925230315455,417.0046279808728,326.48178691067403,360.96181397911874,541.9930407041232
5410.000000000001,32.43009379069574,17.644184253323658,93.11312481580849,122.5352382117344,41.95259038998059,7.2227266190349155,50.556774723353314,14.792140209560785,92.06683349875841,42.541693183352955,93.09034432788904,122.52482261339964,4.362760062040205,6.809126885569102,4.930018477378886,11.739145362947989,2.6907611686209214,0.05449058462784016,35.0,18.66979262602615,12.486329665376728,9.0,35.0,3.0,462.6996788789148,541.963509335472,417.003813416001,326.5291284580412,361.0077167925879,541.9640237425467
5420.000000000001,32.43345926447397,17.64456367799437,93.10113744221418,122.50733256614018,41.95816087445193,7.227989078056453,50.56486971478867,14.798785114726684,92.05432584831358,42.53963418893601,93.07834801962221,122.49690811736887,4.3623521683345725,6.809041875936767,4.928455368218112,11.737497244154875,2.690634958212448,0.05450212402913105,35.0,18.67387043109176,12.490922116482125,9.0,35.0,3.0,462.6950411633944,541.9346804175067,417.00300119896144,326.57615167684224,361.05330176281296,541.9351915853306
5430.000000000001,32.43680295658525,17.644933363459245,93.08923576428816,122.47960857448452,41.963695851056485,7.233217468598411,50.57291365735317,14.805387320329658,92.04190706791177,42.537587119772695,93.06643746263721,122.46917533351296,4.361946988188546,6.808957187496407,4.926902045919097,11.735859233415503,2.6905093677649754,0.05451359227831958,35.0,18.677921999943862,12.49548484212113,9.0,35.0,3.0,462.6904237002887,541.9060346668051,417.0021913696468,326.6228595368672,361.09857197162046,541.9065426211594
5440.000000000001,32.44012503485,17.64529347807769,93.0774190175716,122.45206482856076,41.96919558714017,7.238412052860326,50.58090692855746,14.811947150479511,92.02957637083702,42.535551906726994,93.05461189207213,122.44162285401488,4.361544497112822,6.80887282012998,4.92535843450216,11.73423125463214,2.6903843953443,0.05452498985017863,35.0,18.681947532282777,12.500018063380653,9.0,35.0,3.0,462.6858264563669,541.8775707190675,417.00138387631705,326.66925455293995,361.1435300567181,541.8780754865841
5450.000000000001,32.443425702322386,17.645644198947537,93.06568630350392,122.42469962058,41.974660408000645,7.2435731476193155,50.58884998960233,14.818464997742012,92.01733283051966,42.53352845510341,93.04287040886464,122.41424896409768,4.361144672479544,6.808788772419261,4.923824454388678,11.732613226807938,2.690260036738777,0.05453631742651933,35.0,18.685947271436877,12.50452206905078,9.0,35.0,3.0,462.68124935601605,541.8492869040605,417.00057885564433,326.71533983078905,361.188179158918,541.8497885027365
5460.000000000001,32.44670512883567,17.64598567894609,93.05403683426485,122.39751149203532,41.980090586835054,7.248701023168734,50.596743228293086,14.82494119422296,92.00517563603793,42.53151668808033,93.03121222477805,122.38705222202498,4.360747490259765,6.808705045887396,4.922300025470934,11.731005071358329,2.6901362891478784,0.05454757551131338,35.0,18.689921424398793,12.508997086606657,9.0,35.0,3.0,462.6766923427545,541.8211818070346,416.9997762346596,326.76111797477,361.2325220028489,541.8216802769887
5470.000000000001,32.44996349324241,17.64631809328216,93.0424698063704,122.37049894428408,41.98548640896655,7.25379597277299,50.604587049515146,14.831376085825184,91.99310395956704,42.52951652565645,93.01963653589067,122.36003111138156,4.36035292277829,6.808621635662592,4.9207850664084365,11.729406702071028,2.6900131502652287,0.054558764604767045,35.0,18.693870205002096,12.513443364508705,9.0,35.0,3.0,462.672155375365,541.7932539710127,416.9989760032948,326.80659166220056,361.2765613878556,541.7937493296764
5480.000000000001,32.4532009528728,17.64664159536659,93.030984494857,122.34366064117052,41.9908481255749,7.258858244460838,50.61238180813909,14.837769977208607,91.98111705505161,42.52752790001591,93.0081426168573,122.33318430044112,4.359960949894874,6.808538543131375,4.919279509963107,11.72781805309448,2.6898906177995148,0.05456988519445392,35.0,18.697793801579,12.517861116279391,9.0,35.0,3.0,462.6676384170818,541.7655021016953,416.9981781670768,326.8517633004561,361.3202998178174,541.7659943725773
5490.000000000001,32.456417721364105,17.646956350392088,93.01957996958495,122.31699478542896,41.99617608109652,7.263888172088117,50.620127995552856,14.844123284797549,91.96921396244653,42.52555070552495,92.996729537005,122.30650999470583,4.359571553109453,6.808455774488103,4.917783275769156,11.72623905025726,2.689768686533783,0.054580938067495095,35.0,18.70169247024353,12.522250646270892,9.0,35.0,3.0,462.6631413605646,541.7379244330211,416.9973828529418,326.89663614741994,361.3637405711349,541.7384136436848
5500.000000000001,32.459613950742195,17.647262504065623,93.00825553087958,122.29050008050774,42.00147051900296,7.268885994041397,50.62782595693643,14.850436304870756,91.95739396161832,42.52358487667556,92.98539659628975,122.28000689809318,4.359184701799268,6.808373318351295,4.916296284029615,11.72466960238091,2.6896473548233715,0.0545919235584149,35.0,18.70556639302828,12.526612152681023,9.0,35.0,3.0,462.65866416706103,541.7105197068913,416.99658997942646,326.94121248811973,361.4068860699063,541.7110058858282
5510.000000000001,32.46278981482724,17.647560218928447,92.99701041205132,122.26417507762596,42.00673171702631,7.273851980915139,50.63547608498188,14.85670937247272,91.9456562622692,42.52163033554615,92.97414302759779,122.25367354934934,4.358800376284008,6.808291178083327,4.914818465573044,11.723109643656372,2.6895266200859216,0.05460284224064967,35.0,18.709415777304,12.530945875748555,9.0,35.0,3.0,462.6542067864586,541.6832865091376,416.99579958167465,326.9854949181904,361.4497390001392,541.6837696690123
5520.000000000001,32.46594547065329,17.647849633371777,92.98584390132493,122.2380184474992,42.01195992712592,7.278786378840834,50.64307873695198,14.862942793393074,91.93400013139566,42.51968701165652,92.96296811877065,122.22750863391298,4.358418556448975,6.808209355573731,4.913349750715695,11.721559106289426,2.6894064795464656,0.05461369459641943,35.0,18.71324081200447,12.535252026395485,9.0,35.0,3.0,462.6497691628057,541.6562235470028,416.9950116314829,327.02948582290986,361.4923018331353,541.656703719923
5530.000000000001,32.469081097483944,17.648130900135243,92.97475520776064,122.21202867550562,42.0171554366605,7.283689467225771,50.65063431998273,14.869136914112062,91.92242475322264,42.51775481989421,92.95187107842521,122.20151062663471,4.358039216802532,6.8081278392577085,4.911890063293718,11.720017902551428,2.6892869291686496,0.0546244811644586,35.0,18.71704171167994,12.539530861800756,9.0,35.0,3.0,462.6453512248802,541.6293293361764,416.99422628118543,327.0731879741042,361.53457734908926,541.6298065409679
5540.000000000001,32.47219686758449,17.648404161483654,92.96374356399667,122.18620430189208,42.02231852386776,7.288561516730169,50.658143230484086,14.875292072107923,91.91092933656829,42.51583367798355,92.94085113877271,122.17567807276856,4.3576623418535005,6.808046645221283,4.910439332910888,11.718485978132172,2.689167966407373,0.05463520256962119,35.0,18.720818685809377,12.543782611637482,9.0,35.0,3.0,462.64095289848126,541.6026024492002,416.99344342675766,327.11660391740367,361.57656824097984,541.6030767115616
5550.000000000001,32.475292926042286,17.64867000145614,92.95280829280163,122.16054464256962,42.02744941646275,7.293402750209623,50.665605812308314,14.88140856157878,91.89951318791712,42.51392351579904,92.92990762227036,122.1500102016106,4.357287895944542,6.807965768602403,4.908997464045496,11.7169632326479,2.6890495905843688,0.054645858953950265,35.0,18.72457191224805,12.548007480108993,9.0,35.0,3.0,462.63657472574494,541.5760424102083,416.9926631949701,327.1597360891436,361.61827681840754,541.576513643618
5560.000000000001,32.47836944500238,17.648927228265677,92.9419486691808,122.13504659596572,42.03254840459781,7.298213449306046,50.673022414598016,14.887486680874416,91.8881755483063,42.51202426410293,92.91903980336753,122.12450416365618,4.356915877939742,6.807885169323895,4.907564453126837,11.715449622450732,2.6889317927319323,0.05465645141816622,35.0,18.728301584551787,12.552205701786704,9.0,35.0,3.0,462.6322148965437,541.5496456342207,416.9918854306164,327.2025865319377,361.65970576001087,541.5501140799998
5570.000000000001,32.481426599386246,17.64917731089713,92.93116398880689,122.1097104455646,42.03761575046095,7.302993869143563,50.68039346856948,14.893526795410368,91.87691570094464,42.51013584524401,92.90824697746011,122.0991599906542,4.356546256733092,6.807804911202265,4.906140166888945,11.713945078091212,2.688814576451971,0.05466698004947376,35.0,18.732007918468582,12.556377488855103,9.0,35.0,3.0,462.62787505905214,541.523412918698,416.9911101457776,327.2451581570474,361.70085745220086,541.5238784914777
5580.000000000001,32.484464525662425,17.649419939202517,92.9204535657283,122.08453440169852,42.042651682121594,7.307744232536151,50.687719281800085,14.899529169091691,91.86573293675576,42.50825818735251,92.89752845819939,122.07397597336244,4.356179007900544,6.807724955598437,4.90472455429301,11.712449509891446,2.688697936574524,0.054677445329589326,35.0,18.73569107833424,12.560523052349367,9.0,35.0,3.0,462.6235546048428,541.4973423581948,416.99033742110873,327.28745308319026,361.7417343105544,541.4978050773991
5590.000000000001,32.48748338568583,17.649655243330415,92.90981668943098,122.05951709464688,42.047656459555874,7.312464792275933,50.69500022438299,14.9054941168705,91.85462652288841,42.506391212978365,92.88688353467148,122.04895074758385,4.355814116984109,6.807645309195223,4.903317555252379,11.710962864447602,2.6885818700996524,0.05468784784897787,35.0,18.739351257711803,12.564642617704749,9.0,35.0,3.0,462.6192534596941,541.4714326078422,416.98956731311085,327.32947374363937,361.7823388351252,541.4718925004169
5600.000000000001,32.49048334009703,17.649883352936627,92.89925267792982,122.03465719974211,42.05263034020771,7.3171557986422044,50.702236661827456,14.91142194975606,91.84359575552554,42.50453484951965,92.87631152450025,122.02408298450592,4.355451562156769,6.807565973562183,4.901919095792934,11.709485069355118,2.6884663742091344,0.054698188079921675,35.0,18.74298864788699,12.56873639345224,9.0,35.0,3.0,462.6149715505705,541.4456823637864,416.9887997406293,327.3712224887001,361.82267343254694,541.4461394516323
5610.000000000001,32.4934645370179,17.650104394762252,92.88876086205283,122.00995344595913,42.05757356190044,7.3218174832888385,50.70942893192685,14.917312955872774,91.83263994489427,42.50268902556502,92.86581175814528,121.9993714076258,4.355091322538317,6.807486938451025,4.9005291149424615,11.708016053393488,2.6883514457670654,0.054708466476077806,35.0,18.746603426235083,12.572804594998845,9.0,35.0,3.0,462.6107088197188,541.4200903840554,416.9880348551782,327.41270162800214,361.8627404591815,541.420544682282
5620.000000000001,32.49642712864598,17.650318493558586,92.8783405898385,121.98540457631653,42.0624863689161,7.326450083844237,50.716577382289294,14.92316743120898,91.82175841845677,42.50085367157055,92.85538358327548,121.9748147675562,4.354733380308612,6.8074082122028905,4.899147544585039,11.706555756787928,2.6882370823718045,0.0547186835198102,35.0,18.750195774483583,12.576847417989311,9.0,35.0,3.0,462.6064652005483,541.3946554344145,416.98727253861887,327.45391337416885,361.90254221051697,541.395106968311
5630.000000000001,32.49937126345995,17.650525818297353,92.86799120520129,121.96100939343688,42.06736899948016,7.331053832109887,50.72368235426294,14.928985666451297,91.81095049996887,42.499028716349926,92.84502634344268,121.95041185681907,4.3543777140026645,6.807329790620251,4.8977743172806525,11.705104107900905,2.6881232811430245,0.05472883963772039,35.0,18.753765870926088,12.580865070743016,9.0,35.0,3.0,462.6022406896956,541.3693763607306,416.98651285253953,327.4948600109728,361.94208099759845,541.3698251427801
5640.000000000001,32.50229708797213,17.650726348044714,92.85771208121852,121.93676649797794,42.07222168951782,7.335628957604626,50.73074417559868,14.934767940981146,91.80021554144712,42.49721409461012,92.83473941135277,121.92616129552704,4.354024305165414,6.807251668785312,4.8964093755701725,11.703661044355483,2.6880100394641344,0.054738935320918815,35.0,18.75731388851716,12.584857748244644,9.0,35.0,3.0,462.5980350395158,541.3442517286534,416.9857557353292,327.53554361732006,361.9813590509424,541.3446977969396
5650.000000000001,32.505204757242375,17.650920345537145,92.84750254357425,121.91267477045552,42.07704468750909,7.340175701570558,50.73776320787957,14.940514561711268,91.78955284819507,42.49540972939582,92.82452211231934,121.90206194483731,4.353673139065235,6.807173859069041,4.895052652624341,11.702226511693382,2.68789735423407,0.05474897108358961,35.0,18.760840014694622,12.58882566608537,9.0,35.0,3.0,462.5938483586204,541.3192804967688,416.9850012520321,327.57596660276585,362.020378746596,541.3197238645436
5660.000000000001,32.508094401900024,17.65110787497099,92.83736201395676,121.88873304447968,42.081838203128896,7.344694268556736,50.74473974607319,14.946225780847044,91.77896182372957,42.49361556113462,92.81437386770706,121.87811264345125,4.3533241909027325,6.807096347215585,4.893704084805704,11.700800432021287,2.6877852231802053,0.05475894724474214,35.0,18.76434440491465,12.592769000427836,9.0,35.0,3.0,462.589680534396,541.2944615034553,416.98424938795137,327.6161309153014,362.0591421201147,541.2949021908697
5670.000000000001,32.51096618408668,17.651289053247638,92.82728979629687,121.8649399533782,42.08660249846314,7.349184912408874,50.75167416471207,14.951901915565427,91.76844174917619,42.49183150810933,92.80429398104103,121.85431202450992,4.352977448510772,6.807019143839236,4.892363611473935,11.69938275531317,2.6876736426272387,0.054768864428298106,35.0,18.767827254003805,12.596687977680745,9.0,35.0,3.0,462.5855314747138,541.2697933999812,416.98350017674306,327.65603898976,362.09765165226105,541.270231427296
5680.000000000001,32.51382023644014,17.651463991450157,92.817285315045,121.84129439008537,42.09133778588884,7.353647840007169,50.75856676536864,14.957543223153095,91.75799203097735,42.490057509533415,92.79428187644824,121.83065898077166,4.352632882926906,6.806942231265396,4.891031161499477,11.697973392764872,2.6875626103570283,0.054778722891825914,35.0,18.771288720124065,12.600582774591771,9.0,35.0,3.0,462.58140112488206,541.2452751003128,416.98275359707543,327.69569279505527,362.1359093731179,541.2457104878424
5690.000000000001,32.51665669873124,17.65163287625353,92.80734796985942,121.8177952719152,42.096044288606734,7.358083268330688,50.76541786837375,14.96314997609511,91.74761205011139,42.488293499667066,92.7843369532504,121.80715240333676,4.352290484288278,6.806865627163363,4.889706682560171,11.696572309723535,2.687452124794528,0.0547885231628395,35.0,18.774728970325896,12.604453580937957,9.0,35.0,3.0,462.5772895177507,541.2209055655699,416.98200963964086,327.73509440472486,362.17391741025153,541.2213382998641
5700.000000000001,32.519475700756274,17.651795597793694,92.79747718391337,121.79444128944488,42.10072222065068,7.362491405616992,50.7722277729883,14.968722434700853,91.73730121077658,42.4865394134722,92.7744586342864,121.7837910979905,4.351950238638579,6.806789322572919,4.888390112327097,11.695179434900016,2.687342178470915,0.054798265675735904,35.0,18.7781481620014,12.608300568049629,9.0,35.0,3.0,462.5731963151477,541.1966834478785,416.981268258436,327.7742458819664,362.21167778473006,541.1971136654448
5710.000000000001,32.522277399694566,17.651952457902098,92.78767229037098,121.77123123397928,42.10537182811496,7.36687249021145,50.778996829979405,14.97426090983862,91.72705882407466,42.48479517716203,92.76464625232762,121.76057366380236,4.351612117999996,6.806713306471238,4.8870814049286855,11.693794711399924,2.6872327758785635,0.054807950904334976,35.0,18.781546478442863,12.612123981516106,9.0,35.0,3.0,462.5691216732628,541.1726075860932,416.9805297185577,327.8131493605712,362.2491929385655,541.1730351740615
5720.000000000001,32.52506192230551,17.65210351789034,92.77793275195641,121.74816411286383,42.10999331852851,7.371226724016593,50.785725339458445,14.979765657395603,91.71688433654566,42.48306072822129,92.75489926980403,121.73749924725172,4.351276108228984,6.806637587229348,4.885780477528408,11.692418064757756,2.687123908925352,0.05481757917244164,35.0,18.7849240757966,12.615923962480052,9.0,35.0,3.0,462.5650654814555,541.1486770195646,416.979793789288,327.85180690466046,362.2864647122339,541.1491020460537
5730.000000000001,32.52782940121332,17.652248870453093,92.76825798427875,121.72523875498656,42.114586905203744,7.375554314287228,50.79241360202492,14.985236932749672,91.70677714480658,42.481336002083935,92.74521710198704,121.71456663933508,4.350942195226382,6.806562167944249,4.884487283211277,11.691049451155529,2.68701557653014,0.054827150969311705,35.0,18.78828111371604,12.619700702356395,9.0,35.0,3.0,462.56102766097376,541.1248905851136,416.9790605062521,327.8902204542629,362.3234952021559,541.1253130693193
5740.000000000001,32.530579972872694,17.652388614630297,92.75864741332808,121.70245402060787,42.11915280720449,7.379855473598527,50.79906192858683,14.99067499956942,91.69673665604482,42.479620933709775,92.73559917453198,121.69177470101069,4.350610359645376,6.806487045803656,4.883201760061464,11.68968880586512,2.6869077760431668,0.054836666697252734,35.0,18.79161775559697,12.623454384299803,9.0,35.0,3.0,462.55700813545087,541.1012471539889,416.9783298479183,327.9283920203496,362.3602864533533,541.1016671163036
5750.000000000001,32.53331376675411,17.65252285093686,92.7491004768003,121.6798088215271,42.12369123316312,7.384130404601933,50.805670616930186,14.99608011064862,91.68676228995929,42.47791545944432,92.72604492481298,121.66912234196184,4.350280585171876,6.806412218747882,4.881923853114427,11.688336071862308,2.686800504708253,0.0548461267652596,35.0,18.794934156810484,12.627185189213208,9.0,35.0,3.0,462.55300684108295,541.0777456572456,416.9776018516639,327.96632355285215,362.39684046714086,541.0781631155935
5760.000000000001,32.53603090299323,17.652651665946053,92.73961664621044,121.65730212122683,42.12820237628257,7.388379295322863,50.81223994137413,15.001452499452968,91.67685350129838,42.47621952078986,92.71655382404678,121.6466085220166,4.34995285591924,6.806337683276996,4.880653511776845,11.68699119505384,2.6866937601750447,0.054855531554052976,35.0,18.79823046114643,12.630893283711202,9.0,35.0,3.0,462.549023710136,541.0543850722185,416.9768765611536,328.00401687848694,362.4331591173586,541.0548000400375
5770.000000000001,32.53873153309233,17.65277515036513,92.73019532637427,121.63493269632517,42.132686479798,7.392602380815789,50.81877024773971,15.006792457784345,91.66700967430593,42.474533047648656,92.70712527668108,121.62423203145948,4.3496271541434695,6.806263447873176,4.879390666941497,11.685654114814673,2.6865875397349583,0.0548648815332634,35.0,18.801506848177556,12.634578858667282,9.0,35.0,3.0,462.5450586323117,541.0311641749131,416.9761537991651,328.0414740808971,362.4692445499509,541.0315766837195
5780.000000000001,32.541415779774766,17.652893398500794,92.72083598045165,121.61269949868192,42.13714374141612,7.396799853158938,50.82526181769252,15.012100224840085,91.65723025481074,42.472855979489566,92.69775874556842,121.6019918064809,4.349303463246125,6.806189506191593,4.878135267457477,11.68432477364907,2.6864818406872937,0.05487417708849263,35.0,18.804763465155247,12.63824208963416,9.0,35.0,3.0,462.54111154593846,541.008081932937,416.9754336580368,328.0786970456449,362.505098684618,541.0084919941571
5790.000000000001,32.54408376652505,17.6530065010366,92.71153808627034,121.59060149618438,42.14157435958436,7.4009719050393405,50.831714933703005,15.017376040345766,91.64751470369033,42.47118825709151,92.6884537082336,121.5798868204559,4.348981767702644,6.80611586039768,4.876887258631591,11.683003119029271,2.6863766608064754,0.054883418607832406,35.0,18.80800045953714,12.641883139756658,9.0,35.0,3.0,462.537182383436,540.9851373257176,416.97471609028855,328.11568758335056,362.54072338206464,540.9855449581703
5800.000000000001,32.546735619046615,17.6531145499402,92.7023011123708,121.56863764204496,42.14597853665455,7.405118732731864,50.83812988421359,15.022620148779597,91.63786247206735,42.469529819030974,92.67920963290643,121.55791602556928,4.34866205249077,6.806042510907141,4.875646586713473,11.681689097620614,2.686271997367496,0.05489260649506724,35.0,18.81121798170028,12.645502181067345,9.0,35.0,3.0,462.53327107547995,540.9623293194664,416.9740011004604,328.152447561158,362.5761205421204,540.9627345409097
5810.000000000001,32.5493714616395,17.65321763503414,92.69312453218768,121.5468068960704,42.15035647286194,7.409240530429996,50.84450695476363,15.027832792117067,91.62827301610675,42.46788060411376,92.67002599271386,121.53607838142956,4.348344301656932,6.8059694568456335,4.87441319721127,11.680382654056904,2.686167847749799,0.05490174113913784,35.0,18.814416180464153,12.649099382975804,9.0,35.0,3.0,462.5293775520647,540.9396568860211,416.97328868656416,328.18897882546133,362.6112920482505,540.9400597142218
5820.000000000001,32.55199141706203,17.653315844479778,92.68400782596979,121.52510823066228,42.1547083659916,7.41333748993344,50.850846427401926,15.033014209352755,91.61874579898776,42.4662405517168,92.66090226760083,121.51437286012008,4.348028496636316,6.805896692816104,4.873187033192171,11.679083726008276,2.686064209340704,0.05491082288886508,35.0,18.817595202821792,12.652674912905638,9.0,35.0,3.0,462.5255017433535,540.9171190094432,416.9725788485597,328.2252832005761,362.6462397603042,540.9175194620211
5830.000000000001,32.55459560673558,17.65340926491234,92.67495047999728,121.50354062912992,42.15903441172263,7.417409800973529,50.85714858123932,15.038164636954209,91.60928029009052,42.46460960168975,92.65183794354643,121.49279844460222,4.3477146251377485,6.805824222898606,4.871968045133128,11.677792268031734,2.685961079531927,0.05491985216621208,35.0,18.820755194200387,12.656228936600314,9.0,35.0,3.0,462.52164357953455,540.8947146843115,416.9718715874085,328.26136249156514,362.6809655175884,540.8951127786988
5840.000000000001,32.557184150851896,17.653497981478438,92.66595198624003,121.48210308483708,42.1633348038008,7.421457651377352,50.8634136926696,15.043284309044566,91.59987596464047,42.46298769427784,92.64283251222248,121.47135412791944,4.347402669934941,6.805752043156672,4.870756178323829,11.6765082214805,2.685858455723688,0.05492882932528273,35.0,18.82389629858744,12.65976161820987,9.0,35.0,3.0,462.5178029907078,540.8724429148209,416.97116690448166,328.2972184851603,362.7154711399528,540.8728386682955
5850.000000000001,32.55975716827593,17.653582077841804,92.65701184240088,121.4607946016742,42.167609733884376,7.425481226923806,50.869642034711525,15.04837345686684,91.59053230376037,42.46137477016583,92.63388547103635,121.45003891362563,4.347092619452337,6.80568015827823,4.869551384660052,11.67523154293828,2.685756335324912,0.05493775478570341,35.0,18.827018658804437,12.663273120260952,9.0,35.0,3.0,462.5139799070437,540.8503027153752,416.97046480016974,328.33285294917965,362.7497584277205,540.8506961450336
5860.000000000001,32.5623147765853,17.653661636227014,92.64812955161908,121.43961419360528,42.17185939162325,7.429480711419785,50.8758338769716,15.053432308755646,91.58124879416901,42.45977077041061,92.6249963228355,121.42885181536406,4.346784454793288,6.80560856122297,4.868353608126441,11.67396216934941,2.685654715746555,0.054946628868997,35.0,18.830122416564222,12.666763603798811,9.0,35.0,3.0,462.510174258778,540.8282931101686,416.969765274934,328.3682676337684,362.7838291625248,540.8286842329484
5870.000000000001,32.56485709231683,17.653736737484905,92.6393046224795,121.41856088379468,42.176083965015195,7.433456287036449,50.88198948707766,15.058461091310676,91.57202492816866,42.45817563647802,92.6161645759152,121.40779185597596,4.346478162254268,6.80553725290671,4.86716279872359,11.6727000516303,2.685553594401666,0.05495545195726723,35.0,18.833207712305523,12.670233228323866,9.0,35.0,3.0,462.506385975916,540.8064131320515,416.9690683277794,328.4034642725486,362.8176851075736,540.8068019647245
5880.000000000001,32.56738423074681,17.65380746107195,92.63053656970912,121.39763370628862,42.18028364004275,7.437408133969086,50.88810913012115,15.063460028942472,91.56286020437543,42.4565893104205,92.60738974471572,121.38685806920752,4.346173727233338,6.805466232611405,4.86597890581478,11.671445138426185,2.6854529687325512,0.05496422441521129,35.0,18.836274684956663,12.673682151526007,9.0,35.0,3.0,462.5026149885516,540.7846618242792,416.9683739567112,328.4384445783549,362.85132800528817,540.7850483834779
5890.000000000001,32.56989630610049,17.65387388514324,92.62182491361017,121.37683170459384,42.184458600994176,7.441336430740249,50.89419306920006,15.068429344317906,91.55375412712422,42.45501173477175,92.59867134925535,121.36604949824788,4.345871135156125,6.8053954992138594,4.8648018792912735,11.670197378505131,2.6853528361893964,0.05497294660270239,35.0,18.839323471406715,12.677110529496986,9.0,35.0,3.0,462.4988612266592,540.7630382390129,416.9676821632788,328.47321024693935,362.884759579334,540.7634225412061
5900.000000000001,32.57239343146633,17.653936086529086,92.61316918005048,121.35615393207844,42.18860903035045,7.445241354094662,50.90024156488699,15.073369257927196,91.54470620646735,42.4534428525501,92.59000891512109,121.34536519614376,4.345570370702444,6.805325050232029,4.863631668490571,11.6689567187226,2.6852531942398072,0.05498161886468709,35.0,18.84235420716772,12.680518516666211,9.0,35.0,3.0,462.49512462019806,540.7415414378471,416.96699294773583,328.50776295561343,362.91798153452726,540.7419234993332
5910.000000000001,32.57487571877193,17.653994140759607,92.6045689002006,121.3355994515942,42.19273510874644,7.449123078964136,50.906254874935954,15.078279987846429,91.53571595790825,42.451882607206585,92.58140197320476,121.3248042254482,4.345271423544936,6.805254890760376,4.8624682286493295,11.667723119409708,2.685154040363952,0.0549902416040577,35.0,18.845367026557145,12.683906266000465,9.0,35.0,3.0,462.4914050991823,540.7201704914779,416.9663063102698,328.5421043644008,362.9509955575951,540.7205503284112
5920.000000000001,32.57734327880776,17.65404812208004,92.59602361022537,121.31516733516504,42.19683701505156,7.452981778544483,50.9122332542606,15.08316174972134,91.52678290208787,42.450330942579626,92.57285005939545,121.30436565790149,4.344974273434016,6.805185010224999,4.861311504048622,11.66649651427362,2.685055372043226,0.054998815093044,35.0,18.84836206291652,12.687273929004675,9.0,35.0,3.0,462.48770259366313,540.6989244794909,416.9656222490272,328.576236117262,362.9838033182341,540.6993021078995
5930.000000000001,32.57979622135587,17.654098103498598,92.58753285172294,121.2948566640166,42.20091492648999,7.456817624409837,50.91817695590249,15.088014757560074,91.5179065652216,42.448787802985805,92.56435271501825,121.28404857440262,4.3446789116616245,6.805115415844004,4.8601614522680405,11.665276868112043,2.6849571867787705,0.055007339744873714,35.0,18.851339448087685,12.690621655678283,9.0,35.0,3.0,462.48401703359366,540.6778024901218,416.96494076282494,328.61015984068496,363.01640646761535,540.6781779258492
5940.000000000001,32.58223465510835,17.654144156794473,92.57909617126535,121.27466652836858,42.20496901857084,7.460630786448234,50.92408623029328,15.092839223131932,91.50908647863724,42.4472531331653,92.55590948637379,121.26385206488538,4.3443853239611245,6.805046105977001,4.859018024862041,11.664064130839044,2.684859482078348,0.05501581589745164,35.0,18.854299313037014,12.693949594617152,9.0,35.0,3.0,462.4803483489672,540.6568036202729,416.9642618489853,328.64387714508206,363.0488066400957,540.6571768790299
5950.000000000001,32.58465868783266,17.654186352597662,92.57071311997576,121.25459602630885,42.20899946533785,7.4644214330974705,50.92996132611968,15.09763535667571,91.50032217833696,42.4457268781764,92.54751992431783,121.24377522715072,4.344093496015164,6.804977078512401,4.85788117376101,11.662858252273413,2.684762255456,0.055024243883766,35.0,18.85724178698183,12.697257893114395,9.0,35.0,3.0,462.4766964696647,540.6359269743086,416.96358550811186,328.677389626477,363.08100545447127,540.6362980716681
5960.000000000001,32.587068425508086,17.654224760170223,92.56238325687056,121.23464427120086,42.21300643795756,7.4681897300185955,50.93580248803294,15.102403365030852,91.49161320846352,42.44420898408208,92.53918358760221,121.22381717426263,4.343803407887989,6.804908322370124,4.856750845085342,11.661659167455465,2.684665504492872,0.05503262395674696,35.0,18.860166996969724,12.700546695712944,9.0,35.0,3.0,462.47306132649567,540.6151716716065,416.9629117372363,328.710698851612,363.1130045019154,540.6155406229849
5970.000000000001,32.58946397415319,17.65425944790269,92.55410614215528,121.214810376596,42.216990107671066,7.471935842873052,50.94160996067234,15.107143454924085,91.4829591143347,42.44269939668112,92.53090003616803,121.20397701948548,4.343515056457526,6.804839852492905,4.855627003751746,11.66046685624465,2.6845692266932457,0.05504095658278597,35.0,18.863075070039656,12.703816147364932,9.0,35.0,3.0,462.46944284904527,540.594536831111,416.96224053811534,328.74380638992795,363.14480537085143,540.5949036517832
5980.000000000001,32.59184543843421,17.654290482892804,92.54588134180318,121.19509346697124,42.22095064355926,7.475659935854651,50.94738398580699,15.11185583063724,91.47435944721178,42.44119806234056,92.52266883572798,121.18425388703793,4.3432284212621495,6.804771656728469,4.854509595493938,11.659281252222408,2.6844734196213884,0.05504924200236303,35.0,18.86596613167268,12.707066390911734,9.0,35.0,3.0,462.4658409672567,540.5740215824404,416.9615719062692,328.7767137880493,363.17640962940413,540.5743862875776
5990.000000000001,32.59421292122319,17.654317931156868,92.53770842773234,121.17549267983708,42.224888211538605,7.479362176926315,50.95312480126725,15.11654069313721,91.46581376452893,42.43970492803771,92.51448955794265,121.16464691411112,4.342943495107895,6.804703744041432,4.853398580678554,11.658102324719986,2.684378080868941,0.055057480616619456,35.0,18.86884030519656,12.710297567727936,9.0,35.0,3.0,462.4622556123807,540.5536250685228,416.96090582616455,328.8094225704356,363.2078188243888,540.5539876731058
