time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.38567104444189,3.5739341948257106,9.0,35.0,3.0,238.8422565994642,238.8422565994642,238.8422565994642,238.8422565994642,238.8422565994642,238.8422565994642
10.000000000000002,34.029570361272334,11.566454276854529,102.12630176402756,104.27101986796224,35.039901751586804,20.256246649093896,36.186293132312414,1.472583350833759,102.05678544834088,36.02296665325014,102.1245314278548,102.51565977606242,1.1476713100514746,0.7288711726978434,3.0334640313230623,3.7623352040209057,3.278234082415252,0.015039013844463506,35.0,22.90232192274675,20.944997716422733,9.0,35.0,3.0,451.7720459929392,510.62406288504354,462.15870603146425,260.4523931910244,292.4444349369707,508.0044857267715
10.00000000000002,34.029570361272334,11.566454276854415,102.12630176402764,104.27101986796292,35.039901751586804,20.25624664909344,36.186293132312414,1.472583350833759,102.05678544834096,36.02296665325116,102.12453142785483,102.51565977606248,1.1476713109241945,0.7288711732520979,3.0334640336297545,3.762335206881852,3.2782340824152225,0.015039013855899395,35.0,22.90232192274675,20.944997716422733,9.0,35.0,3.0,451.7720459929393,510.6240628850442,462.1587060314643,260.4523931910244,292.4444349369693,508.0044857267715
20.000000000000004,34.43107059873926,14.469339228125593,111.2055304164081,116.7065131587384,35.44592865022399,22.289552071453674,36.70388974603356,2.015362252713203,111.1413447547333,36.15831367716345,111.20389015908684,116.64233345820531,1.279019617262767,0.8444256485666902,3.1225791458273444,3.9670047943940343,3.101598084073043,0.014529302622550928,35.0,22.591217530731456,22.51825867164717,9.0,35.0,3.0,455.19722462852206,522.3812035447029,464.26240249116455,249.34643391736736,287.65282498484135,522.2893751051339
20.000000000000043,34.431070598739275,14.469339228125648,111.20553041640812,116.70651315873886,35.445928650224005,22.289552071454008,36.70388974603357,2.015362252713203,111.14134475473334,36.15831367716254,111.20389015908684,116.64233345820531,1.2790196161855871,0.8444256478555333,3.1225791431975654,3.9670047910530983,3.101598084073076,0.014529302610314666,35.0,22.591217530731456,22.51825867164717,9.0,35.0,3.0,455.197224628523,522.3812035447029,464.26240249116455,249.34643391736807,287.65282498484135,522.2893751051339
30.000000000000004,35.98937645567756,16.33882905946257,117.54647063331832,120.31703955191335,37.02774622085657,21.60633588533045,38.2909646303036,3.645144531845233,117.48111670751965,36.084819999434096,117.54480210521812,120.5575838538731,1.3490464325625415,0.9417068004088008,3.1564666976496927,4.098173498058493,3.037829832346043,0.015057187707336652,35.0,21.965716287781447,21.926278012094144,9.0,35.0,3.0,455.1999579273791,523.4640170236192,460.92200594475406,251.29011724141435,284.6382137954291,523.8168091365386
30.000000000000064,35.98937645567756,16.33882905946257,117.54647063331834,120.31703955191324,37.027746220856585,21.606335885331248,38.2909646303036,3.645144531845233,117.48111670751967,36.084819999436206,117.54480210521815,120.55758385387378,1.3490464314516617,0.9417067996333472,3.156466695050472,4.098173494683819,3.037829832346036,0.015057187694937677,35.0,21.965716287781447,21.926278012094144,9.0,35.0,3.0,455.1999579273791,523.4640170236195,460.92200594475406,251.29011724141435,284.63821379543026,523.8168091365388
40.00000000000001,37.47208232300751,17.46299170435168,124.76762035000765,123.53724131605446,38.52456528402367,21.284216650189364,39.778221057855205,5.127644580814376,124.70074266154322,36.01198779240923,124.76592912017882,123.81616954408804,1.4244784440845213,1.0229998176040658,3.1750317597742574,4.198031577378323,2.9470657101282423,0.015613066651945956,35.0,21.79537051635509,21.66169212353913,9.0,35.0,3.0,454.2922740262159,523.6043638585326,458.08233411195727,254.72499051293192,281.8418615774043,524.0193014321299
40.000000000000085,37.47208232300752,17.462991704351168,124.7676203500077,123.53724131605514,38.52456528402369,21.28421665018868,39.77822105785523,5.127644580814376,124.70074266154327,36.01198779240815,124.76592912017888,123.81616954408844,1.4244784440845355,1.022999817604087,3.1750317597742472,4.198031577378335,2.947065710128221,0.01561306665194596,35.0,21.79537051635509,21.66169212353913,9.0,35.0,3.0,454.2922740262157,523.6043638585329,458.0823341119564,254.72499051293173,281.841861577402,524.0193014321299
50.00000000000001,38.78960349290925,18.111828625345083,132.02774249473876,126.37076274077116,39.855465630727686,21.10119902687052,41.107046827849615,6.417829096461048,131.95930404393496,35.943594335442924,132.0260345623267,126.66732345887368,1.499747370844996,1.0927864310242577,3.2142775468923697,4.307063977916627,2.871859662264263,0.016133271380820026,35.0,21.653161466053405,21.497519521607103,9.0,35.0,3.0,452.9646021582983,523.3451749827161,455.61021874046185,256.3773743271676,279.49325110827624,523.7928646700478
50.00000000000011,38.78960349290927,18.111828625344344,132.02774249473882,126.37076274077155,39.85546563072769,21.101199026871257,41.10704682784962,6.417829096461048,131.95930404393508,35.943594335440594,132.0260345623268,126.66732345887344,1.4997473708450255,1.0927864310242617,3.2142775468923728,4.307063977916633,2.871859662264211,0.016133271380820033,35.0,21.653161466053405,21.49751952160716,9.0,35.0,3.0,452.9646021582971,523.3451749827163,455.61021874046185,256.37737432716744,279.49325110827493,523.7928646700482
60.00000000000001,39.9830939556313,18.502987975953545,139.10113499953133,128.80262130995635,41.06193222928125,20.846704953895312,42.30911747384984,7.558496867054259,139.03104578793997,35.89095618273564,139.0994117138467,129.09744296461724,1.572350020850461,1.1578334014938807,3.270342169195275,4.428175570689156,2.8162785079457184,0.016630014850699343,35.0,21.407920515820194,21.266565238240503,9.0,35.0,3.0,451.4394708215679,522.7739561518357,453.1508432509359,256.4978517439712,277.55937197412607,523.2254834153474
60.00000000000013,39.98309395563132,18.502987975952863,139.10113499953138,128.802621309956,41.06193222928125,20.8467049538948,42.309117473849845,7.558496867054259,139.0310457879401,35.89095618273694,139.0994117138468,129.09744296461707,1.5723500208504766,1.1578334014938811,3.2703421691952874,4.428175570689168,2.8162785079456985,0.01663001485069935,35.0,21.407920515820194,21.266565238240503,9.0,35.0,3.0,451.4394708215669,522.7739561518355,453.1508432509357,256.4978517439704,277.5593719741275,523.2254834153476
70.00000000000001,41.080987510419845,18.784417374053533,145.90578738154093,130.93333052019733,42.173188958752974,20.298262671494346,43.40924217032875,8.58144923632483,145.83398459134258,35.851892180375955,145.90404865776284,131.21938677969337,1.641859272817486,1.2274487824096847,3.3257641826930504,4.553212965102735,2.7732053778819106,0.017104225444613243,35.0,21.07778387955045,20.879748380542708,9.0,35.0,3.0,449.8808330374913,522.0595998804763,450.296702087507,255.8556153827912,275.9542171378956,522.5036182847567
70.00000000000014,41.08098751041987,18.784417374054495,145.905787381541,130.9333305201971,42.17318895875298,20.298262671494,43.40924217032877,8.581449236324886,145.8339845913427,35.851892180375614,145.9040486577629,131.2193867796929,1.6418592715280884,1.2274487814457673,3.3257641800812743,4.553212961527041,2.7732053778819536,0.01710422543118093,35.0,21.077783879550395,20.879748380542647,9.0,35.0,3.0,449.880833037492,522.0595998804765,450.29670208750576,255.85561538278893,275.95421713789443,522.5036182847567
80.00000000000001,42.12430583799047,19.0308479623572,152.5456991356012,132.85426432859464,43.22949069371511,19.776754034367173,44.45824634920936,9.538982285942382,152.472100856908,35.82459362492267,152.5439438627517,133.12822160371746,1.70943142920505,1.296477832746056,3.3815532041225254,4.678031036868582,2.7366005777979887,0.01756822221901816,35.0,20.804267890042976,20.514095745301915,9.0,35.0,3.0,448.3295381256349,521.256938552707,447.4601811697899,254.97894078213776,274.5846288323935,521.687515095471
80.00000000000017,42.12430583799048,19.0308479623572,152.5456991356013,132.85426432859498,43.229490693715114,19.776754034366547,44.458246349209375,9.538982285942438,152.4721008569081,35.82459362492244,152.5439438627518,133.12822160371752,1.70943142920505,1.296477832746076,3.3815532041225445,4.678031036868621,2.736600577798012,0.01756822221901816,35.0,20.804267890042976,20.514095745301915,9.0,35.0,3.0,448.3295381256349,521.256938552707,447.4601811697888,254.9789407821356,274.5846288323893,521.6875150954713
90.00000000000001,43.08296537378448,19.263809049959264,158.9038097904524,134.633055780041,44.20027005017683,18.992625090968943,45.41423823396588,10.396986549906558,158.8284476283613,35.802275511105336,158.90203858696563,134.8881789794571,1.7741073637866749,1.3738142752434823,3.421713778218868,4.79552805346235,2.7030652999639893,0.018000335414988987,35.0,20.57706300841903,20.103558499151237,9.0,35.0,3.0,446.8805798365404,520.5191995926236,444.1976064905585,254.10593878921188,273.4112110921528,520.924597871652
90.00000000000021,43.08296537378448,19.26380904995989,158.9038097904525,134.63305578004105,44.20027005017685,18.992625090969057,45.41423823396589,10.396986549906558,158.8284476283614,35.80227551110636,158.90203858696574,134.8881789794561,1.774107363786666,1.373814275243483,3.421713778218895,4.7955280534623785,2.7030652999640186,0.018000335414988994,35.0,20.57706300841897,20.103558499151063,9.0,35.0,3.0,446.8805798365408,520.5191995926236,444.1976064905585,254.10593878921043,273.4112110921514,520.9245978716513
100.0,43.96963256904558,19.48192238945745,164.98887187631078,136.2567579963325,45.09693170951615,18.26407557145791,46.2982679077331,11.178418614680425,164.91176981145725,35.785583488165514,164.9870849022266,136.4890256499288,1.8357494551652205,1.4503764033963549,3.4546732607812567,4.905049664177612,2.671960299580288,0.01840768658476919,35.0,20.439118727695018,19.752826612641055,9.0,35.0,3.0,445.5141112774055,519.8017555793862,441.00986629350393,253.33428604760223,272.3992257255207,520.174466031043
100.00000000000024,43.969632569045594,19.48192238945757,164.9888718763109,136.2567579963333,45.09693170951616,18.264075571457795,46.29826790773312,11.178418614680425,164.91176981145736,35.78558348816762,164.98708490222674,136.4890256499291,1.835749453764013,1.4503764022892982,3.454673258144314,4.905049660433612,2.671960299580271,0.018407686570718697,35.0,20.439118727695018,19.752826612641055,9.0,35.0,3.0,445.5141112774053,519.8017555793864,441.0098662935037,253.3342860476025,272.3992257255198,520.1744660310426
110.0,44.768587005254055,19.690944361640163,170.62330760068883,137.72015989364127,45.905547930379115,17.402069956187177,47.09166668853156,11.870230295756189,170.54456759394208,35.77168655189604,170.6215056526479,137.93585159997087,1.8931825834612217,1.5322576821591962,3.472049405785397,5.004307087944593,2.643330406513375,0.01877819490412229,35.0,20.409749819438726,19.394487662846128,9.0,35.0,3.0,444.2780772501908,519.1705221662238,437.5728132286716,252.6748811583642,271.54099035455783,519.5194817134465
110.00000000000026,44.76858700525407,19.690944361640163,170.62330760068895,137.72015989364183,45.90554793037912,17.402069956186892,47.091666688531575,11.870230295756189,170.54456759394222,35.77168655189672,170.62150565264804,137.93585159997104,1.8931825805948967,1.5322576798393253,3.472049400528648,5.004307080367973,2.643330406513388,0.01877819487569176,35.0,20.409749819438726,19.394487662846128,9.0,35.0,3.0,444.2780772501908,519.1705221662233,437.57281322867135,252.6748811583641,271.5409903545586,519.5194817134466
120.0,45.464029928324415,19.86989689588819,175.80290336811714,139.03259966071863,46.607332505972956,16.481392970635227,47.78073938462083,12.463972608131542,175.72266049233278,35.75981135237083,175.80108819403063,139.21550047766164,1.945453003212738,1.615843097889661,3.475769810411387,5.091612908301048,2.6171862799526457,0.01910568323363548,35.0,20.470805239452087,19.097124613429514,9.0,35.0,3.0,443.1757202190586,518.618566732102,434.0446167649542,252.12127134424145,270.8103873071008,518.9166126233334
120.00000000000028,45.46402992832442,19.869896895888587,175.8029033681173,139.03259966071903,46.60733250597297,16.481392970635113,47.78073938462085,12.463972608131542,175.72266049233292,35.759811352369866,175.8010881940308,139.21550047766198,1.9454530032127269,1.6158430978896745,3.4757698104113897,5.091612908301064,2.617186279952669,0.01910568323363548,35.0,20.470805239452087,19.097124613429514,9.0,35.0,3.0,443.17572021905926,518.6185667321022,434.0446167649537,252.12127134424088,270.8103873070998,518.916612623333
130.00000000000003,46.07905638413252,20.034035740158917,180.41256345123136,140.15618744929105,47.228785987741226,15.65255575141788,48.39026588964516,12.983799318817546,180.33095122477087,35.75086553389508,180.4107357162766,140.32407721610696,1.9924825000572512,1.696306182876094,3.472711654783458,5.169017837659552,2.5942600938833986,0.019398757644342422,35.0,20.54634673219084,18.7870050233131,9.0,35.0,3.0,442.1942814125388,518.1195130543659,430.6754501934221,251.6582307171913,270.2047071424651,518.3946868200127
130.0000000000003,46.079056384132535,20.03403574015914,180.4125634512315,140.15618744929168,47.22878598774123,15.652555751416742,48.39026588964518,12.983799318817546,180.33095122477104,35.75086553389633,180.41073571627672,140.32407721610684,1.9924825000572428,1.6963061828761288,3.4727116547834305,5.16901783765956,2.594260093883413,0.01939875764434243,35.0,20.54634673219084,18.787005023313043,9.0,35.0,3.0,442.1942814125395,518.1195130543663,430.6754501934207,251.6582307171913,270.20470714246466,518.3946868200121
140.00000000000003,46.57193394764962,20.161656514656272,184.42541272725052,141.146915362367,47.72461037995006,14.466059605044506,48.87932680425807,13.397311003364107,184.34265282933848,35.741177665142175,184.42357542820764,141.2749558249729,2.0327717711184654,1.7906780173655144,3.441823396217073,5.232501413582586,2.5740722534254674,0.019635108715621633,35.0,20.71958952257557,18.431521431893884,9.0,35.0,3.0,441.388390837576,517.7544487806849,426.5566844443532,251.26743873323733,269.7015653445264,517.9654263498747
140.00000000000034,46.57193394764964,20.161656514656613,184.42541272725063,141.14691536236649,47.72461037995007,14.466059605044904,48.879326804258085,13.397311003364107,184.34265282933865,35.74117766514252,184.42357542820776,141.27495582497295,2.032771771118459,1.790678017365502,3.4418233962171048,5.232501413582607,2.5740722534254847,0.019635108715621633,35.0,20.71958952257557,18.431521431893827,9.0,35.0,3.0,441.388390837576,517.7544487806847,426.5566844443536,251.26743873323608,269.7015653445259,517.965426349875
150.00000000000003,46.97091050159835,20.265571075927653,187.6936716624944,141.93441479089984,48.12629453555108,13.671871523377206,49.27344862061472,13.72826915233594,187.6099683443823,35.73318673838861,187.69182625130244,142.04210751316748,2.066033903140682,1.8657934342674585,3.418794587187421,5.28458802145488,2.5578418695944496,0.019827968615914245,35.0,20.896266477524197,18.29702172650377,9.0,35.0,3.0,440.7288648384634,517.4585089821826,423.3594375942068,250.9366012758437,269.30984393608287,517.6366741569806
150.00000000000037,46.97091050159837,20.265571075927536,187.69367166249447,141.93441479089898,48.126294535551104,13.671871523376751,49.27344862061473,13.72826915233594,187.6099683443824,35.733186738386564,187.69182625130256,142.04210751316725,2.0660339031406947,1.8657934342674811,3.4187945871874077,5.284588021454889,2.557841869594438,0.019827968615914248,35.0,20.896266477524197,18.29702172650377,9.0,35.0,3.0,440.7288648384634,517.4585089821832,423.3594375942061,250.9366012758438,269.3098439360812,517.6366741569806
160.00000000000003,47.29664868814756,20.34456272511528,190.5779360891196,142.64576377998964,48.4575124857772,13.14376014241344,49.59997777909487,14.000945649773314,190.49327392604312,35.73128911570984,190.5760801377368,142.730225573773,2.0986081014973967,1.9292246607412105,3.407156803139167,5.336381463880377,2.54281943354396,0.020018369451200346,35.0,21.04696541320527,18.189504554827007,9.0,35.0,3.0,440.1734857661809,517.2488424889833,420.87612514833455,250.67461041233463,268.9887509107908,517.389118405752
160.0000000000004,47.29664868814756,20.34456272511545,190.57793608911973,142.64576377998935,48.45751248577721,13.143760142413328,49.59997777909488,14.000945649773314,190.49327392604323,35.73128911570666,190.5760801377369,142.7302255737741,2.0986081014973914,1.9292246607412156,3.407156803139148,5.336381463880364,2.542819433543961,0.020018369451200356,35.0,21.04696541320527,18.189504554827007,9.0,35.0,3.0,440.1734857661816,517.2488424889839,420.8761251483349,250.67461041233588,268.9887509107897,517.3891184057518
170.00000000000003,47.55262795270998,20.410058548763345,193.3272054764208,143.4444448997392,48.72161168514408,13.264303410539585,49.86175721134264,14.218565273902982,193.2416132110732,35.729765440337246,193.3253384818372,143.510371831511,2.1331747435306707,1.9846720583556487,3.403213657125701,5.38788571548135,2.52575919146864,0.02019400562306172,35.0,21.167301895684087,18.09062921989596,9.0,35.0,3.0,439.73981684998887,517.2697773621392,418.98952056706634,250.46358665135008,268.6938541418631,517.3796235521368
170.00000000000043,47.55262795270998,20.41005854876306,193.32720547642091,143.44444489973944,48.72161168514408,13.264303410539585,49.861757211342656,14.218565273902982,193.2416132110733,35.72976544033628,193.3253384818373,143.51037183151084,2.1331747466555395,1.9846720612629496,3.4032136621109523,5.387885723373902,2.525759191468586,0.020194005652643256,35.0,21.167301895684087,18.090629219895902,9.0,35.0,3.0,439.73981684998773,517.2697773621397,418.989520567066,250.46358665135003,268.6938541418619,517.379623552136
180.00000000000003,47.76330607925635,20.460941035731537,195.71118884741492,144.13904109830338,48.93919252268873,13.447712368340945,50.078694373027744,14.398248228995952,195.6248056918807,35.727649373335794,195.70931261642227,144.1913838927381,2.1632721012192264,2.039371001074335,3.392607525800213,5.431978526874548,2.51100105428858,0.020341688436579013,35.0,21.266943579203257,18.00801681345314,9.0,35.0,3.0,439.3744745823871,517.3085029548665,417.0527642322599,250.2717452240477,268.4442909080047,517.3959898441416
180.00000000000043,47.76330607925636,20.460941035731707,195.711188847415,144.13904109830366,48.939192522688735,13.447712368340945,50.07869437302775,14.398248228995952,195.6248056918808,35.72764937333778,195.70931261642235,144.19138389273667,2.1632720980651405,2.039370998100895,3.392607520853693,5.431978518954589,2.5110010542885575,0.020341688406920265,35.0,21.266943579203257,18.00801681345314,9.0,35.0,3.0,439.3744745823868,517.3085029548672,417.0527642322596,250.2717452240476,268.4442909080047,517.395989844141
190.00000000000003,47.9131221613861,20.493568346628702,197.5961574672464,144.71048953173363,49.093617740913935,13.57750939914314,50.23368966951266,14.52626309930008,197.5091787380645,35.72409268745838,197.594274596648,144.74894155593347,2.187266378127529,2.101065161639123,3.3651141047724327,5.466179266411556,2.4990917069237044,0.02045023555133787,35.0,21.337217074964144,18.01755144426573,9.0,35.0,3.0,439.10622960035545,517.3871420517553,414.6467527606564,250.09539117243816,268.24777527250967,517.4516811524967
190.00000000000048,47.91312216138611,20.493568346628308,197.59615746724648,144.7104895317333,49.093617740913935,13.577509399143196,50.23368966951267,14.52626309930008,197.5091787380646,35.72409268745537,197.5942745966481,144.74894155593438,2.1872663781275303,2.101065161639108,3.365114104772416,5.4661792664115225,2.499091706923688,0.020450235551337875,35.0,21.337217074964144,18.01755144426573,9.0,35.0,3.0,439.1062296003552,517.3871420517551,414.64675276065697,250.0953911724397,268.24777527250643,517.4516811524965
200.00000000000003,48.02674777109969,20.514571146273056,199.04050117873965,145.13807259666572,49.21067653826487,13.675692005445056,50.35115614114802,14.623080600702906,198.95306390556937,35.72148706277375,199.03861318305107,145.16745219960808,2.205682992953442,2.153523188164518,3.3391614349405967,5.492684623105115,2.4902420885742647,0.020533786901442263,35.0,21.39060232026952,18.00067225760938,9.0,35.0,3.0,438.8945284489429,517.4369946068231,412.5599352265459,249.94202889646425,268.10040842317454,517.4865316273939
200.00000000000048,48.02674777109971,20.514571146273056,199.04050117873967,145.13807259666572,49.21067653826488,13.675692005445056,50.35115614114802,14.623080600702906,198.95306390556945,35.721487062773576,199.03861318305113,145.16745219960808,2.205682992953436,2.15352318816452,3.339161434940594,5.492684623105113,2.490242088574271,0.020533786901442273,35.0,21.39060232026952,18.00067225760938,9.0,35.0,3.0,438.8945284489429,517.4369946068229,412.5599352265456,249.94202889646408,268.1004084231732,517.4865316273946
210.00000000000003,48.11087724888187,20.52816699440524,200.1381875726119,145.46089330494164,49.2973540518034,13.748278661380596,50.4382551249924,14.694757931687375,200.0504033424458,35.719444540231336,200.1362957288731,145.48286810817825,2.2197074783704243,2.1952191232304714,3.3177110877403213,5.512930210970792,2.483629155954393,0.02059669032297051,35.0,21.43010849266477,17.98813223061063,9.0,35.0,3.0,438.73338384060753,517.4751440522409,410.89398519575,249.8141691808325,267.989939751337,517.5124228930275
210.0000000000005,48.11087724888189,20.528166994405296,200.138187572612,145.46089330494078,49.29735405180341,13.748278661380596,50.43825512499241,14.694757931687375,200.05040334244583,35.71944454023077,200.13629572887316,145.4828681081778,2.219707481583165,2.195219126407768,3.317711092542299,5.512930218950066,2.4836291559544024,0.020596690352781565,35.0,21.43010849266477,17.98813223061063,9.0,35.0,3.0,438.73338384060753,517.4751440522409,410.89398519575,249.81416918083164,267.98993975134005,517.5124228930268
220.00000000000003,48.17307585387213,20.53724355260431,200.96310932951167,145.70206681518636,49.36144879412289,13.801891054480675,50.50271780799508,14.747745934911904,200.87506499339744,35.71788059219966,200.96121461285688,145.7183886858457,2.2302564323085554,2.2273316178761857,3.300876740510104,5.52820835838629,2.4787321665356656,0.020643646368598185,35.0,21.45930650544051,17.978582806788665,9.0,35.0,3.0,438.6120031611253,517.5035905171909,409.60929809876126,249.71134782524803,267.9077887880801,517.5315043663526
220.00000000000057,48.17307585387213,20.53724355260431,200.96310932951167,145.70206681518636,49.36144879412289,13.801891054480675,50.50271780799508,14.747745934911904,200.87506499339747,35.717880592200004,200.9612146128569,145.71838868584484,2.2302564323085554,2.2273316178761857,3.300876740510104,5.528208358386289,2.4787321665356647,0.020643646368598185,35.0,21.45930650544051,17.978582806788665,9.0,35.0,3.0,438.6120031611253,517.5035905171909,409.60929809876126,249.71134782524808,267.9077887880822,517.5315043663521
230.00000000000003,48.219113272035806,20.543507396690813,201.57959516698068,145.8813469067041,49.408897097873194,13.841545059947236,50.55046350192499,14.786958984510363,201.4913565705984,35.716712681493675,201.5776983085624,145.89340024295382,2.238146156722643,2.2516926396008308,3.287973749079996,5.539666388680827,2.475113777552695,0.020678635289891733,35.0,21.48091754761407,17.971329777732024,9.0,35.0,3.0,438.52108189782086,517.5244607783767,408.6346521408832,249.63123131614216,267.84691265291195,517.5452993932433
230.0000000000006,48.219113272035806,20.543507396690813,201.5795951669807,145.88134690670432,49.408897097873194,13.841545059947236,50.55046350192499,14.786958984510363,201.4913565705984,35.716712681493675,201.57769830856247,145.8934002429542,2.238146156722649,2.2516926396008383,3.2879737490799945,5.539666388680833,2.4751137775526906,0.020678635289891736,35.0,21.48091754761407,17.971329777732024,9.0,35.0,3.0,438.52108189782086,517.5244607783769,408.63465214088313,249.6312313161421,267.84691265291195,517.5452993932427
240.00000000000003,48.253218587415,20.547957504194127,202.03901183256664,146.0144147660166,49.444051109155765,13.870905870375054,50.58584922040552,14.81600274399085,201.9506284751127,35.715847643133365,202.03711337940155,146.0232584880361,2.244027981185904,2.270015404913364,3.2782052238790875,5.548220628792452,2.4724382562557783,0.02070465823075695,35.0,21.496930043012583,17.965867636845246,9.0,35.0,3.0,438.4532479759429,517.5397884072617,407.9018808594211,249.57010897780245,267.8018424354883,517.5553049501068
240.00000000000065,48.253218587415,20.547957504194127,202.03901183256664,146.0144147660166,49.444051109155765,13.870905870375054,50.58584922040552,14.81600274399085,201.9506284751127,35.7158476431336,202.0371133794016,146.0232584880348,2.244027981185888,2.270015404913352,3.2782052238790875,5.548220628792439,2.4724382562557907,0.02070465823075695,35.0,21.496930043012583,17.965867636845246,9.0,35.0,3.0,438.4532479759429,517.539788407261,407.9018808594211,249.57010897780245,267.8018424354892,517.5553049501063
250.00000000000003,48.278492930244,20.551182721254687,202.38076983666,146.1131269071326,49.47010406665673,13.892655266731708,50.61207924360507,14.83752180327258,202.2922787840085,35.7152079444632,202.3788701974832,146.11956815741962,2.2484052360374878,2.2837251533788847,3.27086544320132,5.554590596580205,2.4704579528419117,0.02072399535916221,35.0,21.508799201194563,17.961782968272303,9.0,35.0,3.0,438.4027784514439,517.5510975066353,407.35395097189456,249.52408339497248,267.7684795239157,517.5626292432103
250.00000000000065,48.278492930244,20.551182721254687,202.38076983666,146.1131269071318,49.47010406665673,13.892655266731708,50.61207924360507,14.83752180327258,202.2922787840085,35.7152079444632,202.3788701974832,146.11956815742013,2.2484052360374807,2.283725153378882,3.27086544320132,5.554590596580201,2.4704579528419166,0.020723995359162216,35.0,21.508799201194563,17.961782968272303,9.0,35.0,3.0,438.4027784514439,517.5510975066351,407.3539509718945,249.52408339497245,267.7684795239157,517.5626292432103
260.00000000000006,48.29722177346613,20.55354639278892,202.6346719592925,146.18632302606784,49.489410449629936,13.908766920423544,50.631519421290704,14.853465017843805,202.546100892021,35.71473483032696,202.63277143909784,146.19097246957466,2.2516578371275666,2.2939473828516346,3.265376366769086,5.55932374962072,2.468991361810431,0.02073834601085133,35.0,21.517596672321478,17.958742816804943,9.0,35.0,3.0,438.3652963587164,517.5594684318436,406.9456624103158,249.48969340196388,267.74378377634287,517.5680276219945
260.0000000000007,48.29722177346613,20.55354639278892,202.6346719592925,146.18632302606784,49.489410449629936,13.908766920423544,50.631519421290704,14.853465017843805,202.546100892021,35.71473483032696,202.63277143909784,146.19097246957466,2.2516578371275666,2.293947382851636,3.2653763667690847,5.55932374962072,2.468991361810431,0.02073834601085133,35.0,21.517596672321478,17.958742816804943,9.0,35.0,3.0,438.3652963587164,517.5594684318436,406.94566241031566,249.48969340196388,267.74378377634287,517.5680276219945
270.00000000000006,48.31109623720278,20.555287888865337,202.82310889977,146.24057622935356,49.50371296805008,13.920699643107524,50.64592232451232,14.865274069608972,202.73447844750336,35.71438477448709,202.8212077257888,146.24389157646556,2.254066727279136,2.3015456597429376,3.2612769623658324,5.5628226221087695,2.467905033505199,0.020748937419103945,35.0,21.52411534797864,17.95648645929566,9.0,35.0,3.0,438.3374934282899,517.5656751910392,406.64213181845855,249.4641088435031,267.725504966122,517.5720208298469
270.0000000000007,48.31109623720278,20.555287888865337,202.82310889977,146.24057622935356,49.50371296805008,13.920699643107524,50.64592232451232,14.865274069608972,202.73447844750336,35.71438477448709,202.8212077257888,146.24389157646556,2.254066727279136,2.301545659742939,3.261276962365831,5.5628226221087695,2.467905033505199,0.020748937419103945,35.0,21.52411534797864,17.95648645929566,9.0,35.0,3.0,438.3374934282899,517.5656751910392,406.6421318184585,249.4641088435031,267.725504966122,517.5720208298469
280.00000000000006,48.32137129282831,20.55657358161528,202.9628450225133,146.28077017621217,49.51430512199518,13.929535080682117,50.65658947003569,14.874018490447384,202.87417053286532,35.71412574219494,202.96094336369475,146.2830952621975,2.255860055566875,2.3071953398610305,3.2582381216866088,5.56543346154764,2.4671004958014127,0.020756849288393463,35.0,21.52894381659536,17.95481457224082,9.0,35.0,3.0,438.31688601086046,517.57027612635,406.4168294830226,249.44511973955463,267.7119773064711,517.5749785295505
280.0000000000007,48.32137129282831,20.55657358161528,202.9628450225133,146.28077017621217,49.51430512199518,13.929535080682117,50.65658947003569,14.874018490447384,202.87417053286532,35.71412574219494,202.96094336369475,146.2830952621975,2.255860055566875,2.3071953398610305,3.2582381216866088,5.56543346154764,2.4671004958014127,0.020756849288393463,35.0,21.52894381659536,17.95481457224082,9.0,35.0,3.0,438.31688601086046,517.57027612635,406.4168294830226,249.44511973955463,267.7119773064711,517.5749785295505
290.00000000000006,48.32897721627396,20.5575233175976,203.06639396991224,146.3105371276872,49.52214583917972,13.93607447961756,50.6644860899132,14.880490857516463,202.97768684895,35.71393397041987,203.064491951852,146.31212706573268,2.2571911336642216,2.3113879984787613,3.255984754521591,5.5673727530003525,2.466504794373586,0.02076272773538927,35.0,21.532518502592893,17.953576307602646,9.0,35.0,3.0,438.301622691914,517.5736890228987,406.2497807225896,249.43104302985896,267.70196743516885,517.5771714259107
290.0000000000007,48.32897721627396,20.5575233175976,203.06639396991224,146.3105371276872,49.52214583917972,13.93607447961756,50.6644860899132,14.880490857516463,202.97768684895,35.71393397041987,203.064491951852,146.31212706573268,2.2571911336642216,2.3113879984787613,3.255984754521591,5.5673727530003525,2.466504794373586,0.02076272773538927,35.0,21.532518502592893,17.953576307602646,9.0,35.0,3.0,438.301622691914,517.5736890228987,406.2497807225896,249.43104302985896,267.70196743516885,517.5771714259107
300.00000000000006,48.33460589793072,20.558224924767217,203.14308477396685,146.33257294892343,49.52794830803333,13.940913407135724,50.67033012390236,14.885280349987395,203.05435348633895,35.713792040157955,203.14118248989325,146.3336179006359,2.2581739566096815,2.31449205567492,3.2543091468077727,5.5688012024826925,2.466063868189957,0.02076705145459921,35.0,21.535164191722856,17.95265971777735,9.0,35.0,3.0,438.2903219690324,517.576217941464,406.1260170915818,249.42061507905623,267.6945618671768,517.5787958694209
300.0000000000007,48.33460589793072,20.558224924767217,203.14308477396685,146.33257294892343,49.52794830803333,13.940913407135724,50.67033012390236,14.885280349987395,203.05435348633895,35.713792040157955,203.14118248989325,146.3336179006359,2.2581739566096815,2.31449205567492,3.2543091468077727,5.5688012024826925,2.466063868189957,0.02076705145459921,35.0,21.535164191722856,17.95265971777735,9.0,35.0,3.0,438.2903219690324,517.576217941464,406.1260170915818,249.42061507905623,267.6945618671768,517.5787958694209
310.00000000000006,48.338770536392985,20.55874328488062,203.19986177653797,146.34888118737905,49.53224154967532,13.944493446109789,50.6746542255847,14.888823905369293,203.11111259812435,35.71368701636709,203.1979592956868,146.34952243221585,2.258888753995818,2.316777969724748,3.2530489210825726,5.56982689080732,2.4657375804606056,0.020770133274914428,35.0,21.53712187985542,17.95198138167183,9.0,35.0,3.0,438.28195756421263,517.5780907964092,406.0343689021022,249.41289334269825,267.68908361835395,517.579998691334
310.0000000000007,48.338770536392985,20.55874328488062,203.19986177653797,146.34888118737905,49.53224154967532,13.944493446109789,50.6746542255847,14.888823905369293,203.11111259812435,35.71368701636709,203.1979592956868,146.34952243221585,2.258888753995818,2.316777969724748,3.2530489210825726,5.56982689080732,2.4657375804606056,0.020770133274914428,35.0,21.53712187985542,17.95198138167183,9.0,35.0,3.0,438.28195756421263,517.5780907964092,406.0343689021022,249.41289334269825,267.68908361835395,517.579998691334
320.00000000000006,48.34185143203637,20.55912616171048,203.2418828374388,146.36094743324782,49.53541759545463,13.94714172730005,50.67785316059624,14.891445249213916,203.15312041764025,35.713609327292545,203.2399802106888,146.36128959607504,2.259441114428491,2.3184942589495394,3.252149182671649,5.570643441621189,2.465496182240732,0.020772628124124587,35.0,21.53857021298211,17.951479466449882,9.0,35.0,3.0,438.27576776014007,517.5794764379954,405.9665286157156,249.40717737528587,267.6850315409088,517.5808879301013
320.0000000000007,48.34185143203637,20.55912616171048,203.2418828374388,146.36094743324782,49.53541759545463,13.94714172730005,50.67785316059624,14.891445249213916,203.15312041764025,35.713609327292545,203.2399802106888,146.36128959607504,2.259441114428491,2.3184942589495394,3.252149182671649,5.570643441621189,2.465496182240732,0.020772628124124587,35.0,21.53857021298211,17.951479466449882,9.0,35.0,3.0,438.27576776014007,517.5794764379954,405.9665286157156,249.40717737528587,267.6850315409088,517.5808879301013
330.00000000000006,48.34413027595736,20.559409324225555,203.2729749044642,146.36987455212193,49.53776682422304,13.949100500225654,50.68021934995539,14.89338412395432,203.1842026878705,35.713551839464,203.2710721699013,146.36999547693705,2.259838728462418,2.319753106904634,3.2514670797962184,5.571220186700852,2.4653175983453823,0.020774371534301075,35.0,21.539641542282425,17.95110811118576,9.0,35.0,3.0,438.2711888119927,517.5805032239413,405.91632589494566,249.40294716636936,267.68203460512296,517.5815475062939
330.0000000000007,48.34413027595736,20.559409324225555,203.2729749044642,146.36987455212193,49.53776682422304,13.949100500225654,50.68021934995539,14.89338412395432,203.1842026878705,35.713551839464,203.2710721699013,146.36999547693705,2.259838728462418,2.319753106904634,3.2514670797962184,5.571220186700852,2.4653175983453823,0.020774371534301075,35.0,21.539641542282425,17.95110811118576,9.0,35.0,3.0,438.2711888119927,517.5805032239413,405.91632589494566,249.40294716636936,267.68203460512296,517.5815475062939
340.00000000000006,48.345815768695694,20.559618545418918,203.2959766385136,146.3764774426914,49.539504379651056,13.950549217760852,50.68196946754634,14.894818139738677,203.20719717417808,35.71350932945734,203.29407382419424,146.37643461956043,2.260132708236545,2.3206843869274145,3.2509620293510477,5.571646416278462,2.4651855158654405,0.02077565962084076,35.0,21.540433951322427,17.95083341538799,9.0,35.0,3.0,438.26780142372166,517.5812622554153,405.87918254866736,249.39981733564196,267.6798182276423,517.5820347449664
340.0000000000007,48.345815768695694,20.559618545418918,203.2959766385136,146.3764774426914,49.539504379651056,13.950549217760852,50.68196946754634,14.894818139738677,203.20719717417808,35.71350932945734,203.29407382419424,146.37643461956043,2.260132708236545,2.3206843869274145,3.2509620293510477,5.571646416278462,2.4651855158654405,0.02077565962084076,35.0,21.540433951322427,17.95083341538799,9.0,35.0,3.0,438.26780142372166,517.5812622554153,405.87918254866736,249.39981733564196,267.6798182276423,517.5820347449664
350.00000000000006,48.34706242348659,20.55977319591676,203.31299273899464,146.38136151551151,49.54078954405465,13.95162072122082,50.683263932867966,14.89587877752274,203.22420791844377,35.71347788745516,203.3110898711408,146.38119737368226,2.2598739647686448,2.3208843292670727,3.2499034548090697,5.570787784076143,2.465087819464504,0.02077223509309681,35.0,21.541020060918527,17.950630217659636,9.0,35.0,3.0,438.2652956492464,517.5818237087493,405.8517032443239,249.39750174681132,267.6781790008776,517.5823948256198
350.0000000000007,48.34706242348659,20.55977319591676,203.31299273899464,146.3813615155126,49.54078954405465,13.95162072122082,50.683263932867966,14.89587877752274,203.22420791844377,35.71347788745516,203.3110898711408,146.38119737368226,2.259873968024319,2.3208843326106368,3.249903459491005,5.570787792101641,2.4650878194644936,0.020772235123022093,35.0,21.541020060918527,17.950630217659636,9.0,35.0,3.0,438.2652956492464,517.5818237087498,405.8517032443239,249.39750174681132,267.6781790008776,517.5823948256198
360.00000000000006,48.34798443526324,20.55988754896879,203.32557931165536,146.38497312155,49.54174003842071,13.952413180438157,50.68422131148488,14.89666320532757,203.23679053078305,35.71345462691312,203.32367640564937,146.3847206099063,2.2595558531286506,2.320901997359128,3.2489384122671017,5.569840409626229,2.4650155922961834,0.020768537828224888,35.0,21.54145354822583,17.950479917343785,9.0,35.0,3.0,438.26344228193153,517.5822377176145,405.8313760751077,249.39578878731487,267.6769666883918,517.5826621497931
360.0000000000007,48.34798443526324,20.55988754896879,203.32557931165547,146.38497312154914,49.54174003842071,13.952413180438157,50.68422131148488,14.89666320532757,203.23679053078305,35.71345462691312,203.32367640564937,146.3847206099063,2.259555869411259,2.3209020140838,3.248938435679291,5.56984044976309,2.4650155922961736,0.020768537977885144,35.0,21.54145354822583,17.950479917343785,9.0,35.0,3.0,438.26344228193153,517.5822377176149,405.8313760751077,249.39578878731487,267.6769666883918,517.5826621497931
370.00000000000006,48.3486662592532,20.559972059254108,203.3348882387364,146.38764611829907,49.54244292654222,13.952999194475638,50.6849292945244,14.897243283632577,203.24609648187672,35.713437438044195,203.33298525786412,146.38732518229892,2.2633816613794284,2.3250867532940047,3.2540632657631683,5.579150019057174,2.464962102616372,0.02080312873771896,35.0,21.541774113963413,17.950368763065512,9.0,35.0,3.0,438.2620715764124,517.5825473081734,405.81634220469294,249.39452187229745,267.6760702222245,517.5828581844477
370.00000000000074,48.3486662592532,20.559972059254108,203.33488823873623,146.38764611829902,49.54244292654222,13.952999194475638,50.6849292945244,14.897243283632577,203.24609648187672,35.713437438044195,203.33298525786412,146.38732518229892,2.2633816288663287,2.3250867198945224,3.254063219019093,5.579149938913616,2.4649621026163726,0.020803128438885488,35.0,21.541774113963413,17.950368763065512,9.0,35.0,3.0,438.2620715764124,517.5825473081734,405.81634220469294,249.39452187229745,267.6760702222245,517.5828581844477
380.00000000000006,48.34917043867744,20.560034553869517,203.3417720809798,146.38962101049657,49.54296268121424,13.953432521830734,50.68545281677731,14.897672221964,203.2529781862752,35.71342472263785,203.33986910727108,146.38925207606167,2.260769494259771,2.32259180690997,3.2500300380262432,5.572621844936212,2.4649226111222013,0.020778696841219427,35.0,21.54201116061517,17.95028656894675,9.0,35.0,3.0,438.26105798203326,517.5827734777836,405.8052243534052,249.39358492955813,267.67540734265305,517.5830046680604
380.00000000000074,48.34917043867744,20.560034553869517,203.3417720809798,146.38962101049657,49.54296268121424,13.953432521830734,50.68545281677731,14.897672221964,203.2529781862752,35.71342472263785,203.33986910727108,146.38925207606167,2.260769494259771,2.32259180690997,3.2500300380262432,5.572621844936212,2.4649226111222013,0.020778696841219427,35.0,21.54201116061517,17.95028656894675,9.0,35.0,3.0,438.26105798203326,517.5827734777836,405.8052243534052,249.39358492955813,267.67540734265305,517.5830046680604
390.00000000000006,48.34954335716873,20.56008077093378,203.34686399126636,146.39108172702612,49.543347121183785,13.953753033021655,50.68584004488088,14.897989487998018,203.25806846469445,35.713415313016405,203.34496097245145,146.39067725209304,2.263222312045796,2.3252512370320426,3.2533505084406853,5.578601745472728,2.464893402553132,0.02080092743653933,35.0,21.54218649499319,17.950225765718585,9.0,35.0,3.0,438.26030824552896,517.5829407015791,405.7970001887797,249.39289184475535,267.67491704665684,517.5831129104025
390.00000000000074,48.34954335716873,20.56008077093378,203.34686399126613,146.39108172702578,49.543347121183785,13.953753033021655,50.68584004488088,14.897989487998018,203.25806846469445,35.713415313016405,203.34496097245145,146.39067725209304,2.2632222827785164,2.3252512069626285,3.253350466369398,5.5786016733320265,2.4648934025531415,0.0208009271675484,35.0,21.54218649499319,17.950225765718585,9.0,35.0,3.0,438.26030824552896,517.5829407015787,405.7970001887797,249.39289184475535,267.67491704665684,517.5831129104025
400.00000000000006,48.34981912734408,20.56011497817758,203.35062961325173,146.39216274434773,49.543631410844384,13.953990046737886,50.686126396891915,14.898224102432437,203.26183290402523,35.713408359163395,203.34872658523767,146.39173081460098,2.2629353506061287,2.325059577580371,3.252785898338633,5.577845475919005,2.464871775689472,0.020798058093773004,35.0,21.54231615349744,17.950180802021805,9.0,35.0,3.0,438.25975387490166,517.5830656957768,405.7909182223306,249.39237929755836,267.67455448507803,517.583192331126
400.00000000000074,48.34981912734408,20.56011497817758,203.3506296132516,146.39216274434762,49.543631410844384,13.953990046737886,50.686126396891915,14.898224102432437,203.26183290402523,35.713408359163395,203.34872658523767,146.39173081460098,2.262935324586512,2.325059550846444,3.2527858609375655,5.5778454117840095,2.4648717756894816,0.020798057854633508,35.0,21.54231615349744,17.950180802021805,9.0,35.0,3.0,438.25975387490166,517.5830656957763,405.7909182223306,249.39237929755836,267.67455448507803,517.583192331126
410.00000000000006,48.35002304063024,20.56014020841076,203.35341400712932,146.39296186671356,49.54384162389199,13.954165301739124,50.68633813403657,14.898397582627354,203.26461642576857,35.71340321602446,203.3515109746774,146.3925099004049,2.262517330030473,2.324706351177378,3.25207258417343,5.576778935350808,2.464855787546916,0.02079404476710486,35.0,21.542412027755404,17.95014755737907,9.0,35.0,3.0,438.25934382456734,517.5831577976483,405.7864209331135,249.39200029023567,267.67428640520603,517.5832511721543
410.00000000000074,48.35002304063024,20.56014020841076,203.35341400712923,146.3929618667138,49.54384162389199,13.954165301739124,50.68633813403657,14.898397582627354,203.26461642576857,35.71340321602446,203.3515109746774,146.3925099004049,2.2625173105116283,2.3247063311220275,3.2520725561176542,5.576778887239682,2.4648557875469206,0.020794044587713705,35.0,21.542412027755404,17.95014755737907,9.0,35.0,3.0,438.25934382456734,517.583157797648,405.7864209331135,249.39200029023567,267.67428640520603,517.5832511721543
420.00000000000006,48.35017382731041,20.560158915544154,203.35547307412287,146.39355273670276,49.54399706888155,13.954294896143551,50.68649470698763,14.898525865410193,203.26667485118992,35.71339941134437,203.35357004170345,146.393086130281,2.261919791035852,2.3241487783547767,3.25113058084387,5.575279359198648,2.4648439707251666,0.02078842632601627,35.0,21.542482923446585,17.950122970945813,9.0,35.0,3.0,438.2590407052261,517.5832257823374,405.7830951757145,249.39172000100248,267.6740881617435,517.5832948525317
420.00000000000074,48.35017382731041,20.560158915544154,203.35547307412284,146.39355273670247,49.54399706888155,13.954294896143551,50.68649470698763,14.898525865410193,203.26667485118992,35.71339941134437,203.35357004170345,146.393086130281,2.261919778019584,2.3241487649804147,3.2511305621351814,5.575279327115596,2.464843970725174,0.020788426206388894,35.0,21.542482923446585,17.950122970945813,9.0,35.0,3.0,438.2590407052261,517.5832257823371,405.7830951757145,249.39172000100248,267.6740881617435,517.5832948525317
430.00000000000006,48.35028527783293,20.56017270355505,203.3569949677803,146.39398942576867,49.544111962666,13.954390682829455,50.686610434010845,14.898620682259548,203.2681962702517,35.7133966000365,203.35509193502287,146.3935119918081,2.261509484818604,2.3237688544084607,3.2504794090055125,5.574248263413973,2.4648352354184726,0.020784561754439407,35.0,21.54253532449735,17.950104799473365,9.0,35.0,3.0,438.25881658259885,517.5832759824513,405.78063699189744,249.3915128232708,267.6739416412621,517.5833270778011
430.00000000000074,48.35028527783293,20.56017270355505,203.35699496778028,146.39398942576867,49.544111962666,13.954390682829455,50.686610434010845,14.898620682259548,203.2681962702517,35.7133966000365,203.35509193502287,146.3935119918081,2.261509475054494,2.323768844375545,3.2504793949715065,5.574248239347051,2.4648352354184726,0.02078456166470167,35.0,21.54253532449735,17.950104799473365,9.0,35.0,3.0,438.25881658259885,517.5832759824513,405.78063699189744,249.3915128232708,267.6739416412621,517.5833270778011
440.00000000000006,48.35036773781187,20.560182919776597,203.35812102832725,146.39431254432463,49.544196970213534,13.954461553318197,50.686696058359786,14.898690835438686,203.26932197908712,35.71339452002701,203.35621799475268,146.393827086776,2.2612552185202386,2.323538417134136,3.2500685079310854,5.573606925065221,2.4648287727170306,0.02078215565425849,35.0,21.542574095011787,17.950091353620394,9.0,35.0,3.0,438.25865078768976,517.5833131448312,405.77881818340416,249.39135953855904,267.67383323160453,517.5833509204367
440.00000000000074,48.35036773781187,20.560182919776597,203.3581210283272,146.39431254432458,49.544196970213534,13.954461553318197,50.686696058359786,14.898690835438686,203.26932197908712,35.71339452002701,203.35621799475268,146.393827086776,2.261255212010042,2.3235384104446206,3.250068498574058,5.573606909018679,2.464828772717021,0.02078215559442616,35.0,21.542574095011787,17.950091353620394,9.0,35.0,3.0,438.25865078768976,517.5833131448317,405.77881818340416,249.39135953855904,267.67383323160453,517.5833509204367
450.00000000000006,48.350428708977965,20.56019047458068,203.35895364584533,146.39455146262412,49.54425982506176,13.954513955120603,50.68675936930788,14.898742706890175,203.27015433601437,35.71339298202321,203.35705061113543,146.39406007184658,2.2611134256757905,2.3234155125224505,3.24983111255582,5.57324662507827,2.464823994140217,0.020780801301648475,35.0,21.542602762078275,17.95008141192244,9.0,35.0,3.0,438.2585281998794,517.5833406285172,405.7774733380128,249.39124619584672,267.67375307359043,517.5833685547562
450.00000000000074,48.350428708977965,20.56019047458068,203.35895364584533,146.39455146262412,49.54425982506176,13.954513955120603,50.68675936930788,14.898742706890175,203.27015433601437,35.71339298202321,203.35705061113543,146.39406007184658,2.2611134256757905,2.3234155125224505,3.24983111255582,5.57324662507827,2.464823994140217,0.020780801301648475,35.0,21.542602762078275,17.95008141192244,9.0,35.0,3.0,438.2585281998794,517.5833406285172,405.7774733380128,249.39124619584672,267.67375307359043,517.5833685547562
460.00000000000006,48.35047377313723,20.560196058258956,203.359569041602,146.39472805294497,49.54430628146461,13.954552685580552,50.68680616283645,14.89878104538127,203.27076953897875,35.71339184553824,203.35766600587024,146.3942322627831,2.2610245185006974,2.323341001927307,3.2496784965914074,5.573019498518714,2.464820462103712,0.02077994635623516,35.0,21.542623950101472,17.950074063959562,9.0,35.0,3.0,438.25843759405615,517.5833609489117,405.77647934788325,249.3911624235053,267.67369382911926,517.5833815721064
460.00000000000074,48.35047377313723,20.560196058258956,203.359569041602,146.39472805294497,49.54430628146461,13.954552685580552,50.68680616283645,14.89878104538127,203.27076953897875,35.71339184553824,203.35766600587024,146.3942322627831,2.2610245185006974,2.323341001927307,3.2496784965914074,5.573019498518714,2.464820462103712,0.02077994635623516,35.0,21.542623950101472,17.950074063959562,9.0,35.0,3.0,438.25843759405615,517.5833609489117,405.77647934788325,249.3911624235053,267.67369382911926,517.5833815721064
