time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,42.75086465414852,17.408812978388994,289.45763148153253,200.95834589998816,44.93872179357232,9.971920872780116,46.9602766248384,11.756274164403806,289.32381694085785,36.129332174338685,289.454805012968,200.897751726884,4.9264000668895855,4.439488854565646,4.469064931865519,8.908553786431163,1.808329340993984,0.026960551575879933,35.0,18.984740602698423,14.600186055953143,9.0,35.0,3.0,444.37439827756543,574.6612023466128,409.995103358586,244.23199130624445,263.468370677165,574.5723709975261
1360.0000000000002,42.641602915343285,17.344928433780524,291.14983495512297,202.02025779785575,44.85135484509336,9.893457176170445,46.891926718558544,11.696897837365896,291.01514876940973,36.13899073905032,291.1469905007236,201.9605934909661,4.99365156223212,4.486914708101452,4.491031080742563,8.977945788844014,1.7978718933346942,0.027068976819099876,35.0,18.935134311961175,14.534487956671969,9.0,35.0,3.0,444.48527787719905,575.8275682168896,410.06900489596336,244.15837182121444,263.42920808539435,575.7402691267553
1370.0000000000002,42.534369799411614,17.282178081180064,292.8113531798905,203.06331485513635,44.76572153014348,9.816438582449678,46.82503485910608,11.638725025173471,292.67581104667613,36.14854504028051,292.80849105558303,203.004561901796,5.060359004525156,4.5337098723339135,4.5125358443628425,9.046245716696756,1.7876687619608165,0.02717508807732874,35.0,18.88647594308117,14.470026051129594,9.0,35.0,3.0,444.59387957985587,576.9748121689321,410.1415029471586,244.08736426241603,263.3919984565686,576.8890088066481
1380.0000000000002,42.42911462493792,17.220531365751924,294.44293376769014,204.08799542213904,44.68177568778903,9.740830232982319,46.75955957036023,11.58172398389496,294.30655099697543,36.15799558799937,294.44005428185426,204.03013600225287,5.126505018734788,4.579868849463012,4.533577565848798,9.113446415311808,1.7777114002632912,0.027278866302861048,35.0,18.8387415074576,14.406768932090074,9.0,35.0,3.0,444.70026143546824,578.1033508675023,410.212618216979,244.01885064925173,263.3566420882364,578.0190082305209
1390.0000000000002,42.32578801474151,17.159961954401524,296.0453141431912,205.0947675772572,44.599472422005725,9.666598731785712,46.69546061109877,11.52586234984642,295.90810567035885,36.16734270012182,296.04241759659374,205.03778440874208,5.192124795068716,4.625433268180942,4.554200195871545,9.179633464052486,1.7679916847859585,0.02738056849278384,35.0,18.791907705534754,14.344685664963436,9.0,35.0,3.0,444.8044856616331,579.2135962942546,410.2823606480708,243.95271716123793,263.3230442224532,579.1306806492609
1400.0000000000002,42.22434247274416,17.1004451400907,297.61918783715305,206.08408053464444,44.51876861662924,9.593709361909703,46.63269928030496,11.471110169534825,297.48116824176645,36.17658686855816,297.61627452364684,206.02795744602568,5.257200255871715,4.670396415874703,4.574400228652692,9.244796644527394,1.758501901121604,0.027480163442319728,35.0,18.745952188854005,14.283746653179776,9.0,35.0,3.0,444.9066130100744,580.3059502459246,410.3507596344217,243.8888592802168,263.29111651269534,580.2244299379582
1410.0000000000002,42.12473181217676,17.041952788250114,299.1652447556028,207.05636452162275,44.43962245597488,9.5221305349163,46.57123827642059,11.417438824097928,299.02642826223973,36.18572874151658,299.16231496207376,207.00108535886088,5.32173209731898,4.714768028756325,4.5941901223637895,9.308958151120114,1.7492346440757225,0.027577717089877576,35.0,18.70085296749824,14.22392341865492,9.0,35.0,3.0,445.00669532970255,581.3807943824216,410.41783855143,243.8271774248753,263.2607753389339,581.3006382014911
1420.0000000000002,42.02691108324505,16.984462909134834,300.68414680085846,208.01204257299517,44.361993223342566,9.451831585487923,46.511041286041525,11.364819929825046,300.54454729887846,36.1947688833402,300.68120080754807,207.957589770714,5.3857248004656935,4.758561310973985,4.613584823737912,9.372146134711896,1.7401828875291785,0.02767331088889929,35.0,18.656588758963775,14.165188130099809,9.0,35.0,3.0,445.1047920702984,582.4385125737463,410.4836160281794,243.767575354182,263.23194182012213,582.3596876501103
1430.0000000000002,41.930837155559566,16.927951615602183,302.17652603702527,208.95151423567967,44.28584202222667,9.382780867638246,46.452073618926576,11.313225326751706,302.0361570898216,36.20370791046747,302.173564117644,208.89787322491293,5.449188569006076,4.80179399250412,4.632603876234956,9.434397868739076,1.731339950758925,0.02776705323261727,35.0,18.61313929325496,14.107513796706826,9.0,35.0,3.0,445.20095541080894,583.4794669225446,410.54811722989615,243.70996420640031,263.2045418333776,583.4019451421411
1440.0000000000002,41.83646821107959,16.872393875912394,303.6430115260088,209.87516689824272,44.211131188520746,9.314949596328857,46.39430183635414,11.262629047373366,303.5018863744463,36.21254670059358,303.6400339481221,209.82232273614653,5.512094148265909,4.8444485978272205,4.651232585751845,9.495681183579066,1.722699382151588,0.02785884764000609,35.0,18.57048479391273,14.05087481374386,9.0,35.0,3.0,445.29523262388886,584.5040079888046,410.61136675584646,243.65426049447532,263.17850534916164,584.4277610427873
1450.0000000000002,41.74376331811949,16.81777022432567,305.0842049259248,210.78338276015776,44.13782382085749,9.248309863596546,46.3376932505938,11.213005700255565,304.94233650718206,36.22128587773904,305.08121195102245,210.73131863986123,5.574459854440914,4.886549658375467,4.669496277262557,9.556045935638023,1.7142550462580093,0.027948837530324528,35.0,18.528605656265427,13.99524594830092,9.0,35.0,3.0,445.38767829679693,585.5124899261823,410.6733878320951,243.60038265983536,263.1537659241528,585.4374871339529
1460.0000000000002,41.65268305297799,16.76405848093657,306.50068063790803,211.67652045961228,44.06588452407168,9.1828328069962,46.28221644394698,11.16433059119521,306.3580815924392,36.229926217026446,306.4976725215177,211.62522305250104,5.63628942933586,4.92810832734946,4.687407678492858,9.615516005842318,1.7060011070040706,0.02803709018561192,35.0,18.48748331468101,13.940602877793992,9.0,35.0,3.0,445.47833908451,586.5052432609453,410.7342094366697,243.5482551360932,263.1302612473908,586.4314593195011
1470.0000000000002,41.56318944737352,16.711236022265837,307.89301320959805,212.55492998092168,43.995279309181406,9.118491752092096,46.22784141130665,11.116579112189925,307.7496958837331,36.23846862820778,307.88999020160594,212.50438500810884,5.697567181240543,4.969118624960801,4.7049624872047735,9.674081112165576,1.6979319075021804,0.028123572746414017,35.0,18.447099968672887,13.886922104879318,9.0,35.0,3.0,445.5672577119201,587.4825903799269,410.7938506608809,243.49780582231415,263.1079321153446,587.40999890293
1480.0000000000002,41.47524533270742,16.659285189901084,309.26175189896367,213.41895584080493,43.925974842476656,9.055261314948782,46.17453877080735,11.069728106275306,309.11772836206825,36.24691388614104,309.258714243748,213.3691483921664,5.758296668057424,5.009591327727168,4.722172221607493,9.731763549334662,1.6900420576312016,0.028208346378485506,35.0,18.407437868266182,13.834180828595834,9.0,35.0,3.0,445.6544833782999,588.4448552973139,410.85233496623965,243.44896582691675,263.0867224512928,588.373429272088
1490.0000000000002,41.38881454639244,16.60818599352325,310.60742367747497,214.26892559722356,43.8579387979932,8.993115856023906,46.12228005378415,11.023755242362256,310.46270572765326,36.25526279376589,310.6043716138604,214.2198420737648,5.818504778904047,5.049556971114839,4.739067176017385,9.788624147132223,1.6823263912444488,0.02829158367255688,35.0,18.368479736410848,13.782356900578066,9.0,35.0,3.0,445.74005907995047,589.3923460016752,410.90969089272977,243.4016704557428,263.066579347016,589.32206058678
1500.0000000000002,41.30386245354363,16.557917672207054,311.93054950688844,215.1051537273644,43.79114032342506,8.932029934221248,46.07103811803411,10.978639194285677,311.7851486750587,36.263516340677135,311.92748326857566,215.05678156254567,5.878169591225683,5.0890032787357375,4.755637192360552,9.844640471096287,1.6747799324795491,0.02837321589550133,35.0,18.33020930228037,13.731429071731212,9.0,35.0,3.0,445.8240232501382,590.3253564310166,410.9659458700651,243.35585860059305,263.0474527641453,590.2561885305721
1510.0000000000002,41.69776069020983,16.15182419654525,225.9117313104719,176.77486851707675,44.33128709353547,9.423999330583342,46.869639841891754,11.677522862016644,225.7378822998564,35.961234853286555,225.90790237137304,177.3298127382705,4.281455799254981,5.019954058100328,4.296217696864521,9.316171754964849,2.175935520947329,0.029457507787248358,35.0,18.612637920706447,13.531661555708752,9.0,35.0,3.0,444.3504998992999,556.670355587368,386.25695556873586,240.4123808038509,266.38317372481305,557.504021144994
1520.0000000000002,41.75210722762717,16.32236604638814,181.2201260122117,152.54052076342475,44.40497899131357,9.490769645876696,46.94926176383174,11.746709859306064,181.03701066103088,36.32159066265274,181.21593067385723,152.70831390739903,3.369865553527672,4.410716424592726,4.251451971826757,8.662168396419483,2.5704789282621903,0.029458591609012715,35.0,18.66092362550779,13.589231444649442,9.0,35.0,3.0,444.5312332627233,537.3172494484119,387.5912719429805,243.27167824841823,271.44959076063486,537.576320398036
1530.0000000000002,41.74201200749473,16.81921660296581,160.79487338518425,140.5005056632843,44.468614753817945,9.548361823339972,47.05292088337801,11.836650469827076,160.5994083116729,36.61551210109639,160.79030479378235,140.4916898781981,3.009008616291648,4.066846771420435,4.341579616574768,8.408426387995203,2.7944175176068087,0.02994224997889761,35.0,18.711161817299853,13.664685142118003,9.0,35.0,3.0,445.3936035659745,528.686505585965,392.8634871325547,247.86504447595468,275.1346409723992,528.6752744361312
1540.0000000000002,41.605749655872806,17.212301845177876,150.05627119843714,134.28442086735294,44.426918481651846,9.510632397701215,47.08863647624926,11.86760484588882,149.8479769916304,36.8596370030553,150.05136181097689,134.2701136930046,2.8579967307367617,3.8996210612071738,4.4239786826878245,8.323599743894999,2.912389525984259,0.030488970073247287,35.0,18.70097135250967,13.654774590423926,9.0,35.0,3.0,446.3215825749143,524.8803944753593,396.9777119039687,251.8767566385212,277.75561696474585,524.8610631176144
1550.0000000000002,41.47453038114052,17.452584846750824,142.45214955085763,129.63527872702184,44.37891375374984,9.467162227650531,47.11312295948306,11.888816911186725,142.23229525520364,37.08057205779773,142.4469479968222,129.62373614744206,2.75155671772152,3.7901184475002223,4.48133241074353,8.271450858243753,3.0060986222712094,0.03095130804077728,35.0,18.685195395457296,13.637512656247909,9.0,35.0,3.0,446.97580851590766,522.0699351115002,399.6157098326567,254.829182399324,280.01794534093284,522.0551998656639
1560.0000000000002,41.345712469927605,17.61576740833317,136.66146462177778,125.97120345736248,44.32492554582413,9.41823135439171,47.12702242271374,11.900854006888553,136.4310884693234,37.283702115931646,136.6560068105664,125.95918469194817,2.6706766336449603,3.717814793974141,4.520695342486249,8.238510136460391,3.0848025675112933,0.03134586585027477,35.0,18.66446313221377,13.611407881384425,9.0,35.0,3.0,447.49282956149193,519.9009668104634,401.29474257239366,257.0749158150281,282.0443662102548,519.8857974964577
1570.0000000000002,41.22606971186992,17.74685429659081,132.06678435853627,123.0016710086324,44.27310157167035,9.371219635459225,47.13816704802083,11.910503450686178,131.8267176993589,37.47322130527272,132.06109744443157,122.98912268986692,2.6069229746404536,3.6667942358974543,4.549222686921621,8.216016922819076,3.1516147591404104,0.031690641983236865,35.0,18.643999305280087,13.584268578160277,9.0,35.0,3.0,447.93604825379526,518.1907099701467,402.4848104860956,258.9338313254972,283.8977432463933,518.1750014644467
1580.0000000000002,41.1188733141936,17.863688571430316,128.32868149701025,120.5505045708386,44.22786721038292,9.330151938594156,47.15125664098928,11.921834724617838,128.07959814883975,37.65140203695376,128.32278674244458,120.53773826220504,2.5556930337203627,3.628768174456088,4.571179049851294,8.199947224307381,3.208502396851076,0.031999503521496296,35.0,18.626692076908167,13.561064868083632,9.0,35.0,3.0,448.3296233607008,516.8184869829372,403.41772212362014,260.566160480468,285.61167828489886,516.8026989065384
1590.0000000000002,41.0238453998782,17.97262841203309,125.22987699984792,118.4984159223626,44.19000172734354,9.29575033631596,47.16770969384649,11.93607427376412,124.9723415711517,37.819382170609,125.22379160981517,118.48562623409184,2.514006067559865,3.5998511177951102,4.588583948601987,8.188435066397098,3.257126214633573,0.032281359610284714,35.0,18.61317132472305,13.542979437371628,9.0,35.0,3.0,448.6852229000655,515.7021496657246,404.18729523412213,262.0438414268023,287.20803740227376,515.6865628348303
1600.0000000000002,40.93933629675272,18.07591477545344,122.62045076401368,116.75997425139224,44.15872053292869,9.267314270778686,47.18737385968922,11.953087992572025,122.35494827639296,37.977914446185935,122.61418897691009,116.7472470175548,2.4797630603224095,3.5778394218453182,4.6025890052850205,8.18042842713034,3.2988750248044862,0.03254197034284997,35.0,18.60308819429946,13.52955161338366,9.0,35.0,3.0,449.01015914523725,514.7840637234317,404.8386798345477,263.4032056824336,288.7033870738569,514.7687932001757
1610.0000000000002,40.86350319105672,18.174434775830665,120.39339129767689,115.2723956250852,44.132858529787086,9.24379319977271,47.20961172057639,11.972322015633663,120.1203451391414,38.12761802067888,120.38696508570315,115.25976067076353,2.451437019811185,3.5612455506780054,4.613983454198934,8.17522900487694,3.3348721336951224,0.03278529565524716,35.0,18.59583755150709,13.519914013269386,9.0,35.0,3.0,449.30974563487825,514.022809650857,405.39955402656176,264.66623556827653,290.11091471235034,514.0078861729033
1620.0000000000002,40.79471790128246,18.268627719183034,118.47060464073654,113.98867272235252,44.11131666522542,9.224193227635853,47.233748631754416,11.993190748412871,118.1903883996182,38.269048507193126,118.46402419601988,113.97613632374424,2.427896158925944,3.5489818162804605,4.623353784400927,8.172335600681388,3.366015292967339,0.03301423951492834,35.0,18.590833067542462,13.513238957732652,9.0,35.0,3.0,449.5880511964924,513.387912465467,405.8893946009048,265.8481926125826,291.44124381146975,513.3733322976092
1630.0000000000002,40.73164258397235,18.358764669065863,116.79395063953962,112.87297407722576,44.093174768391165,9.207681104477215,47.2592060912916,12.015192377638472,116.50689659248822,38.402718798445335,116.78722472894312,112.86053367089522,2.4082840353804293,3.540225639168324,4.631142029306148,8.171367668474472,3.393024887607855,0.03323099714295363,35.0,18.587580032991752,13.508843043139734,9.0,35.0,3.0,449.8482463790043,512.8564308887817,406.3225937024064,266.9604791867382,292.703000608644,512.8421782435278
1640.0000000000002,40.67320075357324,18.445040966241947,115.31930414359996,111.89750735616668,44.07769067270343,9.193583957969395,47.28551981340605,12.037924604654506,115.025709711696,38.52910755030467,115.31244037582178,111.88515727575418,2.3919421259748384,3.534348072008464,4.637687048166006,8.17203512017447,3.416485303482813,0.03343729665807237,35.0,18.585678654578203,13.506183476814895,9.0,35.0,3.0,450.0928322802504,512.4107331734338,406.70996112387246,268.0119349170684,293.90326783264027,512.3967888221615
1650.0000000000002,40.6185283159085,18.527612556418266,114.01256506688932,111.0403594695954,44.06427143032204,9.181363690992098,47.3123253292387,12.06107200970763,113.71269789757062,38.64866386425626,114.00557009763084,111.02809323094095,2.3783545947492195,3.5308612621737607,4.643249791123507,8.174111053297267,3.436876515950797,0.03363451966673911,35.0,18.584809652793183,13.504832010591656,9.0,35.0,3.0,450.3238078781918,512.0370159114948,407.05970994255006,269.00958057753405,295.04794049583666,512.0233605100414
1660.0000000000002,40.564262983345515,18.605679875513147,112.84202108098386,110.28535095505418,44.04972560087807,9.168114333320773,47.33713520435577,12.082487384979627,112.53614551734998,38.76166665302276,112.83490131472702,110.27261660859524,2.367007009282645,3.5286693254908164,4.648267046551134,8.17693637204195,3.454546750379116,0.03382101477883066,35.0,18.58330933994148,13.50819987848422,9.0,35.0,3.0,450.5461914718884,511.7299058714372,407.39627340753225,269.95902981954293,296.1444084243885,511.71569256598616
1670.0000000000002,40.50900207151907,18.679564213474464,111.77825649992842,109.61422784516924,44.03272480932943,9.152624664214954,47.358343252862966,12.100787063276698,111.46661271453972,38.868834819375536,111.77101755896297,109.60131332685889,2.3574362807984595,3.526670588490896,4.653453930806334,8.18012451929723,3.469923910955776,0.03399706600569882,35.0,18.58027482944067,13.51297594728328,9.0,35.0,3.0,450.76311572815285,511.48032552460097,407.74576831605447,270.86766448126207,297.20373270413035,511.46598665644024
1680.0000000000002,40.45450901244914,18.7503822474452,110.81147671285122,109.01680481294584,44.01525491285546,9.136702924642803,47.37792675415227,12.117679499427368,110.49427146345698,38.97060727955397,110.80412334633672,109.00383531394436,2.349505035360632,3.525271939857687,4.658622600509313,8.183894540366998,3.483241966796139,0.03416556149900828,35.0,18.57685122943309,13.518110201363411,9.0,35.0,3.0,450.97317381105887,511.2780071451736,408.09597865838833,271.74163831937364,298.22628261215766,511.2637269170641
1690.0000000000002,40.40134802072407,18.8184271888353,109.9323820363752,108.485321430498,43.99804813534029,9.121016377260958,47.39673204909012,12.133895704334236,109.609802429412,39.067150327369355,109.92491846770376,108.47237646897952,2.343084200209393,3.524723438239023,4.6636265421656935,8.188349980404716,3.494688743867144,0.03432797401174984,35.0,18.573471598916456,13.523540888774164,9.0,35.0,3.0,451.17586269318815,511.11638827367426,408.438512875826,272.58352357265824,299.2118391909783,511.1022812425364
1700.0000000000002,40.34967484660876,18.883686098191728,109.13169096414026,108.0123929571344,43.98139981452128,9.105834601479556,47.415155071138926,12.149777542129128,108.80390736683484,39.158684295490445,109.12412097337672,107.99951940812748,2.3380338006229278,3.5251662573598463,4.66839325747201,8.193559514831856,3.504465809112267,0.03448532780314158,35.0,18.570311338519105,13.52901652391779,9.0,35.0,3.0,451.37094405944487,510.98979104224895,408.7675857761964,273.39426747336955,300.1611712988524,510.9759222833216
1710.0000000000002,40.29949210631626,18.946148070562455,108.40081762213626,107.59139046850764,43.96542873556866,9.091266401624353,47.43340222817168,12.165503152733436,108.0679856231486,39.24546057867445,108.3931446034963,107.57861467193038,2.3342181660546855,3.5266622526043787,4.672888558841846,8.199550811446224,3.5127611166291155,0.03463838362254781,35.0,18.567443582513874,13.534295570321715,9.0,35.0,3.0,451.55845853333386,510.8934521373719,409.07974480523455,274.17481939757107,301.07553154684854,510.8798558319962
1720.0000000000002,40.25073617059076,19.005837612913524,107.73208220520966,107.21649003138764,43.95016739689766,9.077341939653364,47.45158221468551,12.181166292243232,107.39434426763616,39.32774177402996,107.72430921630624,107.20382575056664,2.331512162395984,3.529215547558957,4.677105564230262,8.206321111789217,3.5197419272117267,0.034787727294242066,35.0,18.564892329791235,13.53920197754104,9.0,35.0,3.0,451.738617516848,510.8233885523624,409.37337091516247,274.9263711249693,301.9563734806811,510.8100801584613
1730.0000000000002,40.20331173209594,19.062803810245494,107.11870169184972,106.88260194308587,43.93560056906114,9.064047820330755,47.46974638461528,12.196811226436694,106.77618859602237,39.40579104763072,107.1108314965338,106.87005519106378,2.3298023905143763,3.532795758822029,4.681053061724578,8.213848820546607,3.5255560102387675,0.03493381633472898,35.0,18.562654322274735,13.543614598163174,9.0,35.0,3.0,451.9117225212895,510.77624963816,409.64799829077,275.6502404485794,302.8052252023928,510.7632332445002
1740.0000000000002,40.157110318896464,19.117110757721488,106.55471585145057,106.5852800476469,43.9216870969987,9.05134694165929,47.48791204993422,12.212452861635484,106.20754794887708,39.47986633214214,106.5467509566298,106.572852075585,2.3289872009289088,3.537354204570635,4.6847482827312295,8.222102487301864,3.530333908242392,0.035077016933147215,35.0,18.56071130048366,13.547452113717952,9.0,35.0,3.0,452.0781165383459,510.7491954198232,409.9038410012183,276.3477780195849,303.6236256375923,510.7364682784736
1750.0000000000002,40.11202084569727,19.168832727561323,106.03489717453866,106.32063742228888,43.9083729154976,9.039190351563375,47.50607672141272,12.22808905981384,105.68318548425326,39.550216885474185,106.02683986181772,106.30832648325644,2.328975627018562,3.5428329088421515,4.688211855106965,8.231044763949116,3.5341910273599924,0.03521762305765449,35.0,18.559037350982408,13.550662439835152,9.0,35.0,3.0,452.23815766938327,510.7398043823604,410.1415072445266,277.02031824684985,304.41308891101005,510.7273595683624
1760.0000000000002,40.067935368773675,19.21805109222004,105.55466030442712,106.0852707751859,43.89559867302388,9.027524141722209,47.52422672836948,12.243708172657191,105.19850747609038,39.61708125322082,105.54651265733196,106.07307324495844,2.329686540502319,3.5491702397929448,4.691465652534283,8.240635892327226,3.5372294723179407,0.03535587529138358,35.0,18.55760323933282,13.553215485216754,9.0,35.0,3.0,452.39220436058366,510.7460014490392,410.3618302033086,277.6691556797728,305.1750849322526,510.7338295371558
1770.0000000000002,40.024752049214165,19.26485198396801,105.10997820519718,105.876194109114,43.883304146513616,9.01629359878359,47.54234246731176,12.259293364950338,104.74947936787729,39.68068612105037,105.10174213266276,105.86410521439126,2.3310475059128715,3.556303891883104,4.694531224336011,8.250835116219113,3.539539668449601,0.03549197123853042,35.0,18.55637892130761,13.555097906286562,9.0,35.0,3.0,452.54060689872546,510.76600033935927,410.56576440480666,278.29553368739914,305.91102917254454,510.75409048229847
1780.0000000000002,39.982376480758006,19.309324505484028,104.6973075081302,105.69078153944132,43.87143071836591,9.005445444703582,47.56040155862448,12.2748254067414,104.33255102091957,39.74124572655369,104.68898476480928,105.67879582994205,2.3329937998560526,3.564172669469197,4.697429133846874,8.261601803316072,3.541201782801916,0.03562607453201937,35.0,18.555334965942222,13.556309195675452,9.0,35.0,3.0,452.6837027218391,510.79825719665854,410.75432262660496,278.90063973979125,306.6222776762083,510.78659781445833
1790.0000000000002,39.940722137710566,19.351559341026476,104.31352345575036,105.5267182696564,43.85992275668615,8.99492907620413,47.578380798567046,12.29028438151289,103.9445915728318,39.798961653759534,104.30511565962088,105.51482993779052,2.33546750462132,3.572717508887601,4.70017860629434,8.272896115181942,3.5422869720139114,0.035758321546727985,35.0,18.554443361866618,13.55685862380028,9.0,35.0,3.0,452.8218139167023,510.8414327442218,410.92853542830966,279.4856040213566,307.3101250612595,510.83001198314287
1800.0000000000002,39.899710345203104,19.39164764915131,103.95586395894398,105.38195876720368,43.848728347396175,8.984697240468279,47.5962573714576,12.30565072891858,103.5828334199124,39.854022884712094,103.9473726066014,105.3701618694788,2.3384167004225795,3.581882042051504,4.702797375612468,8.284679417663972,3.5428584717885534,0.035888826585591053,35.0,18.553677953386117,13.556762837504664,9.0,35.0,3.0,452.95524597982376,510.89436114639767,411.0894251028886,280.05149984788494,307.97580405884713,510.8831671900493
1810.0,39.859270006209776,19.429680167032927,103.62188175685228,105.254691081624,43.83779965245372,8.974706368989814,47.614009618700415,12.320905904907818,103.2448243112667,39.90660604127601,103.61330823681683,105.24297969447076,2.3417947635483505,3.591612904408255,4.705301659581369,8.296914563989624,3.5429725495747184,0.03601768610069472,35.0,18.55301465242235,13.556043932771786,9.0,35.0,3.0,453.08428730699205,510.95602415247106,411.2379885638666,280.5993449145565,308.62048592525525,510.9450454350605
1820.0,39.819337206743405,19.46574647829766,103.30940359470492,105.1433063882331,43.82709304156791,8.964916703952497,47.63161751319885,12.3360327876062,102.92838646876176,39.956875757978814,103.30074919901956,105.1316747191256,2.345559757699896,3.601859892083392,4.707706198292311,8.309566090375702,3.5426793383103714,0.036144982141790086,35.0,18.55243153189372,13.554727892439873,9.0,35.0,3.0,453.20920911800687,511.02552949870153,411.37518583678013,281.13010285887606,309.24528130291174,511.0147548521397
1830.0,39.77985478702634,19.499934433666454,103.01649538535663,105.04637291975234,43.81656910882388,8.955292318858085,47.64906296840795,12.351015940469496,102.63158169721272,40.00498515653038,103.00776131971296,105.03481538487335,2.3496738450569135,3.612575937623252,4.7100241994441046,8.322600137067356,3.54202356832455,0.036270784269828354,35.0,18.55190884891107,13.552843293975227,9.0,35.0,3.0,453.33026564415553,511.1020927280395,411.50193214843074,281.6446849379779,309.85124137074297,511.091511480059
1840.0,39.74077188585906,19.53232995755673,102.74143237487334,104.9626139802549,43.806192587739616,8.945801045740154,47.6663300143778,12.365841760791568,102.35268150567728,40.051076383047125,102.73261976747024,104.95112524374996,2.3541029547780736,3.623717320963157,4.7122676650315,8.335984985994656,3.541045207506869,0.03639515378506965,35.0,18.551429011676927,13.550420270848749,9.0,35.0,3.0,453.44769491949904,511.1850224178938,411.61909277893966,282.1439518615627,310.43935920305046,511.17462443409113
1850.0,39.70204348954097,19.563016218451423,102.48267351985989,104.89088810830184,43.79593221878604,8.936414358378329,47.68340487712971,12.380498545001728,102.09014144291008,40.09528121137345,102.4737834291396,104.87946316543446,2.358816188373771,3.635243295192268,4.714447119343356,8.349690414535626,3.539780020032896,0.0365181427804002,35.0,18.550976514292188,13.547489721740646,9.0,35.0,3.0,453.56171856894736,511.27370631355615,411.7274802896152,282.6287156647705,311.0105714361593,511.2634821055841
1860.0,39.663630038927366,19.592073358890616,102.23883968494884,104.83017257145934,43.78576063080985,8.92710726777176,47.7002760507888,12.39497654766376,101.8425792591997,40.137721663548064,102.22987310637038,104.81880675539304,2.363785678681224,3.647116385372678,4.716572095952132,8.36368848132481,3.5382600701731053,0.036639798966842704,35.0,18.550537880808747,13.544082569209024,9.0,35.0,3.0,453.6725423225555,511.367600240798,411.827851437232,283.0997407775527,311.5657596916432,511.35754096218267
1870.0,39.62549703256767,19.61957842266196,102.0086946286924,104.77954919359128,43.775654174697245,8.917858173526609,47.71693430324293,12.409267983397513,101.60875586089531,40.17851063789806,101.99965250067665,104.76823818900108,2.368986099646355,3.6593020371566354,4.7186508396064335,8.377952876763068,3.536514155998526,0.03676016412065489,35.0,18.550101581236675,13.54022920695121,9.0,35.0,3.0,453.78035681117586,511.46621894678555,411.9209061145031,283.5577458163392,312.10575235405213,511.4563164000169
1880.0,39.58761463498103,19.64560522425052,101.79112849870342,104.7381919238918,43.76559272625214,8.908648686708148,47.7333726278986,12.423366982627895,101.38755877755447,40.2177525445066,101.78201170785736,104.72693177147124,2.3743944941307604,3.6717686616610905,4.7206905896685525,8.392459251329646,3.534568190785007,0.036879276687046526,35.0,18.54965793047188,13.53595909788868,9.0,35.0,3.0,453.8853382426668,511.56912809174656,412.00728763540263,284.003405408324,312.6313265433954,511.55937472293255
1890.0,39.54995729547719,19.670224272122027,101.58514343671298,104.70535602314936,43.75555946977368,8.899463434691539,47.749586156457376,12.43726956976434,101.17798774209,40.25554392798017,101.57595282242433,104.69414311627575,2.379989980205864,3.6844874300257664,4.7226975562050955,8.407184986230861,3.532445538070567,0.03699717181902734,35.0,18.549198978135507,13.53130047008932,9.0,35.0,3.0,453.98764912077314,511.6759374191741,412.08758379991536,284.43735206581704,313.14321023855376,511.6663263021242
1900.0,39.5125033877332,19.693502747382013,101.3898409895812,104.68036863398028,43.745540679473706,8.890289863730063,47.76557205956836,12.4509735351196,100.97914207969636,40.29197407127037,101.3805773480688,104.66919971191828,2.3857535787223734,3.6974322158928663,4.724677075026644,8.42210929091951,3.5301673089933066,0.03711388271644381,35.0,18.548718397471703,13.526280084460211,9.0,35.0,3.0,454.0874389929192,511.78629491678674,412.16232821565063,284.86017793609204,313.6420845250849,511.7768197329409
1910.0,39.475234881158926,19.71550452630936,101.20441112547104,104.66262056163696,43.73552550997102,8.88111804956327,47.78132944364753,12.464478252659204,100.7902097043866,40.32712557367694,101.19507521335623,104.6514926971567,2.391667996219184,3.7105794108402734,4.726633626906168,8.437213037746442,3.527752619127833,0.0372294407651794,35.0,18.548211367508657,13.520923082662136,9.0,35.0,3.0,454.1848451920914,511.8998818054403,412.23200244500765,285.27243684962605,314.1285858452107,511.8905368164698
1920.0,39.43813702058342,19.736290234653723,101.02812255252816,104.65155908089542,43.72550577573407,8.871940497662933,47.79685921826088,12.477784640002085,100.6104574203018,40.3610748982079,101.0187150899942,104.64046966634744,2.397717461034756,3.72390778694972,4.728570922748798,8.452478709698518,3.5252188162531777,0.03734387606507751,35.0,18.547674461286025,13.515252883284743,9.0,35.0,3.0,454.27999359670633,512.0164082650155,412.2970384690085,285.6746462323663,314.6033083388709,512.0071882839917
1930.0,39.40119805783025,19.75591733905628,100.86031424888196,104.6466816128776,43.71547577002016,8.862751979433254,47.8121639919061,12.490895067637608,100.43922243588528,40.3938928882302,100.850835922462,104.63562834775848,2.4038875659651007,3.737398352902921,4.730491949660079,8.467890302563001,3.5225816807964367,0.03745721770441563,35.0,18.54710555340415,13.509291096556808,9.0,35.0,3.0,454.3729993427846,512.1356096980694,412.35782101136886,286.067289050624,315.06680612759743,512.1265100636167
1940.0,39.36440904442886,19.77444026343295,100.70038809944916,104.6475301658378,43.70543213381204,8.853549414044153,47.82724800646112,12.503813301069895,100.27590498618416,40.42564525364634,100.69083956448004,104.63651104830568,2.410165145776791,3.751034249073783,4.73239904290089,8.483433291974674,3.519855602774673,0.037569494265914175,35.0,18.546503749250174,13.503057439095985,9.0,35.0,3.0,454.4639674560368,512.2572434234472,412.41468971420016,286.4508156890321,315.51959543189554,512.2482599803936
1950.0,39.327763716391935,19.7919105268216,100.5478025652361,104.6536864103952,43.69537380941612,8.84433182772875,47.84211713680176,12.516544498900714,100.11996198829318,40.4563930304376,100.538184447999,104.64269973817808,2.416538145346414,3.7648006317070553,4.73429389019944,8.499094521906494,3.517053739984782,0.037680733939466485,35.0,18.545869362755585,13.496569602757006,9.0,35.0,3.0,454.55299334740255,512.3810856407422,412.4679406962953,286.8256456761131,315.96215640890443,512.3722147351435
1960.0,39.29125854300177,19.808376913908265,100.40206743182289,104.66476727564611,43.6853021571936,8.835100462572086,47.85677902624301,12.529095327227708,99.97090177567905,40.48619302318389,100.3923803313623,104.65381166323068,2.4229955647425547,3.778684711069457,4.736177621298541,8.514862332368,3.5141881628960845,0.037790965660947445,35.0,18.545203983732502,13.489842990613624,9.0,35.0,3.0,454.64016306773954,512.506928444197,412.5178266845061,287.1921691241642,316.3949344428494,512.4981669427166
1970.0,39.25489309680036,19.823885939484683,100.2627398133428,104.68042118917684,43.67522140010186,8.825859185946513,47.87124350125033,12.541474312919776,99.8282800863129,40.51509824633365,100.2529843029246,104.66949562004464,2.4295273109237785,3.792675737181564,4.738050607712412,8.530726344893976,3.5112699933594658,0.03790021868214122,35.0,18.54451072217529,13.482890107021548,9.0,35.0,3.0,454.72555344548346,512.6345769181754,412.56455439430295,287.550747813155,316.81834042182265,512.6259222790761
1980.0,39.218671333164735,19.83848181927243,100.12942239616322,104.70032330807862,43.665140025414914,8.816615768202382,47.88552378881458,12.553692883167685,99.69169827712585,40.54315846090776,100.11959902408276,104.68942737472742,2.4361242538657693,3.8067655155067377,4.739912488669065,8.546678004175801,3.5083095579437247,0.03800852587278868,35.0,18.543794952516578,13.475718967259413,9.0,35.0,3.0,454.8092299304192,512.7638431454866,412.60827467520016,287.9017152960454,317.2327485685522,512.7552937642955
1990.0,39.182606205798976,19.852207467319037,100.0017682801412,104.72416949829,43.65507568226498,8.807386351169725,47.8996405820445,12.565768839879468,99.56080809491336,40.570421067619854,99.99187756889977,104.71330420030172,2.4427783146905706,3.820949979859975,4.7417615372685615,8.562711517128534,3.50531665752616,0.03811592927451417,35.0,18.543066886095687,13.468326843851685,9.0,35.0,3.0,454.8912402868436,512.8945335113127,412.64904422148936,288.24537290816545,317.63848508526155,512.8860898805881
2000.0,39.146465707130176,19.86502153719317,99.8792177824488,104.75197044057882,43.64480657820258,8.797967492545126,47.91343946780382,12.577570226678631,99.43505255450381,40.596904462876125,99.86926032275073,104.74107133062988,2.449475697586155,3.8351655065804406,4.7436093154342425,8.578774822014683,3.5022902372408384,0.038222153230686805,35.0,18.54221974262424,13.461187057866423,9.0,35.0,3.0,454.9719240839312,513.0270750796217,412.6882615273448,288.581979842884,318.03613205442906,513.0186421854305
2010.0,39.10979489738492,19.87695934677305,99.7600203162612,104.78339449832538,43.63385097387594,8.787917118963605,47.92644508003576,12.588690796107189,99.31268418937395,40.622581060624725,99.74999677638387,104.77247296074675,2.456179942108568,3.8492026927051946,4.745538357908042,8.594741050613237,3.4992310226403323,0.03832666207388294,35.0,18.54096723180112,13.454346399536403,9.0,35.0,3.0,455.05211242101774,513.1622881134781,412.7308264514888,288.91262520140367,318.4283020544225,513.1538818189492
2020.0,39.07294096044448,19.88823340122275,99.64433269673177,104.81790454905548,43.62256025541157,8.77755732023263,47.93895268576818,12.599383361598996,99.19385317906941,40.64753297551079,99.63424359643425,104.80697593625126,2.4628926339419634,3.8630865719558254,4.747550305258639,8.610636877214464,3.496147886655041,0.03842992718985079,35.0,18.539503138194448,13.447477493297242,9.0,35.0,3.0,455.13153182118464,513.2992634197434,412.7763934993431,289.2385506664675,318.81488657132235,513.2909054098576
2030.0,39.03602077020688,19.898861170460354,99.53240716032384,104.85546125311056,43.611060064962,8.76700323580661,47.95109165268924,12.609758737376524,99.07881047038094,40.6718031285061,99.52225299028864,104.84453449429026,2.4696198570562715,3.8768685544360233,4.749623738503304,8.626492292939329,3.493044594815456,0.038532102185583256,35.0,18.53790123901172,13.44060779137726,9.0,35.0,3.0,455.2100122103247,513.4377481955855,412.82375792420737,289.55968799032325,319.19531717571124,513.4294507454024
2040.0,38.999088047707275,19.90882934742189,99.42426923630003,104.8959332017106,43.59941136163181,8.756310714716449,47.962928235168974,12.619873716715972,98.96758062341539,40.695427400311694,99.414050467308,104.88501340111104,2.476362284640331,3.890595538900124,4.751737458027393,8.642332996927518,3.4899307950745735,0.03863327597846011,35.0,18.536196488712505,13.433703968037603,9.0,35.0,3.0,455.28744584498327,513.5775264527215,412.87171157258246,289.87573627199674,319.5693999483999,513.5692962501265
2050.0000000000005,38.96217492297016,19.918140305875795,99.31984437067648,104.93916928190384,43.58765188117327,8.745514326408681,47.97450479386574,12.629764637024834,98.8600881898206,40.718438619381686,99.30956145584774,104.92825921668106,2.4831183964612924,3.9042964121296926,4.7538777626539686,8.65817417478366,3.48681488048354,0.038733513965309926,35.0,18.534410606378515,13.426743086808244,9.0,35.0,3.0,455.3637852136576,513.7184294683422,412.91950852286806,290.18657582506063,319.93712298519324,513.7102698168767
2060.0000000000005,38.925301550906944,19.926806468806205,99.21900929974797,104.98501569508512,43.57580615265183,8.734636539148369,47.985849865042375,12.639456040010714,98.75620907849299,40.74086720905984,99.20866267636403,104.97411678224586,2.489884804551944,3.917985905938645,4.75603529279577,8.674021198734414,3.4837038174925965,0.038832854885531454,35.0,18.532557859680026,13.419714591872378,9.0,35.0,3.0,455.4390180984752,513.86032193167,412.9667379423448,290.4922171579408,320.29857154052706,513.8522341690343
2070.0000000000005,38.8884808885355,19.934845438960732,99.12161784910033,105.03332183380678,43.56389070036379,8.72369248638182,47.99698354525735,12.648965205005766,98.65579634650152,40.762741420963486,99.11120794002537,105.02243471926278,2.4966579250395733,3.931671691236665,4.758204804346791,8.689876495583455,3.480603573453386,0.038931333408783485,35.0,18.530647981314928,13.412615135691624,9.0,35.0,3.0,455.5131521151963,514.0030910496776,413.01318531093347,290.7927426051804,320.65388353565703,513.9950754101139
2080.0000000000005,38.8517216710655,19.9422772928686,99.02751558500896,105.08394302027438,43.55191729833905,8.712692949506787,48.00792086430298,12.658305056964764,98.55869484179073,40.78408753935963,99.0170427998359,105.07306790351532,2.503433868868567,3.9453569716736423,4.7603828689678975,8.705739840641542,3.477519398016342,0.0390289768053953,35.0,18.528687997449254,13.405445370601797,9.0,35.0,3.0,455.5862055899565,514.1466394595335,413.0587479848013,291.0882722353619,321.00322332418693,514.1386955483291
2090.0000000000005,38.81503016327368,19.949123100020127,98.93654811311345,105.1367419770172,43.539894887204994,8.70164611499041,48.01867377146422,12.667485880812537,98.4647494958225,40.80493007554196,98.92601284911545,105.1258788005274,2.5102086231230434,3.9590423799841608,4.762567014234083,8.721609394218243,3.47445599297136,0.039125806907446325,35.0,18.526683312053994,13.398208129228465,9.0,35.0,3.0,455.6582023677116,514.2908810711913,413.1033863480937,291.37894433210846,321.34676615396,514.283008140742
2100.0000000000005,38.77841114857048,19.95540441328308,98.84856485317232,105.19158923675218,43.527830674214414,8.690558582823485,48.02925230230965,12.676516319911684,98.3738090929571,40.82529198725815,98.8379674960906,105.18073779717288,2.5169783023113204,3.9727272960202007,4.76475553988544,8.737482835905642,3.4714176232199074,0.03922184384010419,35.0,18.524638335505873,13.39090742752677,9.0,35.0,3.0,455.7291693685135,514.4357387656921,413.1470968493196,291.664905463572,321.68469108224446,514.427935876958
2110.0000000000005,38.741868513388816,19.96114216291704,98.7634215581893,105.2483626299188,43.51573077628815,8.679435956078464,48.03966523081033,12.685403934194367,98.2857287843504,40.84519478620815,98.75276248290915,105.23752266594208,2.523739114089008,3.9864103025436046,4.766947102532631,8.753357405076237,3.468408186967427,0.03931710544003986,35.0,18.522556841747015,13.383547879764194,9.0,35.0,3.0,455.79913396457215,514.5811417096464,413.18989589113016,291.94630358745934,322.01717520084765,514.5734078591228
2120.0000000000005,38.705405605026456,19.966356582684853,98.68098141001065,105.30694734085432,43.50360061927809,8.668283207025523,48.04992049541309,12.694155564800267,98.2003711814728,40.86465866965875,98.67026098117636,105.29611855327688,2.5304874223116447,4.000089666122065,4.7691405871118535,8.769230253233916,3.465431274589412,0.03941160822959229,35.0,18.52044219570155,13.376134278305528,9.0,35.0,3.0,455.86812327003526,514.7270245657736,413.2318091759436,292.2232839889168,322.34439075994567,514.7193587139078
2130.0000000000005,38.66902542206599,19.971067210710544,98.60111499861793,105.3672354140557,43.49144516194667,8.657104882484758,48.06002544986622,12.702777548806353,98.11760633222394,40.883702654332005,98.59033357116596,105.35641749252444,2.537219801958781,4.013763603991402,4.77133511123647,8.785098715227871,3.4624902061877374,0.03950536853110016,35.0,18.518297484838968,13.368671431672794,9.0,35.0,3.0,455.9361638260098,514.873326746757,413.27286703122206,292.49598812474414,322.66650468470914,514.8657278559363
2140.0000000000005,38.63273071688111,19.97529280290638,98.52370038496124,105.42912549175492,43.47926901037146,8.645905208630438,48.069986984215205,12.711275822974642,98.03731178235027,40.902344642957246,98.51285830463155,105.41831811894764,2.543932952244396,4.027430256380163,4.773529804232228,8.80096006061239,3.459588057479151,0.03959840118765012,35.0,18.516125582676008,13.36116404598124,9.0,35.0,3.0,456.00328130682857,515.0199919476768,413.31310137664445,292.7645524185368,322.98367745643264,515.0124589875081
2150.0000000000005,38.59652405945624,19.97905130310346,98.44862290640788,105.49252245437695,43.4670764919395,8.634688158740232,48.07981160394339,12.719655991684306,97.9593723794484,40.92060149780798,98.43772051021779,105.48172531679626,2.5506237738298334,4.041087878724589,4.77572392649878,8.81681180522337,3.4567276819445145,0.039690720909759794,35.0,18.513929190612885,13.353616658232909,9.0,35.0,3.0,456.0695003757982,515.166967734808,413.35254395771545,293.0291077229141,323.2960626561377,515.1594996969292
2160.0000000000005,38.56040787208732,19.9823599174494,98.37577451251565,105.5573367998864,43.45487170803304,8.623457501415826,48.089505500959255,12.727923387831652,97.88367960574104,40.93848913960733,98.36481212917772,105.54654958630744,2.557289209174945,4.054734624644111,4.777916575684885,8.832651200328995,3.453911731469224,0.039782340109006414,35.0,18.51171087183349,13.346033637040932,9.0,35.0,3.0,456.13484474289913,515.3142051112721,413.3912258814468,293.28977979775595,323.60380787394826,515.3068010064034
2170.0000000000005,38.52438444510994,19.985235075922446,98.30505363354341,105.62348446521251,43.44265855132669,8.612216816286661,48.09907457084034,12.736083087836732,97.81013144620803,40.95602259873954,98.29403158385345,105.61270687263205,2.5639265553842763,4.068369067789488,4.780107271530668,8.848476339320158,3.451142670502106,0.03987327381007972,35.0,18.509473058945787,13.338419148678554,9.0,35.0,3.0,456.19933708879927,515.4616583285688,413.42917694348046,293.5466888814572,323.90705413785054,515.4543171943822
2180.0000000000005,38.48845594432338,19.98769249035098,98.23636459989521,105.69088634495444,43.430440720000455,8.600969506891829,48.10852443226542,12.744139928490997,97.7386318068356,40.97321609466393,98.22528319713709,105.68011807817264,2.570533050984352,4.081989570839924,4.782295190968009,8.864284761807934,3.4484227924684614,0.0399635334490205,35.0,18.50721806267632,13.330777150059872,9.0,35.0,3.0,456.26299914388807,515.6092845982153,413.4664253826476,293.7999500178367,324.2059366899833,515.6020054980335
2190.0000000000005,38.452624432360366,19.989747194088693,98.16961728463065,105.75946795601608,43.41822174601575,8.589718788003665,48.11786046315448,12.752098538021356,97.66909015505702,40.990082998393575,98.15847683491369,105.74870872371224,2.5771061646871205,4.095594743605057,4.784479726141034,8.880074469746091,3.445754230627203,0.04005313153256578,35.0,18.504948089997473,13.323111403350651,9.0,35.0,3.0,456.32585171669234,515.7570438512423,413.5029981151412,294.04967341689775,324.50058448580154,515.7498258677844
2200.0000000000005,38.416891867481006,19.991413557851388,98.1047267693025,105.82915915180196,43.40600500290367,8.578467716331716,48.12708781437881,12.759963348001406,97.60142118402318,41.00663608428261,98.09352757184901,105.81840867477632,2.583643599159364,4.109183455969078,4.786660503373261,8.89584395934234,3.4431389694138805,0.040142081818244475,35.0,18.502665252653628,13.315425499061234,9.0,35.0,3.0,456.38791472490414,515.9048985542892,413.53892076134207,294.295964577696,324.7911218405977,515.8977408009282
2210.0000000000005,38.381260091917454,19.992705311847715,98.0416129674938,105.89989386339572,43.3937936838386,8.567219238152461,48.13621138708404,12.767738574237056,97.53554443728733,41.02288730636701,98.0303553150144,105.88915186231452,2.590142863549016,4.122754194884829,4.788836578443704,8.911590773328534,3.44057885715148,0.04023039277200787,35.0,18.50037154609379,13.307722802721855,9.0,35.0,3.0,456.4492072526805,516.0528135977576,413.5742169246119,294.53892423973025,325.0776667614415,516.0457152003219
2220.0000000000005,38.345730838361405,19.99363589645833,97.98020018537939,105.9716100845111,43.381590824178005,8.55597615716664,48.145235874224475,12.775428252371228,97.47138386714556,41.038848102704605,97.96888436431381,105.96087626544907,2.5966019688138537,4.136306138443997,4.791007762430083,8.92731390087408,3.438075611161976,0.04031807850779384,35.0,18.49806887571566,13.30000654991244,9.0,35.0,3.0,456.5097480551755,516.2007565810184,413.60890965943406,294.7786493953211,325.36033342666576,516.193716656632
2230.0000000000005,38.310305713186814,19.99421809968152,97.92041679532282,106.04424920940716,43.36939928178744,8.544741115855857,48.15416572806144,12.78303621037952,97.40886750712019,41.05452924015526,97.90904308614739,106.03352330638182,2.603018771032336,4.149838104579929,4.793173417750457,8.943011522330385,3.4356308228940127,0.0404051487302444,35.0,18.49575903607655,13.29227982422276,9.0,35.0,3.0,456.5695550624852,516.3486970883938,413.64302132698634,295.0152333252401,325.63923106206533,516.3417148058973
2240.0000000000005,38.27498623094863,19.99446395041599,97.86219530251354,106.11775581553644,43.357221774854935,8.533516630154224,48.16300519587956,12.790566099189732,97.34792753781792,41.06994095130266,97.85076397998353,106.10703756665832,2.609391161145354,4.163348882542697,4.795332820004424,8.958681702547118,3.433245975515161,0.040491611769143614,35.0,18.49344373289512,13.284545532907773,9.0,35.0,3.0,456.62864517237693,516.4966063164551,413.6765727184013,295.24876482218224,325.9144640314004,516.4896808617319
2250.0000000000005,38.23977382824464,19.99438503135661,97.80547160514888,106.19207732803052,43.345060911658976,8.522305116745315,48.17175837448714,12.798021439268268,97.28849954423764,41.08509295186423,97.79398293850049,106.1813664813572,2.6157173819959207,4.176837752280934,4.797485738949748,8.974323491230681,3.4309224509502743,0.040577479771344245,35.0,18.49112460529983,13.276806440567896,9.0,35.0,3.0,456.6870346870074,516.6444571270971,413.7095835021804,295.47932952919405,326.1861331795486,516.6375877110452
2260.0000000000005,38.20466986420188,19.99399243517911,97.75018505363028,106.26716403934068,43.33291918427268,8.511108887135208,48.1804291973582,12.805405609802731,97.23052257576776,41.09999446494237,97.73863930679934,106.2564603507397,2.621995607523281,4.190303810614487,4.799631671349338,8.989935481963824,3.428661534050262,0.040662762119026606,35.0,18.48880322102434,13.269065174521415,9.0,35.0,3.0,456.7447392523896,516.7922240217564,413.7420721813877,295.7070096025096,326.4543352221395,516.7854098767982
2270.0000000000005,38.169675591316704,19.99329669344684,97.69627854769665,106.3429692392782,43.320798932982434,8.499930114703943,48.18902139050979,12.81272181127008,97.17393924551757,41.11465425881914,97.68467597957645,106.33227246453048,2.628224148994157,4.203746310383207,4.801770221123427,9.005516531506634,3.426464418932122,0.04074746850912104,35.0,18.4864810501918,13.261324162699964,9.0,35.0,3.0,456.80177380775586,516.9398832462889,413.7740556699764,295.93188297037455,326.7191621360884,516.9331236146323
