time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,38.13479219461614,19.992307994548355,97.64369763745881,106.4194484674984,43.30870240471268,8.488770888447675,48.197538552535946,12.819973133727672,97.11869482596605,41.12908066290044,97.63203850205448,106.40875837114902,2.634401369591973,4.217164513380744,4.803900963943976,9.021065477324719,3.424332215072427,0.040831608095782734,35.0,18.48415950707312,13.253585739522007,9.0,35.0,3.0,456.8581528401186,517.0874123742418,413.80555035479534,296.15402527464204,326.9807031123122,517.0807065201975
2290.0000000000005,38.10002076020093,19.991036034365948,97.5923909283098,106.49655985332224,43.29663170635524,8.477633169806323,48.20598409165903,12.827162503337943,97.06473765760275,41.14328161441858,97.58067547496755,106.48587620142088,2.6405256876161207,4.230557703168091,4.8060234543805915,9.03658115754868,3.422265952544832,0.0409151892789185,35.0,18.48183992065032,13.245852079110364,9.0,35.0,3.0,456.9138902233824,517.2347904872943,413.8365714462332,296.3735084840171,327.23904329687343,517.2281376865155
2300.0000000000005,38.0653623081016,19.98949018678536,97.54230938727247,106.57426353740324,43.28458885669902,8.466518840445076,48.2143612983307,12.834292760458368,97.01201845027985,41.15726465078126,97.53053786080712,106.56358610442578,2.6465957015801926,4.243925378135198,4.8081374662548955,9.052062844390093,3.42026658585798,0.04099822201158864,35.0,18.479523568903915,13.238125280507688,9.0,35.0,3.0,456.9689994138488,517.3819978513664,413.8671337937104,296.59040250287984,327.4942651289152,517.3753974004252
2310.0000000000005,38.030817764372216,19.98767937425117,97.49340668404305,106.6525219604768,43.27257574269879,8.455429661784022,48.22267328437691,12.841366593027942,96.96049062838365,41.171036965936025,97.4815793249549,106.64185052069894,2.6526099730830754,4.257266921110755,4.810242594102517,9.067509515213272,3.4183350010835887,0.041080714204361816,35.0,18.477211647957688,13.230407283167324,9.0,35.0,3.0,457.0234933121662,517.5290160722658,413.8972510563905,296.8047737889972,327.7464473755672,517.5224672759948
2320.0000000000005,37.99638799461847,19.985612221988905,97.44563859217459,106.73129935307692,43.26059417126789,8.444367322682297,48.2309230544067,12.848386578076829,96.91010972711037,41.18460541633368,97.43375563676483,106.72063369085924,2.6585671982688046,4.270581859982565,4.81233857954394,9.082920439526504,3.416472017499157,0.041162674714065504,35.0,18.47490530781721,13.222699960556213,9.0,35.0,3.0,457.0773844335388,517.6758278008991,413.92693661129704,297.0166869015148,327.9956664132319,517.6693299867648
2330.0000000000005,37.96207378157664,19.983296971943844,97.3989631846956,106.81056191752532,43.24864583366567,8.433333406457905,48.2391134597477,12.855355160794886,96.860833591471,41.19797648748437,97.38702486525901,106.79990181152392,2.664466038188672,4.283869616699766,4.814424996176865,9.098294612876632,3.414678394272848,0.04124411056302934,35.0,18.47260562348333,13.215005044457088,9.0,35.0,3.0,457.1306848231236,517.8224168442358,413.95620277827487,297.22620350190664,328.2419950055943,517.8159693395633
2340.0000000000005,37.92787584032872,19.980741606271575,97.35334049729683,106.89027759045445,43.23673233459045,8.422329417639673,48.24724723784893,12.862274688164234,96.81262203606784,41.21115644934861,97.34134704222846,106.87962282114675,2.6703053044050864,4.2971297848236665,4.816501606835216,9.113631391658883,3.4129548320278293,0.04132502998992663,35.0,18.470313621830314,13.207324199185392,9.0,35.0,3.0,457.1834062114465,517.968768068374,413.9850616833784,297.4333832451707,328.48550411351624,517.9623702108164
2350.0000000000005,37.89379479398542,19.97795408164501,97.30873238108649,106.97041631631254,43.224855155820265,8.411356748278934,48.25532697919614,12.869147380897516,96.76543670104425,41.22415121833285,97.29668401505971,106.95976666017113,2.676083830153471,4.31036193584252,4.818568115822216,9.128930051664735,3.4113019737282286,0.0414054403704724,35.0,18.468030255988825,13.19965899056666,9.0,35.0,3.0,457.2355603935536,518.1148678888193,414.0135252324957,297.63828389443967,328.7262618647481,518.1085190178133
2360.0000000000005,37.8598311959918,19.97494176517233,97.26510262645246,107.05094935282597,43.21301568303682,8.400416702610983,48.2633551339992,12.875975339219735,96.71924117262952,41.23696645014712,97.25299957054331,107.0403046000169,2.6818005433856227,4.323565705554048,4.820624338297222,9.144190043851273,3.409720408329564,0.04148534949249784,35.0,18.465756417936007,13.192010925428464,9.0,35.0,3.0,457.28715838195023,518.2607031903448,414.04160516066753,297.84096090265115,328.9643336117051,518.2544026719646
2370.0000000000005,37.82598554518684,19.971711728257446,97.22241656057336,107.13184920084832,43.20121523576504,8.389510524626644,48.271334067158975,12.88276058969774,96.6740005792576,41.24960756077758,97.21025903235743,107.12120914846604,2.6874544146419823,4.336740759640748,4.822670082476444,9.159410842117191,3.408210681533511,0.04156476491154895,35.0,18.463492960488963,13.184381416017628,9.0,35.0,3.0,457.3382108077196,518.406261517612,414.06931244862386,298.041467885104,329.1997829602937,518.4000087347408
2380.0000000000005,37.79225829008822,19.96827074140532,97.18064123300883,107.21308979268348,43.18945506126672,8.378639392354785,48.27926604242137,12.889505071825454,96.62968177876688,41.262079725776346,97.1684294466756,107.20245424051136,2.6930443327863323,4.34988658651613,4.824704929194538,9.174591515710665,3.40677329519424,0.041643691911310246,35.0,18.461240691670525,13.17677178341188,9.0,35.0,3.0,457.3887279081836,518.5515312045475,414.0966573240038,298.23985626347707,329.4326709309078,518.5453255506288
2390.0000000000005,37.75864982831381,19.964625315175,97.13974522812714,107.29464636347808,43.17773633891388,8.367804390376193,48.28715323003459,12.896210644598623,96.58625317014483,41.27438789848816,97.12747939459327,107.28401511647684,2.6985694704864542,4.363003085527433,4.82672889362194,9.189731979149373,3.405408709931339,0.041722139233560815,35.0,18.459000377808135,13.1691832593757,9.0,35.0,3.0,457.4387195887568,518.6965013254802,414.12364946131015,298.4361755616168,329.6630563774696,518.6903422078185
2400.0000000000005,37.725160509372685,19.96078171332488,97.0996985765981,107.37649537749206,43.1660601831206,8.357006522349877,48.29499771124839,12.902879090399152,96.54368460465145,41.28653682051959,97.08737890361223,107.36586824341732,2.704028888693724,4.376089928387096,4.8287417186776285,9.204831647064724,3.404117347101067,0.04180011299869864,35.0,18.456772745821073,13.161616997862607,9.0,35.0,3.0,457.48819543908354,518.8411616523913,414.1502980529714,298.63047352934007,329.8909960773338,518.835048488566
2410.0000000000005,37.69179062850196,19.95674596247875,97.0604726609329,107.45861446645682,43.154427634334496,8.346246777282033,48.302801471792456,12.909512109508114,96.50194729124254,41.298531031722746,97.04809935316756,107.44799125599548,2.7094217423049654,4.3891468952053,4.830743243523331,9.219890138728632,3.4028995909972526,0.04187761991582532,35.0,18.454558478232517,13.154074088005077,9.0,35.0,3.0,457.5371647587736,518.9855026337766,414.17661177446905,298.8227962225537,330.1165448529584,518.9794348516465
2420.0000000000005,37.658540430680034,19.9525238659802,97.02204013237872,107.54098235774389,43.14283966631314,8.335526083997422,48.3105664086266,12.916111325900886,96.46101371310877,41.310374880205295,97.00961339153389,107.53036288456508,2.714747231271364,4.402173792420741,4.832733322450941,9.23490711487168,3.401755790923788,0.04195466656517959,35.0,18.4523582171816,13.146555552430414,9.0,35.0,3.0,457.58563657230513,519.1295153510786,414.20259892375697,299.0131881119003,330.3397556787891,519.1234923886515
2430.0000000000005,37.62541011327075,19.94812101288602,96.98437484799635,107.62357881894457,43.13129718930868,8.324845313115873,48.31829433408801,12.922678290824877,96.4208575645136,41.322072532689326,96.97189487289123,107.61296289902477,2.7200045030728432,4.415170295100835,4.834711654368553,9.249881949469387,3.4006862632100834,0.04203125791969587,35.0,18.450172566397608,13.139062351406665,9.0,35.0,3.0,457.63361963912325,519.2731914839271,414.22826745295055,299.2016921454577,330.56067974520045,519.2672127882304
2440.0000000000005,37.59239982807848,19.943542787780416,96.94745180501207,107.70638460210364,43.11980105280335,8.314205279516559,48.32598697946353,12.929214485885607,96.38145368491996,41.333627984469445,96.93491879167105,107.69577205467368,2.7251928936702563,4.428136338833456,4.836678214037121,9.264814552870579,3.3996912931887326,0.04210740109819056,35.0,18.448002092862964,13.131595385886044,9.0,35.0,3.0,457.68112246579926,519.416523277067,414.2536249897219,299.38834981497445,330.77936654160305,519.4105883053073
2450.0000000000005,37.55950968455642,19.938794381364342,96.91124706995504,107.78938137946642,43.108352049986976,8.303606746418552,48.33364600085997,12.935721328081344,96.34277798771933,41.34504507601224,96.8986612116696,107.7787720285706,2.7303117845484657,4.441071887578005,4.838633000379176,9.27970488795718,3.3987711368618814,0.04218310319036479,35.0,18.44584733005547,13.124155505224792,9.0,35.0,3.0,457.72815331732727,519.5595034992401,414.27867891086777,299.573201256858,330.9958640260808,519.5536117208482
2460.0000000000005,37.526739749113936,19.933880794052985,96.87573775630082,107.87255173213885,43.0969509151205,8.293050422879617,48.341272975276425,12.942200166511611,96.30480743832419,41.35632745895225,96.863099243748,107.86194539792018,2.735360421607256,4.453976649144774,4.840575710648663,9.294552359793437,3.3979260233399526,0.04225836846259983,35.0,18.44370877399666,13.116743491540262,9.0,35.0,3.0,457.7747202247442,519.7021254418895,414.30343611277584,299.7562851754947,331.21021822882216,519.6962763260534
2470.0000000000005,37.49409004874551,19.92880686419932,96.84090191263184,107.95587906582392,43.08559833272453,8.282536972245282,48.34886941450114,12.948652294225385,96.26751994106392,41.367478690926816,96.82821093391347,107.94527557323676,2.740338215259317,4.466850547960379,4.842506287216527,9.309356835176906,3.3971561551558205,0.04233320305033479,35.0,18.44158689343004,13.109360091092128,9.0,35.0,3.0,457.82083102074745,519.8443828795855,414.3279034709938,299.93763913265127,331.42247423377745,519.8385759074064
2480.0000000000005,37.461560554413246,19.923577513392047,96.80671849277896,108.03934796327984,43.07429491133764,8.27206698778781,48.35643674149232,12.955078928201374,96.230894312011,41.37850214610575,96.79397523354194,108.0287471243243,2.7452445848306133,4.4796934879253225,4.844424625291032,9.324118113216354,3.3964617086355786,0.04240761245254503,35.0,18.43948211191713,13.102005991494252,9.0,35.0,3.0,457.86649371737496,519.9862705856664,414.3520877384667,300.1172995689596,331.6326753572064,519.9805052249853
2490.0000000000005,37.42915119399025,19.918197360644456,96.77316719134308,108.12294347360728,43.06304120667373,8.261641014086877,48.36397630639193,12.96148122299462,96.19491011039312,41.38940106502525,96.76037183482065,108.11234511808266,2.750078980277185,4.492505345267953,4.846330646265353,9.338835991533308,3.39584283160916,0.04248160208864212,35.0,18.43739482147976,13.094681888012246,9.0,35.0,3.0,457.91171593551024,520.1277834488275,414.3759962188192,300.2953022715194,331.84086395726,520.1220591973776
2500.0000000000005,37.39686186328524,19.912670718929803,96.74022870266288,108.20665132395408,43.05183772762476,8.251259552539977,48.37148938874827,12.967860272664382,96.15954789960918,41.40017857727553,96.72738142975336,108.19605528384136,2.754840917752682,4.50528608160795,4.84822433900066,9.353510420608607,3.395299656082837,0.04255517774404257,35.0,18.43532538264316,13.08738839113238,9.0,35.0,3.0,457.95650488381153,520.2689165849625,414.39963532602906,300.4716811729207,332.0470806508831,520.2632329482291
2510.0000000000005,37.36469243997193,19.9070017942862,96.70788438416483,108.2904578071462,43.040684961708976,8.240923084902873,48.37897723933361,12.974217146312071,96.12478890831844,41.41083769010646,96.69498537346497,108.27986391984894,2.759529819222617,4.518035470596922,4.850105473808305,9.368140944405226,3.3948322932217168,0.0426283432343438,35.0,18.433274145065013,13.080126085183792,9.0,35.0,3.0,458.0008676208743,520.409665420085,414.4230112881239,300.6464695364195,332.25136517088333,520.404021915758
2520.0000000000005,37.332642772937085,19.9011946062048,96.67611648764311,108.37434995164664,43.02958335061454,8.230632050593782,48.38644104193684,12.98055285566835,96.09061526426707,41.42138129360336,96.66316591553363,108.3637580538978,2.7641453231649438,4.530753614713971,4.851974150922949,9.38272776563692,3.3944408374642574,0.04270110506761692,35.0,18.431241427995417,13.072895482580575,9.0,35.0,3.0,458.0448109603869,520.550025762815,414.44612968004265,300.8196990937644,332.4537555263888,520.5444219120761
2530.0000000000005,37.30071268663745,19.89525306284088,96.64490789396024,108.4583153366313,43.01853330673748,8.22038686198283,48.39388194236759,12.986868379745488,96.05700972676215,41.43181218708867,96.6319059346375,108.44772527066044,2.768686991277322,4.543440449314849,4.853830292819168,9.397270742134015,3.394125364022686,0.04277346805216182,35.0,18.429227535415063,13.065697076327352,9.0,35.0,3.0,458.0883415720074,520.6899937339589,414.4689960871426,300.9914008895784,332.654288977915,520.6844290700391
2540.0000000000005,37.26890197646885,19.889180933611044,96.61424218158993,108.54234214453412,43.007535202573536,8.210187894524893,48.40130103199055,12.993164650885715,96.02395575616643,41.44213305805033,96.60118900713572,108.53175375534512,2.773154388165918,4.556095884407448,4.855673780538754,9.4117696649462,3.3938859318867087,0.04284543648166428,35.0,18.427232746287416,13.058531313380342,9.0,35.0,3.0,458.1314659508647,520.829565790648,414.49161574181994,301.1616049105207,332.85300152018766,520.824039854879
2550.0000000000005,37.23721041340048,19.88298183500825,96.58410365978288,108.62641916257196,42.99658937206127,8.200035487966545,48.40869934510902,12.99944255257094,95.99143754749305,41.452346500425215,96.57099944022548,108.6158322963729,2.7775471832835468,4.568719968081396,4.8575046381808695,9.426224606262265,3.3937225848018966,0.042917015698020165,35.0,18.425257314983757,13.051398594206717,9.0,35.0,3.0,458.1741903908568,520.9687387043351,414.5139935694781,301.33033997249805,333.0499278165033,520.963251043819
2560.0000000000005,37.205637747921806,19.87665928333996,96.55447718485166,108.71053565047804,42.98569612231348,8.189929957193954,48.416077880247805,13.005702937509454,95.95943984514152,41.4624550093564,96.54132208820731,108.6999501544086,2.7818650253667307,4.5813126770428045,4.8593228130481565,9.440635490090962,3.3936353503874295,0.04298821025001711,35.0,18.423301479201427,13.044299304383458,9.0,35.0,3.0,458.2165210539422,521.107509506081,414.53613446166446,301.49763425924624,333.2451016660244,521.1020596732208
2570.0000000000005,37.17418370210356,19.87021669608947,96.52534813252684,108.79468134880432,42.9748557270354,8.179871586099694,48.42343759466684,13.01194662300162,95.92794791522908,41.472460995074016,96.51214232483488,108.78409707571969,2.786107603103212,4.593874021076502,4.861128281718756,9.455002302795256,3.3936242420300355,0.04305902482974481,35.0,18.421365457179263,13.037233795745864,9.0,35.0,3.0,458.2584639857061,521.245875517409,414.55804319327586,301.66351525309057,333.43855612729493,521.2404630765097
2580.0000000000005,37.14284797773831,19.863657340863767,96.49670256866312,108.87884655294827,42.96406842214014,8.169860623481894,48.4307793868475,13.018174376106517,95.8969477183635,41.482366784319034,96.48344621406578,108.86826335342806,2.7902746249664,4.606404013101655,4.862921017640211,9.469325030741869,3.39368926126972,0.04312946388399965,35.0,18.41944944355617,13.030202372551456,9.0,35.0,3.0,458.3000250306288,521.3838343320692,414.5797241420848,301.8280091956749,333.6303228573632,521.3784588480268
2590.0000000000005,37.111630257039,19.85698441360961,96.46852696095698,108.96302192906438,42.95333442372982,8.159897299702209,48.43810413124103,13.024386943142929,95.86642561799756,41.49217461921796,96.45522022171194,108.95243965982417,2.794365829119644,4.618902676230161,4.86470100908099,9.483603685311152,3.393830394891041,0.043199531918009015,35.0,18.417553622472607,13.023205338345122,9.0,35.0,3.0,458.34120994247536,521.5213837632793,414.6011818269099,301.9911420164324,333.82043300041505,521.5160448132762
2600.0000000000005,37.080530202012014,19.85020097127648,96.44080840103848,109.04719865071952,42.94265391178,8.149981808066514,48.445412646944845,13.030585027061363,95.83636860555747,41.50188666769623,96.42745143759214,109.0366171685726,2.7983809754932283,4.631370043489579,4.866468245805723,9.497838289295302,3.3940476198460656,0.043269233252682726,35.0,18.415678154426928,13.016242943947248,9.0,35.0,3.0,458.3820242907632,521.6585218767289,414.6224203483425,302.152938456056,334.00891643371205,521.6532190416706
2610.0000000000005,37.04954745832932,19.843310006438287,96.41353440614049,109.13136828143143,42.93202704843887,8.140114277557302,48.45270572782678,13.036769324260549,95.80676409972493,41.51150502241416,96.40012737715352,109.1207874402117,2.8023198469869954,4.643806146551029,4.868222727955879,9.512028874506905,3.394340901069545,0.04333857215647772,35.0,18.413823190999835,13.009315428475588,9.0,35.0,3.0,458.42247356070993,521.7952469670151,414.64344395458176,302.31342278132456,334.19580236380665,521.7899798271704
2620.0000000000005,37.01868163498232,19.83631467207391,96.38669285381508,109.21552308580362,42.92145394780977,8.130294827404326,48.459984118141485,13.042940472086514,95.77759988332816,41.52103169537105,96.37323591622224,109.20494273347646,2.8061822506716902,4.656211032739251,4.869964448283863,9.526175481023111,3.3947101898826846,0.04340755277306569,35.0,18.411988858925497,13.0024230067782,9.0,35.0,3.0,458.4625635037926,521.9315580371629,414.6642569506012,302.47261892520976,334.3811194293524,521.9263261680505
2630.0000000000005,36.98793231566119,19.82921782823365,96.36027210391593,109.29965551021844,42.91093468550554,8.120523558219986,48.46724850178132,13.04909905386586,95.74886422353369,41.530468629436655,96.34676541297063,109.28907550807077,2.809968005945476,4.668584708922161,4.87169341119211,9.540278120114271,3.3951554252320517,0.04347617902817666,35.0,18.41017525890385,12.995565902770466,9.0,35.0,3.0,458.5022994796144,522.0674539873634,414.68486395118566,302.6305500696738,334.5648953203186,522.0622569864207
2640.0000000000005,36.957299078988704,19.82202217664508,96.33426093913731,109.38375822303249,42.90046932805222,8.110800562011093,48.47449954386032,13.055245636747427,95.720545811742,41.539817702799496,96.32070464843085,109.37317843321864,2.813676971982088,4.680927230707694,4.873409654415345,9.55433688512304,3.395676540080047,0.04354445510680034,35.0,18.408382484435663,12.988744309637411,9.0,35.0,3.0,458.54168661436927,522.2029337137168,414.7052691034488,302.7872386111057,334.74715695785807,522.1977711828612
2650.0000000000005,36.92678150479337,19.814730340270785,96.30864857919174,109.46782422769672,42.89005792904265,8.101125918596495,48.481737880219136,13.061380762817008,95.69263377977373,41.54908074045369,96.29504284071612,109.45724451846128,2.8173090098155487,4.693238639893357,4.8751131791658056,9.568351819059165,3.3962734601433056,0.043612384808320206,35.0,18.406610618469585,12.981958372257791,9.0,35.0,3.0,458.58072990369993,522.3379962560922,414.72547608503294,302.9427061082866,334.9279304755402,522.3328678088876
2660.0000000000005,36.896379119890234,19.807344871977197,96.28342450882221,109.55184688940687,42.879700512448686,8.091499680085462,48.48896413801696,13.06750496656224,95.66511752202979,41.558259508717526,96.26976947291912,109.54126712826763,2.8208640089735444,4.7055189921282725,4.876804006391606,9.582322998519876,3.396946101633128,0.04367997205926394,35.0,18.404859734551906,12.975208241865118,9.0,35.0,3.0,458.6194343130792,522.4726409563891,414.7454888935641,303.0969741057141,335.1072417392791,522.4675462085472
2670.0000000000005,36.86609148907813,19.79986821097441,96.25857875671404,109.6358198413551,42.86939710380373,8.081921899842142,48.49617890456542,13.073618748468562,95.63798698323703,41.56735571802636,96.2448745721887,109.62523989997275,2.8258522760799605,4.7177683654387925,4.878482164077114,9.596250529515906,3.3958783375710926,0.04374722069824704,35.0,18.403129898081147,12.968494030021075,9.0,35.0,3.0,458.65780457003376,522.6068671314243,414.76531079621617,303.2500628281871,335.2851152989903,522.6018057074403
2680.0000000000005,36.835918165057535,19.79230272049284,96.23410175197937,109.71973706293602,42.8591477049544,8.072392609010933,48.50338273173868,13.079722578774806,95.61123251138238,41.5763710312458,96.22034856615608,109.70915681460916,2.8344128748976467,4.72998684462972,4.880147674734773,9.610134519364493,3.3905203453154384,0.0438141344218836,35.0,18.401421158860217,12.961815803122647,9.0,35.0,3.0,458.6958452987981,522.7406742831895,414.7849447671167,303.40199177427354,335.4615749200776,522.73564581276
2690.0000000000005,36.80585864015861,19.78465073787692,96.20998400919757,109.8035927959662,42.848952288798976,8.062911811604181,48.510576171461786,13.085816927554902,95.58484453597377,41.585307052227726,96.1961819678347,109.79301211430452,2.8429607819321263,4.742174502991274,4.881800572209961,9.623975075201235,3.3851944551484854,0.04388071699956016,35.0,18.399733560013885,12.955173663190294,9.0,35.0,3.0,458.7335611689976,522.8740622036779,414.80439453988816,303.55278093797523,335.636644584145,522.8690663198909
2700.0000000000005,36.77591244704329,19.7769144811989,96.18621658223768,109.88738153390062,42.838810828482046,8.053479511634974,48.51775973137333,13.091902227161428,95.55881403271107,41.59416533832723,96.17236582966068,109.87680029606275,2.8514959054821456,4.754331427595331,4.883440884689456,9.637772312284786,3.37990045637298,0.043946971988677086,35.0,18.398067134467112,12.948567665667156,9.0,35.0,3.0,458.7709566024181,523.0070306407993,414.82366299443936,303.7024488651094,335.81034689188726,523.0020669844788
2710.0000000000005,36.74607909196381,19.76909612521177,96.16279076134676,109.97109804299612,42.8287232755439,8.04409569279045,48.524933902388966,13.097978895592007,95.53313221375693,41.602947400775406,96.14889144044436,109.96051612792962,2.8600181640034297,4.766457709872494,4.885068644916293,9.651526354788787,3.374638132115448,0.044012902939807086,35.0,18.396421905470845,12.941997848719666,9.0,35.0,3.0,458.80803598793034,523.1395795408673,414.84275312177857,303.85101391300134,335.9827041270424,523.1346477580864
2720.0000000000005,36.71635808831598,19.761197758504125,96.13969822687795,110.05473734718896,42.81868956817488,8.034760326095693,48.532099138654765,13.104047319520816,95.50779068528128,41.611654705129126,96.1257504791736,110.04415463457563,2.8685274818203705,4.778553451794159,4.886683895089316,9.665237346883476,3.369407268411424,0.04407851333981592,35.0,18.394797883871487,12.935464228883347,9.0,35.0,3.0,458.84480356772366,523.2717089197457,414.86166761561424,303.9984935921111,336.1537376467069,523.2668086602708
2730.0000000000005,36.686748888070994,19.753221457820644,96.11693068581752,110.13829470229513,42.8087096169856,8.025473356661962,48.539255899107296,13.110107889508129,95.48278107572823,41.620288670071375,96.10293465138425,110.1277110736782,2.877023787862832,4.790618729937574,4.888286665260259,9.678905395197834,3.364207635692756,0.044143806589062265,35.0,18.393195075172056,12.928966846517028,9.0,35.0,3.0,458.8812636523239,523.4034190817093,414.8804098511332,304.1449059838374,336.3234691833383,523.398550000592
2740.0000000000005,36.65725099074125,19.74516918028752,96.09448036852889,110.22176557242692,42.7987833367574,8.016234733218996,48.546404599231366,13.116160959152126,95.45809554414436,41.6288506732102,96.08043618611964,110.2111809113448,2.885507029745619,4.802653674923556,4.889877024375441,9.692530699298999,3.3590390178856966,0.04420878625377584,35.0,18.391613475832173,12.92250569866701,9.0,35.0,3.0,458.9174202945102,523.5347102388632,414.8989823237281,304.2902676599592,336.4919190054659,523.5298719964819
2750.0000000000005,36.627863887124384,19.737042846302074,96.07233974670372,110.30514565023122,42.78891062730519,8.00704439030477,48.55354563359143,13.122206864184593,95.43372649256314,41.637342056486375,96.058247553786,110.294559842767,2.8939771231066467,4.814658359885261,4.891454977165436,9.706113337050697,3.353901196921457,0.04427345527607959,35.0,18.39005307347685,12.916080756223948,9.0,35.0,3.0,458.9532774966001,523.6655827370615,414.917387461538,304.434594856728,336.65910697145495,523.6607749998159
2760.0000000000005,36.59858700362751,19.728844392052395,96.0505013019319,110.38843088604324,42.77909135755471,7.9979022334288175,48.560679399080314,13.128245942160618,95.40966632865957,41.64576411567322,96.03636123459832,110.37784381248396,2.9024340347140627,4.82663290740788,4.893020599232528,9.719653506640409,3.348793939979399,0.04433781722069188,35.0,18.38851384853126,12.90969202415448,9.0,35.0,3.0,458.9888393736216,523.7960372576423,414.9356284697385,304.5779043878904,336.8250532807169,523.7912596864527
2770.0000000000005,36.56941982328307,19.720575810547587,96.02895807387334,110.47161768410176,42.769325388694064,7.988808160610915,48.56780622431914,13.134278472701569,95.38590802933416,41.654118103426406,96.01477026705177,110.46102922241973,2.9108776976880124,4.838577413312358,4.8945739185935215,9.73315133190588,3.3437170306524773,0.044401874958616,35.0,18.386995762546576,12.903339457171342,9.0,35.0,3.0,459.0241100162576,523.926074705745,414.9537077094848,304.7202114178209,336.98977638252023,523.9213269606764
2780.0000000000005,36.54036173603885,19.712238968963614,96.00770288656794,110.55470238929684,42.75961254333288,7.979762033650672,48.574926448908045,13.14030474459787,95.36244434729315,41.66240523016472,95.9934674738527,110.54411242820596,2.9193080880791342,4.850491976741632,4.896115023556535,9.746607000298166,3.3386702280920626,0.04446563194360105,35.0,18.385498769362982,12.89702306620694,9.0,35.0,3.0,459.0590934760866,524.0556960401542,414.97162898149054,304.8615324969376,337.15329589640845,524.0509777985758
2790.0000000000005,36.51141219680041,19.703835550623356,95.9867291348288,110.63768145651528,42.74995266171442,7.970763730466558,48.582040374929456,13.14632501476524,95.33926861362346,41.670626680668526,95.97244624863384,110.62708988752928,2.927725143205476,4.862376672445404,4.897643947787913,9.760020620233314,3.333653311986579,0.04452909095129964,35.0,18.38402281913181,12.890742807058643,9.0,35.0,3.0,459.093793431465,524.1849019596715,414.989394740284,305.0018822365065,337.3156297484828,524.180212905108
2800.0000000000005,36.48257066621972,19.69536719720168,95.96603046416942,110.72055152566668,42.74034558265567,7.96181312735348,48.58914829545353,13.152339532381347,95.3163744116981,41.67878361174076,95.95170023575133,110.70995824090812,2.9361288241893697,4.874231619200804,4.899160753623843,9.773392372824649,3.3286660627102984,0.04459225501075727,35.0,18.382567860651363,12.884498603326506,9.0,35.0,3.0,459.12821348203033,524.3136932306156,415.00700716988695,305.14127482596336,337.4767953241556,524.3090330496659
2810.0000000000005,36.453836530601215,19.68683558557268,95.94560037980584,110.80330941494935,42.730791116416015,7.952910073700195,48.59625052084384,13.158348561145544,95.29375517853614,41.68687714398982,95.93122293914155,110.79271430971907,2.9445190941879447,4.886056900869356,4.900665481583236,9.786722382452592,3.3237082421269286,0.044655127053467816,35.0,18.381133839464724,12.87829041581574,9.0,35.0,3.0,459.162357384516,524.442070949225,415.024469359624,305.2797254757823,337.6368108720419,524.4374393351795
2820.0000000000005,36.42520926806046,19.678242226974305,95.92543305114889,110.88595207659858,42.721289094846696,7.944054438712099,48.60334730780595,13.164352319250554,95.2714050261288,41.694908375259104,95.91100852714543,110.87535504650566,2.9528959526611045,4.8978527063221495,4.90215825423452,9.80001096055667,3.318779637909372,0.04471771048266121,35.0,18.37972069492531,12.872118141499245,9.0,35.0,3.0,459.1962285065276,524.570035921556,415.0417829439973,305.4172471320559,337.79569250024764,524.5654325702301
2830.0000000000005,36.396688286176165,19.669588680460265,95.9055224855192,110.96847662433646,42.711839325703515,7.935246068840514,48.61043893467794,13.17035104309116,95.24931789810688,41.70287836988126,95.89105100588851,110.95787756929604,2.9612593406668406,4.909619085940127,4.90363907247271,9.813258158412836,3.3138800184258783,0.044780007700411295,35.0,18.3783283660992,12.865981717047532,9.0,35.0,3.0,459.2298303848577,524.6975892756907,415.05895056024815,305.55385388230206,337.9534572372684,524.6930138910141
2840.0000000000005,36.36827299116593,19.660876446064663,95.885862927475,111.05088034232124,42.702441607337335,7.92648480070568,48.617525663065194,13.176344954807064,95.22748797710483,41.71078816555939,95.8713446187644,111.04027916153206,2.9696092515497527,4.921356185383132,4.905108015025267,9.8264642004084,3.3090091550867347,0.04484202178921825,35.0,18.37695678537113,12.859881042762083,9.0,35.0,3.0,459.2631664657823,524.8247321965479,415.07597446844704,305.6895592420791,338.1101215341416,524.8201844835813
2850.0000000000005,36.33996285709737,19.65210691778964,95.86644908511097,111.13316061110676,42.6930957558197,7.9177704521415535,48.62460771455968,13.18233424260319,95.2059099171432,41.71863877592233,95.85188407285736,111.12255720466624,2.9779456524176062,4.933064124502309,4.906565140459976,9.839629264962285,3.30416683627994,0.0449037553788306,35.0,18.375605881564013,12.853815993144336,9.0,35.0,3.0,459.29623992936695,524.9514656676425,415.0928562287547,305.8243752505886,338.26570036544666,524.9469453346553
2860.0000000000005,36.31175728362678,19.64328153784527,95.84727548240384,111.21531496599825,42.68380156043416,7.909102832559767,48.6316853327334,13.188319113187616,95.18457818160061,41.7264311851614,95.83266389099671,111.20470923887724,2.9862685490858016,4.9447430482515085,4.908010543978423,9.852753592229933,3.2993528312268485,0.04496521156787052,35.0,18.374275582320934,12.847786480839204,9.0,35.0,3.0,459.32905413210494,525.0777910002179,415.1095983500418,305.9583151058772,338.4202096924985,525.0732977642467
2870.0000000000005,36.28365567143905,19.63440168404702,95.82833688085246,111.2973410961742,42.67455880030041,7.900481761429205,48.638758741938766,13.194299756928388,95.16348747340113,41.73416635242109,95.81367883357836,111.28673295176873,2.9945779079952395,4.956393047887956,4.909444247718656,9.865837295606612,3.294566913509166,0.04502639275671696,35.0,18.372965807616595,12.841792384268388,9.0,35.0,3.0,459.3616123295861,525.20370953985,415.12620289462654,306.09139137319346,338.573664839452,525.1992431177498
2880.0000000000005,36.25565748840779,19.625468641319173,95.80962845901033,111.379236758084,42.66536727044927,7.891907072742016,48.6458281266788,13.200276330422582,95.14263292021873,41.74184521448467,95.79492407819913,111.36862610071556,3.002873721345812,4.9680142775436185,4.910866336735899,9.878880614279517,3.2898088734320976,0.04508730169662562,35.0,18.371676473244747,12.83583356331593,9.0,35.0,3.0,459.3939175316687,525.3292224238406,415.14267120879134,306.2236152453374,338.7260797713981,525.3247825355966
2890.0000000000005,36.22776212531341,19.616483737476017,95.79114520811201,111.46099986358308,42.65622673770491,7.883378573861875,48.65289369149795,13.206249007139604,95.12200945582566,41.74946868083117,95.77639461500276,111.45038660229652,3.011155992559174,4.979606867556583,4.912276890743873,9.891883758300455,3.285078482398173,0.04514794118748279,35.0,18.370407492701474,12.829909915243718,9.0,35.0,3.0,459.4259729219637,525.4543311200574,415.1590056504395,306.35499905476786,338.8774694241065,525.4499174940819
2900.0000000000005,36.19996897714943,19.607448247296304,95.77288232217879,111.54262844752316,42.6471369644086,7.874896067646205,48.6599556290743,13.21221795044346,95.10161221841518,41.75703763745281,95.75808563695225,111.53201248951711,3.0194247096532147,4.99117093226901,4.913675957130518,9.904846889399527,3.2803755158170893,0.04520831371300482,35.0,18.369158774326365,12.824021305079611,9.0,35.0,3.0,459.4577815947197,525.5790371127459,415.17520820741726,306.4855546113127,339.02784818356406,525.574649476796
2910.0000000000005,36.17227750799099,19.598363358255085,95.75483539976275,111.6241206011402,42.638097729805125,7.8664593724080305,48.66701409279373,13.218183290421337,95.08143675858695,41.76455295346239,95.73999274169648,111.6135018557917,3.027679866272786,5.002706618995584,4.915063612257587,9.91777023125317,3.2756997665880725,0.04526842181114051,35.0,18.367930222706153,12.818167574627068,9.0,35.0,3.0,459.4893464042086,525.7033416725924,415.1912800887617,306.615292333695,339.17722910747733,525.6989797591583
2920.0000000000005,36.14468708384916,19.58923033953988,95.73699978428078,111.70547462657191,42.62910877833908,7.858068273663264,48.67406926438974,13.224145181056995,95.06147836319919,41.77201546905559,95.72211127156976,111.6948529994919,3.0359214654887907,5.014214038323376,4.916439920891207,9.930653959214583,3.2710510044816727,0.04532826801730451,35.0,18.366721741713604,12.812348619429542,9.0,35.0,3.0,459.5206704660608,525.8272465233348,415.207223794711,306.74422408304525,339.32562644286594,525.8229100615986
2930.0000000000005,36.117197149737834,19.580050526887593,95.71937127159475,111.78668909858352,42.620169859746476,7.849722561541795,48.681121266058526,13.230103731938698,95.04173278338281,41.77942600099624,95.704437021583,111.7760644950754,3.044149511590758,5.025693349111621,4.917804958579785,9.943498307691407,3.2664290205954134,0.045387854808897087,35.0,18.36553322141907,12.806564262139092,9.0,35.0,3.0,459.55175685362366,525.9507534390294,415.2230407001919,306.8723601208626,339.4730528062565,525.9464421594118
2940.0000000000005,36.089807053520765,19.57082511489523,95.70194541505856,111.8677625093647,42.61128068632807,7.841421990893934,48.68817023274011,13.236059074047716,95.02219551828736,41.78678533616949,95.68696554405648,111.85713484019186,3.0523639974745165,5.03714461319733,4.919158782582652,9.956303395779981,3.2618335834185204,0.04544718441922469,35.0,18.364364545707527,12.800814412504453,9.0,35.0,3.0,459.5826085910981,526.073864234682,415.238733795522,306.9997120509364,339.61952192712414,526.0695778768808
2950.0000000000005,36.062516221546645,19.561555185288626,95.6847181764832,111.94869334430274,42.602441001188815,7.833166345002325,48.695216277192976,13.242011303890877,95.00286248289714,41.79409425288031,95.66969279990896,111.93806252432398,3.0605649288705674,5.048567966252516,4.92050147599934,9.969069442251856,3.25726448349871,0.04550625926925,35.0,18.363215603173217,12.79509891937778,9.0,35.0,3.0,459.6132284133847,526.1965804233641,415.2543046282629,307.12628982296167,339.7650461973839,526.1923187343401
2960.0000000000005,36.03532406256896,19.552241822756343,95.66768555599347,112.02948020479477,42.59365054292263,7.824955402617888,48.70225952224468,13.247960525454973,94.983729628876,41.801353514373936,95.65261478833965,112.01884615026415,3.068752329699421,5.0599635631550415,4.921833136813479,9.98179669996852,3.252721506184965,0.04556508197123491,35.0,18.362086284041027,12.78941762492616,9.0,35.0,3.0,459.6436190799344,526.3189036392895,415.26975494359783,307.25210362189904,339.9096380912482,526.3146663695657
2970.0000000000005,36.008230011546324,19.542886065270125,95.65084376094003,112.11012175500848,42.584909055575835,7.8167889472686625,48.70930007368578,13.253906828294475,94.96479311836147,41.80856386720967,95.63572771583699,112.0994843834099,3.076926184709736,5.071331503514222,4.923153804769184,9.994485308283405,3.248204444406014,0.04562365451087316,35.0,18.360976476377967,12.783770361150914,9.0,35.0,3.0,459.6737832364482,526.4408354491698,415.2850861370315,307.3771629873004,340.0533094444697,526.4366223525353
2980.0000000000005,35.981233431472525,19.533488964003368,95.63418885363608,112.19061680146058,42.57621625799591,7.808666738625163,48.71633805806234,13.259850319453053,94.94604896206492,41.815726036163646,95.61902764372356,112.17997603062048,3.085086522867895,5.082671922167785,4.924463569594198,10.007135491761984,3.2437130750094343,0.04568197941029712,35.0,18.359886067025,12.778156991663366,9.0,35.0,3.0,459.7037236540767,526.5623777024773,415.300300450586,307.50147839507366,340.1960728405924,526.5581885348516
2990.0000000000005,35.95433378739873,19.524051478581782,95.61771735970183,112.27096414097326,42.567571901750654,7.800588566615488,48.723373562677786,13.265791072794457,94.92749364432505,41.82284073823104,95.6025110968288,112.26031989217172,3.0932333515097614,5.093984969804168,4.925762506209956,10.019747476014125,3.2392472010311266,0.04574005888870496,35.0,18.358814942627305,12.772577326933003,9.0,35.0,3.0,459.73344280805486,526.6835319071065,415.3153987309143,307.6250584496445,340.3379392263054,526.6793664306232
3000.0000000000005,35.927530446309746,19.51457461531004,95.60142555047123,112.35116273732092,42.558975703777314,7.792554188497547,48.730406704739806,13.271729187398478,94.9091233862156,41.829908666790345,95.58617434552022,112.3405149306563,3.1013666817636967,5.105270748614712,4.927050667845959,10.032321416460672,3.2348066016996917,0.04579789508746443,35.0,18.357762988759415,12.76703121827478,9.0,35.0,3.0,459.7629433871033,526.804299962167,415.3303831180695,307.74791325921854,340.4789207057353,526.8001579389438
3010.0000000000005,35.90082285183035,19.505059294990417,95.58531006864644,112.4312115518046,42.55042740435628,7.784563383035163,48.73743756804257,13.277664734096165,94.89093478822372,41.8369305053153,95.57001403168739,112.4205601104424,3.109486538379035,5.116529421705569,4.928328146905336,10.044857568610906,3.2303910773150526,0.045855490350951024,35.0,18.356730089489588,12.76151848497409,9.0,35.0,3.0,459.7922278333172,526.9246834986048,415.3452546767418,307.8700513982073,340.6190280740184,526.9205646964209
3020.0000000000005,35.87421044931968,19.495506440124075,95.5693676315808,112.51110962247948,42.54192674142335,7.776615926499345,48.74446623168478,13.283597779725485,94.87292452617251,41.843906923654345,95.55402687188675,112.50045447092556,3.1175929323792237,5.127761124905929,4.929595008681232,10.05735613358716,3.2260004278081884,0.04591284677348272,35.0,18.355716127917503,12.756038933210109,9.0,35.0,3.0,459.8212985819024,527.0446841907864,415.36001453385046,307.9914814302061,340.7582719900409,527.0405883806883
3030.0000000000005,35.84769260705122,19.485916978798056,95.55359479003631,112.59085611548966,42.5334734237711,7.76871156760967,48.75149279140173,13.28952840513722,94.85508910260707,41.850838566450136,95.53820941594736,112.580197177066,3.1256858917325583,5.138965977792975,4.930851329588593,10.06981730738157,3.2216344367859366,0.04596996658094081,35.0,18.354720983880608,12.75059241741866,9.0,35.0,3.0,459.8501581916592,527.1643039908903,415.3746647979918,308.11221289025144,340.8966638702403,527.1602309438339
3040.0000000000005,35.8212687994976,19.476291755901,95.53798853959971,112.6704501631762,42.525067194943965,7.760850087276139,48.75851730443727,13.295456658665271,94.83742547552609,41.85772607560722,95.52255865873263,112.65978736529422,3.1337654332441507,5.150144137455589,4.93209718832735,10.082241325782938,3.21729291504296,0.046026851869725695,35.0,18.353744537616993,12.745178733842067,9.0,35.0,3.0,459.8788089318774,527.2835444913029,415.38920611611826,308.2322534249555,341.03421353516086,527.2794939851726
3050.0000000000005,35.79493839848639,19.466631664640545,95.52254559853728,112.74989106181869,42.51670776236539,7.753031232331465,48.7655398586678,13.301382614471152,94.81993031611412,41.86457006948774,95.50707131759614,112.73922433026236,3.141831571541292,5.161295698292942,4.933332632576559,10.0946283308695,3.212975648442341,0.04608350456959039,35.0,18.35278666868049,12.739797725470853,9.0,35.0,3.0,459.90725329511855,527.4024076866182,415.4036405247392,308.35161228485634,341.1709320239748,527.398379498552
3060.0000000000005,35.76870088287596,19.45693750821709,95.50726312783742,112.8291780575085,42.508394867194525,7.7452547808631484,48.77256050015792,13.307306311407784,94.80260074910842,41.87137116217184,95.4917445528267,112.8185073218312,3.1498843372041674,5.172420835518181,4.93455775980277,10.10697859532095,3.2086824509537037,0.04613992688654293,35.0,18.351847255607368,12.734449187452014,9.0,35.0,3.0,459.93549347427086,527.5208951915334,415.41796862563206,308.470296776547,341.306828744607,527.5168891051105
3070.0000000000005,35.74255562769582,19.447210139093045,95.49213800737505,112.90831056366228,42.50012821427734,7.737520476696601,48.779579307010366,13.313227815339872,94.7854336085432,41.878129945428896,95.4765752434084,112.89763575198116,3.1579237622988807,5.183519667790676,4.9357726408622415,10.119292308652918,3.204413111381243,0.04619612091030494,35.0,18.350926175530788,12.729132958725586,9.0,35.0,3.0,459.9635318887422,527.6390090299084,415.4321924044373,308.58831582775224,341.4419143399446,527.6350248281736
3080.0000000000005,35.71650209034915,19.43745032923067,95.47716747310862,112.98728795904331,42.49190753487781,7.7298280880777375,48.786596325112335,13.319147164929632,94.76842609288168,41.884847005643,95.46156062457257,112.9766090025908,3.165949864362001,5.194592332767932,4.936977343178471,10.131569675946404,3.2001674410558323,0.046252088540629246,35.0,18.35002330505677,12.723848844896736,9.0,35.0,3.0,459.99137071090206,527.756750926438,415.44631270255456,308.70567678853143,341.5761981522653,527.7527883979699
3090.0000000000005,35.69053970466021,19.42765887917983,95.46234873449458,113.06610972373328,42.4837325510758,7.722177374372506,48.79361160712577,13.325064404537043,94.75157537210124,41.89152291499926,95.4466979050085,113.05542655065229,3.173962669980538,5.2056389652543835,4.938171937517067,10.143810902771447,3.1959452449494776,0.046307831745928646,35.0,18.34913852101846,12.718596654791044,9.0,35.0,3.0,460.01901218422125,527.8741227521436,415.46033076517466,308.82238743388865,341.70968974292174,527.8701816826167
3100.0000000000005,35.6646679191279,19.417836708929315,95.44767912089603,113.14477557515796,42.47560297511345,7.714568085451787,48.80062517800858,13.33097955513955,94.73487874056707,41.89815822635063,95.43198441339455,113.13408810987158,3.1819622014889126,5.216659698057758,4.9393564914167385,10.156016189474496,3.1917463333543887,0.046363352353989605,35.0,18.34827169049805,12.713376195879675,9.0,35.0,3.0,460.0464586874053,527.9911266100852,415.4742477996844,308.93845518261526,341.8423982050275,527.9872067813361
3110.0000000000005,35.63888609490199,19.407984635051605,95.43315573312108,113.22328518889468,42.46751848490224,7.706999938757747,48.80763707450525,13.336892647645016,94.71833325591159,41.90475346872364,95.41741724969516,113.2125933628555,3.189948498584252,5.227654629899245,4.940531091424052,10.168185721323296,3.187570497089873,0.04641865236677938,35.0,18.34742267432864,12.708187334941442,9.0,35.0,3.0,460.07371258959023,528.1077646909938,415.4880662862952,309.05388865472173,341.9743336133948,528.1038658957688
3120.0000000000005,35.613193719038804,19.39810334753361,95.41877614829431,113.30163809729038,42.459478806870166,7.699472695035354,48.81464730198826,13.342803686497064,94.7019364631984,41.91130917672979,95.40299399041322,113.29094184434092,3.197921577177352,5.238623893464447,4.941695809740783,10.18031970320523,3.183417559661015,0.04647373352865869,35.0,18.346591339424265,12.703029862396022,9.0,35.0,3.0,460.1007758816007,528.2240386586973,415.5017868466285,309.1686942687874,342.10550428972044,528.22016069415
3130.0000000000005,35.58759019888971,19.388193569548832,95.40453772989645,113.37983397142364,42.45148364727039,7.691986068213907,48.821655899527045,13.348712704546584,94.68568568565598,41.917825869643536,95.38871199824067,113.36913322867343,3.2058814688463126,5.249567593528613,4.942850723861492,10.192418317390104,3.1792873243869515,0.046528597692561166,35.0,18.34577755705891,12.69790361967108,9.0,35.0,3.0,460.127650720788,528.3399505009997,415.5154113172647,309.2828797348281,342.2359195423485,528.3360931699873
3140.0000000000005,35.562074948388386,19.378256011400083,95.39043792761309,113.45787253609755,42.443532714951,7.684539794063993,48.82866290902672,13.35461973702121,94.66957833348094,41.924304059336805,95.37456872209128,113.44716723911888,3.213828226652608,5.260485889766076,4.943995925893112,10.204481815659188,3.175179597662492,0.04658324698414002,35.0,18.344981199806853,12.692808410689622,9.0,35.0,3.0,460.154339231328,528.4555022110004,415.528941047132,309.3964525244584,342.36558845380546,528.4516653155252
3150.0000000000005,35.53664747449505,19.368291312588497,95.37647454643181,113.53575344762862,42.435625747817696,7.677133645765707,48.83566833646809,13.360524788853809,94.6536121812048,41.930744255473435,95.36056196635892,113.52504353322844,3.2217618551633787,5.271378898657324,4.9451314629051755,10.2165103615625,3.1710942089617635,0.04663768287653,35.0,18.34420214036044,12.687744020340515,9.0,35.0,3.0,460.1808432884896,528.570695439932,415.5423764170309,309.50941856196204,342.49451875548465,528.5668787847636
3160.0000000000005,35.51130719551678,19.35830014679317,95.36264515004403,113.61347650457162,42.42776245400434,7.66976736833692,48.84267221353151,13.366427886634938,94.63778475386,41.93714694994532,95.34668929397475,113.60276191323705,3.2296823941109447,5.28224674051568,4.946257414751083,10.228504155266762,3.167030966858407,0.046691907228534425,35.0,18.343440250710387,12.682710285549376,9.0,35.0,3.0,460.2071649497095,528.6855321862452,415.5557190333657,309.62178511754746,342.6227192447821,528.6817355823547
3170.0000000000005,35.486053532798934,19.348283176860665,95.348947363057,113.69104154568396,42.41994254236096,7.662440707183578,48.84967457323865,13.372329058074456,94.62209363790305,41.94351262375295,95.33294832879729,113.68032221538148,3.2375898990536065,5.293089574304621,4.947373872068174,10.240463446372797,3.1629896823455708,0.046745922095146594,35.0,18.34269540356132,12.677707012592409,9.0,35.0,3.0,460.23330624799627,528.8000144528144,415.568970180523,309.7335592970176,342.75019854574003,528.7962377089262
3180.0000000000005,35.46088597228613,19.33824100693801,95.33537907104083,113.76844837113272,42.41216574328488,7.655153427624213,48.856675423791096,13.378228309957136,94.60653668705368,41.94984175651114,95.31933695577123,113.75772424332445,3.2454843805548257,5.303907509324289,4.948480879091468,10.252388388415756,3.15897018326216,0.046799728902891656,35.0,18.341967471956135,12.672734000155684,9.0,35.0,3.0,460.259269029467,528.9141440056926,415.582130473525,309.8447470506542,342.8769643215919,528.9103869363533
3190.0000000000005,35.435804003188764,19.328174253249927,95.32193819018707,113.84569681941048,42.40443178734687,7.647905294874419,48.86367477248426,13.384125648301904,94.59111178597904,41.95613481792417,95.30585309046975,113.83496783578948,3.2533658870718223,5.31470071122768,4.949578533430245,10.264279244657924,3.1549722966746434,0.04685332960280651,35.0,18.341256329695,12.667791037801068,9.0,35.0,3.0,460.2850551472488,529.0279226340491,415.5952006421989,309.95535443725026,343.0030241801503,529.0241850551739
3200.0000000000005,35.41080705222302,19.318083537697248,95.30862249036552,113.92278682815532,42.39674038045516,7.640696050768724,48.87067263774885,13.390021088506105,94.57581666778712,41.96239225887399,95.29249450203939,113.91205293013252,3.261234436158972,5.325469259111736,4.950666872708499,10.276136131820234,3.1509958370006967,0.04690672560509616,35.0,18.3405618468949,12.662877954808208,9.0,35.0,3.0,460.31066655639336,529.1413523514088,415.60818220548094,310.0653883130282,343.1283863598575,529.13763407966
