time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3210.0000000000005,35.38589458223722,19.30796943990049,95.29542990863364,113.99971832685264,42.389091242285495,7.633525449776016,48.877669027950255,13.395914637482631,94.56064923623276,41.96861452690814,95.27925912687935,113.98897945790446,3.269090081887435,5.336213313940251,4.951745995450959,10.287959309391209,3.147040629559946,0.04695991884273287,35.0,18.339883895298897,12.657994559799532,9.0,35.0,3.0,460.33610509284375,529.2544350394339,415.6210760932432,310.1748547734367,343.2530585085211,529.2507358953342
3220.0000000000005,35.36106606134407,19.297832535166886,95.28235843131952,114.07649127840732,42.38148409568126,7.626393249072522,48.88466395253307,13.401806303050762,94.54560744467176,41.97480206254272,95.26614495066792,114.06574738275624,3.2769328615972726,5.346933007592519,4.952815971422924,10.299748979015442,3.1431065005082357,0.04701291098036613,35.0,18.339222348697376,12.65314065778449,9.0,35.0,3.0,460.36137257416686,529.3671725837887,415.6338832364104,310.2837598736739,343.37704815415566,529.3634923899226
3230.0000000000005,35.336320960283615,19.28767338652472,95.26940609073034,114.15310567465042,42.3739186634735,7.619299205564003,48.89165741774623,13.407696090335888,94.5306892929006,41.98095529777544,95.25315000507076,114.14235669733216,3.2847627993697377,5.357628448173438,4.9538768498008805,10.311505297974318,3.1391932775032743,0.047065703463779786,35.0,18.338577080586504,12.648316055626424,9.0,35.0,3.0,460.3864707929238,529.4795668703808,415.64660456702353,310.39210956912723,343.5003626988065,529.4759054514623
3240.0000000000005,35.311658752083886,19.277492545257644,95.25657096138055,114.22956153425702,42.36639466875072,7.612243076142079,48.89864942748657,13.413584002480832,94.51589282329272,41.98707465605406,95.24027236396627,114.21880742118252,3.2925799429291187,5.368299780204891,4.954928714643376,10.323228494848266,3.1353007895883,0.04711829805033706,35.0,18.337947964495868,12.643520561393416,9.0,35.0,3.0,460.4114015180172,529.5916197851859,415.65924102078594,310.49990972766574,343.6230094298129,529.5879769681308
3250.0000000000005,35.28707891304523,19.2672905503249,95.24385116321544,114.30585890190844,42.35891183533128,7.60522461812951,48.90563998329459,13.41947004064383,94.50121612409984,41.99316055287886,95.22751014667132,114.29509959978408,3.300384339003354,5.378947145504389,4.95597164742043,10.33491879292482,3.1314288674772177,0.047170696455455206,35.0,18.337334874088867,12.638753983072093,9.0,35.0,3.0,460.4361664924481,529.7033332110657,415.67179351175463,310.60716610900874,343.7449955066962,529.6997088248665
3260.0000000000005,35.262580922670125,19.25706792913064,95.2312448596913,114.38199784743614,42.35146988783551,7.598243589351511,48.91262908453472,13.425354205324652,94.48665732751171,41.999213396167306,95.21486151602473,114.37123330383002,3.3081760136950287,5.389570650898061,4.957005697603105,10.346576348501166,3.127577343426984,0.04722290007330901,35.0,18.33673768325121,12.634016128986786,9.0,35.0,3.0,460.4607674345655,529.8147090280256,415.6842629408249,310.71388437644555,343.8663279682521,529.8111029038207
3270.0000000000005,35.238164262886635,19.246825195744805,95.21875025349152,114.45797846183382,42.34406855120987,7.591299747691835,48.919616728141,13.431236510263318,94.47221460529347,42.00523358597008,95.2023246740956,114.4472086253391,3.315955011122864,5.400170430126288,4.958030941431092,10.358201371557378,3.1237460510810235,0.047274910530591824,35.0,18.336156265870382,12.629306809193396,9.0,35.0,3.0,460.4852060369515,529.9257491107945,415.69665021843787,310.8200701089372,343.9870137440167,529.9221610820777
3280.0000000000005,35.21382841687058,19.236562918671208,95.20636558663232,114.53380094939628,42.33670754816927,7.584392848695757,48.92660290736154,13.437116954937665,94.45788616948936,42.01122151368492,95.18989786230284,114.52302576210336,3.3237213716178307,5.41074661294395,4.959047445640546,10.369794058584496,3.1199348258055006,0.04732672935394904,35.0,18.335590495434246,12.624625831768242,9.0,35.0,3.0,460.50948406064737,530.0364554533386,415.7089562408356,310.9257288060255,344.1070596393065,530.0328853457645
3290.0000000000005,35.18957285912628,19.22628171382001,95.19408910385438,114.60946562775848,42.32938658805509,7.577522635114692,48.93358760017443,13.442995520669912,94.44367023589751,42.017177554886985,95.17757932480804,114.59868503658396,3.3314751316235407,5.421299307216133,4.960055272925059,10.381354580141192,3.116143500996811,0.047378357956493776,35.0,18.33504023823184,12.619973020408112,9.0,35.0,3.0,460.5336033410452,530.1468301931856,415.7211822592837,311.03086611367684,344.22647241983685,530.1432778398553
3300.0000000000005,35.16539706902462,19.215982070042173,95.18191908546125,114.68497266021302,42.322105384253774,7.570688853249693,48.94057078238831,13.448872186965332,94.42956505530844,42.02310207957737,95.16536734132842,114.67418661510288,3.3392163327198774,5.431828624164294,4.961054501471712,10.392883125636006,3.112371913074208,0.047429797851306514,35.0,18.334505360480136,12.615348203095095,9.0,35.0,3.0,460.5575655291632,530.2568752280262,415.7333294774581,311.1354874831758,344.3452587726029,530.2533404670597
3310.0000000000005,35.141300534579656,19.205664460210585,95.16985386858248,114.76032222532444,42.31486365809996,7.56389125662065,48.94755243599659,13.454746938542256,94.41556893557596,42.02899545479448,95.15326024841097,114.74953067742462,3.3469450153467895,5.442334681022384,4.962045201839712,10.404379882862097,3.108619901179959,0.04748105051459234,35.0,18.33398573293113,12.61075119664048,9.0,35.0,3.0,460.5813722371951,530.3665924309857,415.7453988803125,311.2395981858917,344.4634252313025,530.3630751030312
3320.0000000000005,35.11728275055146,19.195329346107428,95.15789184006016,114.83551452265914,42.307661136002594,7.55712960327537,48.95453254569233,13.460619762397585,94.40168023460004,42.034858043707054,95.14125643232093,114.82471742417856,3.3546612196403065,5.45281759698093,4.963027441222778,10.41584503820371,3.10488730642092,0.047532117395778985,35.0,18.333481229132527,12.606181814872798,9.0,35.0,3.0,460.605025048251,530.4759836632533,415.7573913569665,311.34320336913004,344.5809781935733,530.4724836112892
3330.0000000000005,35.093343216629165,19.184977179653917,95.14603142790205,114.91054977140412,42.30049754758568,7.550403654049034,48.961511097093165,13.466490646311913,94.38789735176152,42.04069020440773,95.12935432049478,114.8997470753888,3.362364990512452,5.463277499444724,4.964001291992697,10.427278791437423,3.101173971552749,0.04758299999000127,35.0,18.33299172428701,12.601639870787269,9.0,35.0,3.0,460.62852552097183,530.5850507780343,415.7693077481132,311.44630808361546,344.69792394241904,530.5815678470527
3340.0000000000005,35.06948143688276,19.17460840297724,95.13427109820158,114.9854282084205,42.29337262489437,7.543713171823299,48.96848807605076,13.472359578268708,94.3742187248648,42.04649228946283,95.11755237846208,114.97461986877369,3.370056360003224,5.473714494645331,4.964966806391455,10.438681301036786,3.09747974096991,0.04763369958936088,35.0,18.33251709400133,12.597125176991824,9.0,35.0,3.0,460.6518751905471,530.693795620099,415.781148863014,311.5489172876107,344.8142686514988,530.6903296571148
3350.0000000000005,35.04569691913225,19.1642234490638,95.12260935190909,115.06015008797748,42.28628610175054,7.537057920924496,48.9754634675633,13.4782265455392,94.36064282690131,42.052264645715184,95.10584910661257,115.04933605925947,3.3777353805607047,5.484128721596087,4.965924065474148,10.450052787070234,3.093804460589664,0.04768421775402099,35.0,18.33205721542396,12.59263754640449,9.0,35.0,3.0,460.67507557067887,530.8022200276752,415.79291548406366,311.65103585649246,344.930018393687,530.7987708814463
3360.0000000000005,35.021989140173375,19.153822748040167,95.11104462939959,115.13471572549958,42.27923770225312,7.530437656325205,48.98243726627745,13.484091543514753,94.34716806737828,42.058007610327024,95.09424294470445,115.12389596286738,3.3854021004022594,5.494520294941529,4.966873134605505,10.461393429547034,3.090147970400323,0.047734555922922056,35.0,18.331611966292712,12.58817680836586,9.0,35.0,3.0,460.6981282166844,530.910325954735,415.804608750334,311.7526690480853,345.04517953321306,530.9068934757124
3370.0000000000005,34.99835768502194,19.143406699090576,95.0995756919208,115.2091253177162,42.272227188071575,7.523852168069936,48.9894094376207,13.489954543019737,94.33379318664633,42.063721527613325,95.08273265356752,115.19829977673096,3.393056541696212,5.504889342394852,4.967814061743048,10.4727034041379,3.086510134871648,0.0477847152692867,35.0,18.331181227604304,12.583742737279636,9.0,35.0,3.0,460.7210344691703,531.0181149759637,415.8162285281212,311.85382059605854,345.15975715263454,531.0146990158803
3380.0000000000005,34.97480203654805,19.132975714506017,95.08820103848218,115.28337921012542,42.26525428456177,7.517301211881604,48.99637997008992,13.495815534287942,94.32051665352897,42.0694067228967,95.07131673160477,115.2725478497904,3.4006987608196746,5.515235979756137,4.968746930426452,10.48398291018259,3.0828907961420327,0.04783469730754608,35.0,18.330764877087063,12.579335184246643,9.0,35.0,3.0,460.7437958436953,531.1255890338107,415.8277761450461,311.95449565827664,345.2737574421084,531.1221894499008
3390.0000000000005,34.95132168110314,19.122530210023456,95.07691919304135,115.3574777659516,42.258318719708086,7.510784545734678,49.003348857863465,13.501674512334262,94.30733696201936,42.07506351583015,95.05999370217373,115.34664054193348,3.408328804932693,5.525560321926182,4.969671795592242,10.495232117518425,3.079289798076181,0.047884503408582885,35.0,18.330362794784605,12.57495396122107,9.0,35.0,3.0,460.7664138519965,531.2327500712954,415.8392526222695,312.05469933604974,345.3871865261033,531.2293667171525
3400.0000000000005,34.92791621451062,19.112070553199544,95.06572901005448,115.43142121667675,42.25142025868077,7.504301962335661,49.010316060252,13.507531442866709,94.29425294683811,42.08069223271962,95.0487624193349,115.42057808649209,3.4159467065993443,5.535862509744248,4.970588722175253,10.506451231919502,3.0757070101889625,0.04793413483862521,35.0,18.329974862397137,12.570598855128594,9.0,35.0,3.0,460.7888897661662,531.3395996291575,415.8506578055228,312.154435084299,345.50004918284253,531.3362323615687
3410.0000000000005,34.904585127365394,19.10159713383604,95.054629069959,115.50520995507436,42.244558630418425,7.497853220141565,49.0172815641918,13.51338631482821,94.28126315898355,42.08629318342423,95.03762146293266,115.49436088001704,3.423552508482236,5.546142633257399,4.971497770498568,10.517640403755966,3.072142278436604,0.04798359286032335,35.0,18.32960095964472,12.566269718150464,9.0,35.0,3.0,460.81122505045687,531.4461396401889,415.8619930048628,312.2537078776897,345.6123513752866,531.4427883218506
3420.0000000000005,34.88132798774832,19.091110340281087,95.04361816564432,115.5788442885131,42.237733590560914,7.491438102498875,49.024245339926495,13.519239103138318,94.2683663689672,42.091866679041175,95.02656962540863,115.56798922585716,3.4311462509618447,5.556400828494359,4.972398998805968,10.528799827300324,3.06859546553832,0.048032878786543005,35.0,18.32924096949733,12.561966326825598,9.0,35.0,3.0,460.8334210430557,531.552371775692,415.87325845027846,312.35252172943376,345.72409819582765,531.5490362646215
3430.0000000000005,34.85814428990245,19.080610533233312,95.03269493016992,115.65232462290004,42.230944867088965,7.485056366555568,49.031207367574055,13.525089791025664,94.25556118112284,42.09741301485002,95.01560553924352,115.6414635331501,3.4387279881344166,5.566637201348506,4.973292487156371,10.539929688504875,3.065066421326048,0.048081994006037194,35.0,18.328894770136568,12.557688545729036,9.0,35.0,3.0,460.85547915753807,531.6582979388395,415.8844554345216,312.4508813915665,345.83529540722,531.6549780982064
3440.0000000000005,34.835033574274405,19.070098069542095,95.0218581371288,115.72565133453764,42.224192210181606,7.4787077901247585,49.038167628446764,13.530938362730296,94.2428463438544,42.10293249066881,95.00472797752222,115.71478417874482,3.4462977590335946,5.576851868865099,4.974178285990799,10.551030154855898,3.061555005570558,0.04813093972655401,35.0,18.32856224683724,12.553436182764074,9.0,35.0,3.0,460.8774007273005,531.763919894117,415.8955844627119,312.5487910227632,345.9459482623199,531.7606155885717
3450.0000000000005,34.81199538417029,19.05957330168087,95.01110658178406,115.79882481171478,42.21747537066899,7.472392149997006,49.04512610164891,13.536784800644796,94.23022062749357,42.10842540131176,94.99393573500521,115.787951551447,3.453855607995832,5.587044949755272,4.975056456422214,10.562101406177486,3.058061078675595,0.04817971721449375,35.0,18.328243285049155,12.549209057360542,9.0,35.0,3.0,460.8991870727404,531.8692394018822,415.9066461620336,312.6462547763078,346.056061949665,531.8659504975102
3460.0000000000005,34.78902926647597,19.049036575473338,95.00043908278168,115.87184545098889,42.210794102054045,7.466109205678094,49.0520827661275,13.542629087037769,94.2176828260219,42.11389203659536,94.98322762984063,115.86096604856556,3.461401581368336,5.597216562600199,4.975927064333815,10.573143626934014,3.0545845023721045,0.04822832774998812,35.0,18.3279377714386,12.545006989020123,9.0,35.0,3.0,460.9208394971128,531.9742582123304,415.9176412046719,312.7432767496439,346.1656415835702,531.9709845769544
3470.0000000000005,34.76613477096572,19.038488228391657,94.98985448212913,115.9447136572996,42.20414815822807,7.459858731312295,49.059037598980105,13.548471202632811,94.20523175705283,42.11933268162966,94.97260250354336,115.93382807559571,3.4689357190759624,5.607366816564765,4.976790163949825,10.584156980514589,3.051125139711134,0.04827677250851042,35.0,18.32764559334828,12.540829799373055,9.0,35.0,3.0,460.9423592853644,532.0789780657478,415.9285702153416,312.83986098001526,346.27469220465804,532.0757195686587
3480.0000000000005,34.74331144885886,19.027928624465236,94.97935164223368,116.01742989036268,42.19753729182981,7.4536405067314035,49.065990575374165,13.554311126541393,94.19286625915652,42.12474761596287,94.96205921803745,116.00653808830242,3.4764580694845897,5.6174958348374044,4.977645819965882,10.595141654803284,3.047682855088798,0.04832505275806488,35.0,18.32736663737211,12.536677311826622,9.0,35.0,3.0,460.9637477535764,532.1834007567563,415.9394338238922,312.93601146063014,346.38321878142983,532.1801572626492
3490.0000000000005,34.72055884436398,19.01735820487562,94.96892942129918,116.08999474762584,42.190961243908,7.447454300671211,49.07294165897984,13.560148828229671,94.18058516787084,42.13013710715694,94.95159663106362,116.07909668541294,3.4839686744061336,5.627603720103465,4.978494087324091,10.606097807427556,3.044257511653844,0.04837316961928577,35.0,18.327100783648746,12.532549360173276,9.0,35.0,3.0,460.985006330404,532.2875282616307,415.950232930464,313.03173231314605,346.49122625286924,532.2842996376027
3500.0000000000005,34.69787646808392,19.00677730271707,94.95858659605086,116.16240872508872,42.184419744837115,7.441299871628757,49.079890819154365,13.56598428195298,94.16838723331728,42.13550141280905,94.941213518809,116.15150436447853,3.4914675863942493,5.637690566122296,4.979335037222024,10.61702560334432,3.0408489669837846,0.04842112434767561,35.0,18.32684791092549,12.528445803713057,9.0,35.0,3.0,461.0061363484936,532.3913624682219,415.9609688730157,313.1270280196565,346.5987199181074,532.3881485841877
3510.0000000000005,34.67526394849602,18.99618621574581,94.94832227103032,116.23467216923252,42.17791257255277,7.435177022657398,49.08683800377902,13.571817443947507,94.15627154351843,42.14084080621973,94.93090898547955,116.22376147929629,3.498954827546364,5.6477564860661245,4.980168713427063,10.627925199493188,3.0374571045679954,0.048468917894106255,35.0,18.32660790617041,12.52436643892446,9.0,35.0,3.0,461.02713890646686,532.4949048433688,415.97164145207114,313.2219014164545,346.70570378008006,532.4917055796321
3520.0000000000005,34.65272080872611,18.9855852712015,94.9381352701674,116.30678557616268,42.1714394669086,7.429085520796035,49.09378318939284,13.577648294527478,94.1442368959852,42.146155540283246,94.92068185447202,116.29586851966576,3.5064304572523994,5.657801583545515,4.9809951930642775,10.638796776609793,3.034081783828172,0.04851655159761492,35.0,18.326380653968783,12.520311117325718,9.0,35.0,3.0,461.0480153048954,532.5981572331715,415.98225199592343,313.3163569756941,346.8121830177945,532.5949724623066
3530.0000000000005,34.630246612142564,18.97497475972068,94.92802455696301,116.37874940086743,42.16500018469058,7.423025148830221,49.10072634346803,13.5834768064056,94.13228223155117,42.15144587052782,94.91053108882647,116.36782594417048,3.5138945132631347,5.667825959194427,4.981814526482286,10.649640485676713,3.0307228761363856,0.04856402651386554,35.0,18.326166041276903,12.516279672390908,9.0,35.0,3.0,461.0687667299133,532.7011213316736,415.99280107787,313.4103983386753,346.9181622579629,532.6979509317307
3540.0000000000005,34.607840929434005,18.964354974359253,94.91798912237024,116.45056410733292,42.15859448860204,7.416995694934314,49.107667438643794,13.589302956644076,94.12040651861102,42.15671205154382,94.90045567903805,116.43963421731706,3.5213470436142296,5.677829729899253,4.982626776041608,10.66045650594086,3.027380253608634,0.048611343832719485,35.0,18.3259639588228,12.512271932779695,9.0,35.0,3.0,461.0893943573219,532.8037988217307,416.0032892649962,313.50402915016105,347.02364605856565,532.8006426721088
3550.0000000000005,34.58550333461623,18.95372620285832,94.90802797713553,116.52223016656716,42.152222142986446,7.41099694865045,49.11460644718283,13.595126721999804,94.10860874559826,42.1619543341975,94.89045463539983,116.51129381065572,3.5287880891637378,5.687813000022155,4.98343199358736,10.671244993609514,3.024053789565589,0.048658504632229406,35.0,18.32577429811101,12.508287729432311,9.0,35.0,3.0,461.10989934841933,532.9061913774627,416.01371712220623,313.5972530065676,347.1286389135724,532.9030493589314
3560.0000000000005,34.563233404847296,18.943088727371677,94.89814015064752,116.59374805524118,42.14588291371978,7.405028700788989,49.12154334075587,13.600948078743896,94.09688791981687,42.16717296545079,94.88052698685155,116.58280520129534,3.536217696382824,5.697775882228086,4.984230238576275,10.682006120804362,3.020743358569503,0.04870551005611829,35.0,18.325596951679643,12.50432689457017,9.0,35.0,3.0,461.1302828499798,533.0083006632688,416.0240852087312,313.69007345454844,347.2331452547056,533.0051726578165
3570.0000000000005,34.541030720515984,18.932442824805264,94.8883246907858,116.6651182558706,42.139576568386005,7.399090743597128,49.12847809107305,13.606767003191637,94.0852430672935,42.172368188597886,94.87067178082825,116.6541688724218,3.543635908438186,5.70771848327726,4.9850215652661225,10.69274004854338,3.0174488364003724,0.04875236119070422,35.0,18.325431812721945,12.50038926142571,9.0,35.0,3.0,461.15054599461257,533.1101283342414,416.0343940749216,313.78249399225166,347.33716945273096,533.10701422538
3580.0000000000005,34.51889486519215,18.921788766715625,94.87858066361481,116.73634125643537,42.133302876204766,7.3931828706926686,49.13541066977297,13.612583471609469,94.07367323246397,42.17754024329168,94.86088808295376,116.72538531248348,3.551042770190283,5.717640911944297,4.985806029988504,10.703446941932803,3.0141701000574708,0.04879905913407493,35.0,18.32527877507914,12.496474664357947,9.0,35.0,3.0,461.17068990073926,533.2116760359328,416.0446442651944,313.87451806890743,347.4407158175426,533.20857570842
3590.0000000000005,34.496825425663864,18.911126819479136,94.86890715280337,116.80741754968398,42.12706160806956,7.38730487710319,49.14234104832864,13.618397460136066,94.062177477591,42.18268936557183,94.8511749764608,116.79645501469388,3.5584383266361694,5.727543276600064,4.986583688897606,10.71412696549767,3.010907027753899,0.04884560497513745,35.0,18.325137733404915,12.492582938884084,9.0,35.0,3.0,461.1907156728138,533.3129454038807,416.0548363167807,313.9661490861528,347.5437885994124,533.3098587437024
3600.0000000000005,34.474821991575205,18.90045724455871,94.85930325880756,116.87834763410252,42.12085253618896,7.38145655893004,49.149269197532895,13.624208950260254,94.05075488194926,42.18781578801071,94.84153156137344,116.86737847810952,3.565822620111309,5.737425680347864,4.987354594012222,10.724780274360086,3.0076594987849696,0.04889199975469231,35.0,18.32500858308913,12.48871392197202,9.0,35.0,3.0,461.2106244022812,533.4139380655025,416.0649707674893,314.05739040596865,347.6463919926095,533.4108649600116
3610.000000000001,34.452884155517104,18.88978029838609,94.8497680979237,116.9491320120186,42.11467543426854,7.375637713522337,49.1561950881508,13.630017933104682,94.03940454086496,42.192919739475435,94.83195695356083,116.93815620556676,3.573195695646814,5.747288230241955,4.988118800948218,10.735407031190173,3.004427393738609,0.048938244540165696,35.0,18.324891220203085,12.484867451613468,9.0,35.0,3.0,461.2304171673183,533.5146556382548,416.0750481442649,314.1482453376326,347.74853013594145,533.5115959760756
3620.000000000001,34.43101151394125,18.879096232559615,94.84030080451757,117.01977118911958,42.10853007822672,7.369848140153806,49.16311869036699,13.635824384568252,94.02812556796445,42.19800144573759,94.82245028696488,117.00878870324031,3.580557595339617,5.757131028635984,4.988876360533804,10.746007389169788,3.0012105944494727,0.048984340349078045,35.0,18.32478554259308,12.481043366473386,9.0,35.0,3.0,461.2500950317146,533.6150997276069,416.08506895432646,314.23871714104337,347.850207107079,533.6120533986009
3630.000000000001,34.4092036660176,18.868405294214423,94.83090052784031,117.09026567578188,42.10241624558216,7.36408763944803,49.17003997513792,13.641628280383657,94.01691709192893,42.20306112925135,94.81301071041696,117.07927648199268,3.587908364432264,5.766954182159837,4.989627327381621,10.75658150954146,2.998008983778363,0.04903028823135106,35.0,18.324691448587657,12.477241506492932,9.0,35.0,3.0,461.2696590471921,533.7152719309584,416.0950337029416,314.3288090412,347.95142693363147,533.7122388262159
3640.000000000001,34.38746021419908,18.857707725618862,94.82156643374341,117.16061598609848,42.09633371551338,7.3583560134372865,49.17695891352252,13.647429596380904,94.00577825826797,42.208099009359046,94.80363738935246,117.14962005641844,3.595248050882338,5.776757801083716,4.990371759872801,10.767129560956516,2.994822445787592,0.04907608926391586,35.0,18.324608836853827,12.473461712793553,9.0,35.0,3.0,461.28911025201467,533.8151738352952,416.1049428912989,314.41852421526823,348.05219358583184,533.8121538471462
3650.000000000001,34.36578076389047,18.847003764605915,94.81229770302355,117.23082263785632,42.09028226875804,7.352653065469667,49.1838754765278,13.653228308357257,93.99470822763593,42.213115302213616,94.79432950415577,117.21981994476944,3.6025766927473226,5.7865419791935055,4.991109702266795,10.7776516814603,2.9916508656589547,0.049121744378595386,35.0,18.324537606826937,12.469703827559217,9.0,35.0,3.0,461.308449672126,533.9148070183028,416.1147970146888,314.50786579907725,348.15251098202947,533.9118000402609
3660.000000000001,34.34416492354722,18.836293644610407,94.80309353129991,117.30088615201544,42.08426168767322,7.346978600268528,49.190789635108445,13.65902439207747,93.98370617571139,42.21811022084427,94.78508625003889,117.28987666851192,3.60989433791234,5.796306825540098,4.991841212138534,10.788148037678631,2.988494129697323,0.049167254631945774,35.0,18.324477658724504,12.465967694111214,9.0,35.0,3.0,461.327678321072,534.0141730478122,416.12459656179817,314.5968368870664,348.25238298864633,534.0111789746235
3670.000000000001,34.32261230470735,18.82557759467028,94.79395312880206,117.3708070523076,42.078271756268286,7.341332423965412,49.19770136020095,13.66481782330203,93.9727712929834,42.22308397525086,94.77590683682675,117.35979075176571,3.617201022607768,5.8060524299091,4.992566330674552,10.798618760583652,2.985352125328811,0.04921262091254089,35.0,18.32442889356321,12.462253156909073,9.0,35.0,3.0,461.34679720000014,534.1132734814764,416.13434201535046,314.68544053239174,348.35181342082063,534.1102922089522
3680.000000000001,34.3011225218,18.81485583967583,94.78487571960952,117.44058586547686,42.07231226012976,7.335714344031714,49.20461062277434,13.670608577829968,93.96190278397522,42.22803677240364,94.76679048819788,117.42956272176804,3.6244967991555015,5.815778907372768,4.993285120937137,10.809064028309905,2.9822247410532654,0.04925784431885562,35.0,18.324391213143716,12.458560061598234,9.0,35.0,3.0,461.3658072983181,534.2121098676407,416.1440338526593,314.7736797499781,348.4508060447095,534.2091412927932
3690.000000000001,34.279695154726376,18.804128589095853,94.77586046033481,117.51022317275353,42.06638297510919,7.330124158615207,49.21151740547251,13.676396641254712,93.95109978235416,42.23296881230419,94.75773636029513,117.49919316086203,3.6317817168687214,5.825486350135304,4.99399763457996,10.819483984715262,2.979111859741309,0.04930292584597783,35.0,18.324364519958863,12.454888276571523,9.0,35.0,3.0,461.38470963672273,534.3106838665738,416.15367289456566,314.861557895525,348.5493649302713,534.3077278884829
3700.000000000001,34.258329902865505,18.793396106085424,94.76690678414718,117.57971944135988,42.0604837174076,7.324561703763947,49.21842166238133,13.68218197524834,93.9403617094824,42.23788030783157,94.74874388604292,117.56868253167583,3.639055800763724,5.835174874468679,4.994703903127376,10.829878777596054,2.976013386583191,0.049347866300381606,35.0,18.32434872069496,12.451237592252198,9.0,35.0,3.0,461.40350512066976,534.4089968034627,416.16325870103225,314.94907706398845,348.64749298728606,534.4060533155169
3710.000000000001,34.23702633607492,18.78265869304232,94.75801382505709,117.64907540006776,42.05461424501853,7.319026760502936,49.22532335564851,13.687964548254172,93.92968767787409,42.24277144116894,94.73981219900733,117.6380315647516,3.6463191003768873,5.844844547817082,4.9954039881503975,10.84024853596748,2.9729292027258447,0.04939266662126315,35.0,18.324343707837045,12.447607911909188,9.0,35.0,3.0,461.4221949075424,534.5070505411336,416.17279269199526,315.03624085415794,348.7451942934883,534.5041194396398
3720.000000000001,34.21578407083705,18.77191656498752,94.74918083080392,117.71829159649934,42.048774338719895,7.313519131194595,49.23222244472937,13.69374432647453,93.91907691672499,42.247642400483294,94.73094054654659,117.70724081067787,3.6535716587829734,5.854495461175104,4.996097941896014,10.85059340307112,2.9698591998290014,0.049437327739339246,35.0,18.324349379576745,12.443999090296472,9.0,35.0,3.0,461.440779963674,534.604846623307,416.1822754834748,315.1230522131923,348.8424724882592,534.6019278090331
3730.000000000001,34.19460273142355,18.76116992560236,94.740407076634,117.78736856703172,42.04296378644064,7.308038624805476,49.2391188945673,13.6995212807239,93.90852868274563,42.25249337488162,94.72212820352685,117.77631080656982,3.660813522093763,5.864127712684332,4.9967858201715725,10.860913532855903,2.966803271269639,0.04948185062461489,35.0,18.32436563812314,12.440410982273876,9.0,35.0,3.0,461.4592612265798,534.7023865568591,416.1917076177977,315.20951400344023,348.93933113346185,534.6994799320644
3740.000000000001,34.173481947858185,18.750418974762567,94.73169185981574,117.85630685035188,42.03718238062606,7.302585054425208,49.24601267303473,13.705295384283374,93.89804225485905,42.25732455293058,94.71337446683907,117.84524209160504,3.6680447272934127,5.873741388005223,4.9974676646545815,10.871209052659804,2.9637613117878967,0.04952623611630945,35.0,18.324392388154426,12.436843441331064,9.0,35.0,3.0,461.47763961824495,534.7996718335022,416.201089574776,315.2956290241636,349.0357737221089,534.7967773016018
3750.000000000001,34.152421352399685,18.739663908254045,94.7230344898583,117.92510698981522,42.0314299160614,7.297158235217011,49.252903750011285,13.711066612127413,93.8876169242234,42.26213612139526,94.70467864561523,117.91403520974404,3.6752653221152,5.8833365896885255,4.998143530536036,10.881480120224564,2.960733216931946,0.049570485188706215,35.0,18.32442953590447,12.433296322324509,9.0,35.0,3.0,461.495916050236,534.8967039392967,416.2104218242097,315.3814000482684,349.1318037110629,534.8938214050077
3760.000000000001,34.1314205826976,18.72890491846283,94.71443429465526,117.99376952752613,42.025706190606776,7.291757985113349,49.259792096082975,13.716834939833404,93.87725200069744,42.26692826527881,94.6960400673772,117.9826907034074,3.682475345820372,5.892913408166529,4.9988134609195845,10.891726869086114,2.957718883698238,0.049614598696758834,35.0,18.32447698898659,12.429769478913784,9.0,35.0,3.0,461.5140914197606,534.9934843428828,416.2197047909483,315.4668297859119,349.2274244904428,534.990613711834
3770.000000000001,34.110479239694314,18.718142191588072,94.70589052087544,118.06229506309133,42.02001099095532,7.286384111379847,49.26667769378136,13.722600352992004,93.86694670932177,42.27170116139871,94.68745797835022,118.0512091699352,3.6896748523653913,5.902471936540292,4.999477510104614,10.901949446644906,2.9547182022437126,0.049658577634092,35.0,18.32453465546428,12.426262784822825,9.0,35.0,3.0,461.53216667120125,535.0900146377126,416.22893931589186,315.551921400817,349.32263980245824,535.0871558130548
3780.000000000001,34.08959704786961,18.707375908601307,94.69740272363674,118.13068403388326,42.01434414842248,7.281036463260419,49.2735604962665,13.72836281261158,93.85670059490425,42.27645500499807,94.67893193343481,118.11959105569052,3.6968638661248567,5.912012290179599,5.000135713619996,10.912148003799595,2.9517310885558725,0.049702422736376976,35.0,18.324602448074927,12.422776053224196,9.0,35.0,3.0,461.5501425491408,535.1862959993618,416.2381247696197,315.6366764229092,349.4174521138338,535.1834488965676
3790.000000000001,34.06877361185728,18.696606268533912,94.6889701474896,118.19893704027572,42.00870544869372,7.2757148468185155,49.280440482239214,13.734122301098296,93.84651288061907,42.28118996539007,94.67046117674553,118.1878369523368,3.704042435777188,5.921534538540096,5.000788122150086,10.922322660690185,2.948757431932187,0.04974613492200359,35.0,18.324680274503866,12.419309168112648,9.0,35.0,3.0,461.5680200065997,535.2823300161888,416.2472623104383,315.72109821767475,349.51186517167986,535.2794945396832
3800.000000000001,34.048008577519,18.68583344101978,94.68059216244735,118.26705462692144,42.0030946937629,7.2704190833805455,49.287317620628734,13.739878792687762,93.83638291913171,42.28590621598482,94.66204507793628,118.25594740822572,3.7112106068213673,5.931038782953254,5.0014347868011,10.932473569754356,2.9457971341373064,0.04978971509615263,35.0,18.324768043940992,12.415861989215273,9.0,35.0,3.0,461.5857998921043,535.3781181180236,416.25635227744016,315.80518927836584,349.60588219345124,535.3752941776139
3810.000000000001,34.02730159737165,18.6750576014025,94.67226815542918,118.33503734174847,41.9975116908328,7.265148999067207,49.29419188476693,13.745632265312452,93.826310080086,42.29060393089236,94.65368302357,118.32392297167512,3.7183684188934265,5.940525113777913,5.00207574893795,10.942600862715864,2.942850097132748,0.049833164082782606,35.0,18.32486566888099,12.412434373996804,9.0,35.0,3.0,461.6034830501632,535.4736617245361,416.26539503872937,315.8889521416152,349.699506357373,535.470849231007
3820.000000000001,34.00665232630389,18.664278922223048,94.66399752201771,118.40288573287036,41.99195624815572,7.259904420869758,49.30106324754985,13.751382696550536,93.81629374195136,42.295283281605066,94.64537440887571,118.39176419111732,3.725515915834592,5.949993626853653,5.002711055877753,10.952704682731405,2.9399162237313314,0.049876482755883536,35.0,18.32497306226492,12.409026182520051,9.0,35.0,3.0,461.62107031657126,535.5689622464843,416.274390975783,315.97238932175446,349.79274080693966,535.5661611115003
3830.000000000001,33.98606042139281,18.653497572942285,94.65577966630929,118.4706003491052,41.98642817511195,7.2546851767261264,49.307931681771294,13.757130063905263,93.80633329184978,42.29994443710592,94.63711863759923,118.45947161572082,3.7326531379590286,5.959444411624435,5.003340750060989,10.962785161685424,2.936995417602544,0.049919671935223085,35.0,18.32509013758647,12.405637276321729,9.0,35.0,3.0,461.63856251833965,535.6640210865486,416.2833404731514,316.05550330800656,349.88558865208336,535.6612312226889
3840.000000000001,33.9655255425154,18.642713720007976,94.64761400236836,118.5381817391122,41.980927282551,7.249491095844574,49.31479716019304,13.762874344863748,93.79642812704843,42.304587564112296,94.62891512345793,118.52704579459902,3.7397801257111496,5.968877557353284,5.00396487404531,10.972842431398592,2.934087583374174,0.049962732436325534,35.0,18.325216809014197,12.402267518059377,9.0,35.0,3.0,461.6559604728666,535.7588396373018,416.2922439109721,316.1382965578612,349.9780529637816,535.7560609581949
3850.000000000001,33.94504735222376,18.63192752683773,94.63949995356924,118.60563045083552,41.975453382887416,7.244322007831442,49.32165965579724,13.768615517108232,93.78657765426755,42.30921282703423,94.62076328948096,118.59448727598236,3.7468969276124615,5.978293165592221,5.004583481237816,10.982876646830036,2.931192626595248,0.05000566517689249,35.0,18.325352991480766,12.398916771425943,9.0,35.0,3.0,461.67326498813344,535.8534192809406,416.3011016696397,316.2207715003607,350.070136776206,535.8506517010344
3860.000000000001,33.92462551622939,18.62113915412016,94.63143695349348,118.67294703191692,41.97000629137563,7.239177731656638,49.32851914275189,13.7743535593234,93.77678129055904,42.313820388427246,94.61266256890886,118.66179660796138,3.7540035798110662,5.9876913165732395,5.005196609461838,10.992887926035078,2.9283104537125486,0.05004847090341548,35.0,18.325498601356003,12.395584900066469,9.0,35.0,3.0,461.69047686237985,535.9477613893149,416.3099141486189,316.30293053625314,350.16184308616624,535.9450048240874
3870.000000000001,33.9042597029522,18.610348759645035,94.62342444592932,118.74013203041612,41.96458582431598,7.234058096869034,49.33537559534809,13.780088450307233,93.76703846333665,42.31841040897233,94.60461240519071,118.72897433884708,3.761100123360359,5.99707209949479,5.005804301580853,11.002876401075644,2.925440972107148,0.05009115042187233,35.0,18.325653555598365,12.392271769031709,9.0,35.0,3.0,461.70759688459543,536.0418673249264,416.31868171256,316.3847760341816,350.2531748522455,536.0391216906185
3880.000000000001,33.88394958300986,18.599556498339155,94.61546188259625,118.80718599435198,41.95919179877409,7.228962938387667,49.342228987020654,13.785820168151702,93.7573486081064,42.32298304705023,94.59661224971016,118.79602101699447,3.768186597056772,6.006435599740664,5.00640659705048,11.012842196791144,2.9225840900217035,0.05013370450213018,35.0,18.32581777177279,12.38897724524503,9.0,35.0,3.0,461.7246258353804,536.1357384418245,416.32740471923967,316.4663103363629,350.34413500036686,536.1330036555476
3890.000000000001,33.86369482932604,18.588762522500527,94.60754872284494,118.87410947105565,41.95382403297508,7.2238920921139425,49.349079290943706,13.791548690741251,93.74771116815326,42.32753845871992,94.58866156148552,118.8629371900888,3.7752630455891745,6.015781911572478,5.0070035430669995,11.022785454639475,2.9197397165524506,0.050176133987000326,35.0,18.32599116821945,12.385701196951231,9.0,35.0,3.0,461.7415644871175,536.2293760849899,416.33608352619984,316.54753576035927,350.4347264245908,536.2266520647424
3900.000000000001,33.84349511735569,18.57796698162474,94.59968443467292,118.94090300752556,41.94848234665606,7.218845395266214,49.355926481122495,13.797273996665922,93.73812559553849,42.33207679805054,94.5807598081833,118.92972340548243,3.782329512901263,6.025111127500387,5.007595185747684,11.03270631324807,2.9169077616363874,0.050218439703475365,35.0,18.326173663525022,12.382443493474682,9.0,35.0,3.0,461.7584136034064,536.3227815901942,416.3447184907264,316.6284545981002,350.5249519849257,536.3200682548633
3910.000000000001,33.823350125120726,18.567170022671007,94.59186849468927,119.00756715047834,41.94316656093967,7.213822686262007,49.362770531654334,13.802996064603008,93.72859135109181,42.33659821718976,94.57290646608578,118.99638021021582,3.7893860365872873,6.034423329613893,5.008181562661704,11.042604892275598,2.9140881360877517,0.05026062238862896,35.0,18.32636517691793,12.379204005092276,9.0,35.0,3.0,461.7751739393896,536.4159562841414,416.35330996523845,316.70906911328353,350.6148145073892,536.4132535534494
3920.000000000001,33.803259533135105,18.55637178991475,94.58410038756092,119.07410244563982,41.93787649840237,7.208823804784174,49.36961141688626,13.808714873448764,93.719107903828,42.341102866262645,94.56510101953585,119.06290815023874,3.7964326517458167,6.043718595649774,5.0087627079798605,11.052481303629635,2.911280751562147,0.05030268274148694,35.0,18.326565628352625,12.375982603172645,9.0,35.0,3.0,461.7918462416876,536.5089014839238,416.3618582991824,316.78938154440084,350.7043167852023,536.5062092782966
3930.000000000001,33.78322302441714,18.545572423494207,94.57637960614429,119.14050943613734,41.9326119831264,7.203848591831729,49.3764491114259,13.814430402327504,93.70967473107562,42.34559089365132,94.55734296106691,119.129307769263,3.8034694058385754,6.052997022697569,5.009338672019806,11.062335694717374,2.908485520544996,0.05034462162008941,35.0,18.326774938518557,12.372779160091852,9.0,35.0,3.0,461.808431246478,536.601618494858,416.3703638362234,316.8693941036217,350.79346158031314,536.5989367358952
3940.000000000001,33.76324028394086,18.53477208962204,94.56870565155299,119.2067887038342,41.92737283907987,7.198896888190404,49.383283588919504,13.820142637021377,93.70029131887247,42.35006244526534,94.54963179147911,119.19557964603524,3.8104963359551376,6.062258691673558,5.0099094905640245,11.072168182237585,2.9057023563472963,0.050386439730888896,35.0,18.326993028082825,12.369593549054857,9.0,35.0,3.0,461.82492972046526,536.6941086651121,416.37882693352446,316.94910899112443,350.8822516136535,536.6914372706882
3950.000000000001,33.743310990104774,18.523971003158977,94.56107801000611,119.27294091448914,41.92215888158288,7.193968526366632,49.390114815377046,13.82585156318828,93.69095713899289,42.35451765935169,94.54196699668653,119.2617244475312,3.8175134827474975,6.071503680735541,5.01047520458723,11.081978885322773,2.9029311711420527,0.05042813779252128,35.0,18.32721981335112,12.366425652975297,9.0,35.0,3.0,461.8413425039551,536.7863734600757,416.38724815991486,317.0285285260064,350.97068962262586,536.7837123500531
3960.000000000001,33.72343482548335,18.51316930412679,94.55349617219656,119.33896661862394,41.91696992889316,7.189063341537405,49.396942753958314,13.831557150691085,93.68167166728382,42.35895667221297,94.5343480670748,119.32774272640891,3.824520884777276,6.080732061932336,5.0110358576609055,11.09176791959324,2.90017187871604,0.050469716524958845,35.0,18.327455211384404,12.363275357938448,9.0,35.0,3.0,461.857670330349,536.878414186857,416.3956280605425,317.107654941399,351.0587783302084,536.8757632843083
3970.000000000001,33.70361147830335,18.502367123573663,94.54595964717538,119.40486635677104,41.91180580538934,7.184181174562127,49.40376737410863,13.837259374359462,93.67243439789252,42.363379621084846,94.52677451138483,119.3936350238335,3.8315185799212967,6.0899439116859435,5.011591489223792,11.101535400909734,2.897424394360569,0.05051117663781873,35.0,18.327699142522533,12.360142543943256,9.0,35.0,3.0,461.8739139113901,536.9702321246949,416.403967051268,317.18649038944915,351.1465204049928,536.9675913539116
3980.000000000001,33.68384064101113,18.49156458978615,94.53846795878752,119.47064066996244,41.90666633930689,7.17932186984541,49.41058864873416,13.842958211925918,93.66324483980627,42.36778664343996,94.51924585315297,119.45940188116788,3.83850660934456,6.09913931319002,5.012142141766874,11.111281454956892,2.894688634352564,0.05055251887895212,35.0,18.327951529232337,12.357027090205976,9.0,35.0,3.0,461.8900739476573,537.0618285411424,416.4122655036528,317.2650369794236,351.23391847013414,537.0591978272342
3990.000000000001,33.66412200973607,18.480761829007747,94.53102064264309,119.53629009917358,41.90155136165822,7.17448527431867,49.41740655241004,13.848653642527497,93.65410251391272,42.37217787619693,94.51176162768297,119.52504383985088,3.845485012031016,6.108318347340376,5.0126878538816335,11.121006201222007,2.891964515900787,0.05059374396268827,35.0,18.32821229548693,12.353928875436624,9.0,35.0,3.0,461.90615113035926,537.1532046933117,416.4205237546344,317.34329678407505,351.3209751088355,537.1505839623736
4000.000000000001,33.64445528365265,18.469958965176488,94.52361724355448,119.60181518404151,41.896460705508126,7.1696712367568685,49.42422106062181,13.854345646071522,93.64500695042376,42.37655345506931,94.50432137948334,119.59056143984878,3.8524538266365247,6.117481094696675,5.0132286634371,11.130709758133776,2.8892519570706194,0.05063485259483992,35.0,18.328481366331346,12.350847779056608,9.0,35.0,3.0,461.9221461419919,537.2443618278497,416.42874212719937,317.4212718467786,351.40769286957993,537.2417510067818
4010.000000000001,33.624840164993216,18.459156120300747,94.51625731484025,119.66721646207714,41.891394205749435,7.1648796075683086,49.43103214935119,13.86003420288921,93.63595768820991,42.38091351436026,94.49692466157185,119.65595521886252,3.8594130929314368,6.126627637699535,5.013764609581955,11.14039224728149,2.886550876786228,0.050675845492418936,35.0,18.328758667696487,12.347783680972668,9.0,35.0,3.0,461.93805965683526,537.3353011803873,416.4369209330154,317.49896418334447,351.4940742668575,537.3327001967073
4020.000000000001,33.60527635774122,18.448353413985785,94.50894041564064,119.73249447083164,41.88635169851612,7.160110238240804,49.437839795094455,13.865719293750828,93.62695427203005,42.38525818677135,94.48957103278944,119.72122571477836,3.866362848656277,6.135758055092673,5.014295728517848,11.15005378361052,2.8838611946329946,0.05071672334021755,35.0,18.3290441262198,12.34473646249927,9.0,35.0,3.0,461.9538923423586,537.4260239801375,416.4450604834853,317.5763757918306,351.5801217918769,537.42343276217
4030.000000000001,33.58576356683709,18.4375509633374,94.50166610894584,119.79764974862128,41.881333020977664,7.155362981148926,49.44464397524768,13.871400900187156,93.61799625046456,42.38958760329496,94.48226005582575,119.78637346622526,3.873303134893608,6.14487243010671,5.014822060255612,11.15969449036232,2.8811828307026777,0.05075748686062639,35.0,18.32933766929557,12.341706006443474,9.0,35.0,3.0,461.969644860334,537.516531452137,416.4531610969468,317.65350866289947,351.6658379210543,537.5139499289774
4040.000000000001,33.56630150521246,18.42674888528751,94.4944339764864,119.8626828246239,41.87633801352301,7.150637691621057,49.45144466601009,13.877079002738585,93.60908319148393,42.393901894347664,94.47499131212464,119.85139900268176,3.880233987841552,6.153970840871716,5.015343639190603,11.16931448006232,2.8785157068003127,0.05079813671564492,35.0,18.329639225116978,12.33869219300982,9.0,35.0,3.0,461.9853178590916,537.6068247947985,416.46122303148815,317.730364707585,351.7512250520622,537.604252896291
4050.000000000001,33.54688988199722,18.41594729287891,94.48724359256296,119.92759423370389,41.87136651557756,7.145934223984284,49.458241844863245,13.88275358302542,93.60021465520124,42.39820118743364,94.46776437569096,119.91630285913106,3.887155447132785,6.1630533669174445,5.015860503778292,11.178913870695736,2.87585974441579,0.05083867360066664,35.0,18.329948722154825,12.335694908261075,9.0,35.0,3.0,462.00091198678825,537.6969052160647,416.46924661647785,317.80694588106843,351.8362856109269,537.6943428725617
4060.000000000001,33.52752841094163,18.40514629785571,94.48009454354055,119.9923845073223,41.86641836893303,7.141252434715113,49.46503548945187,13.888424622812806,93.59139021411741,42.40248560925363,94.46057883260052,119.98108556748042,3.8940675502895985,6.1721200862215255,5.016372689236648,11.188492775458172,2.8732148661946284,0.050879098181772574,35.0,18.33026608979929,12.332714036400487,9.0,35.0,3.0,462.0164278818775,537.786773909115,416.47723213675937,317.8832540887412,351.9210219753461,537.7842210519054
4070.000000000001,33.50821680767161,18.39434600989921,94.47298642088867,120.05705417530612,41.86149341655946,7.136592181317496,49.471825577762885,13.894092104160563,93.58260944590604,42.40675528487674,94.4534342740351,120.04574765774696,3.9009703365782302,6.18117107874668,5.016880233145868,11.198051311892549,2.8705809954235684,0.05091941114384083,35.0,18.33059125807563,12.32974946330495,9.0,35.0,3.0,462.0318661763391,537.8764320591397,416.4851798844894,317.95929122144446,352.0054365007015,537.8738886201061
4080.000000000001,33.488954785948714,18.38354653517524,94.46591881384275,120.12160377212945,41.85659150157262,7.13195332134643,49.478612089440695,13.899756010520264,93.57387192572173,42.411010337311495,94.44633028893622,120.1102896646255,3.907863844227237,6.190206420848066,5.01738317073753,11.207589591585595,2.867958055432673,0.050959613148108734,35.0,18.330924157699823,12.32680107800718,9.0,35.0,3.0,462.0472274995327,537.9658808562751,416.49309018070846,318.0350591875172,352.0895315524458,537.9633467679353
4090.000000000001,33.46974207514145,18.37274798283886,94.4588913456871,120.1860338116344,41.85171247277924,7.127335717657672,49.48539500093885,13.905416322689064,93.56517726412477,42.41525089047195,94.43926650032247,120.17471210227215,3.9147481096448455,6.199226192411843,5.017881536787381,11.217107729199224,2.8653459724684214,0.05099970484751013,35.0,18.33126472034945,12.323868761810331,9.0,35.0,3.0,462.06251245992735,538.0551214394598,416.5009632154539,318.1105597456511,352.173309352459,538.0525966350706
4100.000000000001,33.45057839623631,18.36195045708962,94.45190362172288,120.25034481931829,41.846856175825984,7.122739230032494,49.49217428990172,13.911073022466894,93.55652505292984,42.41947706434621,94.43224251321318,120.23901549640294,3.921623170026965,6.208230467575981,5.018375366834877,11.226605834410858,2.8627446717002294,0.05103968688789994,35.0,18.331612877296493,12.32095240619293,9.0,35.0,3.0,462.07772167152706,538.1441549718281,416.50879930808134,318.1857947438706,352.2567721914356,538.1416393852704
4110.000000000001,33.43146346577883,18.351154057479615,94.44495523985853,120.31453732916044,41.84202245610638,7.118163717929065,49.49894993684932,13.916726094061689,93.5479148759852,42.423688976710416,94.42525792522342,120.30320038121818,3.928489064029376,6.2172193206620605,5.018864695928692,11.236084016590754,2.8601540779309484,0.05107955992030348,35.0,18.331968561125446,12.318051905294112,9.0,35.0,3.0,462.09285574821865,538.232982629836,416.51659880894096,318.26076606959595,352.33992239386725,538.2304761956169
4120.000000000001,33.41239701519293,18.34035888570304,94.43804583168931,120.37861185655396,41.83721116519668,7.113609046576016,49.50572192081509,13.922375520448952,93.53934635203379,42.42788674669754,94.41831236767965,120.36726727247576,3.935345829474739,6.226192831796498,5.0193495590105455,11.245542390807042,2.8575741187930146,0.051119324598419606,35.0,18.332331705784497,12.315167144836778,9.0,35.0,3.0,462.1079152830504,538.3216055417913,416.52436192192977,318.3354754598868,352.42276214628487,538.3191081952199
4130.000000000001,33.39337877725207,18.329565042439867,94.4311750311096,120.44256891512585,41.832422154790926,7.109075081233527,49.51249021982053,13.928021283768658,93.53081910223946,42.43207049147327,94.41140547421008,120.4312166839336,3.9421935022010257,6.235151075409232,5.019829989796506,11.254981065205737,2.8550047223510964,0.05115898154677103,35.0,18.33270224495004,12.3122980147794,9.0,35.0,3.0,462.12290086488656,538.4100248298347,416.53208889577246,318.4099246535615,352.505293620277,538.4075365067092
