time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5070.000000000001,31.852914996871917,17.463547287561596,95.29470298323336,127.32860148140612,41.00491655093851,6.319777214595035,49.18649777134716,13.65542662919222,94.33478012660836,42.86690326675375,95.27342164113865,127.31883280564182,4.433735332208465,6.813262087775548,5.1961542281156925,12.00941631589124,2.708645288014811,0.05256491177056873,35.0,17.972532862090986,11.710179857648768,9.0,35.0,3.0,463.34212887543566,546.846463440761,417.2303020456169,318.3781580375481,352.9252540322613,546.8464634389171
5080.000000000001,31.85291498490231,17.463547286744245,95.29470294041,127.32860147670846,41.00491653651135,6.319777200731323,49.186497755434026,13.655426615852209,94.3347800840568,42.866903255241645,95.27342159832175,127.31883280161304,4.433735327615952,6.813262069231313,5.19615422978344,12.009416299014752,2.708645287014075,0.05256491171470378,35.0,17.97253285302611,11.710179867182092,9.0,35.0,3.0,463.34212889247095,546.8464634600483,417.230302279938,318.37815813508365,352.9252541193214,546.8464634590641
5090.000000000001,31.85291497804547,17.463547289098244,95.29470291657871,127.32860148150456,41.004916528242966,6.319777192785921,49.18649774655202,13.6554266084064,94.33478006043832,42.86690324867925,95.27342157449486,127.31883280964952,4.433735326821743,6.813262061455688,5.196154232205824,12.009416293661513,2.7086452862918824,0.052564911700945995,35.0,17.9725328479077,11.710179872392873,9.0,35.0,3.0,463.34212890586167,546.8464634803366,417.23030241422623,318.3781581974157,352.92525416600034,546.8464634835283
5100.000000000001,31.852914974829513,17.463547286131472,95.2947029044072,127.32860147291626,41.004916524356894,6.319777189051592,49.18649774201696,13.655426604604656,94.33478004828275,42.8669032455893,95.27342156232432,127.31883279839184,4.4337353247509474,6.813262055028115,5.196154232422421,12.009416287450536,2.708645286156122,0.052564911679488166,35.0,17.97253284538948,11.710179875458664,9.0,35.0,3.0,463.34212890690446,546.8464634764662,417.2303024797232,318.37815821843907,352.9252541927628,546.8464634762166
5110.000000000001,31.852914973116835,17.463547285948835,95.29470289824803,127.32860147210096,41.0049165223051,6.3197771870799215,49.18649773976389,13.65542660271592,94.33478004216238,42.86690324391191,95.27342155616604,127.3188327976634,4.433735324377733,6.813262052934532,5.196154232934279,12.009416285868811,2.7086452860273766,0.052564911674911376,35.0,17.972532844100044,11.710179876593712,9.0,35.0,3.0,463.3421289092575,546.8464634790607,417.2303025108607,318.378158231232,352.9252542050783,546.8464634789224
5120.000000000001,31.852914972210268,17.463547285882214,95.29470289500081,127.328601471735,41.00491652121298,6.319777186030478,49.18649773855957,13.655426601706324,94.33478003893573,42.86690324303624,95.2734215529193,127.3188327973496,4.4337353242998665,6.813262051950318,5.196154233373996,12.009416285324312,2.7086452859521395,0.05256491167388459,35.0,17.972532843413887,11.710179877299083,9.0,35.0,3.0,463.3421289105425,546.8464634805104,417.23030252850214,318.3781582385773,352.9252542116521,546.846463480439
5130.000000000001,31.85291497173023,17.463547285847085,95.29470289328312,127.32860147154054,41.004916520634715,6.319777185474777,49.18649773792192,13.655426601171769,94.33478003722887,42.866903242573926,95.27342155120184,127.31883279717904,4.433735324258624,6.813262051429775,5.196154233607616,12.009416285037393,2.7086452859126218,0.05256491167334157,35.0,17.972532843050487,11.710179877675955,9.0,35.0,3.0,463.3421289112218,546.8464634812756,417.2303025378313,318.3781582424408,352.9252542151392,546.8464634812365
5140.000000000001,31.852914971103495,17.463547286464234,95.29470289114472,127.32860147275484,41.00491651985572,6.319777184726206,49.18649773708015,13.655426600466114,94.33478003511296,42.86690324199623,95.27342154906393,127.31883279885976,4.433735324021139,6.813262050230649,5.196154233677772,12.009416283908422,2.7086452858030734,0.05256491166983946,35.0,17.97253284257573,11.710179878490235,9.0,35.0,3.0,463.3421289129632,546.8464634841076,417.23030255484,318.37815825152893,352.92525421942287,546.8464634846681
5150.000000000001,31.852914971103875,17.463547285829463,95.29470289105895,127.32860147135466,41.00491651987561,6.319777184745361,49.18649773708192,13.655426600467592,94.33478003501902,42.86690324198679,95.27342154897802,127.31883279703032,4.433735323983727,6.813262050365637,5.1961542336736875,12.009416284039323,2.7086452858554537,0.05256491166998597,35.0,17.972532842573514,11.71017987826258,9.0,35.0,3.0,463.34212891214526,546.8464634823523,417.2303025508779,318.37815824792006,352.9252542197644,546.8464634823606
5160.000000000001,31.852914971136304,17.463547285807977,95.29470289115923,127.32860147131186,41.00491651991855,6.319777184786574,49.18649773713183,13.655426600509427,94.3347800351185,42.86690324200407,95.27342154907831,127.31883279698474,4.433735323761927,6.813262050093368,5.196154233376323,12.00941628346969,2.7086452858624774,0.05256491166738014,35.0,17.97253284260057,11.710179878156223,9.0,35.0,3.0,463.342128912069,546.8464634822383,417.23030254951806,318.37815824731683,352.92525421946755,546.8464634822424
5170.000000000001,31.852914971156867,17.46354728580701,95.29470289123142,127.32860147131596,41.00491651994359,6.319777184810675,49.18649773715958,13.655426600532678,94.33478003519024,42.86690324202118,95.27342154915048,127.3188327969862,4.433735323540552,6.813262049776051,5.196154233103657,12.009416282879709,2.7086452858646526,0.0525649116647593,35.0,17.972532842616204,11.710179878132353,9.0,35.0,3.0,463.34212891203725,546.8464634822008,417.23030254905456,318.37815824711186,352.92525421930856,546.8464634822019
5180.000000000001,31.85291497116829,17.463547285809113,95.29470289127232,127.32860147132118,41.004916519957376,6.31977718482392,49.186497737174776,13.655426600545468,94.33478003523082,42.86690324203272,95.27342154919135,127.3188327969911,4.433735323987581,6.813262050474401,5.196154233620658,12.009416284095058,2.708645285865669,0.052564911670060645,35.0,17.972532842624844,11.71017987812229,9.0,35.0,3.0,463.34212891202174,546.8464634821828,417.2303025488234,318.3781582470148,352.92525421922574,546.8464634821837
5190.000000000001,31.852914971174453,17.463547285808716,95.29470289129428,127.32860147132152,41.004916519964766,6.319777184831025,49.18649773718295,13.655426600552287,94.33478003525265,42.86690324203824,95.27342154921331,127.31883279699171,4.433735323765001,6.813262050138361,5.1961542333562,12.00941628349456,2.7086452858662087,0.05256491166742356,35.0,17.97253284262939,11.7101798781174,9.0,35.0,3.0,463.34212891201247,546.8464634821707,417.2303025487016,318.37815824696486,352.9252542191788,546.8464634821715
5200.000000000001,31.852914971138716,17.46354728583293,95.29470289116952,127.32860147135978,41.00491651991912,6.319777184787142,49.18649773713114,13.65542660050886,94.33478003512872,42.86690324200816,95.27342154908848,127.31883279704482,4.433735325324404,6.813262052472799,5.196154235212826,12.009416287685625,2.7086452858588097,0.05256491168588722,35.0,17.97253284260131,11.710179878187889,9.0,35.0,3.0,463.34212891209694,546.8464634822935,417.23030254994205,318.37815824760696,352.92525421945595,546.8464634823138
5210.000000000001,31.85291497115499,17.463547285808488,95.29470289122618,127.32860147131862,41.0049165199411,6.319777184808288,49.18649773715672,13.655426600530292,94.33478003518499,42.86690324202152,95.2734215491452,127.31883279698968,4.43373532398654,6.813262050457364,5.196154233628488,12.009416284085852,2.708645285864229,0.052564911670045664,35.0,17.972532842614726,11.710179878139344,9.0,35.0,3.0,463.34212891204174,546.846463482207,417.2303025491348,318.3781582471491,352.925254219326,546.846463482209
5220.000000000001,31.852914971167007,17.463547285807977,95.2947028912678,127.32860147131764,41.004916519955856,6.319777184822442,49.18649773717311,13.655426600544049,94.33478003522637,42.866903242032095,95.27342154918685,127.31883279698866,4.433735323764363,6.813262050129965,5.196154233359941,12.009416283489903,2.7086452858655488,0.05256491166741528,35.0,17.97253284262399,11.710179878123824,9.0,35.0,3.0,463.3421289120223,546.8464634821817,417.2303025488519,318.37815824702835,352.9252542192316,546.8464634821833
5230.000000000001,31.852914971173732,17.46354728580843,95.2947028912916,127.3286014713202,41.00491651996396,6.3197771848302295,49.18649773718207,13.65542660055155,94.33478003525,42.866903242039086,95.2734215492106,127.3188327969907,4.433735323987913,6.813262050480259,5.1961542336179845,12.009416284098243,2.708645285866184,0.05256491167006707,35.0,17.97253284262905,11.710179878117913,9.0,35.0,3.0,463.34212891201366,546.8464634821707,417.23030254871577,318.3781582469701,352.9252542191855,546.8464634821713
5240.000000000001,31.85291497117732,17.463547285808374,95.29470289130447,127.32860147132254,41.00491651996828,6.319777184834379,49.18649773718687,13.655426600555586,94.33478003526275,42.866903242041296,95.27342154922349,127.31883279699252,4.433735323765251,6.813262050141513,5.196154233354769,12.009416283496282,2.708645285866445,0.05256491166742681,35.0,17.972532842631722,11.710179878115072,9.0,35.0,3.0,463.3421289120084,546.8464634821662,417.2303025486451,318.37815824694167,352.9252542191562,546.8464634821665
5250.000000000001,31.852914971179253,17.463547285809057,95.2947028913115,127.3286014713214,41.00491651997064,6.319777184836653,49.18649773718945,13.655426600557746,94.33478003526977,42.86690324204358,95.27342154923056,127.31883279699156,4.433735323765316,6.813262050143502,5.196154233353913,12.009416283497416,2.7086452858666603,0.05256491166742924,35.0,17.972532842633257,11.71017987811348,9.0,35.0,3.0,463.34212891200593,546.8464634821611,417.23030254860817,318.3781582469256,352.9252542191443,546.846463482161
5260.000000000001,31.85291497078652,17.46354728613943,95.2947028899334,127.32860147185102,41.00491651946832,6.3197771843539385,49.18649773662241,13.655426600082365,94.33478003390115,42.866903241690295,95.27342154785143,127.31883279775133,4.433735338690107,6.813262072393204,5.196154251146624,12.009416323539828,2.7086452857801526,0.05256491184407084,35.0,17.97253284232488,11.710179878864096,9.0,35.0,3.0,463.3421289130246,546.8464634836592,417.23030256239406,318.3781582544086,352.92525422211395,546.8464634839568
5270.000000000001,31.85291497088901,17.463547285834863,95.29470289029277,127.32860147131008,41.00491651961524,6.319777184495138,49.1864977367943,13.655426600226464,94.33478003425779,42.86690324178221,95.27342154821187,127.31883279701084,4.433735324635331,6.813262051144552,5.196154234566636,12.009416285711188,2.7086452858344554,0.052564911677671126,35.0,17.97253284241043,11.710179878457268,9.0,35.0,3.0,463.3421289124775,546.8464634827482,417.230302555406,318.37815824991304,352.92525422133417,546.846463482789
5280.000000000001,31.852914971019125,17.46354728580252,95.29470289074067,127.32860147126804,41.00491651977706,6.319777184650661,49.18649773697558,13.655426600378462,94.33478003470265,42.86690324189225,95.27342154865984,127.31883279694756,4.43373532330576,6.813262049277994,5.196154232912028,12.009416282190024,2.708645285852537,0.052564911661958966,35.0,17.97253284251161,11.710179878254394,9.0,35.0,3.0,463.3421289122392,546.8464634824292,417.23030255185296,318.3781582482896,352.92525422032463,546.8464634824417
5290.000000000001,31.85291497109426,17.463547285802463,95.29470289100753,127.3286014712914,41.004916519868125,6.319777184738143,49.18649773707633,13.655426600462931,94.33478003496776,42.86690324196229,95.27342154892665,127.31883279696568,4.433735323312205,6.813262049364916,5.196154232872811,12.009416282237726,2.7086452858593595,0.0525649116620442,35.0,17.972532842568683,11.710179878182489,9.0,35.0,3.0,463.3421289121258,546.8464634823017,417.23030255028226,318.3781582476252,352.92525421976654,546.8464634823074
5300.000000000001,31.852914971078803,17.46354728605928,95.29470289099993,127.32860147187654,41.00491651984649,6.3197771847173385,49.18649773706698,13.655426600455089,94.3347800349642,42.86690324195138,95.27342154891875,127.31883279770192,4.433735327564971,6.813262055866811,5.196154237829246,12.009416293696056,2.7086452858456225,0.052564911712208874,35.0,17.972532842560952,11.710179878209432,9.0,35.0,3.0,463.34212891248,546.8464634830606,417.2303025510458,318.37815824843545,352.9252542196799,546.8464634832613
5310.000000000001,31.8529149711221,17.463547285809625,95.2947028911108,127.32860147131402,41.00491651990071,6.319777184769464,49.1864977371116,13.65542660049249,94.3347800350704,42.86690324199201,95.27342154902989,127.31883279698764,4.433735323760911,6.8132620500714,5.196154233387077,12.009416283458478,2.7086452858605696,0.052564911667363934,35.0,17.97253284258926,11.710179878179986,9.0,35.0,3.0,463.3421289120934,546.8464634822693,417.2303025499271,318.3781582474908,352.92525421957646,546.846463482275
5320.000000000001,31.852914970280903,17.46354728901065,95.29470288876594,127.3286014789249,41.00491651885493,6.319777183764529,49.18649773617563,13.655426599707823,94.33478003279512,42.86690324121969,95.27342154668072,127.31883280736122,4.4337353901653165,6.8132621510680895,5.196154311102757,12.009416462170847,2.7086452856003804,0.05256491245097356,35.0,17.97253284201463,11.710179878958854,9.0,35.0,3.0,463.3421289174816,546.8464634934705,417.2303025720058,318.3781582647339,352.92525422273155,546.8464634970403
5330.000000000001,31.852914970630376,17.463547285895004,95.2947028894069,127.32860147139138,41.00491651929261,6.319777184185114,49.1864977364316,13.655426599922407,94.33478003337824,42.86690324156479,95.27342154732607,127.3188327971211,4.433735326179575,6.813262053165766,5.196154236578236,12.009416289744005,2.7086452858006247,0.052564911695877965,35.0,17.972532842208068,11.710179878868814,9.0,35.0,3.0,463.3421289129463,546.8464634833778,417.2303025624788,318.37815825295627,352.92525422333574,546.846463483455
5340.000000000001,31.852914970871684,17.463547285797688,95.29470289021634,127.32860147122392,41.0049165195987,6.3197771844792205,49.1864977367785,13.655426600213218,94.33478003418176,42.866903241754585,95.27342154813569,127.3188327969118,4.433735322178388,6.813262047396382,5.196154231680707,12.009416279077088,2.7086452858391667,0.052564911648570176,35.0,17.972532842399573,11.710179878390306,9.0,35.0,3.0,463.3421289124564,546.8464634826829,417.23030255488817,318.3781582495711,352.9252542214161,546.8464634827062
5350.000000000001,31.8529149710146,17.463547285798654,95.29470289072216,127.32860147125872,41.00491651977202,6.319777184645773,49.18649773697021,13.655426600373971,94.33478003468429,42.8669032418851,95.27342154864142,127.3188327969379,4.4337353224130505,6.813262047905751,5.19615423186676,12.009416279772513,2.708645285852655,0.052564911651377104,35.0,17.97253284250837,11.710179878248423,9.0,35.0,3.0,463.3421289122415,546.8464634824286,417.23030255186495,318.378158248287,352.92525422034595,546.8464634824404
5360.000000000001,31.852914971092133,17.463547285801894,95.29470289099959,127.32860147128828,41.0049165198656,6.319777184735698,49.1864977370736,13.6554266004606,94.33478003495986,42.866903241959726,95.2734215489187,127.31883279696332,4.433735323311918,6.813262049362804,5.196154232873664,12.009416282236469,2.708645285859251,0.05256491166204188,35.0,17.97253284256709,11.71017987818334,9.0,35.0,3.0,463.3421289121284,546.8464634823025,417.2303025503175,318.3781582476399,352.92525421977655,546.8464634823089
5370.000000000001,31.85291496699123,17.463547289496148,95.29470287671856,127.32860147753615,41.0049165146248,6.3197771796996,49.18649773118458,13.655426595523863,94.33478002079465,42.86690323830601,95.27342153463725,127.31883280590324,4.433735362397489,6.813262102316186,5.196154281768028,12.009416384084217,2.7086452849522944,0.05256491212192867,35.0,17.97253283935538,11.710179886009826,9.0,35.0,3.0,463.3421289230772,546.8464634988097,417.2303026934373,318.3781583254391,352.9252542504677,546.8464635022884
5380.000000000001,31.85291496849211,17.46354728585584,95.29470288188072,127.32860147084595,41.00491651669535,6.31977718168929,49.18649773355487,13.655426597510882,94.33478002590141,42.86690323962546,95.27342153980128,127.31883279667994,4.433735322660427,6.813262045502721,5.196154233816507,12.009416279319227,2.7086452855992937,0.052564911653796974,35.0,17.97253284057581,11.710179881093154,9.0,35.0,3.0,463.3421289161268,546.8464634871287,417.23030260824765,318.37815827212813,352.92525423941976,546.8464634873402
5390.000000000001,31.852914969714227,17.46354728573931,95.29470288607541,127.32860147080316,41.004916518201625,6.31977718313675,49.18649773523583,13.65542659892003,94.3347800300677,42.866903240649606,95.27342154399597,127.31883279655632,4.433735314719809,6.813262034802004,5.1961542236296925,12.009416258431695,2.708645285739308,0.052564911559995646,35.0,17.97253284152191,11.71017987936102,9.0,35.0,3.0,463.3421289141296,546.8464634845914,417.2303025779836,318.37815825925884,352.92525422991054,546.8464634846981
5400.000000000001,31.852914970394323,17.46354728573681,95.2947028885009,127.328601470989,41.00491651902445,6.3197771839274415,49.186497736144645,13.655426599681904,94.33478003247718,42.866903241289485,95.27342154642072,127.31883279670312,4.4337353185682,6.813262041397943,5.196154227728337,12.00941626912628,2.708645285800353,0.05256491160572548,35.0,17.97253284203839,11.71017987874967,9.0,35.0,3.0,463.34212891309886,546.8464634833946,417.230302564067,318.3781582533676,352.9252542248736,546.8464634834521
5410.000000000001,31.852914970760114,17.463547285780237,95.2947028898117,127.32860147116014,41.00491651946537,6.319777184351096,49.1864977366321,13.655426600090491,94.33478003377977,42.86690324164067,95.2734215477312,127.31883279685218,4.433735320384112,6.813262044544786,5.196154229638067,12.009416274182852,2.708645285831458,0.05256491162729076,35.0,17.97253284231573,11.710179878448288,9.0,35.0,3.0,463.3421289126022,546.84646348284,417.23030255682295,318.37815825034767,352.9252542221937,546.8464634828692
5420.000000000001,31.85291497090361,17.463547286121468,95.29470289038531,127.32860147194948,41.00491651963532,6.319777184514408,49.18649773683792,13.65542660026307,94.3347800343548,42.86690324178511,95.27342154830458,127.3188327977785,4.433735323984608,6.81326205020738,5.196154233728148,12.009416283935527,2.7086452858315058,0.05256491166968925,35.0,17.97253284242953,11.71017987833784,9.0,35.0,3.0,463.3421289128233,546.8464634835183,417.23030255432286,318.37815824977093,352.92525422091086,546.8464634837234
5430.000000000001,31.85291497045212,17.463547289468465,95.29470288944384,127.32860147956524,41.004916519069305,6.31977718397053,49.18649773643004,13.6554265999211,94.33478003347386,42.866903241407215,95.27342154735923,127.31883280732126,4.433735382153197,6.813262139165588,5.196154301603459,12.009416440769048,2.7086452856680863,0.05256491235592561,35.0,17.972532842149064,11.71017987857732,9.0,35.0,3.0,463.3421289178125,546.846463493895,417.23030256449266,318.3781582591916,352.92525422138874,546.8464634965871
5440.000000000001,31.85291497046189,17.463547286108337,95.2947028888004,127.3286014717172,41.00491651907116,6.319777183972292,49.18649773617778,13.655426599709642,94.33478003277514,42.866903241407385,95.27342154671858,127.31883279759626,4.433735339777655,6.813262073699424,5.196154252654286,12.00941632635371,2.7086452857504035,0.05256491185693444,35.0,17.972532842073917,11.710179879260297,9.0,35.0,3.0,463.3421289134743,546.8464634841566,417.2303025697613,318.37815825728484,352.92525422461614,546.8464634844273
5450.000000000001,31.85291497075062,17.463547285803145,95.29470288979584,127.32860147121391,41.00491651945049,6.319777184336829,49.18649773661369,13.655426600075089,94.33478003376408,42.86690324164846,95.2734215477152,127.31883279690857,4.433735322392251,6.81326204758636,5.19615423201372,12.00941627960008,2.708645285826471,0.05256491165107681,35.0,17.972532842306464,11.710179878538952,9.0,35.0,3.0,463.3421289126464,546.8464634829188,417.2303025576909,318.37815825075234,352.92525422234326,546.8464634829508
5460.000000000001,31.852914970898027,17.463547286047344,95.29470289035305,127.32860147180594,41.00491651962856,6.319777184507928,49.18649773682649,13.655426600253463,94.33478003432131,42.86690324177829,95.27342154827193,127.31883279763986,4.43373532821864,6.813262056696932,5.1961542387023405,12.009416295399271,2.708645285830434,0.05256491171993672,35.0,17.97253284242396,11.710179878357051,9.0,35.0,3.0,463.34212891273694,546.8464634833523,417.2303025546008,318.3781582499134,352.92525422100374,546.8464634835642
5470.000000000001,31.85291497102542,17.463547285802747,95.29470289076436,127.3286014712757,41.004916519784175,6.3197771846574815,49.18649773698301,13.655426600384658,94.33478003472621,42.86690324189863,95.27342154868356,127.3188327969542,4.433735322860503,6.813262048594742,5.1961542323889605,12.009416280983704,2.708645285852475,0.05256491165667738,35.0,17.972532842516046,11.71017987825718,9.0,35.0,3.0,463.3421289122308,546.8464634824252,417.2303025518237,318.37815824827885,352.9252542202771,546.8464634824368
5480.000000000001,31.85291497109328,17.463547285805987,95.29470289100429,127.3286014712972,41.00491651986663,6.319777184736721,49.186497737074575,13.655426600461452,94.33478003496458,42.86690324196206,95.27342154892342,127.31883279697404,4.4337353233122165,6.813262049361027,5.196154232874153,12.00941628223518,2.7086452858587777,0.05256491166204237,35.0,17.972532842567944,11.710179878187889,9.0,35.0,3.0,463.342128912132,546.846463482311,417.2303025503609,318.3781582476749,352.92525421977496,546.8464634823198
5490.000000000001,31.85291497113383,17.463547285804793,95.2947028911493,127.32860147130732,41.00491651991582,6.319777184783959,49.18649773712895,13.655426600507042,94.33478003510864,42.866903241999694,95.27342154906835,127.31883279697928,4.433735323538617,6.813262049750964,5.196154233114862,12.009416282865825,2.708645285862704,0.05256491166473333,35.0,17.972532842598753,11.710179878150656,9.0,35.0,3.0,463.34212891206954,546.8464634822377,417.2303025495048,318.37815824730006,352.92525421947363,546.8464634822408
5500.000000000001,31.852914971155982,17.463547285807635,95.29470289122845,127.3286014713138,41.00491651994257,6.319777184809709,49.186497737158525,13.655426600531824,94.33478003518724,42.866903242020896,95.2734215491475,127.31883279698492,4.433735323763396,6.813262050118118,5.196154233365163,12.00941628348328,2.7086452858646446,0.05256491166740279,35.0,17.97253284261558,11.710179878132294,9.0,35.0,3.0,463.34212891203856,546.8464634821996,417.2303025490644,318.37815824711805,352.9252542193136,546.8464634822018
5510.000000000001,31.852914971113687,17.463547286134542,95.29470289113692,127.32860147203093,41.004916519888525,6.319777184757753,49.186497737117215,13.655426600497208,94.33478003510152,42.866903241986,95.27342154905594,127.31883279784807,4.433735325340718,6.813262052492917,5.196154235193899,12.009416287686816,2.708645285849112,0.05256491168579262,35.0,17.97253284258852,11.71017987817038,9.0,35.0,3.0,463.34212891252423,546.8464634831784,417.23030255021087,318.378158248058,352.9252542193838,546.8464634833684
5520.000000000001,31.852914971142106,17.463547285812353,95.29470289118217,127.32860147132304,41.0049165199248,6.319777184792599,49.186497737138126,13.655426600514716,94.33478003514128,42.86690324201032,95.2734215491012,127.31883279699612,4.433735323539623,6.8132620497501675,5.196154233116045,12.009416282866212,2.7086452858621763,0.05256491166474218,35.0,17.972532842604437,11.710179878163842,9.0,35.0,3.0,463.34212891206585,546.846463482239,417.2303025495431,318.37815824733246,352.9252542194285,546.8464634822432
5530.000000000001,31.85291497112049,17.46354728583657,95.29470289110505,127.32860147136336,41.00491651989706,6.31977718476594,49.18649773710708,13.65542660048868,94.33478003506472,42.86690324199042,95.273421549024,127.3188327970534,4.433735324877029,6.813262051767279,5.19615423469836,12.00941628646564,2.70864528585696,0.05256491168057696,35.0,17.972532842587555,11.710179878203236,9.0,35.0,3.0,463.34212891212974,546.8464634823364,417.2303025503126,318.3781582477784,352.9252542195841,546.846463482363
5540.000000000001,31.852914971145086,17.463547285808602,95.29470289119064,127.32860147131578,41.00491651992911,6.319777184796749,49.186497737143455,13.655426600519206,94.33478003514976,42.86690324201248,95.27342154910976,127.31883279698746,4.433735323539609,6.813262049760741,5.196154233110738,12.00941628287148,2.7086452858633727,0.052564911664745806,35.0,17.972532842607166,11.710179878147867,9.0,35.0,3.0,463.34212891205726,546.8464634822244,417.2303025493362,318.3781582472335,352.9252542194014,546.8464634822278
5550.000000000001,31.85291497076712,17.46354728614034,95.2947028898644,127.32860147184785,41.004916519444855,6.3197771843314285,49.18649773659659,13.655426600060764,94.33478003383252,42.866903241672894,95.27342154778233,127.3188327977498,4.4337353398037145,6.813262074084953,5.1961542524631374,12.009416326548092,2.7086452857783248,0.05256491185726961,35.0,17.972532842310102,11.710179878881148,9.0,35.0,3.0,463.34212891305447,546.8464634836952,417.2303025627919,318.3781582545822,352.92525422225793,546.8464634839953
5560.000000000001,31.852914970915727,17.463547285812297,95.29470289038616,127.32860147127413,41.00491651964957,6.319777184528107,49.18649773683327,13.655426600259148,94.33478003435056,42.86690324180586,95.27342154830536,127.31883279696012,4.43373532352149,6.813262049481593,5.196154233239711,12.009416282721304,2.7086452858405705,0.052564911664485375,35.0,17.97253284243152,11.710179878402812,9.0,35.0,3.0,463.3421289124073,546.8464634826469,417.2303025544271,318.378158249381,352.9252542211301,546.8464634826681
5570.000000000001,31.852914970717897,17.46354728625488,95.29470288973414,127.32860147220327,41.00491651939426,6.319777184282771,49.18649773656418,13.655426600033593,94.33478003370627,42.86690324161879,95.27342154765121,127.31883279827537,4.433735351187751,6.813262091629328,5.1961542657542665,12.009416357383596,2.708645285778367,0.052564911992037514,35.0,17.972532842282476,11.710179878763483,9.0,35.0,3.0,463.34212891327655,546.846463484231,417.2303025618766,318.37815825425605,352.92525422233024,546.8464634847509
5580.000000000001,31.852914970532176,17.463547286100777,95.29470288902392,127.32860147168708,41.00491651915879,6.319777184056534,49.18649773627487,13.655426599791042,94.33478003299747,42.86690324145764,95.27342154694284,127.31883279755236,4.433735329298645,6.813262057685526,5.196154240316664,12.00941629800219,2.708645285757712,0.05256491173273357,35.0,17.972532842129112,11.710179879138252,9.0,35.0,3.0,463.3421289133594,546.8464634839863,417.23030256798256,318.3781582566496,352.9252542240757,546.846463484238
5590.000000000001,31.852914970787563,17.463547285804736,95.29470288992744,127.32860147122454,41.00491651949506,6.319777184379689,49.18649773666287,13.6554266001163,94.33478003389484,42.86690324168325,95.27342154784678,127.31883279691816,4.433735322395289,6.813262047627455,5.196154231995353,12.009416279622808,2.7086452858297414,0.05256491165111887,35.0,17.97253284233443,11.710179878507176,9.0,35.0,3.0,463.342128912592,546.8464634828548,417.2303025569488,318.3781582504388,352.925254222067,546.8464634828856
5600.000000000001,31.85291497096816,17.463547285797574,95.29470289055651,127.32860147124644,41.004916519715806,6.319777184591771,49.1864977369081,13.655426600321904,94.33478003451968,42.866903241841726,95.27342154847578,127.3188327969288,4.433735322632264,6.8132620481962,5.196154232151594,12.009416280347793,2.708645285848484,0.0525649116539681,35.0,17.972532842473186,11.710179878289807,9.0,35.0,3.0,463.3421289123111,546.8464634825108,417.23030255281066,318.3781582486865,352.92525422069224,546.8464634825266
5610.000000000001,31.85291497101352,17.463547286128744,95.29470289077872,127.3286014719938,41.00491651976775,6.31977718464168,49.18649773698392,13.655426600385454,94.33478003474562,42.86690324189061,95.2734215486978,127.31883279781522,4.433735325109217,6.813262052040504,5.196154234981704,12.009416287022209,2.7086452858406416,0.05256491168303476,35.0,17.972532842512578,11.710179878251154,9.0,35.0,3.0,463.3421289126674,546.8464634833425,417.2303025521815,318.378158248879,352.9252542201144,546.8464634835385
5620.000000000001,31.852914971050176,17.463547285833727,95.29470289085592,127.32860147133816,41.004916519811374,6.31977718468363,49.18649773701158,13.655426600408646,94.3347800348172,42.866903241925,95.27342154877496,127.31883279702993,4.433735324201891,6.813262050653357,5.196154233954196,12.009416284607552,2.708645285850334,0.052564911672565134,35.0,17.97253284253361,11.710179878277929,9.0,35.0,3.0,463.34212891223257,546.8464634824512,417.230302551863,318.378158248419,352.9252542201153,546.8464634824795
5630.000000000001,31.8529149711068,17.463547285808318,95.29470289105357,127.32860147130066,41.00491651988289,6.319777184752353,49.18649773709242,13.655426600476405,94.33478003501352,42.866903241974235,95.27342154897265,127.31883279697485,4.433735323313237,6.813262049375798,5.196154232868396,12.009416282244192,2.7086452858601877,0.05256491166205824,35.0,17.972532842578175,11.710179878179533,9.0,35.0,3.0,463.34212891211325,546.8464634822864,417.2303025500944,318.37815824754773,352.9252542196799,546.8464634822922
5640.000000000001,31.8529149711026,17.46354728583026,95.29470289104081,127.32860147134473,41.00491651987559,6.3197771847453055,49.1864977370831,13.65542660046856,94.33478003500083,42.8669032419719,95.2734215489598,127.3188327970334,4.433735324875198,6.813262051747564,5.1961542347079615,12.009416286455526,2.708645285855797,0.052564911680558046,35.0,17.97253284257397,11.710179878217502,9.0,35.0,3.0,463.34212891214855,546.8464634823507,417.2303025506554,318.37815824790295,352.925254219718,546.846463482375
5650.000000000001,31.85291497113566,17.463547285807692,95.29470289115709,127.32860147131038,41.004916519917835,6.319777184785892,49.18649773713107,13.655426600508804,94.33478003511635,42.86690324200322,95.27342154907615,127.31883279698268,4.433735323761828,6.813262050093473,5.196154233376492,12.009416283469967,2.708645285862601,0.05256491166737965,35.0,17.97253284260006,11.710179878154804,9.0,35.0,3.0,463.34212891206926,546.8464634822375,417.230302549514,318.37815824730865,352.92525421946726,546.8464634822412
5660.000000000001,31.852914971156704,17.46354728580701,95.29470289123104,127.32860147131515,41.00491651994342,6.319777184810505,49.186497737159456,13.65542660053262,94.33478003518984,42.86690324202192,95.27342154915011,127.318832796986,4.4337353239865696,6.813262050461456,5.196154233626362,12.009416284087816,2.708645285864653,0.0525649116700477,35.0,17.97253284261609,11.710179878131951,9.0,35.0,3.0,463.34212891203725,546.8464634822,417.2303025490549,318.37815824711333,352.92525421930924,546.8464634822018
5670.000000000001,31.85291497116812,17.463547285807294,95.294702891272,127.3286014713176,41.00491651995723,6.3197771848237485,49.186497737174655,13.655426600545354,94.33478003523052,42.86690324203232,95.27342154919104,127.31883279698866,4.433735323541385,6.813262049788687,5.196154233097928,12.009416282886614,2.7086452858657006,0.05256491166477242,35.0,17.972532842624787,11.71017987812229,9.0,35.0,3.0,463.3421289120205,546.8464634821788,417.23030254882474,318.3781582470157,352.9252542192237,546.8464634821808
5680.000000000001,31.852914971168794,17.463547285840548,95.29470289128115,127.32860147139723,41.0049165199578,6.319777184824318,49.18649773717744,13.655426600547685,94.33478003524016,42.86690324203431,95.27342154920012,127.3188327970866,4.433735324881977,6.813262051849029,5.19615423466313,12.00941628651216,2.7086452858644288,0.05256491168063089,35.0,17.972532842625867,11.710179878121153,9.0,35.0,3.0,463.3421289120621,546.8464634822761,417.2303025488301,318.3781582470676,352.92525421919464,546.8464634823019
5690.000000000001,31.85291497078457,17.463547293926695,95.29470289061203,127.32860148322276,41.004916519366176,6.319777184255827,49.186497736805954,13.65542660023624,94.33478003465528,42.866903241757086,95.2734215485343,127.31883280810835,4.4337353004525495,6.813262014300758,5.196154205849481,12.00941622015024,2.7086452858212895,0.05256491138807005,35.0,17.972532842357793,11.710179878299355,9.0,35.0,3.0,463.342128923045,546.8464634979193,417.23030255738985,318.37815825359894,352.9252542192581,546.8464634969063
5700.000000000001,31.852914970914057,17.463547285897107,95.29470289039327,127.32860147144828,41.004916519639515,6.319777184518443,49.18649773681784,13.655426600246244,94.334780034358,42.86690324181319,95.27342154831219,127.31883279717512,4.433735326202002,6.813262053517914,5.196154236408384,12.009416289926296,2.708645285828039,0.05256491169619652,35.0,17.972532842426688,11.710179878527695,9.0,35.0,3.0,463.3421289125199,546.8464634828676,417.2303025560548,318.3781582503627,352.9252542211735,546.8464634829407
5710.000000000001,31.852914971025744,17.463547285806158,95.2947028907669,127.32860147128063,41.00491651978458,6.31977718465788,49.18649773698365,13.655426600385226,94.33478003472872,42.866903241900495,95.27342154868606,127.31883279695978,4.433735323529696,6.8132620496236855,5.196154233172716,12.0094162827964,2.708645285852496,0.052564911664610255,35.0,17.97253284251633,11.710179878260533,9.0,35.0,3.0,463.3421289122344,546.8464634824302,417.2303025518152,318.3781582482784,352.9252542202849,546.8464634824427
5720.000000000001,31.85291497109731,17.46354728580411,95.29470289101813,127.328601471294,41.0049165198717,6.319777184741554,49.1864977370802,13.655426600466171,94.33478003497825,42.866903241964906,95.27342154893725,127.31883279696848,4.433735323312435,6.813262049367621,5.196154232871672,12.009416282239291,2.708645285859572,0.05256491166204743,35.0,17.972532842571127,11.710179878181464,9.0,35.0,3.0,463.34212891212337,546.8464634822985,417.23030255023536,318.37815824760617,352.92525421974364,546.8464634823043
5730.000000000001,31.852914971097523,17.463547285832817,95.29470289102248,127.32860147135013,41.00491651986951,6.3197771847395074,49.18649773707672,13.655426600463215,94.33478003498269,42.866903241967066,95.27342154894144,127.31883279704256,4.433735324874965,6.813262051742835,5.196154234709264,12.009416286452096,2.7086452858551664,0.052564911680551295,35.0,17.972532842570274,11.71017987821972,9.0,35.0,3.0,463.3421289121603,546.8464634823688,417.2303025507468,318.3781582479569,352.9252542197526,546.8464634823976
5740.000000000001,31.85291497113284,17.463547285807067,95.29470289114725,127.3286014713088,41.00491651991441,6.319777184782652,49.18649773712728,13.65542660050562,94.33478003510659,42.86690324199959,95.27342154906631,127.31883279698178,4.433735323315455,6.813262049404727,5.196154232855358,12.009416282260084,2.7086452858624166,0.052564911662088175,35.0,17.972532842597957,11.710179878157303,9.0,35.0,3.0,463.3421289120736,546.8464634822409,417.23030254957234,318.3781582473301,352.92525421948886,546.8464634822451
5750.000000000001,31.852914971155226,17.463547285807294,95.29470289122553,127.32860147131407,41.00491651994162,6.3197771848088,49.18649773715745,13.655426600530916,94.33478003518435,42.86690324201993,95.27342154914462,127.31883279698484,4.433735323540344,6.813262049774401,5.196154233104255,12.009416282878655,2.708645285864544,0.0525649116647576,35.0,17.97253284261501,11.710179878133374,9.0,35.0,3.0,463.34212891203913,546.8464634822013,417.2303025490824,318.3781582471252,352.92525421931845,546.8464634822033
5760.000000000001,31.852914971128467,17.463547285835205,95.2947028911332,127.32860147136348,41.00491651990678,6.319777184775319,49.18649773711784,13.65542660049772,94.33478003509268,42.86690324199719,95.27342154905214,127.31883279705306,4.4337353255467615,6.813262052804853,5.196154235478326,12.00941628828318,2.7086452858577426,0.052564911688518894,35.0,17.972532842593694,11.710179878194822,9.0,35.0,3.0,463.3421289121165,546.8464634823201,417.23030255014095,318.378158247704,352.9252542195267,546.8464634823457
5770.000000000001,31.852914971149428,17.46354728580866,95.29470289120599,127.32860147131652,41.00491651993433,6.319777184801751,49.186497737149246,13.655426600524038,94.33478003516498,42.86690324201544,95.27342154912505,127.3188327969874,4.433735323762964,6.8132620501083405,5.1961542333699935,12.009416283478336,2.7086452858637946,0.05256491166739503,35.0,17.97253284261035,11.71017987814406,9.0,35.0,3.0,463.3421289120509,546.8464634822161,417.23030254924765,318.37815824719485,352.9252542193672,546.8464634822184
5780.000000000001,31.852914970770087,17.46354729409603,95.2947028905756,127.32860148346634,41.0049165193464,6.319777184236784,49.18649773679032,13.655426600223166,94.33478003462021,42.86690324174441,95.27342154849735,127.31883280833546,4.433735306252976,6.813262023212122,5.196154212645985,12.009416235858108,2.7086452858205163,0.05256491145677728,35.0,17.97253284234762,11.710179878302142,9.0,35.0,3.0,463.342128923285,546.8464634982558,417.2303025576161,318.3781582537368,352.9252542193006,546.8464634972203
5790.000000000001,31.85291497052,17.463547286180642,95.29470288899296,127.328601471838,41.00491651913381,6.319777184032489,49.186497736239744,13.655426599761595,94.33478003296675,42.86690324146071,95.27342154691168,127.31883279773508,4.433735332200512,6.813262062028633,5.196154243764581,12.009416305793213,2.7086452857421253,0.05256491176707955,35.0,17.97253284211456,11.710179879313102,9.0,35.0,3.0,463.34212891347977,546.8464634841982,417.23030257026227,318.37815825792575,352.92525422424194,546.8464634844913
5800.000000000001,31.852914970768964,17.463547285809454,95.2947028898665,127.32860147123324,41.00491651947184,6.319777184357349,49.18649773663689,13.655426600094527,94.33478003383428,42.86690324167012,95.27342154778577,127.31883279692784,4.433735323732449,6.8132620496563705,5.196154233577081,12.009416283233453,2.708645285827204,0.05256491166696298,35.0,17.97253284231988,11.710179878541735,9.0,35.0,3.0,463.3421289126255,546.8464634829023,417.23030255746687,318.37815825066195,352.92525422222275,546.846463482934
5810.000000000001,31.85291497095585,17.46354728579695,95.29470289051297,127.32860147124228,41.00491651970096,6.319777184577504,49.186497736891695,13.655426600308148,94.33478003447645,42.866903241830414,95.27342154843225,127.31883279692512,4.433735322185241,6.813262047496227,5.196154231635391,12.009416279131615,2.7086452858472785,0.05256491164866582,35.0,17.972532842463806,11.710179878302256,9.0,35.0,3.0,463.3421289123278,546.8464634825315,417.2303025530732,318.37815824879794,352.92525422078387,546.8464634825473
5820.000000000001,31.852914971060358,17.463547285800416,95.29470289088617,127.32860147127752,41.00491651982725,6.319777184698864,49.18649773703121,13.655426600425074,94.33478003484723,42.86690324193029,95.27342154880537,127.31883279695472,4.43373532286318,6.813262048642377,5.1961542323666245,12.009416281009004,2.7086452858565457,0.05256491165671738,35.0,17.972532842543046,11.710179878209544,9.0,35.0,3.0,463.3421289121744,546.8464634823556,417.23030255094653,318.37815824790187,352.92525422001006,546.8464634823649
5830.000000000001,31.85291497111657,17.46354728580502,95.29470289108728,127.328601471299,41.00491651989508,6.319777184764064,49.18649773710612,13.655426600487884,94.334780035047,42.8669032419827,95.27342154900637,127.31883279697156,4.433735323536992,6.813262049732459,5.196154233123065,12.009416282855524,2.708645285861373,0.05256491166471387,35.0,17.972532842585792,11.710179878163558,9.0,35.0,3.0,463.3421289120952,546.8464634822636,417.2303025498349,318.3781582474376,352.9252542195986,546.8464634822678
5840.000000000001,31.85291497114673,17.463547285805532,95.29470289119536,127.32860147131056,41.00491651993148,6.319777184799023,49.18649773714628,13.655426600521537,94.33478003515438,42.866903242011965,95.27342154911443,127.31883279698116,4.433735323316635,6.8132620494227165,5.196154232846942,12.009416282269658,2.708645285863855,0.05256491166210388,35.0,17.972532842608587,11.710179878139227,9.0,35.0,3.0,463.3421289120501,546.8464634822145,417.23030254924254,318.3781582471899,352.92525421937853,546.8464634822164
5850.000000000001,31.85291497116298,17.463547285807522,95.29470289125328,127.32860147131817,41.004916519950974,6.319777184817781,49.1864977371678,13.655426600539611,94.33478003521192,42.866903242027945,95.27342154917228,127.31883279698884,4.433735323987145,6.813262050468622,5.196154233623102,12.009416284091724,2.708645285865184,0.052564911670054656,35.0,17.972532842620865,11.710179878126551,9.0,35.0,3.0,463.3421289120288,546.8464634821911,417.2303025489269,318.3781582470605,352.92525421926257,546.8464634821918
5860.000000000001,31.852914971117286,17.463547286134997,95.29470289115,127.3286014720332,41.00491651989287,6.319777184761904,49.18649773712197,13.655426600501189,94.33478003511453,42.86690324198997,95.273421549069,127.31883279784988,4.4337353253411,6.813262052496966,5.196154235192144,12.00941628768911,2.708645285849396,0.05256491168579672,35.0,17.972532842591363,11.710179878167366,9.0,35.0,3.0,463.3421289125187,546.8464634831735,417.23030255013913,318.37815824802726,352.9252542193553,546.8464634833628
5870.000000000001,31.85291497114403,17.463547285812297,95.29470289118889,127.32860147132344,41.004916519927136,6.319777184794873,49.186497737140726,13.655426600516876,94.33478003514799,42.86690324201311,95.27342154910798,127.31883279699622,4.433735323762799,6.813262050094987,5.196154233376494,12.00941628347148,2.7086452858623487,0.05256491166738855,35.0,17.9725328426058,11.710179878162478,9.0,35.0,3.0,463.3421289120628,546.8464634822352,417.23030254950487,318.37815824731626,352.9252542194172,546.8464634822394
5880.000000000001,31.85291497110625,17.463547286135622,95.29470289111079,127.32860147202932,41.00491651987947,6.319777184749057,49.1864977371072,13.655426600488797,94.33478003507555,42.86690324197997,95.27342154902979,127.31883279784802,4.433735325340109,6.813262052484062,5.196154235197911,12.009416287681972,2.708645285848392,0.05256491168578415,35.0,17.972532842582893,11.71017987817811,9.0,35.0,3.0,463.34212891253605,546.8464634831921,417.2303025503722,318.378158248127,352.9252542194395,546.8464634833838
5890.000000000001,31.852914970750657,17.463547293956992,95.29470289049615,127.32860148325877,41.004916519324176,6.319777184215468,49.18649773676002,13.655426600197757,94.33478003454006,42.866903241726895,95.27342154841809,127.31883280814328,4.4337353044649195,6.813262020428474,5.1961542105743055,12.00941623100278,2.7086452858177843,0.05256491143562321,35.0,17.97253284233176,11.71017987834074,9.0,35.0,3.0,463.342128923135,546.8464634980351,417.23030255818935,318.37815825394006,352.9252542195049,546.8464634970203
5900.000000000001,31.852914970900557,17.463547285869026,95.29470289033905,127.3286014713745,41.00491651962327,6.319777184502868,49.18649773679797,13.655426600229532,94.33478003430376,42.86690324180148,95.27342154825817,127.31883279708204,4.433735324860489,6.813262051443246,5.196154234849599,12.009416286292844,2.708645285828092,0.052564911680322575,35.0,17.97253284241583,11.710179878540998,9.0,35.0,3.0,463.34212891250513,546.8464634828043,417.23030255631767,318.378158250428,352.92525422130086,546.8464634828528
5910.000000000001,31.852914971013007,17.463547285837592,95.2947028907284,127.32860147135445,41.00491651976912,6.319777184642987,49.18649773696881,13.655426600372778,94.33478003469104,42.86690324188908,95.27342154864752,127.31883279705228,4.433735323977003,6.813262050299314,5.1961542336984685,12.009416283997783,2.708645285850192,0.05256491166987688,35.0,17.972532842507405,11.71017987826815,9.0,35.0,3.0,463.3421289122933,546.8464634825472,417.2303025520654,318.3781582484309,352.9252542203541,546.8464634825848
5920.000000000001,31.852914967024645,17.463547289008716,95.29470287679015,127.3286014767279,41.00491651467419,6.319777179747064,49.18649773122252,13.65542659555564,94.33478002085961,42.86690323833209,95.27342153470781,127.31883280504633,4.433735373761133,6.813262119833228,5.196154295093513,12.00941641492674,2.70864528496638,0.05256491225690845,35.0,17.97253283937897,11.710179885943717,9.0,35.0,3.0,463.3421289223999,546.8464634977256,417.2303026919444,318.3781583242802,352.925254250411,546.8464635011418
5930.000000000001,31.85291496851841,17.46354728584936,95.29470288197075,127.32860147083784,41.00491651672838,6.319777181721008,49.18649773359223,13.655426597542204,94.3347800259908,42.866903239646085,95.2734215398913,127.31883279666944,4.433735322885218,6.813262045886183,5.196154234058616,12.009416279944798,2.7086452856030583,0.052564911656471945,35.0,17.9725328405965,11.710179881046544,9.0,35.0,3.0,463.3421289160784,546.8464634870646,417.2303026074845,318.37815827178963,352.92525423920654,546.8464634872734
5940.000000000001,31.852914969729067,17.463547285738912,95.2947028861286,127.32860147080618,41.004916518219645,6.319777183154031,49.18649773525578,13.655426598936742,94.33478003012036,42.86690324066234,95.2734215440489,127.31883279655908,4.4337353173973995,6.813262038931678,5.196154226758601,12.00941626569028,2.708645285740648,0.052564911591743535,35.0,17.972532841533223,11.710179879347038,9.0,35.0,3.0,463.3421289141068,546.8464634845634,417.2303025776772,318.378158259132,352.9252542297972,546.8464634846704
5950.000000000001,31.852914970356675,17.463547286010794,95.29470288841571,127.32860147159153,41.004916518976,6.319777183880888,49.18649773610655,13.655426599649957,94.33478003239651,42.86690324125664,95.2734215463351,127.31883279745574,4.433735325495785,6.81326205199248,5.1961542358307184,12.009416287823198,2.7086452857851384,0.052564911687592954,35.0,17.972532842014004,11.710179878789972,9.0,35.0,3.0,463.3421289135077,546.8464634842225,417.2303025652146,318.37815825433233,352.92525422494253,546.8464634844729
5960.000000000001,31.85291497036391,17.463547286519315,95.29470288852313,127.32860147269702,41.004916518963135,6.319777183868496,49.186497736101614,13.655426599645809,94.33478003250866,42.866903241290345,95.27342154644163,127.31883279887852,4.4337353369,6.813262069311579,5.19615424919465,12.009416318506227,2.7086452857384646,0.05256491182234574,35.0,17.972532842016847,11.710179879084478,9.0,35.0,3.0,463.34212891415206,546.8464634855844,417.230302569374,318.37815825766745,352.9252542247356,546.8464634862446
5970.000000000001,31.85291497070859,17.463547285802747,95.2947028896456,127.32860147120208,41.004916519398954,6.319777184287318,49.18649773655599,13.655426600026717,94.33478003361475,42.866903241608384,95.273421547565,127.31883279690084,4.433735322388723,6.81326204753243,5.196154232038468,12.0094162795709,2.708645285822045,0.052564911651028605,35.0,17.972532842274177,11.710179878582892,9.0,35.0,3.0,463.34212891270977,546.8464634829924,417.2303025586716,318.3781582511716,352.9252542226444,546.8464634830299
5980.000000000001,31.852914964800657,17.4635474021498,95.29470287940781,127.32860164710412,41.00491651051558,6.319777175750858,49.18649773100364,13.655426595372148,94.33478002463043,42.86690323726117,95.2734215373583,127.31883296565384,4.433735176992953,6.813261823366112,5.196154058371633,12.009415881737745,2.708645284918159,0.05256490988051269,35.0,17.972532838251823,11.710179881140732,9.0,35.0,3.0,463.3421290713064,546.8464637158579,417.23030269030687,318.37815835707755,352.9252542227416,546.8464637066478
5990.000000000001,31.85291496702317,17.4635472864789,95.29470287689492,127.32860147174506,41.004916514799625,6.3197771798676285,49.18649773136406,13.655426595674273,94.33478002094861,42.86690323847972,95.27342153481533,127.3188327978051,4.433735335059812,6.813262061904793,5.196154249785233,12.009416311690028,2.708645285325318,0.05256491180011444,35.0,17.97253283938909,11.710179884482102,9.0,35.0,3.0,463.342128919148,546.8464634912391,417.23030266111743,318.378158296368,352.9252542514193,546.8464634917423
