time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.38567104444189,3.5739341948257106,9.0,35.0,3.0,234.9614490656521,234.9614490656521,234.9614490656521,234.9614490656521,234.9614490656521,234.9614490656521
10.000000000000002,35.052236794970526,11.711916704509804,110.77621740246748,109.54123815393166,36.074336750409465,19.904566286290105,37.2669572712764,2.5994409294209504,110.7087479747762,35.589479286970914,110.77450586734932,107.85231527891682,1.2392171584713056,0.7965783983168689,3.0954228290498023,3.8920012273666713,3.140693461804412,0.015310528016120206,35.0,22.370670680065302,20.51096636636612,9.0,35.0,3.0,450.12783863738633,512.096459398609,460.0683126568268,257.8922135836478,285.9177214086174,509.5344822902028
10.00000000000002,35.052236794970526,11.711916704510545,110.77621740246754,109.54123815393189,36.074336750409465,19.90456628629005,37.2669572712764,2.5994409294209504,110.70874797477624,35.58947928696756,110.77450586734936,107.85231527891648,1.2392171584712828,0.7965783983168838,3.0954228290497885,3.892001227366672,3.1406934618044704,0.015310528016120206,35.0,22.370670680065302,20.51096636636612,9.0,35.0,3.0,450.12783863738736,512.096459398609,460.06831265682587,257.89221358364773,285.9177214086146,509.53448229020256
20.000000000000004,35.73233526647938,14.480349545889284,119.37264436132276,119.92535354036404,36.76647004250852,21.691189281380275,38.03212987787776,3.3827984105848827,119.30779254152144,35.97825093591683,119.37100377978948,119.91827238308736,1.3637434544164306,0.9077256717288988,3.235927079986649,4.143652751715549,3.038440066052372,0.015064342257451069,35.0,21.947907363541617,21.919882408102183,9.0,35.0,3.0,452.9635561787167,521.7022282086673,461.44565303161806,246.63859244547757,283.60482404165646,521.6928228018936
20.000000000000043,35.73233526647939,14.48034954588968,119.3726443613228,119.92535354036352,36.76647004250853,21.69118928138107,38.03212987787776,3.3827984105848827,119.30779254152148,35.978250935917856,119.37100377978948,119.91827238308792,1.3637434555631232,0.9077256724921514,3.2359270827075965,4.143652755199748,3.0384400660524027,0.015064342270117949,35.0,21.947907363541617,21.91988240810224,9.0,35.0,3.0,452.9635561787167,521.7022282086666,461.44565303161806,246.63859244547675,283.60482404165697,521.6928228018943
30.000000000000004,37.37598523159021,16.387143422982774,125.68329529046052,123.04205321068144,38.43728171759172,20.96967832448371,39.708831705425766,5.059399239948903,125.61655613377602,35.978481034287995,125.68161495182616,123.29501272326468,1.432710930630844,1.0100624274924328,3.2754815936898014,4.2855440211822335,2.991213321235181,0.015655582436967738,35.0,21.40780739354051,21.337637079303704,9.0,35.0,3.0,452.8719675257759,522.2894540244728,457.7717376406122,248.55041950201883,281.4505028851539,522.6684788818985
30.000000000000064,37.37598523159021,16.387143422982774,125.68329529046052,123.04205321068162,38.43728171759174,20.96967832448377,39.70883170542579,5.059399239948959,125.61655613377609,35.978481034287995,125.6816149518262,123.2950127232648,1.4327109306308534,1.01006242749244,3.275481593689812,4.285544021182251,2.9912133212351737,0.015655582436967738,35.0,21.40780739354045,21.337637079303647,9.0,35.0,3.0,452.8719675257759,522.2894540244732,457.7717376406122,248.55041950201823,281.45050288515534,522.668478881899
40.00000000000001,38.913147849336966,17.60742353372933,133.23009165399466,126.19706854440028,39.98859142292897,20.72770766537212,41.25294947120037,6.557591954295276,133.16137993011264,35.93794935710292,133.2283835119366,126.47132728904457,1.5109715203463066,1.0967102710717926,3.2912565743810447,4.387966845452838,2.9040698559607128,0.016242221818217092,35.0,21.27669772084107,21.1194089387256,9.0,35.0,3.0,451.9812313625126,522.3474985095894,454.825315685948,252.189456428712,279.15434962436416,522.7641186653166
40.000000000000085,38.91314784933697,17.607423533729673,133.23009165399472,126.1970685443996,39.98859142292898,20.727707665372638,41.252949471200395,6.557591954295276,133.1613799301127,35.93794935710383,133.22838351193667,126.47132728904484,1.510971520346302,1.0967102710717938,3.2912565743810407,4.3879668454528336,2.9040698559607194,0.016242221818217096,35.0,21.27669772084096,21.119408938725485,9.0,35.0,3.0,451.9812313625126,522.3474985095892,454.82531568594766,252.18945642871205,279.1543496243614,522.7641186653168
50.00000000000001,40.21860054717952,18.329978870166823,140.69693029508932,129.02262754477192,41.30516242641546,20.415423788405462,42.555060544866514,7.788894512162982,140.62640937679282,35.886732269031256,140.69520361720032,129.29909839064393,1.5879664859569915,1.175094861461584,3.3161014754219527,4.491196336883537,2.8282689695286027,0.01676002342209251,35.0,21.083197057474536,20.90378274807216,9.0,35.0,3.0,450.7435636182212,522.1636918429708,452.0507312660415,254.1929245131716,277.17846815466146,522.589293594462
50.00000000000011,40.218600547179534,18.329978870166823,140.69693029508943,129.02262754477243,41.30516242641548,20.4154237884062,42.555060544866535,7.78889451216304,140.62640937679288,35.886732269028926,140.6952036172004,129.29909839064368,1.5879664872128534,1.17509486239091,3.316101478044523,4.491196340435433,2.8282689695285907,0.016760023435347316,35.0,21.083197057474536,20.90378274807216,9.0,35.0,3.0,450.7435636182212,522.1636918429712,452.05073126604213,254.19292451317213,277.17846815465936,522.589293594462
60.00000000000001,41.369233582353615,18.77104125809194,147.73138146078352,131.3547068194672,42.46814986016583,19.99279690048479,43.70771008741443,8.855636744814944,147.65906389894465,35.84714011583418,147.72963790743782,131.63437644322448,1.6602501186023613,1.248435583808032,3.354988706044065,4.603424289852097,2.772729384731122,0.01724306167848314,35.0,20.893049624878927,20.632587399558417,9.0,35.0,3.0,449.3250164378626,521.6593015545183,449.2571025085159,254.6867432184017,275.5697077166712,522.0952592079672
60.00000000000013,41.36923358235363,18.77104125809217,147.73138146078364,131.35470681946697,42.468149860165845,19.99279690048411,43.70771008741444,8.855636744814944,147.65906389894477,35.84714011583395,147.72963790743788,131.63437644322437,1.6602501186023615,1.2484355838080363,3.3549887060440637,4.6034242898521,2.7727293847311234,0.01724306167848315,35.0,20.893049624878927,20.632587399558417,9.0,35.0,3.0,449.3250164378626,521.6593015545183,449.2571025085157,254.68674321840163,275.5697077166712,522.0952592079667
70.00000000000001,42.39800309569295,19.070426652693754,154.40018037287894,133.35712739896758,43.507752448825215,19.477514717379503,44.734040268030775,9.787916340568527,154.32608062103876,35.81796386584091,154.39842088025978,133.61836505705696,1.7280791872440522,1.3197644393023382,3.3980375630244306,4.717802002326769,2.730084383372928,0.017694016513279513,35.0,20.677151198755496,20.331716852718387,9.0,35.0,3.0,447.87475223128473,521.0039866114464,446.4158093984409,254.37136542077343,274.2300899072726,521.4160209840063
70.00000000000014,42.39800309569297,19.07042665269438,154.400180372879,133.35712739896712,43.50775244882525,19.477514717378824,44.7340402680308,9.787916340568527,154.3260806210388,35.817963865840845,154.3984208802599,133.61836505705708,1.728079185904,1.3197644382789502,3.3980375603894037,4.717801998668353,2.730084383372952,0.017694016499558717,35.0,20.677151198755496,20.331716852718387,9.0,35.0,3.0,447.8747522312852,521.0039866114462,446.4158093984394,254.3713654207734,274.2300899072722,521.4160209840065
80.00000000000001,43.33914170339118,19.31834721380648,160.65942108136727,135.103871583476,44.460216333386605,18.792527278437888,45.67371841250553,10.627529189008897,160.58356746799805,35.796880178500544,160.6576455288346,135.355068028188,1.7919247530131657,1.3949754480865248,3.434382664924012,4.829358113010537,2.695067471382296,0.018118048687922023,35.0,20.509776891055708,19.969795573872887,9.0,35.0,3.0,446.4744975711844,520.3046969109425,443.3110055860896,253.7551254755861,273.1084982162448,520.7050138794866
80.00000000000017,43.3391417033912,19.318347213805225,160.65942108136733,135.10387158347538,44.46021633338663,18.79252727843857,45.67371841250555,10.627529189008952,160.58356746799814,35.79688017849941,160.6576455288347,135.35506802818873,1.7919247530131952,1.394975448086495,3.434382664924009,4.829358113010504,2.6950674713822327,0.018118048687922023,35.0,20.509776891055765,19.969795573872943,9.0,35.0,3.0,446.47449757118255,520.3046969109419,443.3110055860906,253.75512547558728,273.10849821624333,520.7050138794873
90.00000000000001,44.181041594243055,19.53145106367856,166.55166862957478,136.6836863714263,45.31111773176337,17.97560802008286,46.50925404304217,11.36325688724594,166.4741410207952,35.780003957474264,166.54987823398352,136.9053872803321,1.8515133937787176,1.4738005826853011,3.458734076425797,4.932534659111099,2.6640556183308965,0.018504720345393435,35.0,20.40191746592899,19.626705253197656,9.0,35.0,3.0,445.17943062180063,519.6511301789005,440.0065554338307,253.09564773741613,272.15018209227446,520.007715171854
90.00000000000021,44.18104159424306,19.53145106367845,166.5516686295749,136.6836863714263,45.31111773176338,17.97560802008269,46.509254043042176,11.36325688724594,166.47414102079532,35.780003957475174,166.54987823398363,136.9053872803326,1.8515133923679177,1.4738005815623183,3.4587340737902568,4.932534655352575,2.6640556183308566,0.018504720331293016,35.0,20.40191746592899,19.626705253197656,9.0,35.0,3.0,445.1794306218004,519.6511301789017,440.00655543382976,253.09564773741616,272.1501820922766,520.0077151718544
100.0,44.945827649215886,19.72939967347787,171.99138840474424,138.07439640555612,46.08449867523696,17.212494575265453,47.26948547212792,12.024073776612454,171.91226874934614,35.76755362868096,171.98958341241115,138.27999535554324,1.906822085706156,1.5512825538899555,3.476027548881599,5.027310102771555,2.636486193681664,0.018861797092643778,35.0,20.40465782352055,19.318778412864617,9.0,35.0,3.0,443.98632212936474,519.0294842682625,436.7847996143826,252.49549081690483,271.34066188843764,519.3627630585955
100.00000000000024,44.94582764921591,19.7293996734777,171.99138840474436,138.07439640555612,46.08449867523698,17.212494575265396,47.26948547212793,12.024073776612454,171.91226874934625,35.767553628680275,171.98958341241126,138.27999535554392,1.9068220857061264,1.5512825538899473,3.476027548881607,5.027310102771554,2.636486193681705,0.01886179709264378,35.0,20.40465782352061,19.318778412864617,9.0,35.0,3.0,443.9863221293654,519.0294842682621,436.7847996143826,252.49549081690444,271.34066188844065,519.3627630585958
110.0,45.60431527262349,19.902621285633018,176.9296165062264,139.32550007030733,46.74923751414349,16.230534832952458,47.92038440061087,12.583508843103516,176.84906431818584,35.75601628411505,176.92779890680737,139.49946372312428,1.9568110965039347,1.6364281291157836,3.47367999518096,5.110108124296743,2.6114468245946334,0.019171748941944157,35.0,20.489560895007173,19.00861197137408,9.0,35.0,3.0,442.94471911709536,518.5207751070723,433.1645494402741,251.9771154873286,270.65516571181143,518.8046747064035
110.00000000000026,45.60431527262351,19.902621285633245,176.92961650622652,139.32550007030744,46.74923751414351,16.230534832952628,47.92038440061088,12.583508843103573,176.84906431818595,35.75601628411715,176.92779890680745,139.49946372312462,1.9568110965039296,1.6364281291157712,3.4736799951809827,5.110108124296754,2.6114468245946454,0.01917174894194416,35.0,20.489560895007173,19.00861197137408,9.0,35.0,3.0,442.9447191170957,518.5207751070723,433.1645494402748,251.97711548732812,270.65516571181223,518.8046747064035
120.0,46.18918475280534,20.057847076234964,181.35127432724283,140.3921027144197,47.339936767710284,15.404388230294956,48.50070047678726,13.077449973521707,181.26940461882648,35.74797593205949,181.34944466711187,140.54722105409127,2.0017399019920714,1.715929807667022,3.4678454347390897,5.183775242406112,2.5896347658591288,0.01945181050246984,35.0,20.572154742410877,18.717602296527048,9.0,35.0,3.0,442.00646871817816,518.0368559959194,429.822455210494,251.54365518317672,270.083252604631,518.2914287969804
120.00000000000028,46.18918475280536,20.057847076235415,181.35127432724292,140.3921027144197,47.33993676771031,15.404388230295012,48.50070047678728,13.077449973521707,181.26940461882663,35.747975932061195,181.349444667112,140.54722105409127,2.0017399019920408,1.7159298076670284,3.4678454347390653,5.183775242406094,2.5896347658591594,0.019451810502469847,35.0,20.572154742410927,18.71760229652688,9.0,35.0,3.0,442.0064687181791,518.0368559959192,429.82245521049344,251.5436551831776,270.0832526046287,518.2914287969811
130.00000000000003,46.65063939656154,20.17859154499752,185.1296661625551,141.32755655763054,47.80381923031704,14.210648945191906,48.957799088252926,13.463367902743414,185.04671973134276,35.738413675998856,185.12782754418043,141.447484712579,2.039835597667192,1.8099749893913717,3.4334749784516925,5.243449967843064,2.5705257687627414,0.019672826030829454,35.0,20.75264300330485,18.416150913790037,9.0,35.0,3.0,441.252183000452,517.7061598596478,425.7023477710874,251.17353462187012,269.61340136716774,517.9039589320354
130.0000000000003,46.65063939656154,20.178591544997342,185.1296661625552,141.3275565576298,47.803819230317046,14.210648945191508,48.957799088252926,13.463367902743414,185.04671973134285,35.738413675999766,185.12782754418052,141.44748471257878,2.03983559766718,1.809974989391372,3.43347497845168,5.243449967843052,2.5705257687627503,0.01967282603082946,35.0,20.75264300330485,18.416150913790037,9.0,35.0,3.0,441.25218300045174,517.7061598596471,425.7023477710868,251.1735346218701,269.61340136716774,517.9039589320352
140.00000000000003,47.0324240168966,20.27822591329073,188.23230085405424,142.06380805458997,48.1884944674306,13.5597941179592,49.334859463710735,13.779656767551216,188.14844777281144,35.731532335885106,188.23045426600513,142.16684703845232,2.0714734902697454,1.87741615662119,3.415739413881223,5.293155570502413,2.555261071582984,0.019858196932504783,35.0,20.924114528620063,18.27201620816902,9.0,35.0,3.0,440.6200924313905,517.4119248773991,422.87080601337215,250.86428268747096,269.2460169638424,517.5825159572721
140.00000000000034,47.03242401689663,20.27822591329044,188.23230085405436,142.0638080545898,48.18849446743062,13.55979411795886,49.33485946371077,13.779656767551216,188.14844777281155,35.731532335884026,188.2304542660052,142.16684703845232,2.0714734872018834,1.8774161538407208,3.4157394088223856,5.293155562663106,2.5552610715829265,0.01985819690309439,35.0,20.924114528620063,18.272016208168846,9.0,35.0,3.0,440.62009243138954,517.4119248773993,422.8708060133712,250.86428268747295,269.2460169638424,517.5825159572724
150.00000000000003,47.33901869633267,20.35239134748696,191.0668816850374,142.78946572400474,48.50117974238557,13.077856049801651,49.64392606526404,14.037541071446867,190.9820577424987,35.73080228156914,191.06502388866173,142.86775353470682,2.1046962319915763,1.9407880663020984,3.404803441554078,5.345591507856176,2.539839919225727,0.020048626578720728,35.0,21.066545871359267,18.16808184559352,9.0,35.0,3.0,440.0961355547242,517.2537398445027,420.4496989950403,250.62243286360973,268.9350771686605,517.3838618990261
150.00000000000037,47.33901869633268,20.35239134748696,191.06688168503752,142.78946572400417,48.50117974238558,13.077856049801651,49.64392606526405,14.037541071446867,190.9820577424988,35.73080228157016,191.0650238886618,142.86775353470705,2.1046962350896115,1.9407880691588708,3.40480344656582,5.345591515724691,2.5398399192257277,0.02004862660823157,35.0,21.066545871359267,18.16808184559352,9.0,35.0,3.0,440.0961355547242,517.2537398445027,420.4496989950401,250.6224328636096,268.9350771686605,517.3838618990269
160.00000000000003,47.5853244630008,20.41650789222996,193.72064200792383,143.56300176191303,48.75563732127314,13.293026209381424,49.89577719844652,14.246782366172797,193.63492380753013,35.7290736114839,193.71877359033925,143.62666553545228,2.138144693471496,1.9914525840811923,3.4037462706097736,5.395198854690966,2.5233085820451704,0.020217220697128845,35.0,21.18268266393289,18.075565819523376,9.0,35.0,3.0,439.68046311519447,517.2815636518768,418.7787766508916,250.42001351520707,268.65139112114724,517.3876866619742
160.0000000000004,47.5853244630008,20.41650789223013,193.7206420079239,143.56300176191246,48.75563732127316,13.29302620938148,49.89577719844653,14.246782366172797,193.63492380753016,35.72907361148407,193.71877359033928,143.62666553545313,2.1381446903414933,1.9914525811659547,3.4037462656270607,5.395198846793015,2.523308582045176,0.02021722066753323,35.0,21.18268266393289,18.07556581952332,9.0,35.0,3.0,439.68046311519424,517.2815636518761,418.77877665089034,250.42001351520736,268.6513911211477,517.3876866619739
170.00000000000003,47.783764662967755,20.46321049802765,196.00918708248233,144.2325801527104,48.96054948493062,13.46568170298633,50.10076118294796,14.416492114991968,195.9227145774051,35.72683516765608,196.0073099276875,144.28134890282587,2.167039489680912,2.0484705153272507,3.388848475063956,5.437318990391208,2.5091000954448828,0.02035762971780945,35.0,21.27650476993358,18.046649135126305,9.0,35.0,3.0,439.33364628807766,517.3255711820395,416.7013559014566,250.23558743827977,268.41236126291983,517.4071508965744
170.00000000000043,47.783764662967755,20.46321049802782,196.0091870824824,144.2325801527113,48.96054948493063,13.46568170298633,50.10076118294797,14.416492114991968,195.9227145774052,35.72683516765744,196.00730992768757,144.2813489028252,2.1670394896809,2.0484705153272484,3.388848475063969,5.437318990391217,2.509100095444901,0.020357629717809453,35.0,21.27650476993358,18.046649135126305,9.0,35.0,3.0,439.33364628807857,517.32557118204,416.7013559014572,250.2355874382797,268.4123612629233,517.4071508965739
180.00000000000003,47.92741337279941,20.49491401489536,197.80155491049143,144.7738424508143,49.108473450569015,13.589979458187088,50.24879241506972,14.538720746231888,197.7145144972092,35.72348311222794,197.7996713922159,144.81075695880082,2.189894611952512,2.1083288482976994,3.361647154022428,5.469976002320127,2.4978261385113374,0.020461339111686728,35.0,21.343865675921563,18.013566856974933,9.0,35.0,3.0,439.0771009833919,517.3981015716635,414.3584697670421,250.06584279511603,268.22612770637244,517.460097885123
180.00000000000043,47.92741337279941,20.49491401489536,197.8015549104915,144.77384245081367,49.10847345056902,13.589979458187088,50.24879241506973,14.538720746231888,197.7145144972092,35.72348311222822,197.799671392216,144.81075695880122,2.189894608770415,2.108328845234112,3.3616471491377005,5.469975994371813,2.4978261385113423,0.020461339081954723,35.0,21.343865675921563,18.013566856974933,9.0,35.0,3.0,439.0771009833919,517.3981015716635,414.35846976704266,250.0658427951156,268.2261277063687,517.4600978851232
190.00000000000003,48.03612848622565,20.51494759114269,199.18200182799728,145.18140453714057,49.220440758268055,13.683873735034354,50.361118740533534,14.63128400237207,199.09452240996276,35.721054448254904,199.18011339721727,145.20955031270245,2.2075079286949544,2.1588620955561275,3.336488554770748,5.495350650326875,2.4893911269327327,0.020541411398589914,35.0,21.394956668765193,17.997864232484687,9.0,35.0,3.0,438.87433515229327,517.4445751111639,412.3465341993147,249.91910942168792,268.08570865818024,517.492069328321
190.00000000000048,48.03612848622566,20.51494759114314,199.1820018279974,145.18140453714085,49.220440758268055,13.683873735034354,50.36111874053354,14.63128400237207,199.0945224099628,35.721054448255416,199.18011339721735,145.20955031270125,2.2075079286949517,2.1588620955561466,3.336488554770715,5.495350650326861,2.48939112693273,0.020541411398589917,35.0,21.394956668765193,17.997864232484687,9.0,35.0,3.0,438.8743351522942,517.4445751111647,412.34653419931453,249.91910942168943,268.0857086581819,517.4920693283206
200.00000000000003,48.116936320426795,20.528118587370383,200.2334858370152,145.48995728500176,49.30367282594089,13.753566411390238,50.44472517177877,14.700078628816868,200.1456734910433,35.71913721312552,200.23159370742064,145.51106444114436,2.2209304884347825,2.198930702564156,3.3157935131804903,5.514724215744646,2.4830692560896805,0.020601670581288187,35.0,21.43291358882368,17.98612322058733,9.0,35.0,3.0,438.71972534336976,517.4803301651716,410.7447771483512,249.79697924539292,267.9801256428945,517.5161714573933
200.00000000000048,48.116936320426795,20.52811858737016,200.23348583701525,145.48995728500205,49.30367282594089,13.753566411390238,50.44472517177877,14.700078628816868,200.14567349104345,35.71913721312666,200.23159370742076,145.51106444114436,2.2209304852206757,2.1989306993818745,3.3157935083818697,5.514724207763744,2.483069256089657,0.020601670551473425,35.0,21.43291358882368,17.98612322058733,9.0,35.0,3.0,438.71972534336953,517.4803301651723,410.7447771483512,249.79697924539295,267.980125642896,517.5161714573941
210.00000000000003,48.176933410688974,20.537037591532513,201.02609813112616,145.72122420994566,49.365481004735365,13.805262025561603,50.50686190398739,14.751150575202928,200.93803537234433,35.71766806024533,201.0242032297528,145.73694933731588,2.2310666130605363,2.2298419519196258,3.299565832518565,5.529407784438192,2.4783696515690545,0.020646900298774088,35.0,21.461087613104667,17.97715084110115,9.0,35.0,3.0,438.60294044117467,517.5070683866766,409.5081959335548,249.69893716968713,267.90134070313275,517.5339930382988
210.0000000000005,48.176933410688974,20.537037591532513,201.02609813112625,145.72122420994674,49.365481004735365,13.805262025561603,50.50686190398739,14.751150575202928,200.9380353723444,35.717668060243795,201.02420322975283,145.73694933731622,2.2310666130605847,2.2298419519196626,3.2995658325185646,5.529407784438227,2.4783696515690163,0.02064690029877409,35.0,21.461087613104667,17.97715084110115,9.0,35.0,3.0,438.60294044117467,517.5070683866783,409.5081959335547,249.69893716968713,267.9013407031344,517.5339930382992
220.00000000000003,48.221518174299135,20.54326459565181,201.62046912662484,145.893778669006,49.41141818166168,13.843651205352272,50.55306600263316,14.78909557798204,201.53221869769928,35.71656749504308,201.61857215147347,145.9054258774334,2.2386712879490087,2.2533466593472045,3.287101757071904,5.540448416419109,2.474882510104943,0.02068070402176217,35.0,21.482024561759204,17.97032165335702,9.0,35.0,3.0,438.51519506097213,517.5267847760823,408.5678897125476,249.622538837988,267.8427409140007,517.5469499281488
220.00000000000057,48.221518174299135,20.54326459565181,201.62046912662487,145.89377866900628,49.41141818166168,13.843651205352272,50.55306600263316,14.78909557798204,201.5322186976993,35.71656749504558,201.61857215147356,145.90542587743334,2.238671287949002,2.2533466593472005,3.2871017570719014,5.540448416419102,2.474882510104948,0.020680704021762163,35.0,21.482024561759204,17.97032165335702,9.0,35.0,3.0,438.51519506097213,517.5267847760821,408.5678897125475,249.622538837988,267.8427409140012,517.5469499281488
230.00000000000003,48.2546698739735,20.54772594832985,202.06494599867816,146.02233254657733,49.44557858305558,13.872181267516169,50.587435396137565,14.817304279780672,201.9765552394936,35.71574900732162,202.0630474740708,146.03090387789786,2.2443605049041166,2.2710765842908827,3.277641506864475,5.548718091155358,2.4722935905488175,0.020705934788690296,35.0,21.49759533119993,17.965166280153653,9.0,35.0,3.0,438.4495217163743,517.541344040142,407.8589458548952,249.56416031086167,267.7991944780812,517.5564087738067
230.0000000000006,48.2546698739735,20.54772594832985,202.0649459986782,146.02233254657585,49.44557858305558,13.872181267516169,50.587435396137565,14.817304279780672,201.97655523949365,35.71574900732264,202.06304747407083,146.03090387789786,2.2443605081425133,2.2710765875678374,3.2776415115938478,5.548718099161684,2.472293590548845,0.020705934818567296,35.0,21.49759533119993,17.965166280153653,9.0,35.0,3.0,438.4495217163743,517.5413440401408,407.8589458548952,249.56416031086167,267.79919447807987,517.5564087738062
240.00000000000003,48.27932451346043,20.550978095756875,202.3967312143803,146.11804111242435,49.470984700514485,13.893390281359984,50.6130019501887,14.838278635723498,202.308235700808,35.71514128204706,202.39483153351145,146.12430159270366,2.248611608690248,2.284386562227229,3.270516313506892,5.554902875734121,2.470370096047709,0.02072477119046993,35.0,21.509177905519778,17.961300051609157,9.0,35.0,3.0,438.4004979599728,517.5521375679099,407.3272023330312,249.52008912298015,267.76684271498453,517.5633694096838
240.00000000000065,48.27932451346043,20.550978095756875,202.3967312143804,146.11804111242355,49.470984700514485,13.893390281359984,50.6130019501887,14.838278635723498,202.30823570080804,35.71514128204677,202.39483153351148,146.12430159270366,2.2486116119330704,2.284386565521646,3.2705163182234585,5.554902883745104,2.470370096047714,0.020724771220358103,35.0,21.509177905519778,17.961300051609157,9.0,35.0,3.0,438.4004979599728,517.5521375679097,407.3272023330312,249.52008912298012,267.7668427149858,517.5633694096838
250.00000000000003,48.29765717506741,20.55337168218296,202.6440671350261,146.1892584771885,49.489876670878274,13.909155934497733,50.63201566439651,14.853871934052393,202.55549352845625,35.71469007278313,202.64216659244192,146.1937908572939,2.2517755750907447,2.2943369588818228,3.265162904138936,5.5594998630207595,2.468940477248366,0.02073874573756613,35.0,21.517792508083343,17.958413399197582,9.0,35.0,3.0,438.3639667644703,517.5601580179148,406.92969907333816,249.4870578713476,267.74281072828734,517.5685229765505
250.00000000000065,48.29765717506741,20.55337168218296,202.6440671350261,146.1892584771885,49.489876670878274,13.909155934497733,50.63201566439651,14.853871934052393,202.55549352845625,35.71469007278313,202.64216659244192,146.1937908572939,2.2517755750907447,2.2943369588818228,3.265162904138936,5.5594998630207595,2.468940477248366,0.02073874573756613,35.0,21.517792508083343,17.958413399197582,9.0,35.0,3.0,438.3639667644703,517.5601580179148,406.92969907333816,249.4870578713476,267.74281072828734,517.5685229765505
260.00000000000006,48.31128457104887,20.555141561901,202.82825587107604,146.2422269828702,49.50392000832669,13.920872359425232,50.64615068063152,14.865461279898057,202.73962410927464,35.71435499833734,202.8263546867084,146.24546887914107,2.254140068768411,2.301771169010592,3.2611711823357767,5.5629423513463685,2.467877852145089,0.02074921697732324,35.0,21.524197427665968,17.956263833147034,9.0,35.0,3.0,438.3367768527223,517.5661262424865,406.6332090376497,249.46240177779487,267.7249613025761,517.5723500010507
260.0000000000007,48.31128457104887,20.555141561901,202.82825587107604,146.2422269828702,49.50392000832669,13.920872359425232,50.64615068063152,14.865461279898057,202.73962410927464,35.71435499833734,202.8263546867084,146.24546887914107,2.254140068768411,2.301771169010592,3.2611711823357767,5.5629423513463685,2.467877852145089,0.02074921697732324,35.0,21.524197427665968,17.956263833147034,9.0,35.0,3.0,438.3367768527223,517.5661262424865,406.6332090376497,249.46240177779487,267.7249613025761,517.5723500010507
270.00000000000006,48.32141103387125,20.55645260381709,202.9653078921616,146.28160466563304,49.51435567433782,13.929577245422706,50.65665515390464,14.87407233060776,202.87663285847304,35.714106166807085,202.9634062303676,146.283884668824,2.2558948121536893,2.307305686496018,3.25818565076288,5.565491337258898,2.467088140490716,0.020756958914881992,35.0,21.528957777262747,17.95466557716611,9.0,35.0,3.0,438.31655492332646,517.5705668525977,406.4123911315019,249.44403829505256,267.7117057032156,517.5751944439703
270.0000000000007,48.32141103387125,20.55645260381709,202.9653078921616,146.28160466563304,49.51435567433782,13.929577245422706,50.65665515390464,14.87407233060776,202.87663285847304,35.714106166807085,202.9634062303676,146.283884668824,2.2558948121536893,2.307305686496018,3.25818565076288,5.565491337258898,2.467088140490716,0.020756958914881992,35.0,21.528957777262747,17.95466557716611,9.0,35.0,3.0,438.31655492332646,517.5705668525977,406.4123911315019,249.44403829505256,267.7117057032156,517.5751944439703
280.00000000000006,48.32893262365105,20.557424289451376,203.06721438045585,146.31086662605725,49.5221069856828,13.936042076559149,50.664457929467126,14.88046777752777,202.97850717324127,35.71392131180943,203.06531236370017,146.31243019842793,2.2572014151304214,2.311426513131116,3.2559639897796546,5.5673905029107695,2.4665014232188422,0.020762728291851145,35.0,21.532494062315376,17.953477775945487,9.0,35.0,3.0,438.30152561036766,517.5738715787969,406.2481112721279,249.43037787927997,267.7018634134706,517.5773102288316
280.0000000000007,48.32893262365105,20.557424289451376,203.06721438045585,146.31086662605725,49.5221069856828,13.936042076559149,50.664457929467126,14.88046777752777,202.97850717324127,35.71392131180943,203.06531236370017,146.31243019842793,2.2572014151304214,2.311426513131116,3.2559639897796546,5.5673905029107695,2.4665014232188422,0.020762728291851145,35.0,21.532494062315376,17.953477775945487,9.0,35.0,3.0,438.30152561036766,517.5738715787969,406.2481112721279,249.43037787927997,267.7018634134706,517.5773102288316
290.00000000000006,48.334517979539406,20.558144616559503,203.14294676893928,146.33260292316442,49.52786295732806,13.940842232667308,50.6702523064319,14.885216577271253,203.05421565270683,35.71378402641011,203.14104448843543,146.3336335777517,2.258170672770234,2.314489041341818,3.2543081060222905,5.5687971473641085,2.466065658594587,0.02076699738366401,35.0,21.53512029115137,17.952595502790075,9.0,35.0,3.0,438.2903600229304,517.5763289104843,406.1259830283941,249.42022312001967,267.69455680799405,517.5788831132277
290.0000000000007,48.334517979539406,20.558144616559503,203.14294676893928,146.33260292316442,49.52786295732806,13.940842232667308,50.6702523064319,14.885216577271253,203.05421565270683,35.71378402641011,203.14104448843543,146.3336335777517,2.258170672770234,2.314489041341818,3.2543081060222905,5.5687971473641085,2.466065658594587,0.02076699738366401,35.0,21.53512029115137,17.952595502790075,9.0,35.0,3.0,438.2903600229304,517.5763289104843,406.1259830283941,249.42022312001967,267.69455680799405,517.5788831132277
300.00000000000006,48.33866480697928,20.55867863957832,203.1992074007653,146.34874497024953,49.53213647657858,13.944405830821722,50.67455444366672,14.888742137764268,203.11045852313256,35.71368209101422,203.1973049242124,146.34937939201484,2.258902532228484,2.316777259390261,3.253093764938876,5.569871024329137,2.4657420782269295,0.020770276163095958,35.0,21.537070272566496,17.951940306788458,9.0,35.0,3.0,438.2820671062861,517.5781550187121,406.0352346839962,249.4126775550312,267.6891331002708,517.5800515923114
300.0000000000007,48.33866480697928,20.55867863957832,203.1992074007653,146.34874497024953,49.53213647657858,13.944405830821722,50.67455444366672,14.888742137764268,203.11045852313256,35.71368209101422,203.1973049242124,146.34937939201484,2.258902532228484,2.316777259390261,3.253093764938876,5.569871024329137,2.4657420782269295,0.020770276163095958,35.0,21.537070272566496,17.951940306788458,9.0,35.0,3.0,438.2820671062861,517.5781550187121,406.0352346839962,249.4126775550312,267.6891331002708,517.5800515923114
310.00000000000006,48.34174295573823,20.55907460575713,203.24098743818683,146.36072913932674,49.535308678357325,13.947050911147471,50.677747945374215,14.891359033392972,203.1522253712444,35.71360641759975,203.23908481627024,146.36106934442478,2.259425983506684,2.3184565199912126,3.25216246005316,5.570618980044372,2.4655018667168886,0.02077252611809753,35.0,21.53851780421928,17.951453851910117,9.0,35.0,3.0,438.27590965967266,517.57951127619,405.96783213759375,249.40707291342807,267.68510771849174,517.5809195213411
310.0000000000007,48.34174295573823,20.55907460575713,203.24098743818683,146.36072913932674,49.535308678357325,13.947050911147471,50.677747945374215,14.891359033392972,203.1522253712444,35.71360641759975,203.23908481627024,146.36106934442478,2.259425983506684,2.3184565199912126,3.25216246005316,5.570618980044372,2.4655018667168886,0.02077252611809753,35.0,21.53851780421928,17.951453851910117,9.0,35.0,3.0,438.27590965967266,517.57951127619,405.96783213759375,249.40707291342807,267.68510771849174,517.5809195213411
320.00000000000006,48.34402764267288,20.559368239164712,203.27200798029875,146.36962538139085,49.537663180676006,13.949014084356122,50.68011828870696,14.893301314970302,203.18323612063156,35.71355024982557,203.27010525034973,146.36974695719516,2.259824920112791,2.3197141716809804,3.2514854447934165,5.571199616474397,2.4653235597545007,0.020774290840773712,35.0,21.539592246009025,17.95109272175597,9.0,35.0,3.0,438.27133844842064,517.5805184652307,405.91778160164176,249.40291090330132,267.6821202846603,517.5815638301029
320.0000000000007,48.34402764267288,20.559368239164712,203.27200798029875,146.36962538139085,49.537663180676006,13.949014084356122,50.68011828870696,14.893301314970302,203.18323612063156,35.71355024982557,203.27010525034973,146.36974695719516,2.259824920112791,2.3197141716809804,3.2514854447934165,5.571199616474397,2.4653235597545007,0.020774290840773712,35.0,21.539592246009025,17.95109272175597,9.0,35.0,3.0,438.27133844842064,517.5805184652307,405.91778160164176,249.40291090330132,267.6821202846603,517.5815638301029
330.00000000000006,48.34572321352945,20.559586013353567,203.2950353561596,146.37622834459648,49.53941056849054,13.9504710020434,50.68187745019017,14.894742743272332,203.20625622718453,35.713508562434754,203.29313254604273,146.37618758274783,2.26011952541098,2.3206463464849256,3.250980470934219,5.571626817419144,2.4651912231969235,0.02077558651046496,35.0,21.54038966246327,17.950824667218512,9.0,35.0,3.0,438.26794540185375,517.5812661912479,405.8806244155761,249.39982088703775,267.67990334535176,517.5820421037671
330.0000000000007,48.34572321352945,20.559586013353567,203.2950353561596,146.37622834459648,49.53941056849054,13.9504710020434,50.68187745019017,14.894742743272332,203.20625622718453,35.713508562434754,203.29313254604273,146.37618758274783,2.26011952541098,2.3206463464849256,3.250980470934219,5.571626817419144,2.4651912231969235,0.02077558651046496,35.0,21.54038966246327,17.950824667218512,9.0,35.0,3.0,438.26794540185375,517.5812661912479,405.8806244155761,249.39982088703775,267.67990334535176,517.5820421037671
340.00000000000006,48.34698166740079,20.559747576960262,203.31212935612083,146.38112871273103,49.54070748312188,13.951552303706023,50.68318311294731,14.895812557230045,203.22334484241915,35.71347762126027,203.31022649789912,146.38096824295314,2.259346041388472,2.3203194773946696,3.2491786913596297,5.569498168754299,2.465093025471913,0.02076742862443061,35.0,21.54098151849541,17.950625688552236,9.0,35.0,3.0,438.26542680433096,517.581820111864,405.8530394642172,249.3975268381944,267.6782580292573,517.5823973219424
340.0000000000007,48.34698166740079,20.559747576960262,203.3121293561209,146.38112871273216,49.54070748312188,13.951552303706023,50.68318311294731,14.895812557230045,203.22334484241915,35.71347762126027,203.31022649789912,146.38096824295314,2.259346054414092,2.320319490771804,3.249178710091799,5.5694982008636025,2.4650930254718855,0.020767428744159013,35.0,21.54098151849541,17.950625688552236,9.0,35.0,3.0,438.26542680433096,517.5818201118652,405.8530394642172,249.3975268381944,267.6782580292573,517.5823973219424
350.00000000000006,48.347915477356,20.5598674034415,203.32481533279895,146.38476610585855,49.541669833125006,13.952354648313644,50.684151959241085,14.896606381975856,203.2360268116532,35.713454660457444,203.3229124276565,146.38451570780393,2.2597477167293114,2.3210788463263268,3.2492447458300324,5.57032359215636,2.4650201219004546,0.020770342615336407,35.0,21.54142070065228,17.95047803224702,9.0,35.0,3.0,438.263557737107,517.5822328230528,405.8325669984511,249.3958241865702,267.6770372058785,517.5826607658195
350.0000000000007,48.347915477356,20.5598674034415,203.324815332799,146.38476610585855,49.541669833125006,13.952354648313644,50.684151959241085,14.896606381975856,203.2360268116532,35.713454660457444,203.3229124276565,146.38451570780393,2.2597477264979706,2.3210788563601144,3.2492447598761864,5.570323616236301,2.4650201219004546,0.020770342705124487,35.0,21.54142070065228,17.95047803224702,9.0,35.0,3.0,438.263557737107,517.5822328230528,405.8325669984511,249.3958241865702,267.6770372058785,517.5826607658195
360.00000000000006,48.3486084902131,20.55995632639565,203.33423088535835,146.38746496011026,49.542384027424,13.952950089167246,50.68487097811351,14.89719550294268,203.24543938865727,35.71343762007933,203.33232794413072,146.38714857865847,2.2601555104987194,2.32175519940343,3.2494513837949186,5.571206583198348,2.4649660420795656,0.02077351353363232,35.0,21.541746637199992,17.95036843920616,9.0,35.0,3.0,438.2621705862171,517.582538044444,405.8173715190747,249.3945603978815,267.6761312277626,517.5828564641889
360.0000000000007,48.3486084902131,20.55995632639565,203.33423088535835,146.38746496010987,49.542384027424,13.952950089167246,50.68487097811351,14.89719550294268,203.24543938865727,35.71343762007933,203.33232794413072,146.38714857865847,2.2601555104987,2.321755199403416,3.2494513837949186,5.571206583198334,2.4649660420795807,0.02077351353363232,35.0,21.541746637199992,17.95036843920616,9.0,35.0,3.0,438.2621705862171,517.5825380444434,405.8173715190747,249.3945603978815,267.6761312277626,517.5828564641889
370.00000000000006,48.34912272951611,20.560022249188197,203.34121821391247,146.38946792367773,49.54291398459405,13.953391922867809,50.68540451654309,14.89763264819794,203.2524244957397,35.71342498234935,203.33931523267825,146.38910224672355,2.261607094664552,2.3234375391026254,3.251256366092839,5.574693905195464,2.464925900854728,0.020786426532947287,35.0,21.541988495199973,17.95028711625048,9.0,35.0,3.0,438.2611411274013,517.5827649186532,405.8060949162414,249.39362253001997,267.67545897993875,517.5830015204747
370.00000000000074,48.34912272951611,20.560022249188197,203.3412182139124,146.38946792367733,49.54291398459405,13.953391922867809,50.68540451654309,14.89763264819794,203.2524244957397,35.71342498234935,203.33931523267825,146.38910224672355,2.2616070816483016,2.323437525730521,3.2512563473808505,5.574693873111372,2.464925900854728,0.020786426413314955,35.0,21.541988495199973,17.95028711625048,9.0,35.0,3.0,438.2611411274013,517.5827649186532,405.8060949162414,249.39362253001997,267.67545897993875,517.5830015204747
380.00000000000006,48.34950425562175,20.56007117713557,203.346402512613,146.39095423704896,49.54330717226552,13.953719727324426,50.68580036208668,14.897956974940657,203.257607142776,35.71341560216172,203.34449949823048,146.39055169224451,2.2629845281189587,2.3249945724387566,3.253027191611377,5.578021764050133,2.4648961116348,0.020798768103726765,35.0,21.54216793666876,17.950226777241255,9.0,35.0,3.0,438.2603773717062,517.5829336651691,405.797727885498,249.39292663053843,267.67496022854186,517.5831090771802
380.00000000000074,48.34950425562175,20.56007117713557,203.3464025126128,146.39095423704867,49.54330717226552,13.953719727324426,50.68580036208668,14.897956974940657,203.257607142776,35.71341560216172,203.34449949823048,146.39055169224451,2.262984495596476,2.324994539025103,3.253027144860525,5.578021683885628,2.464896111634815,0.020798767804817448,35.0,21.54216793666876,17.950226777241255,9.0,35.0,3.0,438.2603773717062,517.5829336651684,405.797727885498,249.39292663053843,267.67496022854186,517.5831090771802
390.00000000000006,48.34978743427617,20.560107491927056,203.35025058438808,146.3920575664298,49.54359900642252,13.953963031061503,50.68609416946394,14.898197697850264,203.26145399696009,35.71340864104502,203.3483475537748,146.3916274500677,2.2632797580051647,2.325403260464372,3.2532961617593648,5.578699422223737,2.464873996461116,0.020801245091742575,35.0,21.54230112335296,17.95018199065987,9.0,35.0,3.0,438.2598104835872,517.5830591396647,405.7915173253008,249.39241008864704,267.67459004951985,517.5831887871977
390.00000000000074,48.34978743427617,20.560107491927056,203.3502505843879,146.39205756642963,49.54359900642252,13.953963031061503,50.68609416946394,14.898197697850264,203.26145399696009,35.71340864104502,203.3483475537748,146.3916274500677,2.263279728737655,2.3254032303935195,3.2532961196895185,5.578699350083038,2.464873996461127,0.02080124482275225,35.0,21.54230112335296,17.95018199065987,9.0,35.0,3.0,438.2598104835872,517.5830591396642,405.7915173253008,249.39241008864704,267.67459004951985,517.5831887871977
400.00000000000006,48.349997563158986,20.56013444024046,203.3531060142849,146.3928760893042,49.54381555790071,13.954143570505664,50.68631218517097,14.898376322267382,203.2643085356484,35.71340347358614,203.3512029838793,146.39242578134082,2.2624353352417,2.324613821864671,3.2519670929865208,5.576580914851192,2.464857593048261,0.020793308917961308,35.0,21.54239995318017,17.95014875761842,9.0,35.0,3.0,438.2593898308869,517.5831519510523,405.7869086962491,249.3920267745236,267.6743153662952,517.5832480780629
400.00000000000074,48.349997563158986,20.56013444024046,203.3531060142848,146.3928760893038,49.54381555790071,13.954143570505664,50.68631218517097,14.898376322267382,203.2643085356484,35.71340347358614,203.3512029838793,146.39242578134082,2.262435315722198,2.324613801808719,3.251967064929704,5.576580866738423,2.4648575930482712,0.020793308738564022,35.0,21.54239995318017,17.95014875761842,9.0,35.0,3.0,438.2593898308869,517.5831519510518,405.7869086962491,249.3920267745236,267.6743153662952,517.5832480780629
410.00000000000006,48.350153391427774,20.560154433021523,203.3552235430417,146.3934830730878,49.54397614883222,13.954277455127851,50.68647386171005,14.898508786550508,203.26642541264707,35.713399640518844,203.3533205219101,146.39301783836646,2.261016833477309,2.323214264703991,3.2498427436092454,5.573057008313237,2.4648454296300866,0.02078014202498601,35.0,21.542473243929976,17.950124111962054,9.0,35.0,3.0,438.25907789599466,517.5832207652352,405.7834909120628,249.3917424965977,267.6741116696472,517.5832921078917
410.00000000000074,48.350153391427774,20.560154433021523,203.3552235430417,146.3934830730878,49.54397614883222,13.954277455127851,50.68647386171005,14.898508786550508,203.26642541264707,35.713399640518844,203.3533205219101,146.39301783836646,2.261016833477309,2.323214264703991,3.2498427436092454,5.573057008313237,2.4648454296300866,0.02078014202498601,35.0,21.542473243929976,17.950124111962054,9.0,35.0,3.0,438.25907789599466,517.5832207652352,405.7834909120628,249.3917424965977,267.6741116696472,517.5832921078917
420.00000000000006,48.350269008704124,20.56016928898623,203.3567948286552,146.39393347155243,49.54409530024975,13.954376791421623,50.68659381984292,14.898607070038054,203.26799620133775,35.713396799519785,203.3548918011415,146.3934570774632,2.261116188776928,2.32335933878576,3.2499221612669627,5.5732815000527225,2.464836405893584,0.020780958782729547,35.0,21.5425276223192,17.950105823932518,9.0,35.0,3.0,438.25884649821376,517.5832718252675,405.780954950618,249.39153157291128,267.6739605308671,517.5833246448715
420.00000000000074,48.350269008704124,20.56016928898623,203.35679482865515,146.3939334715517,49.54409530024975,13.954376791421623,50.68659381984292,14.898607070038054,203.26799620133775,35.713396799519785,203.3548918011415,146.3934570774632,2.261116182266389,2.3233593320960053,3.2499221519093267,5.573281484005332,2.4648364058935934,0.020780958722894063,35.0,21.5425276223192,17.950105823932518,9.0,35.0,3.0,438.25884649821376,517.5832718252672,405.780954950618,249.39153157291128,267.6739605308671,517.5833246448715
430.00000000000006,48.35035484525587,20.560180331176355,203.3579612804534,146.39426787059438,49.54418376023829,13.954450540215134,50.68668287828649,14.898680036833523,203.26916228579995,35.713394686956235,203.35605824971424,146.39378327696562,2.261058563301128,2.3233320401044546,3.24979227390722,5.5731243140116735,2.464829706080216,0.020780357609719875,35.0,21.54256799385297,17.950092246100724,9.0,35.0,3.0,438.25867472891093,517.5833098062977,405.77907218250766,249.3913749665969,267.67384832601533,517.5833490150467
430.00000000000074,48.35035484525587,20.560180331176355,203.3579612804534,146.39426787059438,49.54418376023829,13.954450540215134,50.68668287828649,14.898680036833523,203.26916228579995,35.713394686956235,203.35605824971424,146.39378327696562,2.261058563301128,2.3233320401044546,3.24979227390722,5.5731243140116735,2.464829706080216,0.020780357609719875,35.0,21.54256799385297,17.950092246100724,9.0,35.0,3.0,438.25867472891093,517.5833098062977,405.77907218250766,249.3913749665969,267.67384832601533,517.5833490150467
440.00000000000006,48.3504184796714,20.56018842694897,203.35882591430544,146.39451560439494,49.54424933973855,13.954505213557638,50.68674890048607,14.898734129656988,203.2700266457969,35.713393123291894,203.35692287969707,146.3940249825709,2.2611441167744983,2.3234436034346806,3.24988035304884,5.57332395648352,2.4648247385636863,0.02078109085508443,35.0,21.542597923561345,17.950082185862072,9.0,35.0,3.0,438.258547208,517.5833377299432,405.7776765335671,249.3912589142194,267.6737651602142,517.5833669327897
440.00000000000074,48.3504184796714,20.56018842694897,203.35882591430536,146.39451560439483,49.54424933973855,13.954505213557638,50.68674890048607,14.898734129656988,203.2700266457969,35.713393123291894,203.35692287969707,146.3940249825709,2.2611441135191983,2.3234436000896936,3.2498803483701053,5.573323948459799,2.4648247385636965,0.02078109082516665,35.0,21.542597923561345,17.950082185862072,9.0,35.0,3.0,438.258547208,517.5833377299427,405.7776765335671,249.3912589142194,267.6737651602142,517.5833669327897
450.00000000000006,48.350465730682366,20.560194493689096,203.35946813563277,146.39469971665824,49.54429803502238,13.954545810566856,50.686797925281056,14.898774296256704,203.2706686654508,35.71339196192099,203.3575650998338,146.39420452271884,2.261061576224942,2.3233763549041138,3.249735811779688,5.573112166683802,2.464821049229736,0.020780292861334333,35.0,21.542620147248726,17.95007471255292,9.0,35.0,3.0,438.2584526291304,517.5833586442571,405.77664011493385,249.39117271729015,267.67370338794126,517.5833802573691
450.00000000000074,48.350465730682366,20.560194493689096,203.35946813563277,146.39469971665824,49.54429803502238,13.954545810566856,50.686797925281056,14.898774296256704,203.2706686654508,35.71339196192099,203.3575650998338,146.39420452271884,2.261061576224942,2.3233763549041138,3.249735811779688,5.573112166683802,2.464821049229736,0.020780292861334333,35.0,21.542620147248726,17.95007471255292,9.0,35.0,3.0,438.2584526291304,517.5833586442571,405.77664011493385,249.39117271729015,267.67370338794126,517.5833802573691
460.00000000000006,48.35050062123502,20.560198972571868,203.3599422768568,146.39483561879666,49.54433399195002,13.954575787653935,50.68683412538167,14.898803955412063,203.27114265695204,35.713391103626066,203.3580392393428,146.39433708654633,2.261073298371045,2.3234013718204887,3.249733530962122,5.57313490278261,2.464818326233692,0.020780371510552557,35.0,21.54263655746485,17.95006919423554,9.0,35.0,3.0,438.258382789474,517.5833740444011,405.7758748069292,249.391109052772,267.6736577809418,517.5833901162439
460.00000000000074,48.35050062123502,20.560198972571868,203.3599422768568,146.39483561879666,49.54433399195002,13.954575787653935,50.68683412538167,14.898803955412063,203.27114265695204,35.713391103626066,203.3580392393428,146.39433708654633,2.261073298371045,2.3234013718204887,3.249733530962122,5.57313490278261,2.464818326233692,0.020780371510552557,35.0,21.54263655746485,17.95006919423554,9.0,35.0,3.0,438.258382789474,517.5833740444011,405.7758748069292,249.391109052772,267.6736577809418,517.5833901162439
