time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,42.75504691376314,17.41018752890062,289.5342079220319,200.97571530738796,44.94310604446166,9.975855357312808,46.96461498687,11.760040735690552,289.40036398654246,36.12957303953414,289.5313810527276,200.91508907290833,4.927972804983459,4.442103458829238,4.468118794104657,8.910222252933895,1.8080907922063507,0.026964972929809497,35.0,18.987089304849803,14.600239911875576,9.0,35.0,3.0,444.3683016620246,574.6686318076903,409.93256956901695,244.23172478288345,263.46618335218545,574.5797525947751
1360.0000000000002,42.645688330497016,17.34627237181371,291.22539915362546,202.03737383044523,44.855641414145445,9.897309585346138,46.89617005255548,11.700585972076285,291.0906839397514,36.13923108058975,291.2225543030125,201.9776788862764,4.995217404951957,4.489489489167768,4.490105865325297,8.979595354493068,1.7976385463405935,0.027073324313800013,35.0,18.9374358927974,14.534534980558306,9.0,35.0,3.0,444.4793342579224,575.8350131033161,410.0079636752061,244.15814732898923,263.4271064737197,575.747668368065
1370.0000000000002,42.53836151893359,17.28349233545822,292.88591896814097,203.08018322409825,44.769913518794894,9.82021144319816,46.82918616257016,11.642337032453897,292.7503481693207,36.14878481037538,292.88305645221294,203.02139978242113,5.0619048968452,4.536234136745684,4.511619359262806,9.047853496008488,1.7874404360397025,0.027179293978914793,35.0,18.888731747930933,14.470066611602649,9.0,35.0,3.0,444.5880835045569,576.9822688857477,410.08190200113273,244.0871795935956,263.3899789587539,576.8964202080938
1380.0000000000002,42.433015490030016,17.221816877355877,294.516516569301,204.10462089312847,44.6858759148198,9.744525680701484,46.76362157973529,11.58526201912298,294.38010549099846,36.158234614996395,294.5136366961676,204.0467325814637,5.128060424366596,4.582369926645288,4.532695632314812,9.115065558960103,1.777487939816148,0.02728309126768333,35.0,18.84095273015066,14.406803266810584,9.0,35.0,3.0,444.69460813846536,578.1108145406488,410.1544095392448,244.018703440436,263.3547009781403,578.0264290398771
1390.0000000000002,42.329600895267205,17.161219338126216,296.11792755464074,205.1111550509426,44.6034837230554,9.670219020882087,46.699436074277216,11.52932862224236,295.9806911278915,36.167580954837774,296.11503062517085,205.054144147532,5.193672512559708,4.62789666802446,4.553336994580388,9.181233662604848,1.767772927615697,0.02738472244483884,35.0,18.79407556819899,14.344714091142862,9.0,35.0,3.0,444.7989698026588,579.2210631314402,410.22549717869225,243.95260528606153,263.32117827886776,579.1381064172879
1400.0000000000002,42.228070052826205,17.10167528855618,297.6908465332972,206.10023531989765,44.522693649996654,9.59725664096362,46.63659077550936,11.474506671276744,297.5527993331213,36.17682428402628,297.6879328412828,206.04408541313416,5.258740900643596,4.6728235963543145,4.573555821582112,9.24637941793643,1.7582876952170816,0.027484251780562623,35.0,18.748077845053785,14.283769410370098,9.0,35.0,3.0,444.9012301392591,580.3134172327001,410.29519611965446,243.88878061677303,263.28932255535005,580.2318572893153
1410.0000000000002,42.12837668507412,17.043156634985223,299.2359619309107,207.07229101347255,44.443463788059326,9.525606776305608,46.57504828539438,11.42076748005718,299.09711817779083,36.185965230484605,299.23303176311447,207.0169864843847,5.323275417331345,4.717168494746094,4.593372510920036,9.310541005666128,1.7490248532610533,0.027581792575013905,35.0,18.702937541778567,14.223940763283396,9.0,35.0,3.0,445.0014412846161,581.3882579036105,410.3635327369317,243.82713020154569,263.2590503366994,581.3080642955074
1420.0000000000002,42.03047588487011,16.985640917118587,300.7539350093809,208.02774455040247,44.36575345179515,9.455238879207345,46.51477231311658,11.368082771099637,300.6143085882539,36.1950044463598,300.750988646179,207.97326657671857,5.387250787333418,4.760918154958722,4.612776316918451,9.37369447187717,1.7399773728590358,0.027677271959184145,35.0,18.658633401198927,14.16520041933302,9.0,35.0,3.0,445.0996618379944,582.4459686334692,410.4305271557224,243.7675582142407,263.2302830665385,582.3671066462276
1430.0000000000002,41.93432425759036,16.929104749093142,302.2453988802838,208.96699652369864,44.28952349000066,9.386121125243733,46.455727932614955,11.316424163909288,302.1050033508529,36.20394247857712,302.24243659531635,208.91333155712988,5.450698560607579,4.804109271976982,4.631805317504353,9.435914589481335,1.7311385842679092,0.027770909487142708,35.0,18.615145018190788,14.107521233568493,9.0,35.0,3.0,445.19594539298095,583.4869131736409,410.496205966116,243.70997522892048,263.2029465766719,583.4093561770901
1440.0000000000002,41.83987993871106,16.87352283732065,303.71098141663214,209.89043362249805,44.214736195319766,9.318224603072508,46.397881655039306,11.265765612540122,303.56983001551185,36.212780205701215,303.7080034773623,209.83756587038243,5.513600108150011,4.846733643419327,4.650453791591457,9.497187435010783,1.72250204017741,0.027862662172720865,35.0,18.57245263599276,14.050877651362953,9.0,35.0,3.0,445.2903388998607,584.5114416593963,410.56059613808947,243.6542982845944,263.17697099241025,584.4351600999865
1450.0000000000002,41.74710182901384,16.818875536008136,305.15128688613754,210.79843828605232,44.14135451635399,9.251521316142655,46.341200664172696,11.216081626344874,305.009392545476,36.221518254774246,305.14829355396614,210.74635129804005,5.575962763546042,4.8888060563924025,4.668737634076791,9.557543690469192,1.714061606177416,0.027952616714100813,35.0,18.530536562429177,13.995244367577127,9.0,35.0,3.0,445.382897005444,585.5199083429483,410.6237221863863,243.60044555262385,263.1522899107596,585.4448720540205
1460.0000000000002,41.65595048947185,16.765140877845624,306.56688732006626,211.69136894431065,44.06934302901134,9.185982484437943,46.28565350385448,11.167347538713898,306.4242626763111,36.23015744073365,306.56387885055085,211.6400493579784,5.63778121173304,4.9303297435091284,4.6866620295165164,9.616991773025644,1.7058114552248482,0.028040795217459603,35.0,18.48937822495208,13.940597091685165,9.0,35.0,3.0,445.47366678134017,586.5126442622494,410.6856142057245,243.54834177208232,263.1288412729468,586.4388278864066
1470.0000000000002,41.56638785929128,16.712296147450502,307.95835668257905,212.56957493453305,43.998667653514175,9.121581239871773,46.231210080281286,11.119538674372166,307.81501407801926,36.23869865571629,307.95533332554606,212.51900880603688,5.699054121274135,4.971311260866271,4.704234733982776,9.675545994849047,1.6977459397570858,0.028127236705775764,35.0,18.448959785717648,13.886912321239322,9.0,35.0,3.0,445.56269100625497,587.4899712701764,410.7462935008831,243.49791488511988,263.10656595508914,587.4173489015091
1480.0000000000002,41.47837663402016,16.660323497038632,309.3262466078138,213.43340195493633,43.92929493719819,9.05829210647829,46.17784090162623,11.072631737153928,309.18219810675413,36.24714267051485,309.323208607456,213.3835736299676,5.759791083526471,5.011766554386054,4.7214720400552475,9.7332385944413,1.6898596586739494,0.028212030734397327,35.0,18.409263460627077,13.834167201001549,9.0,35.0,3.0,445.65001885567057,588.452214856281,410.80578445325824,243.44909593602137,263.085407899376,588.3807583993131
1490.0000000000002,41.39188077040357,16.609203228998524,310.6710799969175,214.28317479865385,43.861192640081015,8.996089641505817,46.12551756475718,11.02660446426944,310.5263373943667,36.25549032506064,310.6680275922147,214.23407203019767,5.8199827719844475,5.051694693674729,4.738374654427728,9.790069348102456,1.682147479066218,0.02829517316461143,35.0,18.3702720182514,13.782339689920263,9.0,35.0,3.0,445.73569360317526,589.399680117466,410.8641163205691,243.40182065404247,263.0653144690487,589.3293666811353
1500.0000000000002,41.30686537034912,16.55891444599314,311.99338039123614,215.11921135190192,43.79432967519252,8.934948124470623,46.07421272107074,10.981435358296608,311.847955213663,36.26374256745476,311.9903138157603,215.07081976414145,5.879647693764524,5.091118470469846,4.75496540348136,9.846083873951205,1.6746043958370431,0.028376791971940395,35.0,18.331969054202087,13.731408418069634,9.0,35.0,3.0,445.8197539950376,590.3326656156481,410.92131864224615,243.356027675488,263.04623555646504,590.2634694854452
1510.0000000000002,41.693953775328296,16.150040761751768,225.87347908524012,176.7682253675556,44.32730106864762,9.420385299468135,46.865571981960365,11.67398574371839,225.69965737149607,35.96091190577545,225.869650499476,177.32522012377126,4.28079501095571,5.018204249046246,4.297085981880558,9.315290230926804,2.176065475475108,0.02945404998285632,35.0,18.610308174872277,13.528738187549436,9.0,35.0,3.0,444.35517424606206,556.6732770414094,386.2992791712665,240.4081034456304,266.38522641664406,557.5099927922263
1520.0000000000002,41.74977679487156,16.321180711778936,181.2083324701534,152.53899672088988,44.40263279645296,9.48864510821659,46.94701688983519,11.744760405415946,181.02523255025667,36.32155177117824,181.2041373744267,152.70651589251872,3.369648455477441,4.409730176656561,4.251999626958483,8.661729803615044,2.570514378001421,0.029456702424726717,35.0,18.659624040923404,13.587575282729633,9.0,35.0,3.0,444.5339228749614,537.320233987314,387.618135189082,243.27069379356288,271.45097428038486,537.5788800159412
1530.0000000000002,41.74123162116481,16.818940936180525,160.79087149099834,140.5004643420299,44.46772198257087,9.54755426242866,47.051816292331054,11.835692851730585,160.59541457885857,36.615512791399794,160.78630299533893,140.49226819032094,3.008973128880712,4.066237090580886,4.342081560587272,8.40831865116816,2.7944146693978333,0.029941635785983616,35.0,18.710607405513144,13.664112301042737,9.0,35.0,3.0,445.3946918616364,528.6885216253216,392.88307934269295,247.86489825120088,275.1353198384258,528.6782468981763
1540.0000000000002,41.606442227328,17.21260188366631,150.0632768764201,134.28789750737604,44.42757226952696,9.511224188579265,47.08915823469028,11.868056919146907,149.85498264056497,36.859633353655,150.05836750325477,134.27370651436036,2.8581407821201945,3.8998188950604815,4.423976465697556,8.323795360758037,2.9123111824405554,0.030489517549875687,35.0,18.701317228130847,13.655253425320495,9.0,35.0,3.0,446.3207259616384,524.8818451858662,396.9749706778967,251.87669359100352,277.7541755415463,524.8626928658358
1550.0000000000002,41.4757323063193,17.45297080195678,142.46161838218697,129.63937901021671,44.380115606755126,9.468250982867346,47.11422623978391,11.889772462221115,142.24175998708142,37.080527798258174,142.45641677867985,129.62790260369263,2.7517519839708755,3.7906525176835233,4.48113038437824,8.271782902061762,3.0060059737379694,0.03095238273564921,35.0,18.68585515072772,13.63828825687466,9.0,35.0,3.0,446.97411783258747,522.0706839017417,399.6034557707823,254.82848246260048,280.015578075948,522.056050360574
1560.0000000000002,41.34710176729055,17.616107827386486,136.67102685820967,125.97500785826252,44.32634638974052,9.419519679055384,47.12837170401546,11.9020223578313,136.44064360296878,37.28365239837365,136.66556893636357,125.9630127250146,2.6708806884835217,3.7185079702945454,4.52040592155752,8.238913891852066,3.08471805849552,0.03134724658882523,35.0,18.665250407384463,13.612244130507976,9.0,35.0,3.0,447.49072007889623,519.9009671530786,401.2778542822936,257.0736126514203,282.0416480784605,519.8858338688519
1570.0000000000002,41.22743639761213,17.747123382609516,132.07541254866433,123.00493832430176,44.27452509356127,9.372511524055087,47.139548270351874,11.911699246136097,131.83533691265924,37.47317597953668,132.06972547846945,122.9923864976671,2.607114356380964,3.6675347849375424,4.548901475004674,8.216436259942217,3.1515442503825453,0.031692112269493394,35.0,18.644792745953335,13.58502878542032,9.0,35.0,3.0,447.93388190143446,518.1902768536576,402.4663783091011,258.93219427229224,283.8950078091957,518.1745625853583
1580.0000000000002,41.12010994956585,17.863886058150854,128.33595793303223,120.5531514089696,44.229178452698704,9.331342838963508,47.15255049376973,11.922954645696676,128.0868644549055,37.651370614118434,128.33006298895322,120.54037011311118,2.555864250862762,3.629487650284581,4.57086805187082,8.2003557021554,3.208447279383979,0.032000966424816826,35.0,18.62742616016573,13.561694309309985,9.0,35.0,3.0,448.327601840476,516.8178274937172,403.39976373580816,260.56445085206667,285.6091545971484,516.8020160764822
1590.0000000000002,41.02492114374198,17.972769641165257,125.23578973753592,118.5004736341224,44.19116387155774,9.296806493670942,47.16887346154415,11.937081332090829,124.9782434004182,37.81937150372239,125.22970413261612,118.48766617099152,2.5141549942125385,3.600516560701822,4.588300674797193,8.188817235499014,3.2570852848568483,0.032282759225068576,35.0,18.613824334046853,13.543475214102386,9.0,35.0,3.0,448.6834257026634,515.7013827272492,404.17075005735313,262.0422336313398,287.2058400333732,515.6857683828785
1600.0000000000002,40.94025979948484,18.0760187957855,122.6251787769845,116.7615333388589,44.15973819829317,9.2682396093752,47.188407232769954,11.953981932883494,122.35966478871968,37.97792722889528,122.61891675512604,116.7487894873434,2.479891855485166,3.5784426959352613,4.6023380985305,8.180780794465761,3.2988457848962423,0.03254329395451908,35.0,18.603662027749408,13.5299330641447,9.0,35.0,3.0,449.008597070704,514.7832575692265,404.82380783017067,263.4017961259313,288.7015442424418,514.7679614178847
1610.0000000000002,40.864297100007285,18.17451685380468,120.39716222517036,115.27355892319132,44.133751812992735,9.244605800981503,47.21053121353709,11.973117157008232,120.12410407652642,38.12765377556116,120.39073576265837,115.26090985548024,2.4515494117283216,3.561790646182225,4.613763578204137,8.175554224386364,3.33485190438102,0.03278655154607148,35.0,18.596343079538546,13.520204963360868,9.0,35.0,3.0,449.3083977432572,514.0220021955688,405.38628180950695,264.66506043552675,290.1094068818842,514.007057023245
1620.0000000000002,40.7954065502584,18.2686979328314,118.47362860274455,113.98953159944044,44.11210831766658,9.224913645054473,47.23457447788866,11.9939046292684,118.19339994861149,38.26910506531789,118.46704789480266,113.97698374668788,2.4279950334891893,3.5494758943150813,4.623159735916418,8.172635630231497,3.3660017905748685,0.03301543112733502,35.0,18.591282800656813,13.513460388691271,9.0,35.0,3.0,449.5868858677408,513.3871227814651,405.8775197529496,265.8472497229852,291.440031923638,513.3725250682442
1630.0000000000002,40.73224765035743,18.35882911984885,116.79640071240144,112.8736020903712,44.0938854777816,9.208328064131706,47.259957173100574,12.01584136245492,116.50933387828728,38.402793384143365,116.78967452822624,112.8611526326274,2.408372345983214,3.540677470714096,4.630969254447671,8.171646725161768,3.393016341011716,0.03323213629549586,35.0,18.58798539662456,13.509011433303044,9.0,35.0,3.0,449.8472312951307,512.8556669470103,406.3118853727278,266.959747030802,292.7020411082739,512.8414004922552
1640.0000000000002,40.67374033827053,18.44510323773608,115.32131576318233,111.89796062125782,44.078337919657926,9.19417330420339,47.286212274437005,12.038522689543242,115.02770820563128,38.529197392629776,115.314451713168,111.88560346687215,2.3920222994006,3.5347658389269307,4.637531480485607,8.172297319412538,3.4164804071686024,0.0334383951500522,35.0,18.58604931574501,13.506311256299057,9.0,35.0,3.0,450.09193831625674,512.4099961613157,406.70020288131695,268.01138544031704,293.90251965119336,512.396041069271
1650.0000000000002,40.61901730134123,18.527674823602013,114.0142430069344,111.04068030287232,44.0648697079955,9.181908573716782,47.312972637349205,12.061630859552508,113.71436239896748,38.648766435643495,114.00724774799514,111.02840865198245,2.378428343047671,3.5312517701757256,4.643107524063272,8.174359294238998,3.436874320024515,0.03363558505396579,35.0,18.58515363102208,13.50492845475253,9.0,35.0,3.0,450.32301005915366,512.0363032775468,407.05071243647495,269.00918538666286,295.0473668109828,512.0226397080047
1660.0000000000002,40.56493617905933,18.60581296830196,112.84397703332664,110.28553277502,44.05051358053726,9.168832164403623,47.33794461987676,12.083185914161902,112.53808598221644,38.7617883852659,112.8368569297482,110.272816731489,2.3670862590129462,3.529105960609765,4.648109064742701,8.177215025352465,3.4545488125820523,0.0338222864237101,35.0,18.58375534502608,13.508138449158308,9.0,35.0,3.0,450.5451717324836,511.72877224239545,407.3861528109725,269.95874750450326,296.143690914243,511.7145868000674
1670.0000000000002,40.50980675682894,18.679727025821705,111.7806490717904,109.61448784122064,44.03365260577009,9.15347010861933,47.359291451414286,12.101605086475786,111.4689886089162,38.86895113534723,111.77340976885576,109.60158667773857,2.357523890151276,3.527166823033616,4.65326417652376,8.180430999557377,3.469924963955492,0.03399847705719934,35.0,18.58080128166563,13.512913051342082,9.0,35.0,3.0,450.7619070862685,511.47898440564126,407.734136743804,270.8672950704235,297.202660231718,511.4646658289729
1680.0000000000002,40.45539315520978,18.75054209198055,110.81410664957072,109.01706710280104,44.01626976220755,9.137627968622724,47.37896394768437,12.11857402019814,110.49688376183062,38.97072070820111,110.80675290178776,109.00410655665767,2.3495970008209146,3.525813076979376,4.658408901370059,8.184221978349434,3.483244988604424,0.03416706613922919,35.0,18.57742806292396,13.51802327411059,9.0,35.0,3.0,450.97182065727975,511.27648612594686,408.0831635675553,271.741082500739,298.2249652163688,511.2622194799026
1690.0000000000002,40.40227619007997,18.81857753206629,109.93508865866448,108.48553086902638,43.99911339406098,9.121987652325458,47.39782288510647,12.13483620596395,109.61249059241098,39.06726556560266,109.92762469246998,108.47259127585932,2.343177286114508,3.52529429395376,4.663396411160014,8.188690705113775,3.494695324011264,0.03432953904108875,35.0,18.574078012798964,13.52342636593852,9.0,35.0,3.0,451.17441965476127,511.1147211976708,408.42489801844414,272.5828057148326,299.21039007648415,511.10062230798974
1700.0000000000002,40.350623106010026,18.88382867129968,109.1343656088448,108.0125184785976,43.982490193144656,9.106829059613744,47.41627482447539,12.150742691009896,108.80656284024651,39.15880497927941,109.12679520669228,107.9996475995672,2.338125707708582,3.525753086136572,4.668153176293112,8.193906262429683,3.5044763570303927,0.03448692761236857,35.0,18.57093307998616,13.528880486185017,9.0,35.0,3.0,451.3694573429476,510.9880118799401,408.75353260808765,273.39345563159003,300.1596795140296,510.9741471853354
1710.0000000000002,40.30044356816025,18.946285846453176,108.40338977496512,107.5914164562234,43.966526112489184,9.09226751176931,47.434533025687415,12.166477535556451,108.07053798883592,39.24558905869464,108.3957163332345,107.5786413516746,2.334307421551703,3.5272543130404617,4.672643731993213,8.199898045033674,3.512775553608483,0.03463999961107239,35.0,18.56807045252708,13.534145898322834,9.0,35.0,3.0,451.5569631716352,510.89159102206287,409.0655415808556,274.17397736445065,301.07406417675503,510.87799580817995
1720.0000000000002,40.25167885915087,19.005973304260635,107.73450797029008,107.2164105824458,43.951258753414166,9.078337813112514,47.452711111499895,12.182138752912692,107.39674971580054,39.327879371319,107.72673454855656,107.20374557131008,2.3315977779860413,3.529804790823796,4.676859731284831,8.206664522108625,3.519759968718652,0.03478934461262422,35.0,18.56551698634547,13.53904588530594,9.0,35.0,3.0,451.73713903690486,510.82147096348183,409.35923216226814,274.92554899401125,301.9549801940222,510.8081615370221
1730.0000000000002,40.20423729650015,19.06293965104373,107.12095590940636,106.882417483702,43.9366766985268,9.065030039136445,47.4708641386972,12.197773806615544,106.77842204352882,39.40593830616797,107.1130852732654,106.86986899334865,2.329883853164992,3.5333765072603915,4.680809051131962,8.214185558392353,3.5255772716884275,0.034935425012689855,35.0,18.563271554745256,13.54345816693899,9.0,35.0,3.0,451.910279034301,510.774296752368,409.6340785933808,275.649475588502,302.80394179515406,510.761277832955
1740.0000000000002,40.15801308634448,19.117248525156295,106.55678642984844,106.58499511262596,43.9227416357025,9.052309678327049,47.489012194017256,12.213399998555929,106.20959737216816,39.480023225545885,106.54882108774322,106.5725647055932,2.329064207149219,3.5379224010160164,4.684507960220346,8.222430361236361,3.530357959216865,0.035078608766286525,35.0,18.561317489113435,13.547300286539553,9.0,35.0,3.0,452.0767205537453,510.74722476426734,409.89024880528194,276.34709743827136,303.62247691516603,510.73449407627487
1750.0000000000002,40.11289711000956,19.168973752779262,106.03678098681708,106.32025903383078,43.909401606953686,9.04012970227012,47.5071548534976,12.229016977724086,105.68504781653328,39.55038298623214,106.02872322168456,106.30794519381033,2.329048122741816,3.5433858821613478,4.687976579801056,8.231362461962403,3.5342174262471784,0.03521919281117103,35.0,18.559630056347203,13.55051912889968,9.0,35.0,3.0,452.2368174414629,510.73783034303307,410.128316060314,277.01974071800527,304.41209106898526,510.72538130986896
1760.0000000000002,40.06878285906806,19.218196310867143,105.55636021652654,106.08480731328626,43.896598814841816,9.02843762486856,47.52527997764005,12.244614417216724,105.20018563615776,39.617255867557446,105.54821211303975,106.07260658771888,2.329754592197113,3.5497062808732616,4.691236298572093,8.240942579445354,3.537257789745828,0.03535741919150144,35.0,18.55818089356592,13.55308370311326,9.0,35.0,3.0,452.39092495424313,510.744035745412,410.349087187445,277.6686934866603,305.17424751863126,510.73185919991295
1770.0000000000002,40.025569545311996,19.26500199112678,105.11150107663438,105.87565462738227,43.88427418513784,9.017179775897203,47.54336909846965,12.260176455575449,104.75098026171185,39.68086838428917,105.10326454470524,105.86356237044384,2.331111277299746,3.5568220358086173,4.694308339380143,8.25113037518876,3.539569498692699,0.03549348686764968,35.0,18.556940600851593,13.5549799000525,9.0,35.0,3.0,452.53939098573454,510.76405248232544,410.5534969775503,278.2951940138383,305.9103565054631,510.75213776778526
1780.0000000000002,39.983163511297896,19.309479611809365,104.69866260299786,105.69017518801684,43.872369931131274,9.00630363722513,47.56140066553628,12.27568457745798,104.33388395306736,39.74143468703949,104.6903393981046,105.67818604114323,2.3330535106287726,3.564672493683843,4.697213014080753,8.261885507764596,3.5412327536105095,0.035627560420015365,35.0,18.555880214464313,13.556206581933624,9.0,35.0,3.0,452.6825512212383,510.7963348232506,410.7425435543647,278.9004258593825,306.62177020307365,510.7846704959288
1790.0000000000002,39.941478766254775,19.351719627432374,104.314721433078,105.5260539972553,43.86083102295416,8.995759156828626,47.579352079771674,12.291119387132484,103.94576723744818,39.799156327576206,104.30631317388855,105.51416221938337,2.3355234155520264,3.573199000470201,4.699969379108976,8.273168379579175,3.542318747261937,0.03575977704902796,35.0,18.5549720627472,13.55677250405222,9.0,35.0,3.0,452.82072646928407,510.8395419486964,410.91724669581447,279.48551621647886,307.30978029309927,510.8281162528785
1800.0000000000002,39.90043700358904,19.391813012854527,103.95691612339095,105.38124511223047,43.84960596963136,8.985499469875718,47.59720095622928,12.306461694920529,103.58386315204277,39.85422229678954,103.94842430707288,105.3694448065288,2.338469089906281,3.582345475430426,4.702595037804699,8.284940513235123,3.5428907523285504,0.03589025159584998,35.0,18.554190229436585,13.556693902120172,9.0,35.0,3.0,452.95422132034554,510.89250675438944,411.07862091791753,280.05153616077234,307.97561736820325,510.8813079417212
1810.0,39.859967367437434,19.42985036149633,103.62279953722748,105.25393605526142,43.83864721844376,8.975481270011358,47.614925932366845,12.321693211255251,103.24571956596232,39.90680925408179,103.61422555277387,105.2422213290331,2.341843913148837,3.5920587503539942,4.705106112168645,8.297164862522639,3.5430050721725066,0.03601908086325226,35.0,18.55351078887276,13.555992549747032,9.0,35.0,3.0,453.08332355334375,510.9542099629583,411.2276576949709,280.59950174530206,308.6204511842397,510.9432265119629
1820.0,39.8200060869092,19.465921147855283,103.31019817643354,105.14251741246652,43.82791131734433,8.965664963686663,47.632507172234206,12.336796978299732,102.92915845410292,39.957081890083714,103.30154331627644,105.13088249255031,2.345605942496212,3.6022887481401176,4.707517275040174,8.309806023180291,3.542711873562587,0.03614634711701492,35.0,18.552911916727567,13.554694182897263,9.0,35.0,3.0,453.208303998305,511.0237584914958,411.3653134353856,281.13037545394195,309.2453914023762,511.0129792612029
1830.0,39.78049606838409,19.50011313897568,103.01717745521212,105.04555680424028,43.81735895383284,8.956014711052374,47.64992669733104,12.351757651955438,102.6322411195776,40.00519339401393,103.00844292535848,105.03399611744766,2.3497173534379123,3.6129885137243374,4.709841742809924,8.322830256534262,3.5420559176434496,0.0362721204361394,35.0,18.55237392545274,13.552827197568604,9.0,35.0,3.0,453.3294166707211,511.1003672428973,411.49250119367207,281.6450677881159,309.8514886458726,511.0897815751762
1840.0,39.74138646071701,19.53251219590112,102.74201195913308,104.96177692089697,43.80695489257298,8.946498373751977,47.667168583848834,12.366561668672375,102.35323840835584,40.051285985300574,102.73319888804237,104.95028513307096,2.35414404774354,3.624114342068849,4.712091471466272,8.336205813535122,3.5410772002356534,0.03639646200404367,35.0,18.551879243594783,13.55042159664805,9.0,35.0,3.0,453.4468995171249,511.1833442932541,411.61008517630455,282.1444390115,310.4397357670052,511.17294205463674
1850.0,39.70263221330514,19.563201466884777,102.48315986875446,104.89003574418172,43.79666785230867,8.93708740669638,47.684219052423366,12.381197319731086,102.09060509111042,40.095491510797785,102.4742693150844,104.87860784715213,2.358855132533937,3.635625523916501,4.714277023852773,8.349902547769274,3.5398115096621527,0.0365194242777149,35.0,18.551412356176456,13.5475081926524,9.0,35.0,3.0,453.56097422080654,511.2720770744962,411.71887776146514,282.62930099260166,311.01106945600543,511.26184877007336
1860.0,39.66419369481818,19.592261079141394,102.23924120666508,104.82931000347544,43.786470400032265,8.927756765172944,47.70106655148929,12.395654819934975,101.8429580744572,40.13793206399032,102.2302741660594,104.81794132277366,2.3638226804359483,3.647484495342317,4.716407857049145,8.363892352391462,3.5382909308785164,0.0366410542956758,35.0,18.550959755655757,13.544117861450786,9.0,35.0,3.0,453.6718466369196,511.3660211902685,411.8196362552482,283.1004182166518,311.56637161351324,511.35595796091184
1870.0,39.626036305916905,19.619768074161527,102.00901886373958,104.77868103062286,43.77633879506075,8.918484765745688,47.71770177353248,12.409926318669704,101.60905739585014,40.17872061034143,101.9999762747786,104.76736724007668,2.3690213689840784,3.659656692950647,4.718492277175692,8.37814897012634,3.5365442793448465,0.03676139412210192,35.0,18.550509863352655,13.540280979113048,9.0,35.0,3.0,453.77970758341166,511.4646912649798,411.9130616179865,283.55850951630737,312.1064710697076,511.45478489591017
1880.0,39.58813009463596,19.645796275016888,101.79138211479204,104.73732232918064,43.76625279974175,8.909252916263313,47.734117614169925,12.424005861970272,101.38778971112995,40.21796162030432,101.78226486422685,104.72605945648372,2.374428213184772,3.6721104560808793,4.720537529019162,8.39264798510004,3.534597482668535,0.03688048197788471,35.0,18.550052933212495,13.536027014781723,9.0,35.0,3.0,453.88473350139367,511.5676529182017,411.9997986183894,284.0042498658047,312.6321455169958,511.5578958352321
1890.0,39.55044938066629,19.670416206904687,101.5853322471018,104.7044887662114,43.75619546893705,8.900045726112806,47.75030909072133,12.437889381207412,101.17815389822064,40.255751692042566,101.57614117445738,104.69327318994668,2.3800223319799056,3.6848169169353486,4.722549889763491,8.40736680669884,3.5324739157824943,0.03699835321072169,35.0,18.54958094497709,13.531384222926192,9.0,35.0,3.0,453.98708716029046,511.67451592349374,412.0804368046553,284.4382722232611,313.14412359653505,511.66490117763936
1900.0,39.51297239923982,19.69369507353213,101.38996998013248,104.6795071390996,43.746152936561096,8.890850513475812,47.766273248580646,12.451574553292176,100.97924845463072,40.29218015400755,101.38070588176406,104.66833558273636,2.385784705860034,3.6977498388983494,4.724534682044232,8.422284520942583,3.530194698731835,0.03711504054939528,35.0,18.549087495494405,13.526379406262665,9.0,35.0,3.0,454.086918394722,511.78492835611087,412.15551170554505,284.86116924735774,313.643087119041,511.7754496046909
1910.0,39.47568097302555,19.715696776766375,101.20448449077544,104.66176796085703,43.73611420645341,8.881657216284111,47.78200905802558,12.465060634861288,100.7902605031468,40.32732964343768,101.1951481234463,104.6506374802122,2.391698036553239,3.7108855501626694,4.72649644611514,8.437381996277809,3.5277789534155497,0.037230575433395766,35.0,18.548567681334248,13.521037764458129,9.0,35.0,3.0,454.18436484116665,511.8985715802989,412.2255069831288,285.2734953342441,314.1296732941525,511.889223059299
1920.0,39.43856019090441,19.736481969282863,101.02814372288408,104.65071826084898,43.726070931412,8.872458192091074,47.797517281739594,12.47834841742133,100.61045608393496,40.36127665258913,101.01873580693076,104.63962623022286,2.3977465301477605,3.724202726562549,4.728438918534033,8.452641645096584,3.5252440317683167,0.03734498771937728,35.0,18.548017987164656,13.515382789396426,9.0,35.0,3.0,454.2795526969807,512.0151559717701,412.29085683563295,285.67576851199755,314.60447706884685,512.0059324671057
1930.0,39.40159813497101,19.756108144110897,100.86028590849617,104.64585526401856,43.71601722742628,8.863248049958543,47.81280036687975,12.491440133073866,100.43917166002184,40.39409204576094,100.85080713062574,104.6347993628649,2.4039157573901826,3.737682273653214,4.730365114501032,8.468047388154245,3.5226057161618685,0.037458306227162806,35.0,18.547436190412668,13.509436184167498,9.0,35.0,3.0,454.37259743766583,512.1344171904557,412.351948357339,286.0684723823677,315.0680534175976,512.125314010798
1940.0,39.364785662792286,19.774629748740665,100.700312178237,104.64672083293424,43.705949531740096,8.854023522320345,47.82786237022039,12.504339388706,100.27580671329018,40.42584154417335,100.6907631939889,104.63569903643572,2.4101925488973133,3.7513072464101462,4.732277437084079,8.483584683494225,3.5198783961785742,0.037570559517846325,35.0,18.546821284515655,13.503217786787047,9.0,35.0,3.0,454.46360446350553,512.2561128949033,412.40912380153486,286.45205800813864,315.52091948774165,512.2471258509545
1950.0,39.32811627135817,19.79209832014561,100.54768018373026,104.65289655200746,43.69586653461005,8.844783404247664,47.84270893856991,12.5170511476569,100.11981735329562,40.45658618361341,100.53806161963408,104.64190712869016,2.4165648189480855,3.7650626581689086,4.734177599008696,8.499240257177604,3.517075226178814,0.03768177530504896,35.0,18.5461734452432,13.496745458047316,9.0,35.0,3.0,454.5526696264865,512.3800197542984,412.4626823228946,286.8269456654881,315.9635565003716,512.3711451489966
1960.0,39.29158610344366,19.80856264857374,100.4018987492616,104.66399933674792,43.685769251403514,8.83552862129153,47.85734740553736,12.529581811054015,99.97071095522195,40.48638275227671,100.39221120468152,104.653040860467,2.423021543301008,3.7789355557410937,4.736066787474508,8.5150023432156,3.5142082689100547,0.03779198208495192,35.0,18.54549407384252,13.49003485908048,9.0,35.0,3.0,454.6398795472696,512.5059305534666,412.5128805132096,287.1935263489218,316.3964111818351,512.4971651937632
1970.0,39.2551942206182,19.824069227413705,100.26252367947914,104.67967772594288,43.67566136508563,8.826262545284179,47.87178711902429,12.541939496527275,99.8280419529672,40.51528422071657,100.2527677281282,104.66874911222362,2.4295526148195425,3.7929149812859784,4.737945493484438,8.530860474770417,3.5112886309745774,0.037901208715135935,35.0,18.544785986620013,13.483098944374888,9.0,35.0,3.0,454.7253118962456,512.6336515109883,412.55993064911854,287.5521629788404,316.8198963320923,512.6249927556345
1980.0,39.218943596458296,19.838662192690375,100.12915544235167,104.69960730210084,43.66555032741593,8.816991997681667,47.88604040595473,12.554134861769228,99.69140949653992,40.54334025890307,100.11933163323702,104.68870800486252,2.4361488871450514,3.806992382557092,4.7398135747353525,8.546805957292444,3.508326606141276,0.03800948735235879,35.0,18.544053999761445,13.475946694926163,9.0,35.0,3.0,454.8090336781664,512.7629969836098,412.6039933310431,287.90319084991705,317.23438957807093,512.7544430256396
1990.0,39.182844454894976,19.85238399518533,100.00144201286552,104.72348569330684,43.65545091582152,8.807730484834961,47.9001255574026,12.566183655151065,99.56046024369816,40.57059791438565,99.991550870039,104.71261624760274,2.442802062932829,3.821162526877856,4.7416694638896,8.562831990767457,3.5053318976188,0.038116854997833786,35.0,18.543306809684797,13.46857861989946,9.0,35.0,3.0,454.89109661566766,512.89377975828,412.6451488810731,288.24691444753773,317.6402244172526,512.885330412078
2000.0,39.14679775935991,19.865227435764208,99.87900000512803,104.75118045201116,43.645274227080286,8.798396458325156,47.913993973020766,12.578044408604342,99.43481142628161,40.597091796071936,99.86904207308781,104.74029533888682,2.449502221890711,3.8353972611239775,4.743515531037957,8.578912792161935,3.5023086386670355,0.03822321031045488,35.0,18.54250667297049,13.461268665016178,9.0,35.0,3.0,454.9716644567994,513.0260857841278,412.6839839571937,288.58358808488515,318.03776263512253,513.0176736757188
2010.0,39.110210978800154,19.877160377645847,99.76012848230717,104.78268402194423,43.63440791638399,8.788428089029537,47.92708824706258,12.589240682131788,99.31276833780755,40.622778065255545,99.750104453242,104.77176929632031,2.456214130509255,3.8494783548323657,4.745427594377239,8.594905949209604,3.499249451605261,0.03832782363121896,35.0,18.54130637655271,13.454433725182184,9.0,35.0,3.0,455.05170290291903,513.1611713477952,412.7255611271074,288.9140021918391,318.42939942592693,513.1527753343302
2020.0,39.07339811435594,19.888408271390745,99.64463083229246,104.8172323628378,43.62316208336526,8.778109578662454,47.93964195092386,12.599972541921602,99.1941269614084,40.64773454615806,99.63454123470807,104.8063080211972,2.462931373110348,3.8633983960672977,4.747425159124237,8.610823555191534,3.4961686911792573,0.038431145289342654,35.0,18.539868167449583,13.447542264406875,9.0,35.0,3.0,455.1310141921377,513.2980611269468,412.7702635039429,289.23959265399697,318.81565775249175,513.2897096803317
2030.0,39.036502524640795,19.899018038440715,99.5328158963488,104.85480504395252,43.611689377344646,8.76758082982468,47.95180964902968,12.610372357532867,99.07919456596676,40.67200785169842,99.5226612225648,104.8438809205835,2.469661237292775,3.8772050518902734,4.749488387560424,8.626693439450698,3.49306751435562,0.03853335693279301,35.0,18.53828219498314,13.440653412440328,9.0,35.0,3.0,455.2094267699908,513.4364874220144,412.8170407786138,289.560497211851,319.1958958623929,513.4281941460263
2040.0,38.99958523304952,19.90897546715712,99.42474294919728,104.89528278508756,43.60005825691416,8.756904566162234,47.963664898652205,12.620503170731638,98.96802943674032,40.695634502037024,99.41452367093792,104.88436460520688,2.4764052516644863,3.8909475931136046,4.7515957281180246,8.64254332123163,3.4899551741067607,0.038634556259809445,35.0,18.53658779270256,13.433738054694174,9.0,35.0,3.0,455.2868190270156,513.5762265996104,412.8646365156508,289.87640556084136,319.5698647270912,513.567999092114
2050.0000000000005,38.96268188422653,19.918280122186676,99.3203552850044,104.93851866824076,43.58831024123018,8.746118825209237,47.97525390617662,12.630404610612231,98.86057396337492,40.718647550579306,99.31007185601023,104.92760959445468,2.483162063458172,3.9046579080073585,4.753731617696916,8.658389525704274,3.486840288485312,0.038734809093035616,35.0,18.53480881189193,13.426770638530684,9.0,35.0,3.0,455.3631332520416,513.7171026555648,412.91221941401034,290.187163346763,319.9375223200977,513.7089447843334
2060.0000000000005,38.92581473780909,19.926942682535294,99.21954042025891,104.9843614206664,43.57647213397068,8.735248160539188,47.98660751663274,12.640103194817357,98.75671483021766,40.741077577715714,99.20919327822179,104.97346311132684,2.4899288621490543,3.9183534117730607,4.75588641431541,8.67423982608847,3.48372998038255,0.038834161845754285,35.0,18.532960798610876,13.419738686581582,9.0,35.0,3.0,455.43835103405166,513.8589758697028,412.95932397721697,290.4927587606082,320.2989354808822,513.8508893253234
2070.0000000000005,38.8889980701226,19.93497966662557,99.12215891340307,105.03266202267332,43.56456188575159,8.724309013443019,47.99774727543671,12.649617439008466,98.65631182392093,40.76295293275268,99.11174848147651,105.0217752679534,2.496702117524381,3.932042977769708,4.758054101706429,8.690097079476134,3.480630315679329,0.03893264918407092,35.0,18.531054287298105,13.412637641170988,9.0,35.0,3.0,455.51247612507893,514.0017307100416,413.0057014087917,290.7932601436039,320.6542303528808,513.9937159374936
2080.0000000000005,38.852241447045614,19.94241051854556,99.02806031855064,105.08327660422788,43.55259217298258,8.7133129928975,48.00868913492227,12.658961056856526,98.55921377711795,40.784299985040256,99.01758700652036,105.0724016929472,2.5034780262247964,3.9457306432219585,4.760230877153588,8.705961520375546,3.4775466088288347,0.03903029930416407,35.0,18.5290968139048,13.405467419772208,9.0,35.0,3.0,455.585524496198,514.1452679986356,413.0512278921844,291.0887791787632,321.00356437363286,514.1373247335649
2090.0000000000005,38.815551629403416,19.94925591398311,98.93709265356163,105.13606838663054,43.540572474885046,8.702268779354597,48.019445594216485,12.66814480328526,98.46526803162799,40.80514330265208,98.92655685883406,105.12520531564304,2.510252653697283,3.9594175808729495,4.762414097041486,8.721831677914436,3.4744836003134134,0.03912713499965267,35.0,18.527094086548004,13.398230414803947,9.0,35.0,3.0,455.6575185636097,514.2895005620684,413.0958511699496,291.37944905965554,321.3471085631516,514.2816281361391
2100.0000000000005,38.77893370397488,19.955537164885754,98.84910682433994,105.19090821787142,43.528510328027664,8.691183274858133,48.030027025136974,12.677177609023945,98.37432485694384,40.825505880134415,98.83850893275446,105.18005681612571,2.5170221481139383,3.9731034808148182,4.76460192836045,8.737705409175268,3.4714455793416947,0.039223176757810146,35.0,18.525050701531367,13.390930369114358,9.0,35.0,3.0,455.72848437444793,514.4343506252278,413.1395599113754,291.66541318990363,321.6850393310359,514.4265481464672
2110.0000000000005,38.74239173963441,19.961275059703556,98.76395949440416,105.24767414599232,43.5164120470258,8.680062263791228,48.04044240302853,12.686067206074997,98.28624031429213,40.84540925274632,98.75329988092807,105.2368341705012,2.523782720937266,3.9867870888787658,4.766792914301605,8.753580003180371,3.46843645871762,0.03931844236197856,35.0,18.522970544234227,13.383571726748984,9.0,35.0,3.0,455.7984487809705,514.5797469876225,413.1823657746261,291.9468175701236,322.0175321192585,514.5720134792001
2120.0000000000005,38.70592919515985,19.96648974373244,98.68151438578413,105.30625146574567,43.50428317867984,8.668910829322442,48.05069978957408,12.694820540862224,98.20087755497615,40.864873633466345,98.67079341512893,105.2954226316748,2.530530795930496,4.000466861915389,4.7689859810917286,8.769452843007116,3.4654598383508395,0.039412949212545824,35.0,18.520857047769937,13.37615917766226,9.0,35.0,3.0,455.8674385772198,514.7256240665396,413.2242915897005,292.2238063082367,322.34475819369334,514.7179585097764
2130.0000000000005,38.669549138647454,19.971200703297143,98.60164241175598,105.36653228683446,43.49212875728598,8.657733587499024,48.06080661558674,12.703444016287904,98.11810694991863,40.88391805045876,98.59086043892053,105.35571429031933,2.5372629183565083,4.014141028408615,4.771180146036625,8.78532117444524,3.4625190440003206,0.03950671313586644,35.0,18.518713342311173,13.368697469839333,9.0,35.0,3.0,455.9354801098209,514.8719211259138,413.2653659411356,292.4965201597062,322.6668838938497,514.8643224926224
2140.0000000000005,38.63325436558124,19.975426660179608,98.52422184044173,105.4284152952842,43.47995343540383,8.64653480705897,48.07076981803395,12.711943609185369,98.0378062519264,40.90256041280884,98.51337921122146,105.41760782384142,2.543975790151769,4.027807769115631,4.773374516629664,8.801182285745297,3.45961715509102,0.039599748995958965,35.0,18.51654232746233,13.361191271157736,9.0,35.0,3.0,456.00259892962464,515.0185817679105,413.3056196598261,292.76509509446146,322.9840693085739,515.0110490347148
2150.0000000000005,38.5970474713404,19.97918552146905,98.4491382088728,105.49180545820316,43.46776156613642,8.635318484775665,48.08059592627958,12.720324944328697,97.95986050862922,40.92081758156502,98.43823526034576,105.4810081990791,2.550666305115975,4.041465352675004,4.775568320663788,8.81703367333879,3.4567570268420096,0.03969207134586377,35.0,18.514346718238983,13.353645086826532,9.0,35.0,3.0,456.06881960283056,515.1655535335959,413.34508371081967,293.0296615437314,323.2964675634906,515.1580856932152
2160.0000000000005,38.56093089129507,19.98249447939793,98.37628353162722,105.5566132853707,43.45555726566568,8.624088402722748,48.09029114691856,12.728593367156634,97.88416126734585,40.93870549400111,98.36532059256099,105.54582593128087,2.557331499952458,4.05511209525138,4.777760824201391,8.832872919452772,3.453941313285735,0.03978369405905852,35.0,18.5121290860792,13.346063267990928,9.0,35.0,3.0,456.1341657967236,515.31278739302,413.38378881305897,293.29034507430384,323.6042262175868,515.3053834618528
2170.0000000000005,38.524906940807305,19.98537001675959,98.30555604620528,105.62275451195404,43.443344457264395,8.612848168557093,48.099861411338686,12.736753984635811,97.81060631877854,40.95623918982841,98.29453343743263,105.61197676500603,2.563968591966604,4.068746450248881,4.779951397525082,8.84869784777396,3.4511724814019167,0.0398746310487714,35.0,18.509891883379964,13.338450004415904,9.0,35.0,3.0,456.1986602269511,515.4602374484112,413.4217647846184,293.54726634277364,323.9074868351946,515.4528964715006
2180.0000000000005,38.488977792672806,19.987827775448693,98.23686041453715,105.69015026610418,43.431126839375295,8.601601185942684,48.109312332961295,12.744811629075969,97.7390999016755,40.97343283063003,98.22577844940655,105.67938182580974,2.57057476598864,4.082366705245631,4.782139103410314,8.864505808655945,3.4484528230582967,0.039964892771862784,35.0,18.507637417657463,13.330809221981326,9.0,35.0,3.0,456.2623245097005,515.6078610003547,413.4590393195465,293.80053977823974,324.2063834420496,515.6005820333945
2190.0000000000005,38.4531455132842,19.989882813260408,98.17010638683696,105.75872595898404,43.41890795488939,8.590350684190467,48.11864930393691,12.752770940836967,97.66955135986836,40.99029988477327,98.1589653714816,105.74796653983424,2.5771476229925923,4.095971682206432,4.7843235834890665,8.8802952656955,3.445784473682447,0.04005449386126311,35.0,18.505367904992,13.323144691404876,9.0,35.0,3.0,456.3251794827712,515.7556179172805,413.4956393891866,294.05027577878764,324.5010459975952,515.748400051349
2200.0000000000005,38.41741206884555,19.99154948632236,98.10520911731649,105.82841148510028,43.40669117956774,8.579099717957149,48.12787747314499,12.760636349793288,97.6018754599327,41.006853038415954,98.09400935103585,105.81766080531878,2.5836846747276327,4.109559957712587,4.786504100742136,8.896064058454723,3.4431694182621286,0.040143445077694885,35.0,18.503085455030828,13.315459984019697,9.0,35.0,3.0,456.38724502917086,515.9034706698209,413.5315902853941,294.2965796509509,324.79159798490093,515.8963130145548
2210.0000000000005,38.38177930829909,19.99284153989805,98.0420884795768,105.89914072608012,43.39447971946637,8.567851244686892,48.137001759271534,12.768412086698048,97.53599170448688,41.02310432498564,98.03083025509284,105.88839851102648,2.590183727526993,4.123130484909124,4.78868026794218,8.911810752851304,3.4406095050870986,0.0402317595462834,35.0,18.50079207393975,13.307758489789364,9.0,35.0,3.0,456.4485402437072,516.0513841056496,413.5669158296401,294.5395523251136,325.07815809452364,516.0442857936207
2220.0000000000005,38.34624896867528,19.993772399791,97.98066877610295,105.9708516495008,43.382276613171754,8.556608070958703,48.14602685778373,12.776102189330118,97.47182404204483,41.03906513290087,97.96935237990675,105.96011760482094,2.5966424954414,4.136681978339252,4.790851341165516,8.927533319504768,3.4381064529205387,0.04031944677638655,35.0,18.498489667092368,13.300043430956691,9.0,35.0,3.0,456.50908385300215,516.1993257882448,413.6016388387815,294.77929071144257,325.36084014295375,516.1922859359363
2230.0000000000005,38.310822660924494,19.994354821138305,97.9208785853237,106.043485807225,43.370084717901726,8.54537283856439,48.1549572125239,12.78371047848816,97.40930071358184,41.05474624048253,97.90950429794312,106.03275966518174,2.6030589270747964,4.150213407287229,4.793016848267012,8.94323025555424,3.435661852497612,0.040406517815132666,35.0,18.496180027262767,13.292317872161732,9.0,35.0,3.0,456.5688937317472,516.3472653748228,413.63578139406434,295.01588768790646,325.63975290168867,516.3402831485264
2240.0000000000005,38.27550191231806,19.994600910833697,97.86265011108489,106.11698752994828,43.35790677305487,8.534148082899378,48.16379710271682,12.79124063230546,97.34835359616535,41.07015788294559,97.85121820730244,106.10626903153316,2.6094310184067875,4.16372372754492,4.795176263508453,8.958899991053373,3.4332771887272626,0.04049298278811556,35.0,18.49386487533576,13.284584754415675,9.0,35.0,3.0,456.6279868699272,516.4951739294227,413.6693645951953,295.24943271218746,325.9150015266083,516.4882485191481
2250.0000000000005,38.24028815791041,19.994522200354535,97.80591944967293,106.19130438642036,43.3457453810901,8.522936215204595,48.17255061300702,12.798696160877626,97.28891847403061,41.08530979662192,97.79443019875856,106.1805932805048,2.6157568517308176,4.177211963855233,4.797329059329632,8.974541023184868,3.430953843147352,0.040578851255833645,35.0,18.49154584564724,13.276846827723489,9.0,35.0,3.0,456.68637949782254,516.6430243728151,413.70240790441,295.4800109941484,326.1866864995528,516.6361549906017
2260.0000000000005,38.20518274991406,19.994129745433725,97.75062609224145,106.26638679198396,43.33360302215014,8.511739535905235,48.1812216603419,12.806080429313113,97.2309345387296,41.10021115984762,97.73907975820536,106.25568283179564,2.6220348630907697,4.190677642783967,4.7994752036383135,8.99015284642228,3.428693101290415,0.040664136587232086,35.0,18.489224495774693,13.269106683853522,9.0,35.0,3.0,456.74408721942086,516.7907912777337,413.7349294178811,295.70770428935657,326.45490380377294,516.7839771521706
2270.0000000000005,38.170186954245565,19.99343413780156,97.69671272826675,106.34218786091304,43.32148205571644,8.500560236003707,48.18981399468024,12.813396658474574,97.17434419136802,41.114870769432684,97.68510957002776,106.33149080334492,2.6282631053928305,4.204119599143843,4.801613831960611,9.005733431104455,3.42649615733902,0.040748844588523465,35.0,18.486902310079188,13.261366782523623,9.0,35.0,3.0,456.80112503898897,516.9384507926535,413.766946383228,295.9325910672262,326.71974618234054,516.9316911675285
