time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,38.13530194889336,19.99244550690628,97.64412512029955,106.41866329584326,43.30938471583254,8.489400392541882,48.19833119469289,12.820647921452007,97.11909291849437,41.12929697113617,97.63246539192541,106.40797290523602,2.634440007138536,4.217537200031687,4.80374463935481,9.021281839386496,3.424364121005432,0.04083298531824436,35.0,18.48458069305445,13.253629436834728,9.0,35.0,3.0,456.8575073698975,517.0859805671349,413.7984749595722,296.15474644167534,326.981302366048,517.079274706416
2290.0000000000005,38.1005288380022,19.991173625377034,97.59281160695187,106.495770996977,43.29731313586844,8.478261991317652,48.20677670508287,12.827837175541047,97.0651287915028,41.14349768092882,97.5810955578124,106.4850870426488,2.6405640483201,4.230929825720722,4.805867295185533,9.036797120906254,3.4222980225211246,0.04091656829010168,35.0,18.482260991966086,13.245896860522008,9.0,35.0,3.0,456.91324816730105,517.2333595506486,413.8295306732341,296.3742430960463,327.23965805458846,517.2267067346398
2300.0000000000005,38.06586863312885,19.989627808067667,97.54272335497357,106.57347126324026,43.285269320568894,8.46714690097474,48.21515379576073,12.834967246661448,97.0124027215335,41.15748045143556,97.53095122993264,106.5627935173049,2.646633747963588,4.244296853469143,4.807981424937156,9.052278278406298,3.420298817458757,0.040999602117033615,35.0,18.47994447426652,13.238171120559798,9.0,35.0,3.0,456.9683608162021,517.3805680878195,413.86012802711423,296.5911503620934,327.49489524762134,517.3739676096886
2310.0000000000005,38.031322272572,19.987817025609672,97.49381387937376,106.65172640084104,43.27325517575205,8.456056900282361,48.22346560377648,12.842040841066876,96.96086797686243,41.17125248381859,97.48198591895014,106.64105464165895,2.6526477732904907,4.257637833020792,4.8100868164714425,9.067724649492234,3.4183673915531303,0.04108209644237333,35.0,18.477632349856663,13.230454185077292,9.0,35.0,3.0,457.02285826668646,517.5275877052253,413.89028090436466,296.80553516314745,327.7470931918561,517.5210388756086
2320.0000000000005,37.996890617855605,19.9857498541914,97.44603912218697,106.7305007714454,43.261272495166914,8.444993665891273,48.23171511152929,12.84906051686886,96.91048026274723,41.184820581811664,97.43415556274653,106.71983477742724,2.6586045722982776,4.270951906718491,4.812182753050789,9.083134659769279,3.416504565745632,0.0411640561849468,35.0,18.475325755990298,13.222747884029502,9.0,35.0,3.0,457.0767529699905,517.6744011167116,413.920002193305,297.01746150513674,327.99632736313566,517.6679032545595
2330.0000000000005,37.962574458781766,19.983434544391628,97.39935714729533,106.80976055047968,43.24932298169211,8.433958791792008,48.23990518427188,12.856028731103263,96.86119741433296,41.198191313143866,97.38741822116364,106.7991001052003,2.664503087684034,4.284238937829977,4.814269326146587,9.098508263976564,3.4147110979274258,0.04124549275260567,35.0,18.473025778210346,13.21505397846505,9.0,35.0,3.0,457.1300569722084,517.8209920970535,413.94930450376313,297.2269912313038,328.2426711886928,517.8145445366548
2340.0000000000005,37.928374510726016,19.980879103997157,97.35372786245152,106.88947358205098,43.23740824197528,8.422953784263484,48.24803856496296,12.862947835434454,96.81297911799018,41.21137090339471,97.34173379805576,106.87881846868224,2.670342028842651,4.297498361625075,4.816346111582561,9.113844473207637,3.4129876902539165,0.041326412861385296,35.0,18.470733443405376,13.20737412739294,9.0,35.0,3.0,457.1827820404369,517.9673454735166,413.9781999350568,297.43418418083974,328.48619563266885,517.9609475563232
2350.0000000000005,37.89429140790548,19.978091453490663,97.30911326040547,106.9696098706442,43.2255297673315,8.411980044121206,48.2561178500624,12.869820055651076,96.76578715554042,41.2243652819875,97.29706428245288,106.9589598628882,2.676120232224505,4.3107297534008335,4.818412818973552,9.129142572374386,3.4113349850450674,0.04140682389497258,35.0,18.468449710559582,13.19970990806803,9.0,35.0,3.0,457.2349398994226,518.1134476432973,414.0067003029338,297.6390979194392,328.7269685112413,518.1070987047757
2360.0000000000005,37.84965610462739,19.968562348616103,97.3208447444851,107.13263400508772,43.19779452531777,8.386348635842182,48.239674665310766,12.855832614843736,96.77597584346908,41.23771790554338,97.30875801137881,107.12004068144029,2.6833200682335283,4.313852132817358,4.829539219762011,9.143391352579368,3.407491883217124,0.04145976542617919,35.0,18.455445035548053,13.196525489430089,9.0,35.0,3.0,457.29473787303925,518.3360103816392,414.2868897830592,297.79951533418046,328.8049274431256,518.3269322451837
2370.0000000000005,37.79545888500551,19.94355014056885,97.35905635259171,107.33493582919556,43.15882331910301,8.350312907059049,48.21255171170809,12.832752609415992,96.81315336368189,41.248980397662194,97.34694183270008,107.32272058706964,2.6913660638132977,4.320984967147793,4.8405432050743915,9.161528172222184,3.404043877718199,0.04149527302311981,35.0,18.435218420216017,13.17940433098164,9.0,35.0,3.0,457.3479810428639,518.5948343217067,414.4628536804351,297.8099712574805,328.7876768509199,518.5863083470606
2380.0000000000005,37.74269665644449,19.91575522218068,97.40192976997133,107.53414304229472,43.121469770399685,8.315749862414577,48.187215644605914,12.8111843126091,96.85499812954504,41.26050914702569,97.38978757891043,107.5221408580736,2.6994132520958014,4.331860541953896,4.849650189040012,9.181510730993905,3.4012986799503406,0.04153228384110176,35.0,18.415834727965372,13.155904957030144,9.0,35.0,3.0,457.39484291905006,518.8457188720157,414.54467541080976,297.77647148553865,328.75919070107835,518.8375101809786
2390.0000000000005,37.691475370712894,19.887636503520525,97.44825724868991,107.73202968480176,43.0856320187015,8.282568171376681,48.163330512873806,12.790843199840822,96.90029996576942,41.27229592921282,97.43608745574183,107.72016439849727,2.707429399056516,4.343779397019197,4.858179965783076,9.201959362802272,3.398780912259048,0.04157028440740016,35.0,18.397299146625695,13.13153481949206,9.0,35.0,3.0,457.4386894827401,519.0920752813662,414.599660592812,297.73300848690906,328.72299764744514,519.0840753441352
2400.0000000000005,37.641354473962046,19.859468764530163,97.4963436148268,107.92849431042872,43.05081135269069,8.250308383761137,48.14036919077771,12.771281535249328,96.9473674737464,41.28418025865176,97.4841463890542,107.91672628330213,2.715369010172388,4.356189645989747,4.866372702836452,9.222562348826198,3.3964305824646255,0.041608597050946494,35.0,18.379323287084844,13.106920490287903,9.0,35.0,3.0,457.4806434434741,519.3350004782557,414.64053936350257,297.68459641551146,328.68275594410926,519.3271526807752
2410.0000000000005,37.59208656779352,19.831400911480895,97.54518257796052,108.12340822485731,43.01673397575991,8.218718404795482,48.11804582346985,12.75225653871729,96.99519600715854,41.29605955956794,97.53295813287708,108.11171502748306,2.7232067757399827,4.368828505463912,4.8743349262314775,9.24316343169539,3.3942201943823105,0.04164688353259398,35.0,18.36174894113907,13.082289212288458,9.0,35.0,3.0,457.5213271620405,519.5750485697619,414.6733576174305,297.633749541674,328.6405679082469,519.5673207708185
2420.0000000000005,37.54352990860324,19.80351669930081,97.59421441735378,108.31671087264424,42.983244076702256,8.187654965121055,48.096198480003274,12.73363072821752,97.04322669481196,41.307877309699336,97.58196298957918,108.30507959417425,2.730928750345425,4.381547155573078,4.88212693432775,9.263674089900828,3.39213320330276,0.04168495116336866,35.0,18.344486330132273,13.057769945523887,9.0,35.0,3.0,457.5610948459968,519.8125443393725,414.7015382498791,297.5818871989742,328.59759832758283,519.8049179258066
2430.0000000000005,37.49948938755795,19.77905465732391,97.6270933719408,108.48299101726316,42.95556648589105,8.16196925561485,48.08172680409648,12.721289461434992,97.07481023281174,41.31997420151112,97.61480989282752,108.47129565218025,2.7380543600910543,4.396282617860249,4.887678594778551,9.2839612126388,3.3907147162447355,0.04173156807872932,35.0,18.330997138208037,13.033618228082844,9.0,35.0,3.0,457.5983374367577,520.0233753472966,414.67668409509207,297.5548307883189,328.6038667396588,520.0156776415378
2440.0000000000005,37.45486544212681,19.755272150368683,97.66214960770844,108.65484143819252,42.9268140189867,8.135273062099486,48.0658790638085,12.707771480297026,97.10865589668046,41.331692868453615,97.6498356454276,108.64347172244852,2.745148220311993,4.409497734460337,4.893982773417033,9.303480507877369,3.3890630892127223,0.041775109512037736,35.0,18.31685026751643,13.011774648271796,9.0,35.0,3.0,457.63749396666714,520.24037053406,414.68714072888827,297.53645385859284,328.6007430016552,520.2331489402176
2450.0000000000005,37.410622060115614,19.731776825390735,97.69772814351104,108.8263899207318,42.89819425991324,8.108686638876462,48.04949551126285,12.69379292002958,97.14304473755823,41.343400566143934,97.68538410045421,108.81507655281808,2.7521341004085484,4.422434435066718,4.900299377805665,9.322733812872382,3.3874562331422884,0.04181789128640892,35.0,18.302628817699315,12.990259682601334,9.0,35.0,3.0,457.6764231603332,520.4564393899116,414.70183773442255,297.5199515354336,328.59605571814285,520.4493139876602
2460.0000000000005,37.366594333314005,19.708451479350288,97.7320519670451,108.99615583399589,42.86967293821221,8.08217833087241,48.0335664838427,12.68019872385571,97.17619476656007,41.35483374278152,97.71967820914573,108.98489865993504,2.758950873057194,4.434838395109134,4.906878786878035,9.341717181987168,3.385967207033161,0.04185965584329846,35.0,18.288535400913194,12.96916871809043,9.0,35.0,3.0,457.7152279064257,520.6707671741817,414.72535730958714,297.5032089659188,328.5927672367274,520.6637374076446
2470.0000000000005,37.32294865077407,19.68522280395706,97.76716099660833,109.16583381311771,42.84128015736542,8.055776322020222,48.01716343118064,12.666196446336528,97.21014650603907,41.366278430001614,97.75475787821536,109.1545977403042,2.765729644565216,4.447228238968737,4.913464998441212,9.360693237409949,3.38452937936437,0.041901451790705445,35.0,18.274405486828076,12.94809199340591,9.0,35.0,3.0,457.75353182082097,520.8842884015497,414.7488670996268,297.4864623747596,328.5873671971996,520.877304481858
2480.0000000000005,37.27970525146092,19.66218955157524,97.80168053986291,109.33405177421412,42.81320236583155,8.02965434027351,48.00095698292745,12.652358479929037,97.2435164655789,41.37761624279767,97.7892482848668,109.32283450008627,2.7723604454938173,4.459731600203416,4.919687495399028,9.379419095602445,3.3831889034658933,0.04194237133011393,35.0,18.260419145772172,12.9272740417519,9.0,35.0,3.0,457.7914430145679,521.0960544599393,414.7660721825328,297.4697119772915,328.5828307308954,521.0891129432482
2490.0000000000005,37.23679645846308,19.639241736729275,97.83464316750408,109.49983688075082,42.78543252137246,8.003806303918054,47.98615506250958,12.639716728042233,97.27537817774996,41.38831070028567,97.82218297537896,109.48869125555888,2.778784429887075,4.471670823647453,4.926067594042708,9.39773841769016,3.381960225706341,0.041981975075853085,35.0,18.246571362503065,12.90661198419332,9.0,35.0,3.0,457.8289161405504,521.3053872951779,414.79132225731263,297.45364138016754,328.57752697721435,521.2985615093612
2500.0000000000005,37.194348865634055,19.61664638610597,97.86841217368352,109.66546134460066,42.757854447787835,7.978124456804607,47.970438021483005,12.626290226020728,97.30785766173796,41.39937493700768,97.85592091412681,109.65430810745784,2.7853317350538878,4.484088440255191,4.932567144930912,9.416655585186103,3.3808021740016976,0.04202427353791936,35.0,18.232875025590655,12.88629291452486,9.0,35.0,3.0,457.8661243867565,521.5138062866672,414.8114635035348,297.4372240540377,328.5734615547225,521.5069870680798
2510.0000000000005,37.152371159675965,19.59431053988845,97.90300453143384,109.83080365979134,42.730606726750416,7.952738241121949,47.95369790170167,12.611986078429652,97.34146362601047,41.410849971256994,97.89048650274525,109.8196942008882,2.791559785127818,4.496175978331252,4.9384840685071625,9.434660046838413,3.379709113557969,0.04206260316721922,35.0,18.21934355641787,12.866010090268162,9.0,35.0,3.0,457.90292172994,521.7211333160523,414.82865306567936,297.42070166347315,328.5695304574782,521.7143895231806
2520.0000000000005,37.1107197058892,19.572010621858,97.93679131702707,109.99448015327032,42.70356482288744,7.927532022531352,47.9380400001437,12.598603192606618,97.37415153544306,41.421755165011575,97.92424528707524,109.98339202219302,2.7977450523185734,4.508038971170354,4.944697980297877,9.452736951468232,3.378698478488764,0.042101651209028555,35.0,18.20584896379989,12.845903893155024,9.0,35.0,3.0,457.9392257454868,521.9265813234498,414.85147044980255,297.4048183993124,328.56375385787135,521.9198823276752
2530.0000000000005,37.0694627402148,19.55005530225856,97.96884064270563,110.15557733627315,42.67690145060373,7.902666973573331,47.923177613556526,12.585897135693642,97.40510075092611,41.4324525247423,97.9562666760112,110.14453283403476,2.8037939728752974,4.519801914642299,4.950915477092118,9.470717391734416,3.377822152182663,0.0421406738253909,35.0,18.192669985901148,12.82620803369997,9.0,35.0,3.0,457.97536332800894,522.1295289055365,414.8744353261122,297.388998391569,328.56126313929263,522.122905916568
2540.0000000000005,37.02855980325059,19.528104182925176,98.00043819360356,110.31535106012234,42.650552902489615,7.87808395458029,47.90890145600889,12.573689414643354,97.435644896188,41.44279598420218,97.98783732904009,110.30436233485337,2.8096646977486444,4.531583970710698,4.956694016801153,9.48827798751185,3.377014344492676,0.04217814416461482,35.0,18.17951747359581,12.80659694009654,9.0,35.0,3.0,458.010918328781,522.3308322695838,414.8916819593041,297.373613894101,328.5571787779342,522.324301453875
2550.0000000000005,36.98814814928477,19.50652827170262,98.03380583585104,110.47579856389814,42.62432642157472,7.853603448168485,47.893081202478406,12.560158073785033,97.46790413733494,41.45373611238756,98.02117685393344,110.46482218003172,2.815596609860902,4.543485919919733,4.962667698520157,9.506153618439889,3.3762484246312248,0.042216962535354834,35.0,18.166485298281827,12.787081037232042,9.0,35.0,3.0,458.0461930942004,522.5317298296767,414.9094461062856,297.35793599079244,328.553046546798,522.5252310615397
2560.0000000000005,36.94804558571085,19.484989038341894,98.06634821972622,110.63456791518462,42.59836774760475,7.829361780430362,47.87810499468942,12.547345523420802,97.4993860357428,41.46424655502864,98.05369217112576,110.6236150630694,2.8213377475034136,4.5550260795401325,4.96857952464808,9.52360560418821,3.375563812810288,0.04225427292190624,35.0,18.15352856390689,12.76774446767172,9.0,35.0,3.0,458.08100554287466,522.7307555275216,414.93038968147647,297.3427664408414,328.54777242577654,522.7243036989232
2570.0000000000005,36.90831458060293,19.463776881460436,98.09726123522243,110.7908904643338,42.572764381663454,7.805441098205279,47.863896930014086,12.535187325358436,97.52923872686989,41.47454929219987,98.0845781997692,110.7799885265802,2.8269502011818446,4.566435271538597,4.974532883542511,9.540968155081107,3.3750039710966173,0.042291579434994286,35.0,18.14087144536728,12.748776243895634,9.0,35.0,3.0,458.1156650134541,522.9273997243473,414.95235285815994,297.32768738098645,328.54544951239865,522.9210330420686
2580.0000000000005,36.868927012605674,19.4425568180676,98.12809332949344,110.94631244511612,42.547355368541915,7.781691405075946,47.8502496391948,12.523506419374996,97.55888113756544,41.484457299707,98.11538179395468,110.93541738854498,2.832584038415666,4.578138822906665,4.980399735809823,9.558538558716489,3.3744942529799804,0.04233006837746225,35.0,18.128162628243047,12.72987276726974,9.0,35.0,3.0,458.1497441959255,523.1227419683682,414.9693890825931,297.3130769925911,328.54067710065544,523.1163999509188
2590.0000000000005,36.82998661637769,19.42170798254233,98.1600923182693,111.10181933765756,42.52223065044339,7.758197100170945,47.83500094109897,12.51045186580012,97.58998448347505,41.49508978867857,98.14735611349181,111.09096819904003,2.837914263266846,4.589398862923536,4.985850102618644,9.57524896554218,3.374044483824432,0.042364747430448886,35.0,18.11569082955276,12.71111986922864,9.0,35.0,3.0,458.1836102897317,523.3172908122369,414.9866824341733,297.29802842286307,328.53756350654254,523.3110222709873
2600.0000000000005,36.791334120630665,19.400880842427853,98.19117579288883,111.2556608695046,42.49726491154901,7.734841304367991,47.82110459476096,12.498552338119111,97.61987705940808,41.505018697556295,98.178411000571,111.24481651262931,2.843391476287174,4.600827086790089,4.991827473709641,9.592654560499728,3.373666496681479,0.042402901349246576,35.0,18.103222578875833,12.69252257583446,9.0,35.0,3.0,458.2170291434831,523.5100579544228,415.0074097772165,297.2836853415928,328.5323666954402,523.5038138453161
2610.0000000000005,36.75306304584386,19.380351781111695,98.22166591901959,111.4080217937714,42.47264806678427,7.711802024703162,47.8068471228606,12.486340870371407,97.64951158298106,41.515215942064735,98.20887746425149,111.39721342118747,2.848461217081124,4.611788640072012,4.9971660269975695,9.608954667069582,3.373384411712677,0.0424363827924469,35.0,18.091018526803797,12.674241988322931,9.0,35.0,3.0,458.250238957805,523.7010789859096,415.0257316400268,297.2690875019454,328.5300174354083,523.6948965448919
2620.0000000000005,36.71514846278711,19.359994842203207,98.25167845745784,111.55906462196556,42.44828733953771,7.688992762337989,47.7931558087062,12.474611739233469,97.67851099525997,41.52511812955231,98.2388641449928,111.54830881326905,2.853585211178583,4.622971836511019,5.002669667442305,9.625641503953325,3.373174722887549,0.04247187809800926,35.0,18.078921780695737,12.656036341081403,9.0,35.0,3.0,458.2831028697655,523.8905021505822,415.0426705137771,297.25485675385795,328.5271686657732,523.8844059132028
2630.0000000000005,36.67755240268815,19.339674475370767,98.282455310727,111.71000399794428,42.424043140688646,7.666282782517953,47.779157183409566,12.462616735325923,97.70829219524323,41.535006078575634,98.26961549900457,111.69925148219306,2.8586204509555517,4.633975991280952,5.008143760094595,9.642119751375546,3.3729975408776194,0.04250657169657703,35.0,18.066796039442067,12.637949236482768,9.0,35.0,3.0,458.3154920705712,524.0791604771089,415.0612885028768,297.24083015483524,328.52210986559,524.0730815041632
2640.0000000000005,36.640319049413286,19.319644010480655,98.31184743137331,111.85874504641544,42.40013827231117,7.643881055250403,47.76577818695193,12.451150216129063,97.73668708224692,41.544737809078576,98.29898216693948,111.84803327827734,2.8635372666623584,4.644933566897487,5.013571604194567,9.658505171092054,3.372928050749512,0.042541218816172274,35.0,18.054935253886295,12.620139207304533,9.0,35.0,3.0,458.3476917586826,524.26562854204,415.07896919950866,297.2268778934497,328.5196892005239,524.2596189262092
2650.0000000000005,36.60341040590773,19.299786301571487,98.34088460006846,112.00630346812328,42.376490473504006,7.621710877206169,47.7526618669242,12.439906497728998,97.7647399971224,41.55432491794773,98.32799415366945,111.99566084065026,2.868352073266541,4.655806017431332,5.018939359629116,9.674745377060448,3.3729281238626467,0.04257548934028572,35.0,18.043206331916565,12.60245692298804,9.0,35.0,3.0,458.3795989028316,524.4506090439595,415.096469148592,297.21316498935823,328.51712667265,524.444707964711
2660.0000000000005,36.5668395938519,19.279996790030225,98.3707817564039,112.1538776008906,42.3529459144944,7.5996282708106255,47.7390610579971,12.428245031152985,97.79366148092912,41.56399518404561,98.35786634915824,112.14322317563015,2.873108308913308,4.6666366231032415,5.024234139610464,9.690870762713706,3.372956993180348,0.04260933136384262,35.0,18.03143945377309,12.584896864288451,9.0,35.0,3.0,458.4110456751412,524.634931861515,415.11346147619827,297.1995215293742,328.5128769097942,524.6290266106049
2670.0000000000005,36.53056936205103,19.260417357698255,98.39892292440176,112.29893221222932,42.32979247421522,7.577903554294495,47.7265530651369,12.417518359991504,97.82084812871517,41.573279133808235,98.38598299301913,112.28835964159629,2.877691962660127,4.677278943978288,5.029445040228864,9.706723984207152,3.373093475659672,0.042642426582740096,35.0,18.01993700111456,12.567542594082909,9.0,35.0,3.0,458.4422920473857,524.816879556141,415.1308387089379,297.1862130561244,328.51042045530073,524.8110998875876
2680.0000000000005,36.4946768800642,19.24105781528664,98.42829801640384,112.44435021642272,42.30668145023704,7.556209818453112,47.7130741671049,12.405956639035765,97.84924780261832,41.582889887223246,98.41533322492305,112.43376076318556,2.882292394967567,4.6879815941505445,5.03473728350694,9.722718877657487,3.3732590401422087,0.04267613663559158,35.0,18.008445392182978,12.550332244042693,9.0,35.0,3.0,458.4732269905948,524.9983998498085,415.1482127492076,297.1727426053613,328.50722133109923,524.9926088423525
2690.0000000000005,36.45906910774263,19.221769772338288,98.45708501195757,112.58839741255184,42.28384555002678,7.534765705752535,47.7000985554315,12.394824250373006,97.87708529169596,41.59224459088449,98.44409588042771,112.57782936372864,2.886759874323354,4.698586679927423,5.039867814217729,9.738454494145152,3.373489627857534,0.042709006231955546,35.0,17.997054830698573,12.53325920873101,9.0,35.0,3.0,458.50379324878446,525.1783405396358,415.16438576838505,297.1595839978671,328.5036206979257,525.1725909396205
2700.0000000000005,36.423777935081034,19.202663148679793,98.48551220089912,112.73129890655406,42.261236371407385,7.513526071090382,47.687312828934864,12.38385250364513,97.90457034465543,41.60150703633781,98.47249891381736,112.72075450924297,2.8911310821157867,4.709096990966195,5.044960392419342,9.754057383385536,3.373785935796216,0.04274153241549416,35.0,17.98578994824601,12.516342660646842,9.0,35.0,3.0,458.5340936421544,525.3568590509859,415.18072064797656,297.1465719567962,328.5003086775526,525.3511538162194
2710.0000000000005,36.38880054888508,19.18372318222208,98.51359037110352,112.8730677608599,42.238847569905005,7.492485226443477,47.67470189339716,12.37302854594668,97.93171327422476,41.61068412888756,98.50055310595202,112.86254990043584,2.8954114142676213,4.7195251770208335,5.050015800720374,9.769540977741208,3.374146046948689,0.042773770274167205,35.0,17.97464467872169,12.499589750154769,9.0,35.0,3.0,458.5641122465647,525.5339679989073,415.19706884856174,297.1336910272646,328.4973080445342,525.5283109711546
2720.0000000000005,36.35413287352095,19.164946117294047,98.54131997470776,113.01370986372928,42.21667644183529,7.471640891506638,47.66226405969532,12.36235102131394,97.95851438100792,41.619777134860215,98.5282589060155,113.00322242423942,2.901961106462496,4.729874559315515,5.055031758492376,9.784906317807891,3.37182545142231,0.04280572326997784,35.0,17.963617569355506,12.483000441238405,9.0,35.0,3.0,458.59385061579326,525.7096770971749,415.21336496891206,297.1209377808457,328.4946253597876,525.7040734969062
2730.0000000000005,36.31977087654439,19.14634250093775,98.56868472957264,113.15322269009864,42.19472046275352,7.450990754514293,47.65001267958142,12.351831487088134,97.98495739252051,41.62878267024968,98.55560003044576,113.14276701567064,2.91037518239573,4.7401235486513285,5.060029659408733,9.800153208060062,3.367316099772704,0.04283739102281333,35.0,17.95271195417132,12.46656810622028,9.0,35.0,3.0,458.623330229246,525.8839957781197,415.2301152435432,297.1083170062513,328.4922762885755,525.8784473088939
2740.0000000000005,36.28568411736526,19.127847725720528,98.59551390679982,113.29144411822152,42.17302288912553,7.430575661962166,47.63817674948263,12.341666722601474,98.01088343250385,41.63758185837423,98.58240594702785,113.28106294278724,2.918713738892005,4.750305298809622,5.064920240570742,9.815225539380364,3.3628599504610537,0.04286857472633696,35.0,17.941923829282928,12.450261284707665,9.0,35.0,3.0,458.6525101347563,526.056817834491,415.24591896196085,297.0959624284391,328.48977593095026,526.0513832794775
2750.0000000000005,36.25192974641888,19.10949392997713,98.62342652055533,113.42994779837096,42.15137305849225,7.410197592997349,47.625567052197006,12.330835334385824,98.03788470818819,41.64661142460625,98.61029522061004,113.41953875500803,2.9270531957091404,4.7605128675749135,5.069765783242096,9.83027865081701,3.358421591116802,0.04289968586250656,35.0,17.93110830840527,12.43408050451211,9.0,35.0,3.0,458.6813432899899,526.2292193522865,415.26074086896256,297.08351692632834,328.48617891762336,526.2237571531238
2760.0000000000005,36.21841451272292,19.09126087399881,98.64922251908273,113.56567797200194,42.13010840126089,7.3901744124190145,47.61443884033872,12.321274698083188,98.06281096357421,41.65507893252135,98.63606874631188,113.55534506624532,2.935240562775787,4.770447408704476,5.074555101103661,9.845002509808138,3.354070066576742,0.042929862925636345,35.0,17.92052000523222,12.418065357658122,9.0,35.0,3.0,458.7099521512581,526.3991540054928,415.2772662657648,297.07155221785666,328.4839020182412,526.3938073526094
2770.0000000000005,36.18526664560065,19.07332121525616,98.67660965602128,113.70213572053252,42.10886367349626,7.370162438262184,47.601902271555566,12.31050207007064,98.089278258037,41.66409165430628,98.66343240582577,113.6917925581169,2.943498516641203,4.78051459168547,5.079433699037909,9.859948290723379,3.3497378153852333,0.04296091652993764,35.0,17.909990293070905,12.40221830291847,9.0,35.0,3.0,458.7383709917352,526.568942749768,415.29304414657753,297.0592142072589,328.4816851800903,526.5635928589558
2780.0000000000005,36.152362069553874,19.055408530709823,98.70316029740835,113.83706983038672,42.08787756407861,7.350386676735128,47.59010271257026,12.300360796643815,98.11494691393808,41.67274999320961,98.68996037382513,113.82674519009288,2.951651957366415,4.7904602611985405,5.084161507636757,9.874621768835295,3.3454560061498038,0.04299110596980609,35.0,17.899533115184056,12.386482788280716,9.0,35.0,3.0,458.76642838349034,526.7371253887046,415.3080250402972,297.0472500975099,328.47893995793333,526.7318114702264
2790.0000000000005,36.11973700891945,19.037677973188806,98.72918676800451,113.97075283568633,42.06711479694328,7.330814158685598,47.57859443695366,12.29046804647004,98.14009842943753,41.68128851814191,98.71596433890991,113.96047565975245,2.9597389481984364,4.800295768419147,5.088870490213491,9.889166258632638,3.341229220452728,0.043020986596555406,35.0,17.88921858039504,12.370886302628207,9.0,35.0,3.0,458.79428253112496,526.9038678875673,415.32354051303207,297.0354468917448,328.47670001588943,526.8986297249465
2800.0000000000005,36.087393262526795,19.01998908871417,98.75594446635886,114.10442305941802,42.04647081380613,7.3113465159967745,47.56672105264377,12.280259556485646,98.16599255396589,41.689860620295754,98.74269978506689,114.09413335358664,2.9677904900408083,4.810178037758737,5.093393321842737,9.903571359601475,3.337018361921261,0.04305034334843488,35.0,17.878866670572506,12.355353063331052,9.0,35.0,3.0,458.82173508675714,527.0700313049849,415.336240964992,297.0237508503711,328.47276276793707,527.0647859273802
2810.0000000000005,36.05531943539653,19.002494812830776,98.78199585749219,114.2366886165878,42.02602612574948,7.292059853464423,47.555221156870616,12.27037036187096,98.1911856872371,41.69830314527104,98.76872906398852,114.22641461454792,2.975784080814131,4.819822715580985,5.098068630641677,9.917891346222662,3.332866591419251,0.04307959597437638,35.0,17.868674493239723,12.340001548012763,9.0,35.0,3.0,458.84901763968287,527.2346692079631,415.3528697953641,297.0121909813382,328.46974784034984,527.229455461697
2820.0000000000005,36.02353221475278,18.98519381525045,98.80711391898552,114.36730300421112,42.00586486270922,7.273033798060397,47.54410539069946,12.2608097928279,98.2154446103777,41.70664737804231,98.79382506253273,114.35707049068776,2.9837088192535695,4.82961756548141,5.102491509992624,9.932109075474033,3.3287796085808186,0.04310868794776048,35.0,17.858667297861928,12.324862593832677,9.0,35.0,3.0,458.87610154326546,527.3975962044011,415.3640875220216,297.00067279281734,328.4685096887592,527.392449588965
2830.0000000000005,35.99201294081564,18.967994339480807,98.83258277041706,114.49755516793392,41.985829877161954,7.254120272886723,47.53288327508468,12.25115605878574,98.2400669313548,41.714947690197214,98.81927210778403,114.48735307223336,2.991593826933347,4.839235918010659,5.10697244186119,9.94620835987185,3.324718840614673,0.04313740787351998,35.0,17.848683296475542,12.30975937564108,9.0,35.0,3.0,458.9028893560947,527.5597242161709,415.37783484072617,296.9893480583268,328.4659984694703,527.5546292306874
2840.0000000000005,35.960728104468906,18.95096499130136,98.85725615967375,114.62637005756068,41.96595259806417,7.2353490628811405,47.52202623333813,12.241814758092858,98.26389641055216,41.72313878223082,98.843923800101,114.61617322734143,2.999416005768391,4.848607637071827,5.111605616788592,9.960213253860418,3.3207175112439287,0.0431659639044911,35.0,17.838847367934136,12.294975824762275,9.0,35.0,3.0,458.92953051766347,527.7203457136553,415.395560199776,296.97805820448826,328.4647975709956,527.7152677075721
2850.0000000000005,35.929756419989225,18.933962458796145,98.88306346640121,114.75548180749736,41.94624134835116,7.216728009210499,47.510708718033726,12.232075578001854,98.28887692308771,41.73134958312993,98.86970972599968,114.74533478524614,3.0072199213756097,4.8581023141416555,5.116000365728228,9.974102679869885,3.3167187437716135,0.043194110532963535,35.0,17.828955385274355,12.27995661175504,9.0,35.0,3.0,458.9556995955477,527.8805526699001,415.4091473278641,296.96706569675933,328.46071671556115,527.87555254654
2860.0000000000005,35.898960780847744,18.91722600854848,98.90655658382728,114.88177325491915,41.92678922393996,7.198345263644683,47.50053643683462,12.223320446260573,98.31154394312755,41.73925884045383,98.89318154041632,114.87167768575851,3.0149828246210832,4.867425079001608,5.120669035107412,9.988094114109021,3.312819573147752,0.04322310467967265,35.0,17.81938177295018,12.265500121449747,9.0,35.0,3.0,458.98194937416014,528.0383722872185,415.42672360824946,296.9560798852499,328.4605209798645,528.0334523635233
2870.0000000000005,35.868501622906884,18.90054393760772,98.9317098828392,115.00897489904436,41.90742127446831,7.1800356802064575,47.48934958543272,12.213690462463376,98.33587041367333,41.74743054211343,98.91831359527703,114.9988490693371,3.0226190741491608,4.876903337035933,5.124673810159019,10.001577147194952,3.3089108821991746,0.043249832394621227,35.0,17.809686815749956,12.250922051902252,9.0,35.0,3.0,459.0077283224501,528.1962712075277,415.4350634290104,296.9450363833484,328.4579395872378,528.1913190235452
2880.0000000000005,35.83828815385228,18.883991129212177,98.95631859729937,115.13490548714408,41.88827587441602,7.161930237862407,47.478582942901454,12.2044205618746,98.35966689105395,41.75541001534514,98.94290134106765,115.12482568873897,3.030229215763548,4.886241972070478,5.1288185392705605,10.01506051134104,3.305050475799559,0.0432768467914461,35.0,17.80012392603777,12.236393485548092,9.0,35.0,3.0,459.03328646689454,528.3527296800925,415.4461217745399,296.93428647409235,328.45533659692205,528.3478498428176
2890.0000000000005,35.80831228759622,18.867574296050748,98.98056411174481,115.25982384653172,41.869279840747744,7.143959924633464,47.467993849304165,12.195301954532226,98.38310557149264,41.76331252443896,98.96712602856837,115.24977432316076,3.0378440507165814,4.8955088829277775,5.133125414405388,10.028634297333166,3.301234075846508,0.04330445391306165,35.0,17.79065942697497,12.222056117198631,9.0,35.0,3.0,459.0586462317904,528.5079831579003,415.4593601974066,296.9236219403052,328.453126436836,528.5031539178016
2900.0000000000005,35.778567211230026,18.85128796136115,99.00446214798528,115.38376581595712,41.850439935984014,7.126131299270355,47.457566486707,12.18632109607728,98.40620217449448,41.77114120453797,98.991003386623,115.37372944614988,3.045377028164739,4.904643063993137,5.137366913707064,10.0420099777002,3.2974603422919686,0.04333139745489648,35.0,17.781289059065102,12.207917006982086,9.0,35.0,3.0,459.0838110805362,528.6620715329326,415.4729442009936,296.9130265557218,328.45128908791486,528.6572692923655
2910.0000000000005,35.74905290504023,18.835142579006856,99.02800422411416,115.50671509350286,41.83173612030265,7.108425550885386,47.447322621684975,12.177496810420678,98.42894841377779,41.778891223551625,99.01452493186012,115.49666850557436,3.0528553468143294,4.913551725758302,5.141728534265504,10.055280260023808,3.293729678517701,0.043358087268698386,35.0,17.772015947131877,12.193965387080652,9.0,35.0,3.0,459.10879563072456,528.8149792687676,415.49006031401575,296.9025289406591,328.44980786619936,528.8101718970731
2920.0000000000005,35.71972963683052,18.81892246917181,99.05025762231274,115.6277514091621,41.813252375544906,7.090922361284753,47.43860665941691,12.169987547503126,98.45028406087287,41.78589438128887,99.03675626145427,115.61776110733553,3.0603657456882147,4.922453695181916,5.14627741691891,10.068731112100824,3.2900417625856577,0.043386007609371766,35.0,17.76275088859063,12.179962589453623,9.0,35.0,3.0,459.13336531817674,528.9660661167834,415.50889486697656,296.89283175156635,328.4464340700389,528.9613458640545
2930.0000000000005,35.69083683153297,18.80308294871901,99.07601803284685,115.75129511744215,41.794842536182855,7.073483469384655,47.42648931904922,12.159546069494354,98.47539932182816,41.79430999973215,99.06249827852928,115.74132947243083,3.0677098259033464,4.931450260722458,5.150085511637074,10.081535772359532,3.286339433812267,0.04341071589612998,35.0,17.753562437600976,12.165921819877385,9.0,35.0,3.0,459.1577664846744,529.1182051678582,415.5183679174872,296.88209562103793,328.4437890066096,529.1135259242697
2940.0000000000005,35.6620533756911,18.787361010289544,99.09864207641169,115.87147752308208,41.776737024345664,7.056327331634634,47.41663289751443,12.151051321214254,98.49724174849098,41.80186763855795,99.08510218125645,115.86154306678986,3.0750447121591664,4.940653753573905,5.1538815330500345,10.09453528662394,3.2827279703311967,0.04343678968667672,35.0,17.744580308278046,12.152305360236994,9.0,35.0,3.0,459.18214998120794,529.2677683475059,415.52423920521886,296.87178882325907,328.4433110185845,529.2631404235617
2950.0000000000005,35.633455565651474,18.77155630230675,99.12249301626056,115.99211139511432,41.758500847162125,7.039041856455583,47.40665139044936,12.142447400602862,98.52013571249981,41.80925548659212,99.10893043005875,115.98208224982228,3.0825172619918284,4.94927487258717,5.158640525446602,10.107915398033771,3.279110719886884,0.04346460690135091,35.0,17.735443622352477,12.138728749873453,9.0,35.0,3.0,459.206116848017,529.4170840448022,415.5480023844009,296.8619979957067,328.4388205529983,529.412336742305
2960.0000000000005,35.60523167747358,18.756102803008677,99.14484318796944,116.11052175978796,41.74082953250086,7.022286519429599,47.396650117881535,12.133825063874838,98.54191049046936,41.81688207465942,99.1312636453754,116.10065871858784,3.0896033218868446,4.958238444083388,5.1619868417637536,10.12022528584714,3.2755743153676566,0.04348811080721032,35.0,17.726679833599746,12.125089460142249,9.0,35.0,3.0,459.2299652901052,529.5642987870857,415.55064420309975,296.8518378868709,328.43908475561545,529.5597852490679
2970.0000000000005,35.577065296040765,18.740552040589197,99.168433055064,116.2296993709328,41.722893399002245,7.005274744903886,47.38651657512565,12.12508728817437,98.56475373865712,41.82431790290759,99.15483408043168,116.2197083696188,3.0970640955796163,4.966915695915306,5.166766376078072,10.133682071993375,3.2720285274227927,0.043516544132917806,35.0,17.717709204753987,12.111857809471871,9.0,35.0,3.0,459.25358271796233,529.7116927475337,415.57313246240955,296.84205031818874,328.4351421563112,529.7070122618982
2980.0000000000005,35.54927505685468,18.725347507438077,99.18989998845146,116.34607690735004,41.705536001763335,6.988806614878683,47.37718958907189,12.117043727239492,98.58545596301572,41.83163360911033,99.17628135678281,116.33623949867832,3.103966452503496,4.975701053295011,5.169833324347616,10.145534377642626,3.2685708859577955,0.04353849354417455,35.0,17.709117396550425,12.098520969706271,9.0,35.0,3.0,459.27707135207703,529.8566100047096,415.5738076324452,296.8321401215504,328.43592102065526,529.8521478184841
2990.0000000000005,35.521642479027534,18.71003677407032,99.21296663561748,116.4632636460334,41.68800130948043,6.972165012753635,47.36730359095044,12.108516770765846,98.6077828034127,41.83896339885269,99.19932878585608,116.45340466476672,3.111077287197755,4.983912668956922,5.174068093162129,10.157980762119053,3.265100743051184,0.04356303732067158,35.0,17.7003502426777,12.085292565615704,9.0,35.0,3.0,459.3001568155884,530.0015289824063,415.59461487607626,296.82263726865347,328.43258293753627,529.9970452126146
3000.0000000000005,35.49413299968225,18.69500382736271,99.2335007503664,116.57773639324034,41.67081018036623,6.955844353492523,47.35872598188504,12.101117250056518,98.62758666445491,41.84590778181894,99.21984391807601,116.56792122045408,3.118090909856777,4.992333993944457,5.1780010351868375,10.170335029131294,3.2617185717649413,0.04358753450044833,35.0,17.69189550538971,12.072528208891184,9.0,35.0,3.0,459.3234238931968,530.1443601112446,415.60854038294343,296.813084422167,328.4329615985181,530.1399440959219
3010.0000000000005,35.46702435710666,18.68004974055151,99.25639108157321,116.69363823608272,41.6536918812095,6.939587808431099,47.3485834893699,12.09236647223355,98.6497248450766,41.853344046117286,99.24271491113635,116.6838510328066,3.125175448017783,5.001350692952469,5.181453052277712,10.18280374523018,3.2583142657443016,0.043612391752770416,35.0,17.683307907513495,12.059406977138508,9.0,35.0,3.0,459.3461544173964,530.2875444488446,415.61025911893,296.803359427432,328.43095948574535,530.2831745676891
3020.0000000000005,35.44009501248603,18.665126490146008,99.27868709308137,116.80821029990436,41.636695744806765,6.923442323105235,47.339044359224026,12.084134979731346,98.67129406693536,41.8605010093733,99.26499205269654,116.79848300858116,3.132171442332748,5.009655090594793,5.185407742363764,10.19506283295856,3.254950445932673,0.04363668199045171,35.0,17.67481105556135,12.046367100050134,9.0,35.0,3.0,459.36863668423047,530.4292578512552,415.62549958909005,296.7941057746291,328.42837269258746,530.4249773984318
3030.0000000000005,35.41330456499714,18.650303589807887,99.30071939321581,116.92207384887296,41.619767276152395,6.907356223148213,47.32962903286334,12.07600909891164,98.69260654724037,41.86758656866044,99.28700566138583,116.91229853503012,3.139114925750932,5.017829142202643,5.189380870121427,10.207210012324072,3.2516203623485764,0.043660621467564,35.0,17.666366629411016,12.033684646777148,9.0,35.0,3.0,459.39103107724213,530.5701318786861,415.6421035195284,296.7848656770327,328.42594326686793,530.5657934757776
3040.0000000000005,35.386712831071286,18.635624652258567,99.32249949151597,117.03521558045168,41.60299335985996,6.891412175969492,47.32032166644117,12.067975201953118,98.7136722661464,41.87460913213631,99.30876720645335,117.02538840855328,3.1460144387699094,5.026066213661271,5.193204256532924,10.219270470194196,3.2483228125901182,0.04368432480879139,35.0,17.65799964707321,12.021133006487387,9.0,35.0,3.0,459.4133020922804,530.7101415882502,415.655914799565,296.7756464363968,328.42370694268834,530.7057399814609
3050.0000000000005,35.36033972778615,18.62106747309269,99.34403509370419,117.14753975852769,41.586380307689176,6.875616325973056,47.311124522947615,12.060035285165156,98.73449799617632,41.881574343674565,99.33028437419614,117.13769312105666,3.1528639371319547,5.034289014297952,5.196938578124497,10.231227592422448,3.245058396566717,0.0437077544773629,35.0,17.649715651980387,12.008653129154254,9.0,35.0,3.0,459.43538744516655,530.8491522355137,415.6684692080818,296.7664885351536,328.4216870929825,530.8447315646138
3060.0000000000005,35.334186348037534,18.606621405706107,99.36533292445968,117.2590099307552,41.569925831948176,6.8599666427801935,47.302037391743625,12.052189209456458,98.75509010117368,41.888485405126346,99.35156388062335,117.24916841988,3.1596964494157698,5.042524599300906,5.200665934894649,10.243190534195556,3.241827402784065,0.04373139227221303,35.0,17.64151443242889,11.99624528110536,9.0,35.0,3.0,459.457270863336,530.9871106967046,415.6803633625949,296.7574188900687,328.4198899189636,530.9827044301877
3070.0000000000005,35.308250066474045,18.592282149125083,99.38621958659786,117.36946267110916,41.553627906833135,6.844461340804344,47.29336156180739,12.044697212888591,98.77507519018263,41.89520739195564,99.37242930526455,117.35963353429946,3.166637533481909,5.05096931804234,5.204602428432254,10.255571746474594,3.238631399406794,0.0437570381866007,35.0,17.63339506555377,11.983913737156913,9.0,35.0,3.0,459.4789507477728,531.1239086349609,415.6917512640114,296.7485447737236,328.4182747072716,531.1195285716232
3080.0000000000005,35.28253039508948,18.578052258915196,99.40723283720173,117.47939254177412,41.53748431605379,6.829098449134847,47.28418802632185,12.03677430971851,98.79559052078365,41.90215111208755,99.39342747652879,117.46959034575708,3.1731736543289912,5.058794181308323,5.2078950630188965,10.26668924432722,3.2354640378161856,0.04377740420465109,35.0,17.625356602168893,11.971659377808804,9.0,35.0,3.0,459.5004315076871,531.2598693925844,415.702671033828,296.7395859072414,328.41695973569887,531.2555313175782
3090.0000000000005,35.25702271528243,18.563926617705025,99.42784097826099,117.58832076877628,41.52149319174185,6.813876324423688,47.27542250743479,12.029202729503766,98.81550483955088,41.90890669293441,99.41401761742968,117.57855524437105,3.179904201976501,5.066964565146621,5.211537791527766,10.278502356674387,3.2323308199931566,0.04380095768476171,35.0,17.61739781097816,11.959478807399194,9.0,35.0,3.0,459.52171360018446,531.3946891322231,415.713096012413,296.73081646876614,328.4158159544924,531.390408199114
3100.0000000000005,35.23172458618205,18.54990746996037,99.44822284494973,117.69643246905798,41.50565264251561,6.798793297231839,47.266760666206025,12.021719680487138,98.83519694507281,41.91560992504356,99.43438160298473,117.68672869803665,3.1864473148305,5.074875449840773,5.214892928743229,10.289768378584002,3.229229094952526,0.04382235419573861,35.0,17.609517537439274,11.947365149602376,9.0,35.0,3.0,459.5428041110917,531.5285040940687,415.7228714899156,296.72212348239896,328.41487434161274,531.5243143236015
3110.0000000000005,35.206629387924025,18.5360049884153,99.4683771056917,117.80378658699732,41.489961086794075,6.78384798818928,47.25819947358658,12.014322580315197,98.85466583934864,41.92225827433492,99.4545180870129,117.79417955096471,3.1930895589609536,5.083012001025933,5.218398251700083,10.301410252726017,3.226157632759333,0.04384550466444116,35.0,17.60171385002269,11.935316761205229,9.0,35.0,3.0,459.5637276418887,531.6613962071009,415.73133587532254,296.7134732315332,328.41411762889254,531.6573450520985
3120.0000000000005,35.18170760323904,18.522242439160888,99.48830040291207,117.9105132944154,41.47440634070228,6.769028812131296,47.24973373967454,12.0070069531547,98.87390923294637,41.9288463579486,99.47442374712212,117.90099623502311,3.1996451067962,5.091155869799491,5.221667641365627,10.312823511165115,3.223114803970036,0.04386779258848593,35.0,17.593978017155678,11.923406302283638,9.0,35.0,3.0,459.5845631673181,531.7935454027191,415.7367399564433,296.70481851127425,328.4135107838299,531.7896235032405
3130.0000000000005,35.156886316874285,18.508562701229323,99.5079840913271,118.0166319917999,41.45887317520032,6.754225997500214,47.24138469035094,11.999791172848404,98.89292018525276,41.9353657504638,99.49408997935299,118.00707552660458,3.206152969422103,5.099100483098908,5.225035894760105,10.324136377859013,3.22010099839993,0.04388975979238068,35.0,17.586278559383516,11.911899998580791,9.0,35.0,3.0,459.6053485415794,531.9249842548492,415.74525332854506,296.69616489705226,328.41300825950003,531.9210156201981
3140.0000000000005,35.13220589089829,18.49474115067443,99.52696306548138,118.1214163947447,41.4433760956426,6.73945339903088,47.234369768382685,11.993727674439468,98.91107781341185,41.941174375514095,99.51304976079864,118.11178907525311,3.2127564477780197,5.106584822864448,5.229198316735029,10.335783139599478,3.217107585838892,0.04391355660683095,35.0,17.57849295958323,11.900314708441384,9.0,35.0,3.0,459.6257119699061,532.0550283146787,415.7678218698676,296.68845957741314,328.4094432531459,532.0509714551088
3150.0000000000005,35.10796603686339,18.481281083724923,99.548797384538,118.22789011186546,41.42810776549122,6.724894787478092,47.224205893242555,11.984941087326604,98.93241433069817,41.948383205665486,99.53486887991744,118.21827149399024,3.21904894801927,5.114173198115148,5.232221430665556,10.346394628780704,3.2141153476858437,0.04393266448691074,35.0,17.570890408912078,11.888531638253312,9.0,35.0,3.0,459.6458657590359,532.1854782719206,415.7761218660768,296.6797389862167,328.4081171655285,532.1814384761692
3160.0000000000005,35.08383875061531,18.46793250109636,99.5678711847216,118.33152554059046,41.41312270720201,6.710602361272663,47.2161270743303,11.977955982682488,98.95082412782192,41.95477067750062,99.5539254646252,118.32208502315558,3.2254829119281467,5.122285981477044,5.235353971160588,10.357639952637632,3.2111904590577995,0.04395489645528215,35.0,17.563450453949258,11.876884748283942,9.0,35.0,3.0,459.6659896966023,532.3138250989113,415.7787767980184,296.6713645786126,328.4082298740007,532.3100338006328
3170.0000000000005,35.05970850025051,18.454691406208383,99.58662553019171,118.43468027165454,41.398006335641355,6.696180765050542,47.20827234914812,11.971163758724174,98.9689263194617,41.96104238368048,99.57266286155905,118.4251385128137,3.231868771661976,5.129748913692038,5.239039609654624,10.368788523346662,3.2082950317362524,0.04397678939561997,35.0,17.55602589005173,11.865933542412336,9.0,35.0,3.0,459.6862620228245,532.441688872244,415.7949535331936,296.6630277683622,328.4082876366172,532.4377667259416
3180.0000000000005,35.035947548239605,18.44127212977565,99.60743049851226,118.53861164489916,41.38305137406872,6.68190928696896,47.19951859458494,11.963593100636388,98.98909268074743,41.9674680056213,99.59345111889544,118.52902894068922,3.2381695323979303,5.137194879352974,5.242348368191116,10.379543247544088,3.2053736358447624,0.04399714354439174,35.0,17.54844299643935,11.854340123194165,9.0,35.0,3.0,459.70570020110335,532.5692449409888,415.80723573987547,296.6552193617724,328.4042188359331,532.5652735318963
3190.0000000000005,35.01236059037198,18.42823660457225,99.6258885123798,118.6401186182062,41.368455014994765,6.667976314259647,47.19171416713127,11.956842563388818,99.00689951835155,41.97370365448825,99.61189225625624,118.63073116944958,3.244444720870551,5.145221905110854,5.245216543250683,10.390438448361536,3.2025321256124126,0.04401832910774892,35.0,17.541204923955718,11.842977941167362,9.0,35.0,3.0,459.72538323508894,532.6949924585433,415.8068231571534,296.64699474996104,328.40479630587845,532.6912923714532
3200.0000000000005,34.98877282349987,18.41506528607374,99.646174907843,118.74304300549409,41.35350733439258,6.653704197904062,47.18326094754004,11.949529887151243,99.02656438169154,41.97995521658856,99.63216232772723,118.73343809673672,3.2506846039769925,5.152147710785117,5.248951065235088,10.401098776020206,3.1996640840809856,0.04403843570744019,35.0,17.533702701556138,11.832099091379805,9.0,35.0,3.0,459.7448789230645,532.8214472943048,415.8293782523367,296.63915314749056,328.4007622790079,532.8174584359728
