time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3210.0000000000005,34.96562313795354,18.402156045756044,99.66427434481443,118.84271079848024,41.339202050762616,6.640041861148632,47.1756432976147,11.942939189402978,99.04401672355202,41.986121470468326,99.65024502285436,118.83332722845404,3.2569012969811078,5.159947506903582,5.251979799236487,10.411927306140068,3.196881439358052,0.04405979426724538,35.0,17.5266206562585,11.820745368332553,9.0,35.0,3.0,459.7640334224412,532.944862739393,415.8324796082817,296.6312920725315,328.4017608899786,532.9411803371576
3220.0000000000005,34.942322357910925,18.389296013458647,99.68160803544647,118.94198598901284,41.324753933182,6.626239558550196,47.168794869427,11.937013323538848,99.06075027014246,41.991863506990235,99.66756288084393,118.93257557797092,3.262980739961806,5.167011617453295,5.255342142376967,10.422353759830262,3.194120526728043,0.044079465157009376,35.0,17.51949618298937,11.810223429672192,9.0,35.0,3.0,459.7834921161042,533.068204647343,415.8478255195882,296.62355354492524,328.40147373656595,533.0644917848182
3230.0000000000005,34.919563936442934,18.37649116281676,99.70188636652409,119.04264684547296,41.3104381795032,6.612560189435385,47.15991303028717,11.92932699937012,99.08037732995754,41.99834258330202,99.68782442542627,119.03326528637432,3.2692058865684985,5.1746794627407136,5.258452812129384,10.433132274870095,3.191335338570912,0.04410060211272242,35.0,17.512287774092385,11.798912565426292,9.0,35.0,3.0,459.80216182545047,533.1914960442938,415.8534277450429,296.61576294653,328.39926685622964,533.187828572064
3240.0000000000005,34.89658945008188,18.363740680637928,99.71836900759571,119.14015774784848,41.29622005059348,6.59897064956641,47.15378519149,11.924023342224814,99.09629966147584,42.00372286323494,99.7042922662764,119.13076275505313,3.275149391099053,5.181587466271525,5.261640089368195,10.44322755563972,3.1886263216027686,0.04411925011625712,35.0,17.50522870544023,11.78850443406816,9.0,35.0,3.0,459.8212459381956,533.3129278830186,415.86787946044336,296.608370844512,328.3984051463555,533.3092475315217
3250.0000000000005,34.87420817741128,18.351221631886236,99.73874710275535,119.23985705727812,41.28217818604235,6.58554620724442,47.14451698067096,11.916000696457786,99.11600225646544,42.0103771456802,99.72465295235774,119.23054619163209,3.281350829632188,5.189350631488393,5.264678920884872,10.454029552373266,3.1858920594434204,0.04414068149287143,35.0,17.49821365151746,11.777349522604254,9.0,35.0,3.0,459.8397011628856,533.4347887661545,415.8708895244435,296.60044006989443,328.3973300015739,533.4312289694345
3260.0000000000005,34.85164226236768,18.33865849788407,99.75790747308909,119.3387998564819,41.267962483336056,6.571952161004617,47.13656301497435,11.909114723334085,99.13456602753715,42.01634258294155,99.74379764457443,119.3292935905214,3.2874056982284667,5.196311144953158,5.268087590865127,10.464398735818286,3.1831783772405675,0.044160386083205154,35.0,17.49108682422417,11.767013090981663,9.0,35.0,3.0,459.8583865688124,533.556375420498,415.8873148474657,296.59289606817293,328.39409563387534,533.5525569332226
3270.0000000000005,34.829490796676815,18.326355284700355,99.7748651887736,119.43454650027712,41.25437681665252,6.558957399086694,47.1294446937116,11.902951448199415,99.15090166038215,42.02221976251309,99.76073927110659,119.42529490973368,3.293349565924992,5.2040405086465285,5.27061495841496,10.474655467061488,3.1805477242497053,0.044180125861714346,35.0,17.484375855547285,11.756201987998736,9.0,35.0,3.0,459.8767658217486,533.6750180148497,415.883581092841,296.5852573417452,328.3958793385351,533.6715501124959
3280.0000000000005,34.80734543438599,18.313900642738528,99.7937105046211,119.53170744447208,41.24043726759994,6.545620874914846,47.12165937529292,11.896209862310116,99.16915364836018,42.02812577349334,99.77956902727804,119.5222794507984,3.2993090907455103,5.210692371831393,5.274144078675662,10.484836450507055,3.1778885100267784,0.04419948845532846,35.0,17.477396083604162,11.74584665688542,9.0,35.0,3.0,459.8949265059348,533.7943338065251,415.9040017250184,296.57809405063125,328.39302997421913,533.7906330138579
3290.0000000000005,34.78531296304801,18.30182181581074,99.81009389904423,119.62649378178406,41.22682458356201,6.5325937876594935,47.11493728583186,11.890388290271574,99.18493618595829,42.03377963631971,99.79593677663168,119.6171761927664,3.3051746934684547,5.217768603265305,5.2771723295847295,10.494940932850035,3.1753059690278067,0.04421873459050182,35.0,17.47075863137144,11.735752302421131,9.0,35.0,3.0,459.9134171245996,533.9119830454937,415.91293464246496,296.5704799463899,328.3945957864672,533.9084373589752
3300.0000000000005,34.763699891580615,18.289549605142557,99.8287824706836,119.72217136314038,41.21338615948461,6.519730273851735,47.10706534051533,11.883570108097333,99.20302668639765,42.03971712588219,99.81460976011692,119.71296854782685,3.311086629558782,5.225151091038604,5.279910672815655,10.505061763854258,3.1726931183477087,0.044238171010210665,35.0,17.46394595128089,11.724916496784203,9.0,35.0,3.0,459.9309771005184,534.0293335291013,415.91524852697546,296.5633279514844,328.39241573108484,534.0259485721447
3310.0000000000005,34.74200202700319,18.27739523254144,99.84709697409795,119.8175711428658,41.19976751517472,6.5066910216639835,47.09950844866282,11.877024000786603,99.22076090837216,42.04548177980621,99.8329090369406,119.80817355106096,3.3169393187726675,5.231835025859319,5.28320677668839,10.515041802547708,3.170103758919075,0.0442570378859987,35.0,17.457130824369813,11.714895863460413,9.0,35.0,3.0,459.94882936065767,534.146518190253,415.9317601367214,296.5562431783259,328.38988459930897,534.1428755667465
3320.0000000000005,34.72039225337346,18.26536786930717,99.86222245815144,119.90972836120494,41.186514853767136,6.493999067363234,47.09393863594951,11.872198683475744,99.235352269683,42.05055076755758,99.84802037915175,119.9004685217322,3.3226004957063857,5.238555599409115,5.286083182961161,10.524638782370277,3.167590806048061,0.044274736107504806,35.0,17.45057764986592,11.704967775931893,9.0,35.0,3.0,459.9667122283034,534.2613276216576,415.9420317891716,296.5492663500763,328.39020305914454,534.2578760305843
3330.0000000000005,34.69929245527665,18.253593594607764,99.8811330618789,120.00429482515052,41.173378520780815,6.481415492912163,47.08537060771968,11.86477507613074,99.2536212874628,42.056807868897465,99.866914497797,119.99514012207158,3.3285025870935567,5.246235644960053,5.288635860534276,10.53487150549433,3.16504831522254,0.044294833274673616,35.0,17.444022993467172,11.694473416620268,9.0,35.0,3.0,459.9841288127215,534.3769488689315,415.93795142586663,296.5417268653342,328.3899583161968,534.3736453959954
3340.0000000000005,34.6781442448311,18.24164964495185,99.89897128441928,120.09746540673068,41.160133251636026,6.468724520142644,47.078042283145685,11.85842478499626,99.2708868659097,42.062464658235626,99.88473767653011,120.0882028178242,3.3348180496640936,5.253597092777965,5.29287066269504,10.546467755473005,3.1625316879088254,0.044321009627220194,35.0,17.437402261775674,11.684474935252863,9.0,35.0,3.0,460.00138914376186,534.4913409055968,415.95620064219855,296.53494405953336,328.3878614399633,534.4878971851335
3350.0000000000005,34.65706916360089,18.229884016401115,99.91660524940377,120.19050217895108,41.14696410372529,6.4561034557365815,47.07077672282576,11.85212815255818,99.287956272852,42.068050440732286,99.90235685328278,120.18114242871728,3.339964978058672,5.259413817535004,5.294982020497816,10.55439583803282,3.1600318887677314,0.04433172816159935,35.0,17.430814743533574,11.674713878103262,9.0,35.0,3.0,460.0187735820013,534.605654477438,415.9679645962037,296.527955373094,328.3857537535916,534.602084903444
3360.0000000000005,34.636104725652594,18.21813980434115,99.93151086881144,120.28052776505324,41.13404735930371,6.443721362569818,47.06561716132235,11.84765622458184,99.30211646612946,42.07281762232668,99.91724541382592,120.27125621954268,3.3457217800124432,5.266316345730441,5.29811790069701,10.564434246427451,3.1575949648712758,0.04435181432709221,35.0,17.424378482590782,11.664982527743293,9.0,35.0,3.0,460.0360095934959,534.7176119690954,415.9780197871015,296.52139820170976,328.38499180848265,534.7141682616282
3370.0000000000005,34.61555315180462,18.206746105509865,99.9493172183157,120.37228938280047,41.12137049102086,6.431566402191436,47.05723744585522,11.84039252544693,99.31952249003086,42.07903684671402,99.93503898399908,120.36314636681716,3.3512338836367515,5.273476866391415,5.300190166880329,10.573667033271745,3.1551563992296545,0.04436822331684531,35.0,17.41813646227382,11.655027219341378,9.0,35.0,3.0,460.0530656869556,534.8300411161417,415.9729746807312,296.51382642883345,328.3866931724732,534.8267746474771
3380.0000000000005,34.595097903735955,18.19516499737489,99.96652732058152,120.46288046046232,41.10865458343868,6.419371213376223,47.05017887588943,11.83427327331674,99.3361716858776,42.08454150012778,99.95223439508976,120.45380108927328,3.3568466145444567,5.280017192246704,5.303210105202162,10.583227297448865,3.152728888950164,0.04438640550164213,35.0,17.41176832873043,11.645016845237194,9.0,35.0,3.0,460.0697128383077,534.9412441290328,415.9855158475129,296.50726467428007,328.38508653967887,534.9380686199788
3390.0000000000005,34.57467324826638,18.18366767084348,99.98355616274944,120.5531511746164,41.09591954584893,6.40715487541155,47.04320243311656,11.828224548358833,99.35264710126071,42.089985825363215,99.96924873699376,120.54395683787676,3.3623092963814174,5.286281273025769,5.306070976353169,10.592352249378935,3.1503206028007686,0.04440280080512124,35.0,17.40541011429201,11.635466116000543,9.0,35.0,3.0,460.0864231125721,535.0521041746028,415.99922514053816,296.5006601819694,328.38348880524586,535.0487788043736
3400.0000000000005,34.554375544237224,18.172299719122353,100.00041275045491,120.64303025489733,41.08328788888751,6.395034941238578,47.03628937585405,11.82223012258703,99.3689553115136,42.095378899273605,99.98609092782985,120.63376294689812,3.3679546939293474,5.292988877466264,5.309099427790486,10.60208830525675,3.1479307973966346,0.044421811699113134,35.0,17.39910083506618,11.626002572441848,9.0,35.0,3.0,460.1031058817469,535.162519702472,416.0095929079095,296.49399404509944,328.38194930021416,535.1591010726945
3410.0000000000005,34.53422677038083,18.161015842560744,100.01710754013662,120.73233779927524,41.07076068860941,6.38301251565116,47.02944358899798,11.816293383756374,99.3851053886197,42.1007280378351,100.0027714197278,120.72305919422104,3.3734653437257576,5.29952961666354,5.311914088617445,10.611443705280983,3.1455617959784288,0.044439336866669565,35.0,17.392845073281592,11.61656636552209,9.0,35.0,3.0,460.1196649799526,535.2722420831759,416.01912107996174,296.4873174314359,328.3804981762614,535.2688132567919
3420.0000000000005,34.514226730818685,18.14980551079765,100.03364957025472,120.82103459239124,41.0583358756556,6.371085683912838,47.022665045748575,11.810414327404883,99.40110593876275,42.10603747184978,100.01929923854355,120.81176570918456,3.3789375303306866,5.306034201468781,5.314689784657022,10.620723986125803,3.1432140697452855,0.04445667511072703,35.0,17.386642319041016,11.607170316824636,9.0,35.0,3.0,460.1360864998947,535.3812132822218,416.0282884795192,296.48066663375886,328.37914423374974,535.3778025282601
3430.0000000000005,34.494352894807044,18.13862857033314,100.04864654091296,120.90781878821672,41.04604689081327,6.3592866269708,47.01723393151816,11.805703436965928,99.41535819736552,42.110792253483964,100.0342793139442,120.89858730593296,3.3845185474714583,5.3127538635004505,5.317702329164585,10.630456192665036,3.1409064667726367,0.04447626724030107,35.0,17.380510938942564,11.59783205988839,9.0,35.0,3.0,460.1523517269191,535.4885606738924,416.0371275130081,296.4744335388591,328.378133925072,535.4852070598913
3440.0000000000005,34.474706348988065,18.12779711130668,100.06407192108284,120.99430527235472,41.034033083753634,6.347749272602697,47.01027926490564,11.799670423482953,99.43043589119459,42.11640212926079,100.049693103163,120.9852075813916,3.3897244576330663,5.319095850889317,5.320023582067091,10.639119432956408,3.1386384250197605,0.0444913621079768,35.0,17.3747043205243,11.58864579926643,9.0,35.0,3.0,460.1687235484681,535.5952120635292,416.0417617110693,296.4674594194056,328.38129521847304,535.592041886264
3450.0000000000005,34.455196995014056,18.116789203517495,100.08029395696174,121.08119861519911,41.021962551750875,6.336154952940034,47.0035593160506,11.793840372023396,99.44611987620402,42.121674286556406,100.06590108599954,121.07210956620452,3.3951115379249948,5.325742376706376,5.322516096500334,10.64825847320671,3.136350118180404,0.04450851404146988,35.0,17.368654253673412,11.579335395790848,9.0,35.0,3.0,460.1846377354208,535.7018841529052,416.04517371444337,296.4609500861014,328.3804917969958,535.6987304667462
3460.0000000000005,34.43581836916843,18.105860124624822,100.09629720242148,121.1674172593776,41.01000206263395,6.324663876635611,46.997005805433275,11.788154102984151,99.46159188572761,42.12685904481151,100.0818904129412,121.15837335281287,3.4004582436064075,5.3322989207363065,5.325021472748182,10.65732039348449,3.134083594033993,0.04452550347459115,35.0,17.362668954045546,11.57006802254466,9.0,35.0,3.0,460.20045021265656,535.8077628417308,416.049455700314,296.4545930439726,328.37959257248843,535.8046746645367
3470.0000000000005,34.416568827232,18.095018263759187,100.11213841953844,121.253068329784,40.99811466450704,6.313240577854572,46.990539525251286,11.782542926193685,99.47690572086918,42.131998942797736,100.09771780681804,121.24405742483094,3.4057788335363446,5.338739379688035,5.327605962551553,10.666345342239588,3.131837345751642,0.044542462154095935,35.0,17.356733431008593,11.560892995494612,9.0,35.0,3.0,460.2161749530016,535.912956903142,416.05565397232255,296.4483016863051,328.3787723332318,535.9099178387464
3480.0000000000005,34.397442616341074,18.08425215573237,100.12782924492024,121.33818172884604,40.986295269983,6.301880144540917,46.98414569344397,11.77699403672932,99.49207292663277,42.13709800731714,100.11339490673664,121.3291893112114,3.4110466003429583,5.3450496834204575,5.330197123216211,10.675246806636668,3.129610368138431,0.044559018358351805,35.0,17.350841559410128,11.551828176377173,9.0,35.0,3.0,460.2318055553153,536.0174996471732,416.0631137485749,296.4420511760158,328.3780311357015,536.0144901199775
3490.0000000000005,34.378437265091385,18.07355946252204,100.14337267907416,121.42276766855184,40.97454343884976,6.2905821952707015,46.97782112227193,11.771504687739252,99.50709649343928,42.142156930539606,100.12892471108653,121.41377968401213,3.4162928785958835,5.351290859666926,5.332831350948346,10.684122210615271,3.127402301352602,0.04457557597085908,35.0,17.344992006827056,11.54287627478999,9.0,35.0,3.0,460.24734278799747,536.1214033278088,416.0715611639008,296.4358361104625,328.3773661512381,536.1184043973286
3500.0000000000005,34.35955320327922,18.062943335071846,100.15876670156992,121.50682212968728,40.96285692687835,6.279344617581444,46.97157022766827,11.76607873153722,99.52197438165058,42.147175072875086,100.14430519896428,121.49782355295406,3.421505773078509,5.35742153784883,5.335513388668569,10.6929349265174,3.1252131767985887,0.04459198461894745,35.0,17.339185779631293,11.534031600841615,9.0,35.0,3.0,460.26279025906047,536.2246642212353,416.08151330230487,296.42966478598044,328.3767774146356,536.2216556584642
3510.0000000000005,34.34079405667935,18.052417555716545,100.17399588208646,121.59031215339274,40.95124430786352,6.268175702592998,46.96541480332523,11.760735108411438,99.53669140457869,42.15214517926808,100.1595209400021,121.58129658971608,3.426684003100623,5.363418692590561,5.338265915573566,10.701684608164127,3.1230439102294647,0.04460825613232309,35.0,17.333431067143408,11.5252672524295,9.0,35.0,3.0,460.2781608894359,536.3272481482287,416.093480733496,296.42357255016606,328.3762496491372,536.3242213327111
3520.0000000000005,34.32214345875636,18.041894760390164,100.18889152784284,121.6730259318586,40.9397699955944,6.257137471538215,46.959591789104365,11.755679564972525,99.5510917382104,42.156935434401305,100.17440345144487,121.66406550733382,3.43180422031345,5.369338938977592,5.340956043697558,10.710294982675148,3.120893353787211,0.044624138224122326,35.0,17.327724961812123,11.516517433933473,9.0,35.0,3.0,460.29336254322857,536.4289768837593,416.1053324917853,296.41773164954844,328.3752138222692,536.4260285079702
3530.0000000000005,34.30369254429041,18.03135173480757,100.20629308563406,121.75775359742346,40.928158629362734,6.2459650325977805,46.952319341122475,11.74936495277666,99.56799164220833,42.162120467156456,100.19179179941383,121.74863322795828,3.437011102501077,5.375434836630223,5.343586271641475,10.719021108271695,3.1187042429020893,0.04464025732828792,35.0,17.32177314356028,11.50764835420216,9.0,35.0,3.0,460.30822032518495,536.5318174799411,416.11506456790346,296.4117610599437,328.3708464491203,536.5286586624384
3540.0000000000005,34.285378905176565,18.021012298624044,100.2211805509383,121.83950033826102,40.91688892574576,6.235119071351846,46.94628852432798,11.744127875877894,99.58237308588463,42.16701786967576,100.20666601265384,121.83039165022672,3.4421035438396466,5.381549656068201,5.346073775209339,10.72762343127754,3.1165894037315733,0.044656319998075865,35.0,17.316167933999907,11.498949912360672,9.0,35.0,3.0,460.32313482048215,536.6322106365834,416.12184040679114,296.40589033657284,328.3706554622961,536.6290720343536
3550.0000000000005,34.267196649732526,18.010738114814387,100.23593879923204,121.92069605580996,40.90570873610999,6.224357052395931,46.9403154278588,11.738940419050095,99.59662813328052,42.17188203236225,100.22141108621682,121.9116006150744,3.4471532100292777,5.387615519288815,5.348518112013561,10.736133631302376,3.114492735648147,0.044672119114808194,35.0,17.310609025261044,11.490298033913234,9.0,35.0,3.0,460.3379285935608,536.7319243464448,416.12838849352175,296.40006089241183,328.3705455874132,536.7288080216476
3560.0000000000005,34.249144193329855,18.000527488884586,100.25056684784671,122.00134456767633,40.89461687336144,6.2136778885119375,46.93439945619513,11.733802079909822,99.61075582418854,42.17671183197854,100.23602603482811,121.9922721600779,3.4521991811642327,5.393695362479534,5.350978337503695,10.744673699983228,3.1124141847341646,0.04468815833686961,35.0,17.305095820360066,11.481683644397831,9.0,35.0,3.0,460.3526019040229,536.8309647756668,416.1346648337309,296.39425626359497,328.37051073399,536.8278838156085
3570.0000000000005,34.23122008049361,17.990382557131568,100.26505977924532,122.0814677259749,40.883612636232165,6.203080958888279,46.92853995722149,11.728712306553405,99.62475141745328,42.1815045263798,100.25050594818768,122.07245376045296,3.4571656583277117,5.39967810960631,5.353328627454334,10.753006737060645,3.1103533355882207,0.044703440986944745,35.0,17.299627892099863,11.473091373418129,9.0,35.0,3.0,460.3671599723818,536.929364719528,416.14049499508695,296.388446623291,328.37054247181595,536.9263665548548
3580.0000000000005,34.21341626320276,17.980331034876542,100.27940733663608,122.16117668488664,40.87269769934496,6.192567930257496,46.92273444339872,11.7236689521676,99.63860552933652,42.18625421386599,100.26484057404726,122.15231460578964,3.462169264640637,5.405806241737503,5.355683852192088,10.761490093929591,3.108308482730004,0.04471941454449298,35.0,17.294204230404887,11.464521137218014,9.0,35.0,3.0,460.381652866419,537.0272799817749,416.14452029450155,296.3825800556926,328.37062102060713,537.0244898017323
3590.0000000000005,34.19565663431913,17.97041133954508,100.29360110722146,122.2407460853758,40.86182800751565,6.182096411096609,46.91698008484588,11.718669571544638,99.65231233245588,42.19095119624524,100.27902156602424,122.231949512945,3.467113287312426,5.412051892757833,5.3577615677870005,10.769813460544832,3.106276769194692,0.04473471139154846,35.0,17.288801548693584,11.45622240312548,9.0,35.0,3.0,460.39625217497127,537.1250841639886,416.14404451028673,296.3766110984056,328.3706904092486,537.1223860065091
3600.0000000000005,34.17791416146137,17.960528729751502,100.30754497856384,122.3197100314211,40.85082055511575,6.1714900759304205,46.911459933788464,11.713873234691278,99.66577822131757,42.19554949974429,100.29295284660849,122.31081597084454,3.472019317952375,5.417422928466036,5.360648693481795,10.778071621947833,3.1042660293446187,0.04474989134901795,35.0,17.28341631976099,11.448365116899083,9.0,35.0,3.0,460.4108727342895,537.2222128549686,416.1621886816378,296.3708655771308,328.37064950251744,537.2193881885415
3610.000000000001,34.1604575216489,17.95047121621542,100.32375931793636,122.40001201238096,40.839919266759445,6.160983954475512,46.90487895940321,11.70815461517452,99.68152595437832,42.20035232304559,100.30915479241511,122.39098982744554,3.476950442076274,5.423128829298178,5.363125820962236,10.786254650260414,3.1022169656865635,0.04476475280050521,35.0,17.277816824048386,11.4399555744792,9.0,35.0,3.0,460.424806234775,537.3197005949794,416.1724029997836,296.3655128587147,328.3664636917584,537.3167081670051
3620.000000000001,34.143164420574024,17.940656265452958,100.33765248304566,122.47749102994015,40.82934282117572,6.1507889232032085,46.899291960182296,11.703299247766324,99.69493502558736,42.20499696802932,100.32303529861208,122.4684848966856,3.4818071864630338,5.429002020380505,5.3654389998028655,10.79444102018337,3.1002408927614447,0.04478003481283435,35.0,17.27256980903462,11.431666888787788,9.0,35.0,3.0,460.4388075051879,537.414833294486,416.1777229824479,296.36006267404,328.3669149689008,537.4118666411592
3630.000000000001,34.1259906871463,17.930899302143075,100.35140652931244,122.5544777872787,40.818848296577215,6.140670936519824,46.893758210334,11.698489726944103,99.70820816912294,42.209598981404326,100.33677676678,122.54557012690104,3.486619269685169,5.434848727412779,5.367680744423112,10.802529471835888,3.0982819276425686,0.04479498993984676,35.0,17.26736514183466,11.423352924051985,9.0,35.0,3.0,460.45269753348026,537.5093746668723,416.1822187793277,296.3545159127541,328.36740052078284,537.5065441020621
3640.000000000001,34.10886978551175,17.92130875537447,100.36498728690852,122.63146056109122,40.80841950920325,6.1306144342875655,46.88826974039774,11.693719137960043,99.72131518742688,42.21413736307601,100.35034509673392,122.6227350858502,3.49143250603248,5.440999396248269,5.369639848849222,10.810639245097493,3.0963334466351338,0.044809960803446174,35.0,17.26218739485472,11.41518363466173,9.0,35.0,3.0,460.4667268796824,537.6039999099754,416.18011783798255,296.348728732276,328.3678430696589,537.6014173358938
3650.000000000001,34.09161890041612,17.911535895484633,100.3774511412919,122.70727886598922,40.79780855734808,6.120380335074913,46.88408017521474,11.690077276854254,99.73338069519929,42.21803704855307,100.3627981672948,122.69846732082924,3.496068767567195,5.445918674239891,5.37232288536865,10.81824155960854,3.0944018206874735,0.044823119774625615,35.0,17.256898096379814,11.407636164076507,9.0,35.0,3.0,460.4807139141624,537.6977415841296,416.1997579180568,296.34369005885515,328.3662530210552,537.6950469418497
3660.000000000001,34.074862492297804,17.90201992912563,100.3939482270159,122.78572598124327,40.787317164123785,6.11025963161984,46.87669557606092,11.683657474723192,99.74935919192458,42.22322947330992,100.379281794158,122.77676192797844,3.500954277348935,5.451772191692201,5.374707279461285,10.826479471153489,3.092436693960978,0.04483861446860085,35.0,17.251619834325993,11.399501417086128,9.0,35.0,3.0,460.49426736910647,537.7924795384978,416.2059350766944,296.3381081342488,328.3643601358312,537.7895853739037
3670.000000000001,34.058168151176275,17.89250770727017,100.40724761165076,122.86067659683756,40.77714577674294,6.100445810214353,46.87136720670278,11.679024784535727,99.76218778395231,42.2277173380902,100.39256887526896,122.85177431070662,3.505693730847163,5.457550733376575,5.37694282181788,10.834493555194456,3.0905419546094413,0.044853725360199305,35.0,17.24658212369451,11.391405590609452,9.0,35.0,3.0,460.5077269052577,537.8845058833165,416.21009222983434,296.33280715176846,328.3651454494276,537.8816984682556
3680.000000000001,34.04151641670861,17.88316701005226,100.42035773461905,122.9356964448931,40.767035394420965,6.090689078708009,46.866082648962845,11.674429795631966,99.77483496182914,42.23213167279232,100.40566685806948,122.92701594288314,3.5103868258737387,5.4635950674402185,5.378785141516157,10.842380208956374,3.088656819539452,0.0448681955245852,35.0,17.241568821927615,11.38341138163139,9.0,35.0,3.0,460.5213486030154,537.9767246657934,416.2068383674581,296.32715346751843,328.3658530762551,537.9742178613795
3690.000000000001,34.024793729167875,17.873679052868795,100.43543482787398,123.01250267846927,40.75650325574261,6.080523451269187,46.86009107019096,11.669219573348585,99.78947878743385,42.23658058415367,100.42073235608348,123.0035756471002,3.515085320221548,5.46854331900494,5.381593913929772,10.850137232934712,3.086735098723252,0.04488198695813919,35.0,17.236244855205996,11.375982013343162,9.0,35.0,3.0,460.5348825325216,538.0700966099424,416.2273777457938,296.3219484485323,328.3619173945152,538.0672636170336
3700.000000000001,34.0084514296907,17.864364032094954,100.44840695024492,123.08598014349884,40.746569683512256,6.0709337413926505,46.8549125078366,11.664715940792632,99.80198728501796,42.240993230818844,100.4336923751806,123.0770633528972,3.519702159456388,5.4741532845574765,5.383725278203343,10.85787856276082,3.084885615559528,0.04489632681397259,35.0,17.231329898655872,11.368105467712496,9.0,35.0,3.0,460.5480496830208,538.1603040730031,416.23154791351664,296.3169433065352,328.36296739770364,538.1574888095043
3710.000000000001,33.99221164919962,17.855121017030854,100.46119544813716,123.15909488509529,40.73671884402056,6.061422154505294,46.849790237504735,11.660260897250623,99.81431626247536,42.24534503342596,100.4464688593016,123.15039721264168,3.524321410815882,5.479910939964512,5.385754321177367,10.865665261141878,3.0830517409098825,0.044910855267582955,35.0,17.226457073822985,11.360106439977756,9.0,35.0,3.0,460.5611511771669,538.2501236075399,416.2326089707176,296.31161683889206,328.36402548749504,538.2476051850214
3720.000000000001,33.97571701606133,17.84581694445916,100.47277601089132,123.23185204972071,40.72658690123336,6.05163733379959,46.84632651410456,11.657248151971714,99.82527615670736,42.24880397169244,100.45803558601214,123.22308160151756,3.5290008057958637,5.485200487173704,5.388427555691368,10.873628042865072,3.0812200510146504,0.04492615828208631,35.0,17.221378296746252,11.352944874440595,9.0,35.0,3.0,460.5745696982152,538.3401951452273,416.2465041438124,296.30685736034974,328.3620287985578,538.3375845946521
3730.000000000001,33.959770910003186,17.83675005444428,100.48849442140632,123.30682158513372,40.71670296541748,6.042090255491529,46.83892311578106,11.650808120980116,99.84073619879021,42.25400908043082,100.47374459304956,123.29793641942904,3.533479094744093,5.4905490472723,5.390334833121664,10.880883880393965,3.079368403955987,0.04493833797907502,35.0,17.21644761927996,11.34516477612982,9.0,35.0,3.0,460.5874437622813,538.4306498333541,416.2510300657314,296.3014485829537,328.361562392462,538.4278881692807
3740.000000000001,33.943861027634405,17.827694122414982,100.50094081875856,123.3785602603046,40.707080086425805,6.032793661572953,46.8339459520691,11.646478183693771,99.8527308544443,42.25827169264238,100.4861791829726,123.36992011091807,3.5380158400370143,5.496263270729521,5.392258543712974,10.888521814442496,3.0775785939750286,0.044952544483012745,35.0,17.211691909098533,11.337292301910054,9.0,35.0,3.0,460.6002744149918,538.5187931978444,416.25066947002017,296.2962018035532,328.36281631840046,538.5163626813834
3750.000000000001,33.92776204598364,17.81862349746052,100.51530401487324,123.45280293074,40.69698976097196,6.023043697954222,46.82824849775586,11.641521200608622,99.86667835757514,42.26252882074556,100.50053123708206,123.44394268863316,3.5425610507219005,5.50125308795393,5.39475815461048,10.896011242564407,3.075744097718239,0.04496575300542795,35.0,17.20659285297569,11.330233256424949,9.0,35.0,3.0,460.61338096187154,538.6090822635116,416.2659050617452,296.2910843585478,328.3592640761089,538.6063611020345
3760.000000000001,33.91209039285886,17.809652572822074,100.52760131624146,123.52339166051064,40.6875107678958,6.0138827941017885,46.82336299721226,11.637270287637762,99.87852621470464,42.2667746172869,100.51281682344614,123.51454868177252,3.5470238012086504,5.506712488517548,5.396781972942676,10.903494461460223,3.0739840137934378,0.04497966570457239,35.0,17.201914130362297,11.322613185485295,9.0,35.0,3.0,460.6259492043576,538.6957504843524,416.269040497538,296.28633523714586,328.3607681609597,538.6930562533472
3770.000000000001,33.896391165533444,17.80085281205521,100.5396681691783,123.59429719345296,40.67803909108308,6.004727364930488,46.818525321886256,11.633060662408525,99.89015438208456,42.27091581290125,100.52487218032849,123.58568607869262,3.5514716113425147,5.512566672739641,5.398377451923193,10.910944124662834,3.0722318291426007,0.04499320272354907,35.0,17.197238550253758,11.315130957409622,9.0,35.0,3.0,460.63878898097994,538.7829681547124,416.2629798220213,296.2809130842443,328.3620632768598,538.7805871291638
3780.000000000001,33.88073578736984,17.791881812636575,100.5537848708812,123.6666079312596,40.66823694871693,5.995250826146275,46.81296421412426,11.628221124440245,99.90385653105945,42.27513791603485,100.53897781267789,123.65777578385092,3.555957301118476,5.51725447976979,5.4011157210762,10.918370200845992,3.0704446865578987,0.045006677020553165,35.0,17.192285776387905,11.307996702992796,9.0,35.0,3.0,460.65132921250466,538.8707837725387,416.2833179782916,296.2763306015147,328.3588841663537,538.8681110557997
3790.000000000001,33.8653781112253,17.783071964088037,100.56573804426336,123.735884485969,40.65897269286558,5.98629273970073,46.80821513699272,11.624087915519397,99.9153684268883,42.279281420562825,100.5509194827813,123.72721152108296,3.5602947897678967,5.522623161811136,5.402951207237417,10.925574369048556,3.0687274549422394,0.045019677502011135,35.0,17.187717769081132,11.30037494617784,9.0,35.0,3.0,460.66361721871095,538.9558671290476,416.28454942437446,296.27144610980594,328.3604905714066,538.953410578939
3800.000000000001,33.84980329662728,17.774316135913693,100.57955335109156,123.80799185895232,40.64924665105612,5.976886492175822,46.802746218130295,11.619327829336214,99.92878121260016,42.28338967802017,100.56472398751734,123.79918425487476,3.5647389101361,5.5276243279580655,5.405294962782969,10.932919290741037,3.0669621440308017,0.045032733874520205,35.0,17.182804249283265,11.293504481200388,9.0,35.0,3.0,460.6763170167504,539.0435671790045,416.2967594155605,296.26640598766613,328.3572187174253,539.0409341612167
3810.000000000001,33.83466175037367,17.7656226050741,100.59133778097954,123.87631423543496,40.640122213990914,5.968060546394952,46.79808243571957,11.615268198911451,99.94012796229242,42.287502384924096,100.57649701977704,123.86753225308962,3.569079597752245,5.532959175159904,5.407239082051933,10.940198257211836,3.065271579849835,0.04504630779631887,35.0,17.178308027849084,11.28609874255858,9.0,35.0,3.0,460.68841960243486,539.1274521142952,416.2992016797047,296.2618590743734,328.3590175202233,539.1248570209868
3820.000000000001,33.81935496978323,17.757133169153292,100.6027982431714,123.94529831519908,40.63080466573604,5.9590462879067445,46.793552029784735,11.611324379988844,99.95116779219283,42.291461372560256,100.5879464290516,123.9366416922806,3.5733934999803454,5.538249896330877,5.409150520885067,10.947400417215944,3.063586592765716,0.0450592117047341,35.0,17.173772446507428,11.279232314609771,9.0,35.0,3.0,460.70105337888685,539.2124039138733,416.3019115461384,296.2565242382028,328.36046757753445,539.2099794799824
3830.000000000001,33.80435602035756,17.748402615430507,100.6165123709516,124.0150412348342,40.62155111829858,5.950092429790288,46.78812539059741,11.606599997760156,99.96447239672395,42.2956066055865,100.60164967241572,124.00626080324872,3.5777341214202782,5.5431923244317565,5.411362216535764,10.95455454096752,3.0618693757541755,0.04507218725927485,35.0,17.169042191345966,11.27192885222354,9.0,35.0,3.0,460.7128806682997,539.2969697836381,416.3122055310204,296.2523072747576,328.3577460567836,539.2943835621268
3840.000000000001,33.7893797491125,17.73997828991577,100.62787288502965,124.08282908901144,40.612561695579856,5.941392696172898,46.78359469607899,11.602655303466122,99.97541067567478,42.29956216973886,100.61299913481402,124.0742840579082,3.582004248252287,5.548861942682564,5.412833099255605,10.961695041938167,3.06021274187113,0.04508513965528963,35.0,17.16461705950161,11.264734174148998,9.0,35.0,3.0,460.72508116898285,539.3803594465496,416.30517358469234,296.2471424764192,328.3594283842588,539.378090515245
3850.000000000001,33.77445629305564,17.731392302034465,100.64128856943158,124.15201652362651,40.60325155336631,5.932381077765456,46.778339561107785,11.598079501121788,99.98842754011213,42.30360566961372,100.62640417968434,124.14325433986151,3.586289207286343,5.553326865867309,5.41541240841448,10.968739274281788,3.058520559913673,0.045097744397045246,35.0,17.15991653353109,11.25790220770932,9.0,35.0,3.0,460.736981519537,539.4643405633765,416.3245485379652,296.2428796913678,328.35669449237434,539.4617853750268
3860.000000000001,33.75975097434292,17.72304505484925,100.65248948539892,124.21867636673932,40.59445150608683,5.923861796270899,46.7738860752149,11.594201409798131,99.99920752042766,42.30753173354003,100.63759409919652,124.21018541617237,3.5905132348025326,5.558884981952228,5.416926993188263,10.975811975140491,3.0568922205195905,0.04511070613095089,35.0,17.15558242228417,11.250606759078892,9.0,35.0,3.0,460.7488583567627,539.5462970875135,416.3186764465184,296.23793602397694,328.35855983333465,539.5441068030567
3870.000000000001,33.744956342285235,17.71459053193928,100.66567901050742,124.28726772584992,40.58521886204797,5.914922256942759,46.768720811697605,11.589703148701574,100.01200581620604,42.31150431224654,100.65077317059816,124.27852533648009,3.5947482519236518,5.563362124171446,5.4193981290670905,10.982760253238537,3.0552237551993664,0.045123012312325565,35.0,17.150928421651656,11.244036372419544,9.0,35.0,3.0,460.76073061625857,539.6295956816415,416.3363614963034,296.23360568833726,328.3558647889929,539.6270734835675
3880.000000000001,33.730462104575764,17.706334321614747,100.67669978831448,124.35300592920407,40.57655624238031,5.9065332849182814,46.76434871101837,11.585895330143956,100.02260933687924,42.315386473644246,100.66178305705785,124.34453550546128,3.5989219486604376,5.568827006338295,5.420918453951616,10.98974546028991,3.0536215058457787,0.045135830822677046,35.0,17.146665500064046,11.236793919343429,9.0,35.0,3.0,460.77239643242547,539.7104078577905,416.33111241031617,296.2287822848664,328.3578536066908,539.7082513600494
3890.000000000001,33.715849879709566,17.697995745516835,100.68969157897337,124.4208215982248,40.56744857621481,5.897711906139591,46.75926589918257,11.581468185374831,100.03521495969856,42.31930509862798,100.67476452620626,124.41209834836974,3.603108361598085,5.5732912748379935,5.423315504208402,10.996606779046395,3.051977813448018,0.04514794373933023,35.0,17.142075510782547,11.230335793919608,9.0,35.0,3.0,460.78413593209257,539.7927680544605,416.3476936338757,296.2244929955279,328.35525487228426,539.7902778723776
3900.000000000001,33.701523723333054,17.689858294819373,100.70051359379843,124.48584011713302,40.5589017881335,5.889432453492417,46.75497409364917,11.577729722952313,100.04562532358554,42.32312999003209,100.68557579271776,124.47738253311616,3.6072349759998494,5.5787668117176406,5.424741061333811,11.003507873051452,3.0503995293518438,0.045160560369477375,35.0,17.13787235886315,11.223224193569024,9.0,35.0,3.0,460.7956952176178,539.8727172258187,416.3408840050743,296.21967609818074,328.3573115718568,539.8705841504872
3910.000000000001,33.687130094981576,17.68160456923391,100.71333289430484,124.55270368966922,40.54993575134516,5.8807454921998215,46.74997137848195,11.573371677573732,100.0580614691714,42.327009558359286,100.69838486246935,124.54399892494268,3.6113739936551696,5.583120418607457,5.427170603164689,11.010291021772147,3.0487817216151387,0.04517258321635429,35.0,17.133355209503407,11.21679759298712,9.0,35.0,3.0,460.8072038228861,539.9538896919428,416.358557721064,296.2155369606343,328.35485835167486,539.9514305553329
3920.000000000001,33.672903135463415,17.673586152995654,100.7239308500258,124.61720228093566,40.54142902333742,5.872502244461771,46.74577213214216,11.569713287904335,100.06825607525028,42.33076001806268,100.70897227035354,124.60871310057372,3.615450069447256,5.5885506525626445,5.428540392620548,11.017091045183191,3.0472253339312547,0.04518485728975735,35.0,17.129187290575317,11.210008064213412,9.0,35.0,3.0,460.8187648090424,540.0332579698772,416.3513214147855,296.2106212282407,328.3569146928981,540.0310890546776
3930.000000000001,33.6587900729401,17.665411579187435,100.73660880448,124.68293659007436,40.53267547142271,5.8640184989259865,46.74083411108612,11.565410955761308,100.0805510802021,42.33461831048186,100.72164002448692,124.67425134248896,3.619545712577924,5.5928513478276525,5.430962394407834,11.023813742235486,3.045634623131772,0.045196926834255406,35.0,17.12476500531102,11.203411624693333,9.0,35.0,3.0,460.82993806301374,540.1129890676292,416.3689263720048,296.2067212219938,328.354664275159,540.1105622523745
3940.000000000001,33.644616205202226,17.657542343495322,100.74682013618198,124.74680902123924,40.524106222807525,5.8557120817116575,46.73693664300188,11.562014977786646,100.09037437962564,42.338203994076935,100.73184111387596,124.73829066907253,3.6235582994964375,5.597648029880239,5.432836833727642,11.030484863607882,3.044103047863416,0.04520878656304818,35.0,17.12063643268783,11.197059369038016,9.0,35.0,3.0,460.8416131023729,540.1917348203843,416.3740335407059,296.20188899196853,328.35645242398715,540.189533193259
3950.000000000001,33.630822812648724,17.649410474372985,100.75952027427482,124.81154146861564,40.51566284702773,5.847526417066149,46.73185147236186,11.557583795367975,100.10268471061848,42.34212959115854,100.7445309753915,124.80289259357689,3.6276200743888194,5.602482935533631,5.434681254766072,11.037164190299702,3.042535867585097,0.045220919501586646,35.0,17.116302487076553,11.19015384693688,9.0,35.0,3.0,460.85234138754896,540.2700956753388,416.37869768337487,296.1980088635603,328.35465645486863,540.2677235006281
3960.000000000001,33.61681562907639,17.64149393075735,100.77178065264168,124.8769388871084,40.50698904504756,5.839116018711252,46.727044849175485,11.553394999730642,100.11457830948358,42.34582777237921,100.75678151198764,124.86828569631513,3.631654399841176,5.607098754139618,5.436668227498224,11.04376698163784,3.040974103185816,0.045232394217618245,35.0,17.111931665526697,11.183838643144384,9.0,35.0,3.0,460.8636905824619,540.3495970446576,416.3875815218174,296.19345247921603,328.3522561260966,540.3472219186608
3970.000000000001,33.60321884848577,17.633617556535853,100.78205085485315,124.9386288706126,40.498895415587526,5.831266945827338,46.72302080591003,11.54988794163586,100.12444668938188,42.34953384065796,100.76704127409133,124.93013290444549,3.6356145600656378,5.612086782451651,5.438303909439918,11.050390691891568,3.039483561671088,0.045244712607808345,35.0,17.107965937673384,11.176976134794018,9.0,35.0,3.0,460.87445053065073,540.4253683509094,416.386857351878,296.18930064330965,328.3548033671213,540.4232056201421
3980.000000000001,33.58940098770115,17.625804778333645,100.79417085315184,125.00317151442908,40.490343006750216,5.822971668603258,46.718287925914446,11.545762820040522,100.13620287653984,42.35320951766175,100.77915152427455,124.99453183028538,3.6395964153838727,5.616577386903669,5.440314307061856,11.056891693965524,3.037944440001692,0.0452560154619612,35.0,17.103657530918383,11.170877155663788,9.0,35.0,3.0,460.88564016911545,540.5037951138124,416.3970364968384,296.1850767931704,328.35258617522834,540.5014440830804
3990.000000000001,33.57582727548951,17.618122142519326,100.80416301610948,125.06484268779268,40.482275629543274,5.815145629105302,46.71434888788711,11.542329359501991,100.14580572599036,42.356802607644845,100.7891335226241,125.05642290599224,3.6435132029490593,5.621852453282576,5.441567168604649,11.063419621887226,3.0364702982090184,0.04526781189939456,35.0,17.09971303808777,11.164324515101498,9.0,35.0,3.0,460.8966206335812,540.5796872447114,416.38873969511786,296.1804296336937,328.3549769664611,540.5776316568785
4000.000000000001,33.56234260845263,17.610286569553978,100.81621721733472,125.1278218167974,40.47393303336787,5.807051368433463,46.709678045848335,11.538257737480762,100.15749170918676,42.36049728346416,100.80117792135748,125.11920178633852,3.647449403738572,5.625970410045808,5.443897074709632,11.06986748475544,3.034961217942878,0.04527936582507408,35.0,17.095505166456974,11.158023015236154,9.0,35.0,3.0,460.9072571533529,540.6560531866569,416.4058498648968,296.17675708694543,328.3530751168434,540.6537343326286
4010.000000000001,33.54878420060602,17.602600492199315,100.82803724270292,125.19124763208656,40.46555766491999,5.7989240487503935,46.705058502995534,11.534230529640638,100.16895503864926,42.364078709172816,100.81298837967104,125.18263964672424,3.6513675539660007,5.63046923670722,5.445798399138285,11.076267635845504,3.033457320344212,0.04529044360650712,35.0,17.0912883660302,11.15186178599646,9.0,35.0,3.0,460.9182073480689,540.733143802058,416.4139985619292,296.17233242916785,328.35091195464577,540.7308436400521
4020.000000000001,33.53562826936717,17.594968029122924,100.83787716238749,125.25104017063006,40.457757941280285,5.791354189132846,46.70121479215417,11.530879443543483,100.17840357344753,42.36766957513703,100.82281813747552,125.24261644570448,3.6552168414653767,5.635361860665162,5.447338216618829,11.082700077283992,3.0320226016580007,0.04530239485096946,35.0,17.087473524255472,11.14517547647489,9.0,35.0,3.0,460.9285990977909,540.8065985932918,416.4122508065199,296.1683159209835,328.3536684169492,540.8045464394385
4030.000000000001,33.52225610621944,17.58738454267916,100.84957850668108,125.31361094226946,40.44949861661146,5.783337080014404,46.69666440335874,11.52691197990532,100.18975059403682,42.37124002637137,100.83450999650964,125.30501360598169,3.65908607959188,5.639706716593314,5.449300087588028,11.089006804181343,3.0305400209164164,0.045313356941574096,35.0,17.083316377813105,11.139283531344574,9.0,35.0,3.0,460.9393931925674,540.8826033914215,416.4224641025799,296.16432267610776,328.3517176665821,540.8803233145121
4040.000000000001,33.508949999619496,17.579927966262517,100.85879100122231,125.3734629152426,40.44153264902537,5.775603563259209,46.693325893451245,11.524000961865568,100.19860637333817,42.37449694735733,100.84371298888598,125.36506056510808,3.662862097607362,5.644200841834073,5.45105166672924,11.095252508563314,3.029121002347018,0.045324381198178526,35.0,17.07947919515783,11.133294638446555,9.0,35.0,3.0,460.950252201808,540.9564956577477,416.4274741327743,296.1599377069642,328.35353566409856,540.9544773523265
4050.000000000001,33.49606689181162,17.57231595518249,100.8707714389296,125.43444125592812,40.43366436989888,5.767963765759589,46.68841237026316,11.519716322470115,100.21020597812876,42.378297607816926,100.85568350124704,125.42592535989048,3.666719724478831,5.648887892193882,5.452722458417202,11.101610350611082,3.0276681024997094,0.04533601429872494,35.0,17.075460923001003,11.126714429817357,9.0,35.0,3.0,460.9602426193544,541.0301954677709,416.4297430554212,296.15621343968354,328.3526207519521,541.0280293692689
4060.000000000001,33.48294473480035,17.56488735243647,100.88219228438838,125.49598878238317,40.42557734795105,5.760110420032561,46.683969027960735,11.515841391715584,100.22127942117356,42.38178612891079,100.8670950353745,125.48741836808568,3.6705274945412496,5.653240239169631,5.454573534695405,11.107813773865036,3.026217291761035,0.045346748398548645,35.0,17.071392019823293,11.120848039888926,9.0,35.0,3.0,460.9708498665268,541.104979609601,416.43804231381534,296.1521623482745,328.35076260694166,541.1027437363343
4070.000000000001,33.469951434041946,17.55761049832472,100.89141694788078,125.55487933592502,40.417789201058575,5.752546205448368,46.68041212346375,11.512739300961472,100.23013640404118,42.38515164537103,100.87631007412364,125.54644953382471,3.67426120489434,5.657875381438476,5.456140167543199,11.114015548981676,3.0248300077787422,0.045357799667509885,35.0,17.067650912522936,11.11491293971693,9.0,35.0,3.0,460.98145697365624,541.1775559799971,416.43880271346126,296.14769054446714,328.3533564307912,541.1755096831023
4080.000000000001,33.457262450255605,17.55008732027858,100.90290498332472,125.61458605993408,40.41007753801246,5.745055205599044,46.675922776383274,11.508823742223342,100.24126589642302,42.38871969581714,100.88778861613284,125.60607958126565,3.6780331803628816,5.662278918006544,5.45792006193832,11.120198979944863,3.023409097915675,0.045369019122168765,35.0,17.063708673528197,11.108508572611186,9.0,35.0,3.0,460.9912603359168,541.249835879597,416.4448692401536,296.144272763925,328.3519367186004,541.2476905922607
4090.000000000001,33.444391008458595,17.542793076148257,100.9140792664042,125.6750351301938,40.402156728857534,5.7373599368876285,46.67158278557117,11.50503818017188,100.25209849316074,42.39214334393853,100.89895374242488,125.6664889587027,3.6817779634341217,5.666569705858342,5.459725983819319,11.12629568967766,3.0219898647282304,0.04537956048484972,35.0,17.05972547142494,11.102735171668996,9.0,35.0,3.0,461.00165244996214,541.3232806203513,416.4527520097852,296.1403046108712,328.35021210214035,541.3210852117049
4100.000000000001,33.43157883164897,17.535573383987582,100.9227431879194,125.73261492085244,40.39452899072423,5.729948334600636,46.66853903426652,11.50238310615083,100.26042295103169,42.39522724543514,100.90760858299528,125.72426754793662,3.6854050985768754,5.6708830181976975,5.46137445204678,11.13225747024448,3.0206333286246374,0.04538993810337133,35.0,17.056048668026335,11.09695224085806,9.0,35.0,3.0,461.0120503825763,541.3944258615178,416.45741878116456,296.13616080524463,328.35209662336325,541.3924968403185
4110.000000000001,33.41920120718498,17.528256120027322,100.93430286097583,125.79147725823606,40.3869834485109,5.722615577312467,46.6637382512069,11.498195102410875,100.27160748387377,42.3989441535291,100.9191585292027,125.78305610397577,3.689161472532472,5.675503995085513,5.4629738868800315,11.138477881965542,3.0192437942596726,0.045401466769838056,35.0,17.052210392729137,11.09055236882432,9.0,35.0,3.0,461.02163955319634,541.4655132351253,416.4584507131724,296.13251687111216,328.35161340077445,541.4634892602355
4120.000000000001,33.40657670701587,17.521091100437786,100.94525732002955,125.85081537635108,40.37922397909437,5.715073866661044,46.65949720652219,11.494495121188152,100.28222530567584,42.402315917787575,100.93010397519728,125.8422921986031,3.69284028701678,5.67969798662317,5.464759433346087,11.144457419969257,3.017855242521789,0.045411798469094725,35.0,17.048310119245627,11.08493563715342,9.0,35.0,3.0,461.03181575838966,541.5375875488345,416.4666108842894,296.12873355786814,328.3500504509254,541.5354307729492
4130.000000000001,33.394025914918515,17.51393127886962,100.9561022030114,125.9097902745986,40.371515947982935,5.707581088731331,46.6552925536843,11.490826639124748,100.29273604286544,42.405642371491005,100.940939907313,125.90128315268618,3.6965021222754784,5.6839301086050895,5.466490151431937,11.150420260037029,3.0164787929766135,0.0454220839701922,35.0,17.044437471200524,11.079169316941543,9.0,35.0,3.0,461.0418830890116,541.6092367017225,416.4734082281739,296.1246775310252,328.34842877299616,541.607103685653
