time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5060.000000000001,32.50775082588491,17.000999811009535,101.69325862185026,130.12200828069768,39.83824592293034,5.186608174846981,46.37640116430528,11.24694212081107,101.00519211990252,42.64478910629612,101.67743874552453,130.11404601246778,3.9629654621176367,5.998039354059391,5.583304099562209,11.5813434536216,2.9223932341396255,0.04616595727154239,35.0,16.77884572699145,10.664559425063716,9.0,35.0,3.0,461.74128869998674,546.7245976005233,416.8011711506032,295.8613178573657,328.34525130195425,546.7233584424505
5070.000000000001,32.500629247414565,16.996829652393842,101.69884455872196,130.15614047723489,39.834068687972966,5.18250690012411,46.374341300059776,11.245136706143626,101.01056791658442,42.64675570102776,101.68301913670216,130.1481767855879,3.965172537728837,6.000714878490781,5.584183027506782,11.584897905997565,2.9216630035052997,0.046172140478235806,35.0,16.776791427220587,10.661154209423216,9.0,35.0,3.0,461.74683127397225,546.7660825300825,416.8021082300532,295.85941487281104,328.34642064179803,546.7648429688021
5080.000000000001,32.493536545114345,16.992597501696025,101.70441167531187,130.19002273978202,39.829904759246936,5.178418376320963,46.3722854896116,11.243334784831177,101.01592602125328,42.648708187422976,101.6885807370496,130.18205902795313,3.9674591739265126,6.003525085386412,5.585186223189077,11.588711308575489,2.920940279545808,0.046179349654518975,35.0,16.774742723152485,10.657686375168224,9.0,35.0,3.0,461.75224787800624,546.8072478200179,416.8027083386152,295.857171751949,328.3475340871071,546.8060096884928
5090.000000000001,32.486290406201455,16.9885028811737,101.70976281141574,130.22464068443128,39.82562204120334,5.174212888180762,46.3703083314166,11.241601746114496,101.02108048402854,42.65054490697963,101.69392661943655,130.21683681277693,3.9695498688582487,6.006292932123451,5.58564120412762,11.591934136251073,2.9202137570286357,0.046183909700302506,35.0,16.772668178780464,10.654490048497903,9.0,35.0,3.0,461.75808134088726,546.849499448868,416.7978652087268,295.8544188791702,328.3483188781869,546.8484720141139
5100.000000000001,32.47921691694513,16.984338327721503,101.7171317707814,130.26042534486896,39.82122021726256,5.169890097461519,46.3675802768666,11.2392104336202,101.02826633755738,42.65251675946313,101.70129051789824,130.2524800091698,3.9717707667297,6.008369366853416,5.587021518157969,11.595390885011383,2.9194511884075487,0.04618959360676176,35.0,16.770366356480793,10.651267526824428,9.0,35.0,3.0,461.7635563439211,546.892104833397,416.8115196261298,295.853072454599,328.3453495292148,546.8908930945752
5110.000000000001,32.47225777149855,16.980264471864302,101.72256043455238,130.29379508482253,39.817147132733815,5.165889832837364,46.36558259637211,11.237459273673268,101.03348863425408,42.65444224335573,101.70671373989622,130.2858483059963,3.97393188040709,6.010994796194522,5.587874858757449,11.598869654951972,2.918738922561446,0.04619565274226713,35.0,16.768365775606526,10.64793520645634,9.0,35.0,3.0,461.76897324493456,546.9326700012615,416.81231366100553,295.8512593831693,328.3465929827088,546.9314578079054
5120.000000000001,32.465324261703614,16.97611574043458,101.7279738862061,130.32691276241945,39.81308429611333,5.161899335338774,46.363586392814334,11.235709352222784,101.038696878901,42.65635352215151,101.71212179899652,130.31896569006148,3.975892115331357,6.0133327974136686,5.588457998634856,11.601790796048526,2.9180346094681733,0.046199473832598426,35.0,16.766368881597202,10.644528976084246,9.0,35.0,3.0,461.7742523827956,546.972910887878,416.81270994700384,295.849037960514,328.347771430888,546.9716997286629
5130.000000000001,32.458181306360565,16.972157290786583,101.73306661618672,130.3608547643152,39.8088022706445,5.1576932301626925,46.361780442079926,11.234126162731116,101.04360126569382,42.658098040385134,101.71720943877446,130.35304492226925,3.978211434573753,6.016117904908496,5.589625621648069,11.605743526556566,2.917326974050103,0.046207088197180765,35.0,16.764337199660304,10.641580254370922,9.0,35.0,3.0,461.78010374380335,547.0144146231527,416.81538803148015,295.8463800343671,328.3485004130143,547.0133844126271
5140.000000000001,32.451325244375845,16.96804720769319,101.74038172928964,130.39580877833754,39.80460563920112,5.1535706850048655,46.35900462544695,11.231692649229617,101.0507323060784,42.660082037173645,101.7245195123668,130.38787914657905,3.9803951553369536,6.018503703418023,5.590640858193363,11.609144561611387,2.916580919370714,0.04621275601219718,35.0,16.76209874746644,10.638261194330768,9.0,35.0,3.0,461.78531346589375,547.0559517879952,416.82126719507613,295.8451268255688,328.3457493283321,547.0547657487004
5150.000000000001,32.444520527393614,16.964047304172084,101.74566288815052,130.42842522558325,39.800629716426535,5.149664660137205,46.3570633568124,11.22999070596842,101.05581087923812,42.66196797589174,101.72979533379728,130.4204926152575,3.982511925521639,6.021084683460812,5.591470875601961,11.612555559062772,2.9158872029094387,0.046218698155858585,35.0,16.760147566644093,10.634987562086394,9.0,35.0,3.0,461.79058787207407,547.095604317386,416.8218206821022,295.84327522964446,328.3470546580665,547.0944157868854
5160.000000000001,32.43773946576868,16.959959776052642,101.7509167718412,130.46078120424147,39.79666316553665,5.145767559389583,46.35512519910394,11.228291437180133,101.06086344420603,42.66382893683146,101.7350439194293,130.45288741662273,3.984618123858563,6.0236757798606,5.592288079963339,11.61596385982394,2.915201281214736,0.046224608607827525,35.0,16.758200586375324,10.631568651408202,9.0,35.0,3.0,461.7957109678737,547.134928787708,416.82174796738246,295.84099229655226,328.3482482008044,547.1337924900727
5170.000000000001,32.430736464858164,16.955991900618756,101.75786775000084,130.49613411421342,39.792280962630635,5.141461755777357,46.35255374563672,11.226036848314491,101.06764910375836,42.66563395373788,101.74199024317296,130.48821842576814,3.986757611873171,6.025918243077853,5.593348348439188,11.61926659151704,2.9144652679443306,0.04622957967686688,35.0,16.755941790747215,10.628708998071602,9.0,35.0,3.0,461.8013330144004,547.1771911412145,416.82951579574313,295.83883434167655,328.3450646108048,547.1760269955528
5180.000000000001,32.42405783922597,16.952111214014565,101.7630269719244,130.52822933362978,39.788389597902494,5.137637940944615,46.350665778747675,11.224381464889518,101.07260819899469,42.66748909281768,101.7471441950364,130.52031388976008,3.9888422050747847,6.028448342664772,5.5941635175411655,11.622611860205938,2.9137808072275027,0.046235449199366285,35.0,16.754036090445084,10.625527372767865,9.0,35.0,3.0,461.80656811005537,547.2162235023113,416.8303735309999,295.837420841836,328.346435326425,547.2150610707243
5190.000000000001,32.4173990013138,16.948152580990154,101.76817393768025,130.56009221107956,39.78450304454344,5.133818571778647,46.34877423482857,11.222722894811966,101.07755635496513,42.66933621159268,101.75228592882922,130.5521709339822,3.99091592072005,6.030988177267541,5.594973704840788,11.625961882108328,2.9131061924278128,0.046241278494676914,35.0,16.752129658020976,10.622289257626052,9.0,35.0,3.0,461.811670559776,547.2549560858816,416.8306171921852,295.83539632075406,328.3477764480894,547.2537874002718
5200.000000000001,32.410670045463775,16.944248024752426,101.7731752655382,130.592359065768,39.78060785408461,5.129990431650413,46.34691388954885,11.221091631679316,101.08236673517943,42.6710929123621,101.75728218547358,130.584659888911,3.99298025987684,6.033910111119767,5.595371135814641,11.629281246934408,2.912431439691892,0.04624676103724529,35.0,16.75022454787012,10.618933692860026,9.0,35.0,3.0,461.8169517662003,547.2942991223631,416.8222406303036,295.83277000968314,328.3488120024825,547.2934224283955
5210.000000000001,32.40393122094892,16.940336726845374,101.78006665740244,130.6263880004438,39.77636111440677,5.125816470888765,46.34439164789688,11.218879900105264,101.08908929032444,42.67292451595483,101.764168884121,130.6184863418257,3.9950770768886095,6.03571722628364,5.5968074558953145,11.632524682178952,2.9117147074515106,0.04625196430753041,35.0,16.748032276078618,10.616197421415508,9.0,35.0,3.0,461.8222391968703,547.3348518033748,416.838400103464,295.8314863498771,328.3459642854014,547.3337109815775
5220.000000000001,32.39739406169307,16.936498651346938,101.78509041114783,130.6577483683932,39.77255626448499,5.1220765410516265,46.34255199814249,11.2172666709767,101.09391671869744,42.674742529865846,101.76918747260572,130.6498439599245,3.997116349487484,6.03821246904697,5.597593622089447,11.635806091136416,2.911050135587966,0.04625768629572168,35.0,16.746169305035437,10.6130454632559,9.0,35.0,3.0,461.827310927767,547.3729899895103,416.83873822332464,295.8297974322855,328.347385010922,547.3718469353709
5230.000000000001,32.39087441796599,16.932549040493484,101.79009109610672,130.68884686319672,39.768755006478166,5.118339872147544,46.34071065854205,11.215651912357371,101.0987224674898,42.676534574251775,101.77418303461528,130.68099096347845,3.9991476430188806,6.040727776559549,5.598368699599438,11.639096476158986,2.9103942927630584,0.04626339750400634,35.0,16.74430695730439,10.60972280675196,9.0,35.0,3.0,461.8322096940026,547.4107962266029,416.8382896130013,295.8275337748762,328.3486771541766,547.4097180063915
5240.000000000001,32.38413821248127,16.928743318096565,101.79678207000184,130.72294202346632,39.76454458924188,5.11420068174931,46.33824284378666,11.213487693054446,101.10525405861794,42.67827493048418,101.78086952006436,130.71505291069826,4.00121263062514,6.042883873185899,5.5993928596588685,11.642276732844769,2.909687089292679,0.04626818648734307,35.0,16.742137007748,10.607002379807229,9.0,35.0,3.0,461.8376305068512,547.4515437602374,416.8459520576328,295.8255861267006,328.3456456352865,547.4504228674743
5250.000000000001,32.377718630278245,16.92500392354441,101.80169289758912,130.75379460320625,39.76081734942938,5.110536219255437,46.33645118476954,11.211916393874787,101.10997099210012,42.68006387261471,101.78577524911212,130.74590476716742,4.00322197483272,6.04533610898052,5.600165948617256,11.645502057597778,2.9090323071791198,0.04627384877011924,35.0,16.740315298144537,10.603926743374243,9.0,35.0,3.0,461.84264925083295,547.4890750489735,416.8464708642051,295.82420672451906,328.34712237516646,547.4879545610071
5260.000000000001,32.371312607876995,16.921150427056034,101.80660099650576,130.78439727920403,39.75708890601992,5.1068703145226095,46.33465092243566,11.21033750411368,101.11468653330364,42.681842180244246,101.79067829037832,130.7765025123876,4.005221870740187,6.047802397012817,5.600936564946984,11.648738961959802,2.908387934026499,0.04627948277922478,35.0,16.738489485087598,10.60075541707613,9.0,35.0,3.0,461.84749783065695,547.5262784460009,416.8462873608861,295.8221049674457,328.34852950494235,547.5251528454904
5270.000000000001,32.364674926767904,16.91733828604839,101.81317777306997,130.817923835246,39.75293831659327,5.102789040150469,46.33221894313077,11.208204505368826,101.12110685558706,42.683541597944206,101.79725066033006,130.81004660106237,4.007253509528384,6.049950200713283,5.601926026630873,11.651876227344156,2.9076963061205165,0.04628415767223377,35.0,16.73634989508946,10.59794857414829,9.0,35.0,3.0,461.852757669144,547.566340327969,416.8531437401288,295.8198073164325,328.34547724237444,547.5652384354861
5280.000000000001,32.35836763312484,16.913681457599125,101.81798373053644,130.84827434037493,39.749283486159264,5.0991949801214105,46.3304704137951,11.206670883913716,101.12572140560164,42.685302550294864,101.80205158739948,130.84039712505586,4.009234940171437,6.052362464575801,5.602690636861968,11.655053101437773,2.90705166331295,0.04628977538911501,35.0,16.7345661346219,10.5949442478381,9.0,35.0,3.0,461.85771053756224,547.6032678967164,416.8538223939194,295.81865664153963,328.3469985621376,547.6021673635881
5290.000000000001,32.35207290015457,16.909920359240573,101.82278323438202,130.8783887378201,39.74562714949431,5.0955991902833375,46.32871339206233,11.205129770626913,101.13033088654018,42.68705609067519,101.80684610119916,130.87050464432906,4.011203323722652,6.054791344757712,5.603443794481705,11.658235139239416,2.906418398262552,0.0462953202683544,35.0,16.732777522302854,10.591855055566214,9.0,35.0,3.0,461.86250767744576,547.639887928121,416.8536376190045,295.8166999328429,328.3484808886761,547.6387797201509
5300.000000000001,32.34554884562264,16.90627451190005,101.82723543083036,130.9092509768193,39.741737712057194,5.091773886856231,46.32719063242246,11.203794097523485,101.1346121327082,42.68860859632514,101.81129367471824,130.90152042633213,4.013136404138352,6.057030036769228,5.604274936295926,11.661304973065151,2.9057833571368263,0.04630009103176423,35.0,16.73095002338232,10.589141782558784,9.0,35.0,3.0,461.8678088796093,547.67768422891,416.8565583565269,295.8141411299364,328.34933388286515,547.6767779223877
5310.000000000001,32.33933675892901,16.902538337649332,101.83396521234413,130.94121919976652,39.737952758560354,5.088051074606312,46.32460935812973,11.201529884781053,101.14117007519272,42.69045974968299,101.81801878467724,130.93335356355556,4.015154847755993,6.059289617431554,5.605164745132312,11.664454362563866,2.9051069771525606,0.046305449721040295,35.0,16.728921183279738,10.586099602627767,9.0,35.0,3.0,461.872510786312,547.7156096704649,416.86082575335007,295.81320006566705,328.3470161300121,547.7145276748907
5320.000000000001,32.33314974081721,16.8988540286565,101.83865979667848,130.97084144148073,39.73436573833265,5.084522700375202,46.322893846176726,11.20002503988934,101.14567712761232,42.69218670342229,101.8227084465571,130.96296920470337,4.017093801733233,6.061686038689277,5.60590199680679,11.667588035496069,2.9044848368892757,0.046310925757504125,35.0,16.72716842005059,10.58306893414158,9.0,35.0,3.0,461.8772416225629,547.7516394815063,416.86058214376663,295.81135012969014,328.3485525506612,547.7505501598881
5330.000000000001,32.32676646129674,16.895225593666908,101.8431273288494,131.00120664413538,39.730587842706434,5.080806313175856,46.32128084989672,11.19861008397976,101.14997105153208,42.693776634177134,101.82717134363794,130.99346811111184,4.019017310407278,6.064143696816664,5.606522818482056,11.670666515298723,2.9038607236344656,0.0463158290600639,35.0,16.725372583942658,10.580305019756338,9.0,35.0,3.0,461.88234790602144,547.7887694912495,416.85850612594334,295.8086850979891,328.349635885842,547.7878561088592
5340.000000000001,32.32062084475,16.89157571468246,101.84964280106678,131.03265864929494,39.72682206021032,5.07710157830644,46.31886629404569,11.19649191418381,101.1563223099905,42.69553677099725,101.83368229469414,131.024803899304,4.020984992900966,6.0661206332362205,5.607591725551246,11.673712358787466,2.903197196556904,0.046320896957561856,35.0,16.7233790014094,10.577392870006577,9.0,35.0,3.0,461.887059544616,547.826136817214,416.8675191809048,295.80786589550337,328.3471711127424,547.8250724002951
5350.000000000001,32.314537276593605,16.88795206154174,101.85423898343744,131.061789090113,39.72330049283671,5.073636861549858,46.317189006715424,11.195020465316531,101.16073345444818,42.69723724993168,101.83827362298597,131.05392758605427,4.022893662005833,6.068484274192086,5.6083123214517085,11.676796595643795,2.9025864406820268,0.04632628862632928,35.0,16.721659791753893,10.57440778677153,9.0,35.0,3.0,461.89170960790057,547.8615734472035,416.86717579232425,295.8060571974654,328.34874722316624,547.8605014887571
5360.000000000001,32.308234470881075,16.88440231052084,101.8585570694554,131.09167422984495,39.71955060068122,5.069947253220221,46.31567039567856,11.19368818582393,101.1648825598846,42.6987742658651,101.84258717699932,131.08394491596135,4.024783851791116,6.070757001307038,5.609063396745751,11.67982039805279,2.9019745725860573,0.04633108099637081,35.0,16.719896299816696,10.571746490780813,9.0,35.0,3.0,461.8967939917552,547.8981547971575,416.86825282309024,295.8034454384942,328.34980068455604,547.8972567232393
5370.000000000001,32.30221410899822,16.880791530651436,101.86502312837102,131.1226211051698,39.715887513528685,5.066342802800364,46.313238676816816,11.191554768341405,101.17118462366888,42.700534991033976,101.84904874578672,131.1147766336279,4.026725544061137,6.072854445775383,5.609970837265978,11.682825283041362,2.901321472051134,0.04633610553450175,35.0,16.7179375883818,10.56882249460989,9.0,35.0,3.0,461.9013631161816,547.9348836858424,416.8739242952533,295.80266091320647,328.3474573482124,547.9338360014589
5380.000000000001,32.296229510223334,16.87721134406712,101.86952722173314,131.15125922089084,39.71242732221904,5.062937772101748,46.311596153841755,11.190113688442864,101.17550618091408,42.70220927245157,101.85354805420614,131.14340731109763,4.028605288422767,6.075188874147345,5.610677060443223,11.685865934590568,2.900722482833676,0.04634142283453874,35.0,16.716249464239866,10.565869854721257,9.0,35.0,3.0,461.90591690675234,547.9697231428872,416.87342737659833,295.8008163677381,328.3490603775016,547.9686670074989
5390.000000000001,32.29000377390349,16.873592140999506,101.87569771287043,131.1827418852277,39.7085377338031,5.059109924889468,46.30931936441114,11.188116067184808,101.18152993587977,42.70380051308968,101.85971441188023,131.17490749842204,4.030519085013549,6.077221507525673,5.611603423911827,11.6888249314375,2.9000792912504485,0.0463458170637256,35.0,16.714243808103106,10.56319501196225,9.0,35.0,3.0,461.9107913598826,548.0073184461752,416.8795944669112,295.7984747577504,328.34619351841786,548.0062859226904
5400.000000000001,32.284110509862984,16.870181274107722,101.88011199863516,131.21113138802502,39.70514504640737,5.0557708625557884,46.307723935353806,11.186716216706143,101.18576269855868,42.70545586652769,101.8641239389152,131.20329655992873,4.032379183322389,6.079495054535113,5.612304518093664,11.691799572628778,2.899479201009956,0.04635109357268092,35.0,16.71259479384281,10.56038455598872,9.0,35.0,3.0,461.9154249999456,548.041880360258,416.8800331213757,295.79757129567406,328.34787117095425,548.0408485283488
5410.000000000001,32.278220336511524,16.866624413595957,101.88452933861385,131.2392716469722,39.70174225912879,5.052421646116272,46.306113139516576,11.185302845701074,101.18999999322992,42.70710296596286,101.8685365640524,131.23142924702796,4.034229574956111,6.081802093947405,5.612995171400878,11.694797265348283,2.8988923530648383,0.04635632710887319,35.0,16.710935505481586,10.557442045631433,9.0,35.0,3.0,461.9198632815894,548.0761126718063,416.87930582247174,295.7956151707489,328.3494819959856,548.0750721990157
5420.000000000001,32.27210179757416,16.86310869826326,101.89059269362814,131.27030365463253,39.69792369783959,5.048662946369632,46.30388052389483,11.183343805031711,101.19591877539808,42.7086705754607,101.8745958442766,131.26247892826615,4.0361155524487655,6.083792452131052,5.613910597780181,11.697703049911231,2.8982577178232867,0.04636066203711981,35.0,16.708967467233492,10.554862687197328,9.0,35.0,3.0,461.92470705650726,548.1131742040424,416.8857027917508,295.79358824676723,328.34669760290893,548.1121575226417
5430.000000000001,32.2663031390057,16.859736935503406,101.89491732079058,131.2982149621929,39.694589486545325,5.0453807833492315,46.30231826289722,11.18197293362141,101.2000643758136,42.71030087662302,101.87891578089248,131.2903888630844,4.037947000662142,6.086044816251905,5.614593051662651,11.700637867914557,2.8976699956675724,0.046365859274304026,35.0,16.707347669469016,10.552072968672803,9.0,35.0,3.0,461.92924546638426,548.1471565160987,416.88581656666753,295.7925565788329,328.3484041640142,548.1461392922587
5440.000000000001,32.26050340158074,16.85618524719831,101.89924058128832,131.3258486157282,39.69124113574375,5.042084494877429,46.30073860736302,11.180586762620976,101.20421014621536,42.71191287913416,101.88323439873156,131.31804376616418,4.0397689985696745,6.0883337713934695,5.615262867668908,11.703596639062376,2.8970955129380336,0.04637101487317861,35.0,16.7057161655315,10.549081428101715,9.0,35.0,3.0,461.9335507579529,548.180774794821,416.8846669126746,295.7904255417181,328.34998491932697,548.1797865694989
5450.000000000001,32.25449430686219,16.852797604150055,101.9052067550986,131.35645895947664,39.68749610359672,5.038397447665943,46.29855097151045,11.178667020127762,101.21003371202433,42.71346547671942,101.8891965507664,131.34864340012456,4.041626442708872,6.090269125300189,5.6161730030521975,11.706442128352386,2.8964681160652304,0.04637528069022753,35.0,16.703786931261334,10.54666241693451,9.0,35.0,3.0,461.93839244475566,548.217334991942,416.891571898856,295.7888439053267,328.3473195535335,548.2163334597574
5460.000000000001,32.248784666951266,16.849445537967654,101.90944657650594,131.3838907063511,39.68421521333904,5.0351671432397325,46.297017545745135,11.177321333109488,101.21409704781443,42.71507175456179,101.8934317512736,131.3760715818093,4.043429746140322,6.092505569000866,5.616837147124105,11.709342716124972,2.8958936970036855,0.04638039828651219,35.0,16.702192993774702,10.543880461146898,9.0,35.0,3.0,461.94281896102314,548.2507334371052,416.8912411928866,295.78755613122706,328.34905072805407,548.2497284810004
5470.000000000001,32.24301965350902,16.845997640652683,101.91360013598091,131.41149971848847,39.68091985112351,5.031922390092404,46.29548228672045,11.175974003105068,101.21808017197688,42.716606306734086,101.8975808184556,131.40390790835653,4.045230371659774,6.095060468546217,5.617200825692775,11.712261294238992,2.8953261540537194,0.04638531039800462,35.0,16.70059080887205,10.540807126669051,9.0,35.0,3.0,461.9472057217613,548.28441104777,416.88374958300574,295.78504877676056,328.35047328006976,548.2837041654042
5480.000000000001,32.23717484256357,16.842650519290316,101.91954577984464,131.4412289357055,39.67725048545197,5.028309141678904,46.29332786492921,11.174083243577286,101.2238805385418,42.718186519232006,101.90352241128164,131.43342204935306,4.04705401544623,6.096658083062803,5.618391081687362,11.715049164750166,2.894710354751333,0.046389686424464394,35.0,16.69869969220838,10.538583385921072,9.0,35.0,3.0,461.95184666730336,548.3198259338938,416.8971207386367,295.78418562889624,328.34805449230385,548.3188388584682
5490.000000000001,32.23154746643425,16.839285783048012,101.92371179851006,131.4681714730683,39.674015932648125,5.025123850539217,46.29181667532875,11.172756956087936,101.2278726606273,42.71976942355133,101.90768388137612,131.4603569068811,4.048829676785144,6.0988789125370255,5.61904148047662,11.717920393013646,2.8941499960348844,0.046394723573596974,35.0,16.69712726840794,10.535792680441888,9.0,35.0,3.0,461.9561295507245,548.3526218944879,416.8963173243736,295.7825128297093,328.34978933646926,548.3516260031847
5500.000000000001,32.225678277593204,16.835865488600405,101.92952997521353,131.49792450211305,39.67035339067579,5.021516855727612,46.289675406597006,11.170877626316669,101.23355233092384,42.72127024244196,101.91349815489788,131.49012641264625,4.050639672510361,6.100799351771611,5.619913469814322,11.720712821585934,2.8935461480635944,0.04639885177845538,35.0,16.695238688218865,10.533272046202285,9.0,35.0,3.0,461.9607123871176,548.3881372495428,416.9021388265295,295.780316746789,328.3471047353092,548.3871635348441
5510.000000000001,32.22013540689974,16.83265349765867,101.93361621522271,131.5246328592558,39.66718067028332,5.018392054033029,46.2882067525658,11.169588592632238,101.23746566045229,42.72283526815824,101.91757987180895,131.51683350998678,4.052400569472446,6.102967425304696,5.620565497849144,11.72353292315384,2.892984719099486,0.04640389184211543,35.0,16.693702050054753,10.530612189846636,9.0,35.0,3.0,461.9650639337698,548.4206693693598,416.90223022487106,295.7795123939496,328.348897978172,548.4196952205143
5520.000000000001,32.21458552203654,16.829240117162783,101.93770371474116,131.55105912260706,39.6639886898792,5.0152480962272525,46.28671686486951,11.16828089027706,101.24138187656632,42.72438225351141,101.92166289862747,131.54328203926656,4.054147975902932,6.1051776958537065,5.621194676540704,11.726372372394412,2.8924381749491364,0.046408838158126034,35.0,16.69215024681523,10.527722537648287,9.0,35.0,3.0,461.96916372063816,548.4528305271327,416.9007827242573,295.777417011288,328.3505610643928,548.4518866467383
5530.000000000001,32.208830425024466,16.82600375919185,101.94341973766232,131.58045015359335,39.660405939041524,5.011719023729029,46.284626469692384,11.16644605703044,101.2469610779988,42.72587133835072,101.92737506144373,131.57266025118025,4.055932787725454,6.107032187459325,5.62206832640819,11.729100513867516,2.891837988381739,0.046412928296015066,35.0,16.690304930415834,10.525424121590277,9.0,35.0,3.0,461.9738101192463,548.487926062087,416.9075149208304,295.77599978454253,328.34802926367087,548.4869660937736
5540.000000000001,32.20336568852859,16.822777778809325,101.94743111074582,131.60668369739068,39.65727730318561,5.0086370693638855,46.28317950415099,11.165175953649907,101.25080214466657,42.72741397511743,101.93138198299874,131.59888869889323,4.057663229185107,6.109193544922063,5.622694451187494,11.731887996109556,2.8912916951133103,0.046417848291845566,35.0,16.688788200521742,10.522737790565202,9.0,35.0,3.0,461.9780227255423,548.5198755843047,416.9068480585266,295.7746832103069,328.3498350997186,548.5189101545752
5550.000000000001,32.19765044448518,16.819536134889006,101.95112155089858,131.6335841917217,39.65389602928285,5.005306044152404,46.281955276562826,11.164101339348122,101.25434206086854,42.72875300253128,101.93506835603984,131.62593962634327,4.059369691341647,6.111191683570809,5.6234262520529805,11.73461793562379,2.8907487683747832,0.04642212206437312,35.0,16.68721710565046,10.520335439769042,9.0,35.0,3.0,461.9826005629352,548.5528781744462,416.9089245633537,295.7721474842053,328.3509327995609,548.5521100811848
5560.000000000001,32.19225416562767,16.816285927712045,101.95705022058137,131.66164662319358,39.65062907899624,5.002087444038466,46.279676699964845,11.162101170613424,101.26011724919896,42.7304019336035,101.9409928723604,131.65386407125743,4.061151491814888,6.113198363480252,5.624184503305279,11.737382866785532,2.890161297957445,0.04642686120864951,35.0,16.685458078817703,10.517670590878652,9.0,35.0,3.0,461.9866759512942,548.5861115415619,416.9123734439853,295.7716295537334,328.34905291672203,548.5851641827576
5570.000000000001,32.186858265378355,16.81298289915884,101.96100157159032,131.68736688552735,39.64753462507981,4.999038606583099,46.27824253789104,11.160842203076127,101.26390091445116,42.73191668055728,101.9449398490568,131.67958110437405,4.062848327629905,6.115343958689,5.624786429279976,11.740130387968977,2.88963048611211,0.046431620643461055,35.0,16.683955910006432,10.514899373919263,9.0,35.0,3.0,461.99068186008213,548.6174200314549,416.9109692562929,295.769679089586,328.3507996246352,548.6164696286546
5580.000000000001,32.181250150134126,16.80980337381152,101.9665631305732,131.715999868395,39.64404389415528,4.9955991227404875,46.276207099527504,11.1590553589171,101.26932932657536,42.73336074793383,101.95049765080226,131.70822575015893,4.064590006773815,6.117163945434875,5.625632561013257,11.742796506448132,2.889048215657238,0.0464356090387262,35.0,16.682157939196543,10.512606253956903,9.0,35.0,3.0,461.99517526138055,548.6516053159579,416.91727315002663,295.76816630140945,328.34830974360915,548.6506707647842
5590.000000000001,32.17593636801891,16.806673405643153,101.97043435520472,131.74152367147303,39.64101049267144,4.992610072711841,46.27481528660881,11.157833497777348,101.27303388256962,42.73486466087917,101.95436452336315,131.73374476205015,4.066275718707457,6.11927256602158,5.626235559032541,11.74550812505412,2.888517389762161,0.04644040309338103,35.0,16.68069021778996,10.509993905828368,9.0,35.0,3.0,461.9992799174048,548.6826998142087,416.91656174436633,295.7669768081747,328.35016352678065,548.6817601781155
5600.000000000001,32.17034755433319,16.80346476131905,101.9738524105196,131.76759672382184,39.63773151485179,4.989378847057026,46.2738161673727,11.156956361916912,101.27631514560328,42.73607061737971,101.95777878747032,131.75999832202456,4.0679177160650974,6.121147285163096,5.6269596015046615,11.74810688666776,2.887990295445729,0.04644434475509974,35.0,16.679153613288634,10.507655657900273,9.0,35.0,3.0,462.00370540606474,548.7147691564526,416.9194490278168,295.7645564100928,328.35094161206786,548.7140659238419
5610.000000000001,32.16512099578103,16.800347683050916,101.97976914710216,131.7950483316398,39.63454866648112,4.986242162315989,46.27142111354204,11.154853663585412,101.2820717934658,42.73777680710538,101.9636912924044,131.78728078249912,4.06966887227023,6.1231716542378605,5.627669814693119,11.75084146893098,2.88741955125599,0.0464490993618123,35.0,16.67745559937805,10.505054685368066,9.0,35.0,3.0,462.00769234416634,548.7472037427427,416.9217918754037,295.764010734014,328.349502166825,548.7462807094057
5620.000000000001,32.15986805169539,16.797107383925322,101.9835814481878,131.82004807449374,39.631542491117415,4.983279417606127,46.27003737479129,11.15363879497096,101.28572012304907,42.739249231278905,101.96749932068543,131.81229196939842,4.07133382672317,6.125294077598273,5.628261903082237,11.75355598068051,2.886905491152124,0.04645387138272676,35.0,16.675998409547162,10.502305699520662,9.0,35.0,3.0,462.01155937472873,548.777642985893,416.920084180237,295.76200336686844,328.3512693592419,548.7767360325073
5630.000000000001,32.15441173101145,16.794040347073235,101.98899909548022,131.84798505433804,39.628149757593256,4.979935500491024,46.26806065732407,11.151903266160843,101.29100789503148,42.740660502876096,101.97291330208728,131.84022562775874,4.073027173322411,6.12704957460926,5.629082747701529,11.756132322310789,2.886337807739492,0.04645769417526185,35.0,16.674251313468005,10.500126849194316,9.0,35.0,3.0,462.0159649150378,548.810993664793,416.92649781583987,295.7607179029197,328.34888141075066,548.8100829864156
5640.000000000001,32.14923707896138,16.79096527281763,101.99274196051569,131.8727984967058,39.62520102506684,4.977029024601279,46.26671533834316,11.150722063611738,101.29458779829908,42.74212751834557,101.97665191669164,131.8650323061865,4.0746733384813885,6.129123515940748,5.6296679348550285,11.758791450795776,2.885824328479353,0.046462407359449405,35.0,16.672825824350014,10.497555324265193,9.0,35.0,3.0,462.01992633518233,548.841226271036,416.9254719166887,295.7593883062991,328.35076825867446,548.8403079110736
5650.000000000001,32.14381407374104,16.787780507907087,101.99811938398211,131.9003512468489,39.621820728902414,4.973696973716926,46.26474118316696,11.14898868968703,101.29983717576758,42.74351459857087,101.98202573011582,131.89259912305846,4.076352865725905,6.130908372064783,5.630472957132663,11.761381329197446,2.8852706614502104,0.04646621549185563,35.0,16.671082244826664,10.495214934688365,9.0,35.0,3.0,462.02412709844873,548.8740952818051,416.9307401544787,295.757261799661,328.3483046624448,548.8731958695911
5660.000000000001,32.13871267800177,16.784822984517746,102.00179610391568,131.92493846410406,39.618923918764814,4.970841341906692,46.263430206274776,11.14783757723984,101.30335192534118,42.74496551793851,101.9856982264156,131.9171843084452,4.077980349915078,6.13292771295759,5.631054749422896,11.763982462380486,2.8847570250370294,0.04647087102590604,35.0,16.669686459368734,10.49275117135943,9.0,35.0,3.0,462.02812856794986,548.9040673504469,416.9304766351216,295.7566181489366,328.35023043209526,548.9031664265852
5670.000000000001,32.13356514384391,16.781672410725434,102.0054175075164,131.94952145245588,39.616001312156165,4.967960124746128,46.26209927896112,11.146668921782693,101.30681604739203,42.746360120602894,101.98931543799776,131.94198094016315,4.080750864574785,6.136917937622805,5.633016567327894,11.769934504950696,2.884257063357168,0.04648843575405505,35.0,16.668273353918494,10.48989198034576,9.0,35.0,3.0,462.0319496969992,548.9340639626238,416.9245042069484,295.754228718887,328.3518861308887,548.9334428467596
5680.000000000001,32.12829167136536,16.778697049240293,102.01075270170251,131.97650709740805,39.61270756960654,4.964712840387051,46.26017677359555,11.144980770601308,101.31202143569776,42.74777597142321,101.99464707209845,131.9687612731002,4.081257293502075,6.136709487214392,5.632430897318555,11.769140384532946,2.88370458860093,0.04647927982128355,35.0,16.6665764991032,10.487967650913331,9.0,35.0,3.0,462.03619252839815,548.9662124448615,416.9351329872943,295.75358888902747,328.3497226573875,548.9653241036558
5690.000000000001,32.12324293251368,16.77561785060243,102.0143830021804,132.0005924671015,39.60983129629485,4.961876974659276,46.25886780342173,11.143831333875198,101.31549253907257,42.749204791027694,101.99827322815868,131.99283835300486,4.082861730448051,6.138753921100177,5.632994570841227,11.771748491941404,2.8832101768603318,0.04648387493636615,35.0,16.6651858605357,10.485379954854524,9.0,35.0,3.0,462.03995433194814,548.9955517015068,416.9335424670402,295.75185142788985,328.35159729007694,548.9946536647628
5700.000000000001,32.11797728961476,16.77261281099544,102.01960317203029,132.02752131560328,39.60655693055956,4.958648425139643,46.256960871940485,11.142156769334235,101.32058762001824,42.75055808429386,102.00348986774112,132.01978268428485,4.0844992890928395,6.140466286977665,5.633782333427591,11.774248620405256,2.8826663409752484,0.04648757891929448,35.0,16.663499314035562,10.483203576432118,9.0,35.0,3.0,462.04414626182734,549.0276887522195,416.9393668880519,295.7503855644986,328.34925919872387,549.0268114894968
5710.000000000001,32.11300002398038,16.76967022293053,102.02317146591793,132.05142250448074,39.60373133761992,4.955862211592546,46.25568483842952,11.14103619609716,101.32399791583606,42.75197378053548,102.00705404473725,132.04367814830937,4.0860887188457164,6.142470658869556,5.634341237274207,11.776811896143762,2.882172342912468,0.046492145178625016,35.0,16.66213681645695,10.480735570608488,9.0,35.0,3.0,462.04797564620617,549.0568201750035,416.9383594055576,295.74925927634644,328.3511830632752,549.0559365563262
5720.000000000001,32.107770792236565,16.766581458561745,102.02835795253144,132.07800556041138,39.6004730068685,4.952649110187451,46.2537824129564,11.139365501133229,101.3290609597684,42.7533114197671,102.01223705042231,132.0702739623523,4.087710775243696,6.14419930321176,5.635115900279666,11.779315203491423,2.881641058078328,0.04649581197315959,35.0,16.66045558205053,10.478466317741663,9.0,35.0,3.0,462.05200241185406,549.0885223854672,416.9433023652512,295.7470986397926,328.3488130862104,549.0876559727216
5730.000000000001,32.102860778617035,16.763738559929152,102.03186675818016,132.10168541917182,39.59769374401497,4.949908273538084,46.252535919041705,11.13827081173764,101.33241280560438,42.754711930072965,102.0157417673434,132.09395141530752,4.089283227796008,6.14615330808947,5.635674467864475,11.781827775953946,2.881147408883188,0.04650033151885803,35.0,16.659119323448294,10.476096029241546,9.0,35.0,3.0,462.05585781481926,549.1173961583952,416.9429985286295,295.7465622069024,328.3507666410161,549.1165277131205
5740.000000000001,32.09786902590316,16.76071700314145,102.03531950113252,132.1255541810708,39.59487508458026,4.947128441066468,46.2512664014879,11.137155879596094,101.33571536147296,42.75604378858032,102.0191905669024,132.1180321031785,4.090851847071902,6.148459454601557,5.635919505910482,11.78437896051204,2.88066627710972,0.04650460004622743,35.0,16.657757935891766,10.473367354082995,9.0,35.0,3.0,462.0596064856929,549.1465468007451,416.9346914468717,295.74411029343406,328.3523628986467,549.1459556931851
5750.000000000001,32.092819491101125,16.757830514080183,102.04048263091676,132.15143256822552,39.59171167155251,4.944008431407667,46.249412754801455,11.135527904243643,101.34075140613112,42.757422662410136,102.0243501541228,132.1437063072466,4.0924462997305975,6.149807565392766,5.636994198203844,11.78680176359661,2.880135962779164,0.04650842446145589,35.0,16.65612790256273,10.471481281144918,9.0,35.0,3.0,462.0636196073343,549.1773389742633,416.9473691009676,295.74364604482463,328.3503390570862,549.1764822740727
5760.000000000001,32.08795301845911,16.754837819667046,102.04396138101788,132.17462751049476,39.58894394463379,4.94127852923708,46.2481597521436,11.13442741972284,101.34407619352451,42.758798982950566,102.02782489996264,132.16689600736095,4.093995014117267,6.151790652157845,5.637531344595526,11.789321996753372,2.879662030877032,0.04651285747514011,35.0,16.654791065170116,10.468950913856927,9.0,35.0,3.0,462.0672129439393,549.2055932539932,416.94559062040287,295.7418708186548,328.35218936066343,549.20473079776
5770.000000000001,32.082882745311075,16.751969465570426,102.04899098773612,132.20064132987818,39.585795080919546,4.93817252926084,46.24632809418458,11.132818674307202,101.34898503594395,42.76010647284147,102.03285109633698,132.1929221561797,4.095577649349489,6.15343700110638,5.638294377994243,11.791731379100623,2.879137545096607,0.046516438983154815,35.0,16.653169644983336,10.466895215983357,9.0,35.0,3.0,462.07128133198654,549.236635376485,416.9514231887088,295.7406318803702,328.3499688166411,549.2357895504801
5780.000000000001,32.078084912332265,16.749106048369754,102.05240313282312,132.22364424219882,39.583076845454045,4.935491150363191,46.245108437239246,11.131747422627427,101.35224422225248,42.76147345626907,102.03625926073572,132.2159173069699,4.097110616463703,6.155382996873322,5.638825504942226,11.794208501815548,2.8786648948217466,0.04652083637673977,35.0,16.651860297636233,10.464489034613848,9.0,35.0,3.0,462.07493702942406,549.2646744935407,416.95013597094896,295.739385173665,328.3519049455422,549.2638196243445
5790.000000000001,32.073051428714805,16.746161728317304,102.05739740549846,132.24932385013727,39.57994539163349,4.93240198915197,46.243283267958354,11.130144296007527,101.35711924032957,42.76276319768471,102.041250169439,132.2416112737243,4.098677706106871,6.157040920828336,5.639574687562363,11.7966156083907,2.878151553808244,0.04652437706264138,35.0,16.650245660294615,10.462338048140396,9.0,35.0,3.0,462.0788498538684,549.2952982027081,416.9551937336386,295.73756453316327,328.34964205869613,549.2944625963175
5800.000000000001,32.06831795565051,16.743397554740397,102.06074779824684,132.27211493904082,39.5772719897236,4.929764552272104,46.24209303990565,11.129098840385725,101.36031768488898,42.764115408697535,102.04459660826096,132.2643983398886,4.100195443764954,6.1589465026600605,5.6401028343721915,11.799049337032251,2.877679734748917,0.04652874272863905,35.0,16.648961657131906,10.460017800057472,9.0,35.0,3.0,462.0825354214848,549.3230936502121,416.9544513557116,295.73684469769563,328.35161574218023,549.3222538701808
5810.000000000001,32.06332441712746,16.740412407976578,102.06570485816862,132.2974961200082,39.57416153202564,4.926695775592805,46.240277470259215,11.127504066768438,101.36515700501832,42.76539306561148,102.04955034725168,132.28978927026986,4.101747252697648,6.1606155284511805,5.6408378858393995,11.80145341429058,2.8771771362872167,0.04653224202390072,35.0,16.64735559069163,10.457818257305064,9.0,35.0,3.0,462.0863335557143,549.353346782477,416.9587906532698,295.73450313791534,328.3493534385114,549.3525202446198
5820.000000000001,32.058649848815506,16.73771992037615,102.069000793314,132.3200637165587,39.57152665439854,4.92409606839351,46.2391099393584,11.126478497169272,101.36830207713564,42.76673130784758,102.0528423583238,132.31235502588635,4.103249617237166,6.16247873552708,5.641367815090828,11.803846550617909,2.8767069156679215,0.04653657012189929,35.0,16.64609268627487,10.455577153848765,9.0,35.0,3.0,462.0900215447831,549.3808792599972,416.95859890317456,295.7341983873296,328.3513533678589,549.3800513864131
5830.000000000001,32.05390747002968,16.73482184074561,102.07224063631726,132.34271297833692,39.56885858313726,4.921463481994181,46.23792231793061,11.125435259723645,101.37139671850746,42.76800878685714,102.0560784008462,132.3352149839821,4.104748663006683,6.164663765617415,5.641627782969373,11.806291548586788,2.8762519992975184,0.04654069826139076,35.0,16.644808049506082,10.452921122014857,9.0,35.0,3.0,462.09354649801986,549.4085488117643,416.9510654496915,295.7318316667391,328.35305277336204,549.4079965008805
5840.000000000001,32.04908086977431,16.73208474291897,102.07715837107564,132.36750407042496,39.56584199805298,4.918486861091139,46.23616071131438,11.12388778139325,101.37619361710958,42.76932142037748,102.06099276207634,132.3598022922631,4.106273084832092,6.165983173060424,5.642616370586417,11.808599543646842,2.8757462788497667,0.0465443154522056,35.0,16.643254023279212,10.451168913150468,9.0,35.0,3.0,462.0974100719387,549.4380512326873,416.9625144640347,295.7314615252374,328.35112812650846,549.4372339501533
5850.000000000001,32.044439960138625,16.729194579377918,102.08041642988502,132.38955465923948,39.56321225169096,4.915891819110868,46.234985563825774,11.122855451567489,101.37930372362774,42.77063083614769,102.06424698139492,132.3818694716782,4.107752539837853,6.167901781537351,5.643113269414264,11.811015050951614,2.875298581500685,0.04654856201513243,35.0,16.641987277340263,10.4486772989041,9.0,35.0,3.0,462.10078916398174,549.4649275688897,416.9602590136672,295.7295909732721,328.3530110165688,549.4641329433533
5860.000000000001,32.039612081330525,16.726499445834634,102.08521962696004,132.41444184593365,39.56021999692103,4.912938899915048,46.23324764474193,11.121328708282078,101.38399130193126,42.77188569262711,102.06904691228418,132.4067467105957,4.1092666597847565,6.169460825290159,5.643848055046344,11.813308880336503,2.874797344243239,0.046551988063545525,35.0,16.640447162205703,10.44679423992602,9.0,35.0,3.0,462.1047090356405,549.494617875488,416.9662107778453,295.7286806568493,328.3509418163387,549.4938108167233
5870.000000000001,32.035031932071625,16.723709449883643,102.08843069069474,132.43630260882674,39.55763208066648,4.910384872778309,46.232098120465615,11.120318839635218,101.38705541330184,42.7731917506099,102.07225416130628,132.4285972401011,4.110730348549779,6.171342563947864,5.644343315000215,11.815685878948075,2.8743519708405403,0.04655618994794104,35.0,16.63920268388165,10.444432885365527,9.0,35.0,3.0,462.10812473150406,549.5212710739114,416.96440654421866,295.7271807035367,328.35290658237886,549.520451716551
5880.000000000001,32.03024260150295,16.72096823613208,102.09318680843724,132.46088947325342,39.55466027906394,4.907451837379938,46.23037124587373,11.118801727176503,101.3916973665134,42.7744243584512,102.0770070558891,132.45319967039,4.112230468297444,6.172909960792266,5.64506295015434,11.817972910946605,2.873859576221542,0.046559585252737595,35.0,16.637672313254598,10.442455234369165,9.0,35.0,3.0,462.1119252736655,549.5505942720131,416.96973197944544,295.7258910063899,328.3507908530866,549.5497957138203
5890.000000000001,32.02572123777644,16.718267832899755,102.09633925455428,132.482550292719,39.55211251850288,4.904937183966581,46.22924714937719,11.117814150758988,101.39470393362868,42.775718168294304,102.08015571421195,132.47485252911315,4.113681008240263,6.174763511645506,5.645554737504388,11.820318249149894,2.8734163454755453,0.046563769974864416,35.0,16.63644968483129,10.440172498414997,9.0,35.0,3.0,462.1153668521056,549.5770178386185,416.96826397314106,295.72475769021094,328.3528029336301,549.5762099386658
5900.000000000001,32.020971528985335,16.71549332870643,102.10105924281017,132.50685444872164,39.54916195969287,4.902024819385701,46.22753025235787,11.116305733590195,101.39931111352378,42.77693733088273,102.08487251928528,132.49917010928905,4.115165213283928,6.176329303692528,5.646262751019454,11.822592054711984,2.872932541456211,0.04656711201918856,35.0,16.634928824610142,10.438155362999112,9.0,35.0,3.0,462.1190630617333,549.6059907344724,416.973129560958,295.7231205697876,328.3506761191434,549.6052008320037
5910.000000000001,32.016507024499035,16.712866486324685,102.10415702733692,132.52830370615158,39.54665260374195,4.899547821290412,46.226430218278864,11.115339252466356,101.40226405369089,42.778217662546474,102.0879665436637,132.520614042288,4.116600417531909,6.178151037875217,5.6467488492187625,11.82489988709398,2.8724915434429152,0.04657125465048634,35.0,16.633727228464977,10.435935325881644,9.0,35.0,3.0,462.12251264451857,549.6321673433754,416.9719870617454,295.7223258362281,328.3527181771062,549.6313715290372
5920.000000000001,32.011798387241285,16.7100755785375,102.10883777271344,132.5523410076131,39.54372502123287,4.896657839698037,46.22472485809253,11.11384090226892,101.40683332610364,42.77942500362804,102.09264414374402,132.5446620652521,4.118070656929794,6.179717299246889,5.647447370284693,11.827164669531582,2.87201596447334,0.04657456414174393,35.0,16.63221681000516,10.433897016722367,9.0,35.0,3.0,462.12612425413806,549.6608124576172,416.97642961638047,295.72038622975026,328.3505984208708,549.6600311095877
5930.000000000001,32.007388054924895,16.707508541410334,102.11188571225767,132.57357409759584,39.541251224311594,4.894215689253542,46.22364615165813,11.112893116082716,101.40973748177689,42.78069216773213,102.09568835200524,132.5658915534122,4.119491580553265,6.181508562161226,5.647930964974441,11.829439527135667,2.8715775468454594,0.04657867404722526,35.0,16.631034459648617,10.431733156370568,9.0,35.0,3.0,462.12956809691934,549.6867334342758,416.9756013850056,295.71987479974234,328.35266154987227,549.6859484128704
5940.000000000001,32.00272224329482,16.704715117350304,102.1165238648254,132.59735513644694,39.538348875918246,4.891350322377036,46.22195465971447,11.11140688313992,101.41426544145088,42.78188771550532,102.10032339515332,132.5896815242251,4.120946808062583,6.183072903146749,5.64861704123498,11.831689944381727,2.8711096006464265,0.046581939043486544,35.0,16.629535994570233,10.429681818389495,9.0,35.0,3.0,462.1331104662975,549.7150665581921,416.97965386155573,295.7176978927045,328.3505567100753,549.7142936627945
5950.000000000001,31.99836392564618,16.702197958819568,102.1195253276158,132.61837005443215,39.535908364304085,4.888940784552233,46.220894955667575,11.110475750999626,101.4171242083666,42.78314219179549,102.10332115640558,132.61069422237046,4.122353808744888,6.184835751201368,5.649099054742643,11.833934805944011,2.87067422035447,0.04658601766288176,35.0,16.628371247891664,10.427568726590664,9.0,35.0,3.0,462.1365389895961,549.7407274435311,416.9790950593738,295.71740886798966,328.3526364461417,549.7399526686838
5960.000000000001,31.993741958464486,16.69941162381673,102.12411908696475,132.64190293071266,39.53303271445058,4.886101486852567,46.21921906160608,11.109003157074769,101.42160900740282,42.78432578558369,102.10791184068316,132.6342344688403,4.123794701208824,6.1863970192165,5.649773232327537,11.836170251544036,2.8702132645144665,0.046589245548815904,35.0,16.62688594904921,10.425510478086837,9.0,35.0,3.0,462.14002304070016,549.768760233258,416.9828147571839,295.7150593820138,328.3505495574233,549.7679955418528
5970.000000000001,31.98943423979627,16.69693727760051,102.1270757656664,132.6626966081053,39.53062435483672,4.883723452206368,46.218177477714846,11.108087905786874,101.42442407194773,42.78556803808783,102.11086484765994,132.65502708097569,4.125187882928545,6.1881339812488125,5.650253271082567,11.83838725233138,2.8697813501592795,0.04659329304859773,35.0,16.625738013581554,10.423442924432322,9.0,35.0,3.0,462.1434292436129,549.7941561377097,416.98246637810274,295.71494263409005,328.35264520742106,549.7933910643738
5980.000000000001,31.984880113292647,16.69429592623493,102.12983898582792,132.68409310630466,39.52796454425555,4.881097005678839,46.21724310659,11.107266850277368,101.42706113878832,42.78667031301126,102.1136247167621,132.6765341265084,4.126563919222848,6.189877804575965,5.650732916378277,11.840610720954242,2.869363216645429,0.046596755791558336,35.0,16.624520284446874,10.42145485207368,9.0,35.0,3.0,462.14699713241606,549.8204458657448,416.9812020294313,295.7123965002278,328.3541894538574,549.8198255318099
5990.000000000001,31.980597336133783,16.69172751210573,102.13453868908188,132.70656381456496,39.525397940556985,4.8785624704630095,46.2154930404252,11.10572898918224,101.43163875289764,42.78796980099781,102.11832108854018,132.69889949498804,4.127994137805824,6.1914032218376205,5.651393689227792,11.842796911065411,2.868898674686656,0.04660049974035953,35.0,16.623134229027016,10.419355499528876,9.0,35.0,3.0,462.1502427409442,549.8470318139671,416.98572654183926,295.7124843938959,328.3526845797568,549.8462749981319
