time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,48.350542195842976,20.56020403275687,203.3605111573655,146.39499889278545,49.54437685657113,13.954611523624235,50.68687730953024,14.898839336656296,203.2717113612067,35.71339004494672,203.35860812076044,146.3944962852458,2.2608303140628028,2.3231672629196347,3.2493613488408752,5.572528611760511,2.4648150624566125,0.020778103361610064,35.0,21.542656102317206,17.95006233581495,9.0,35.0,3.0,438.2582990174396,517.583392882432,405.77495577493573,249.391031203435,267.67360299698447,517.583402188413
470.00000000000074,48.350542195842976,20.56020403275687,203.3605111573655,146.39499889278545,49.54437685657113,13.954611523624235,50.68687730953024,14.898839336656296,203.2717113612067,35.71339004494672,203.35860812076044,146.3944962852458,2.2608303140628028,2.3231672629196347,3.2493613488408752,5.572528611760511,2.4648150624566125,0.020778103361610064,35.0,21.542656102317206,17.95006233581495,9.0,35.0,3.0,438.2582990174396,517.583392882432,405.77495577493573,249.391031203435,267.67360299698447,517.583402188413
480.00000000000006,48.35055739005882,20.56020604324283,203.36071667804484,146.39505773475724,49.54439251038983,13.954624574110426,50.68689306177777,14.89885224263884,203.27191681623495,35.71338968078214,203.35881364006696,146.39455369059257,2.26088986247171,2.323234071422165,3.249438645293325,5.5726727167154895,2.4648138811251887,0.02077863806351724,35.0,21.54266325096546,17.950060004097224,9.0,35.0,3.0,438.2582687233453,517.5833994487248,405.774624286446,249.39100398562215,267.673583245981,517.5834063703218
480.00000000000074,48.35055739005882,20.56020604324283,203.36071667804484,146.39505773475724,49.54439251038983,13.954624574110426,50.68689306177777,14.89885224263884,203.27191681623495,35.71338968078214,203.35881364006696,146.39455369059257,2.26088986247171,2.323234071422165,3.249438645293325,5.5726727167154895,2.4648138811251887,0.02077863806351724,35.0,21.54266325096546,17.950060004097224,9.0,35.0,3.0,438.2582687233453,517.5833994487248,405.774624286446,249.39100398562215,267.673583245981,517.5834063703218
490.00000000000006,48.350568700766864,20.560207540046747,203.36086966760476,146.39510153694732,49.54440416321727,13.954634288994328,50.686904787860165,14.898861849939806,203.27206975703857,35.7133894097571,203.35896662872,146.39459642264802,2.2609241832937217,2.3232735207772226,3.2494818021028617,5.572755322880084,2.464813001717588,0.020778944126002317,35.0,21.542668572504,17.950058268649627,9.0,35.0,3.0,438.2582461725044,517.5834043371358,405.7743775314893,249.39098372677088,267.67356854349373,517.5834094825652
490.00000000000074,48.350568700766864,20.560207540046747,203.36086966760476,146.39510153694732,49.54440416321727,13.954634288994328,50.686904787860165,14.898861849939806,203.27206975703857,35.7133894097571,203.35896662872,146.39459642264802,2.2609241832937217,2.3232735207772226,3.2494818021028617,5.572755322880084,2.464813001717588,0.020778944126002317,35.0,21.542668572504,17.950058268649627,9.0,35.0,3.0,438.2582461725044,517.5834043371358,405.7743775314893,249.39098372677088,267.67356854349373,517.5834094825652
500.00000000000006,48.350577088520446,20.56020865223365,203.36098310331943,146.39513401254794,49.54441280465514,13.954641493301835,50.68691348359863,14.898868974447453,203.27218315516612,35.71338920861973,203.359080062326,146.39462812554672,2.2610743499127954,2.323430930079184,3.249693051549852,5.5731239816290365,2.464812349865443,0.02078031728647792,35.0,21.54267251886949,17.950056982176477,9.0,35.0,3.0,438.2582294537078,517.5834079584317,405.77419455479054,249.39096869978985,267.6735576419216,517.5834118219923
500.00000000000074,48.350577088520446,20.56020865223365,203.36098310331943,146.39513401254794,49.54441280465514,13.954641493301835,50.68691348359863,14.898868974447453,203.27218315516612,35.71338920861973,203.359080062326,146.39462812554672,2.2610743499127954,2.323430930079184,3.249693051549852,5.5731239816290365,2.464812349865443,0.02078031728647792,35.0,21.54267251886949,17.950056982176477,9.0,35.0,3.0,438.2582294537078,517.5834079584317,405.77419455479054,249.39096869978985,267.6735576419216,517.5834118219923
510.00000000000006,48.350583352997354,20.56020947973872,203.3610678496866,146.39515827570233,49.54441925863927,13.954646873943544,50.68691997816921,14.8988742955151,203.2722678749249,35.71338905874461,203.35916480858984,146.3946517860589,2.261058701909076,2.3234171669404367,3.2496671436093933,5.573084310549831,2.4648118626218407,0.020780168287661948,35.0,21.542675466214465,17.950056020659986,9.0,35.0,3.0,438.2582169608263,517.5834106656207,405.77405788381736,249.3909574861725,267.67354949823533,517.5834135287671
510.00000000000074,48.350583352997354,20.56020947973872,203.3610678496866,146.39515827570233,49.54441925863927,13.954646873943544,50.68691997816921,14.8988742955151,203.2722678749249,35.71338905874461,203.35916480858984,146.3946517860589,2.261058701909076,2.3234171669404367,3.2496671436093933,5.573084310549831,2.4648118626218407,0.020780168287661948,35.0,21.542675466214465,17.950056020659986,9.0,35.0,3.0,438.2582169608263,517.5834106656207,405.77405788381736,249.3909574861725,267.67354949823533,517.5834135287671
520.0000000000001,48.35058801748032,20.56021009683309,203.36113094769743,146.39517634276194,49.54442406421034,13.954650880314432,50.68692481396637,14.898878257532488,203.2723309531772,35.71338894680929,203.3592279065757,146.39466941158878,2.261042532476375,2.323402276266404,3.249641359487218,5.573043635753622,2.464811499874717,0.02078001582115869,35.0,21.54267766078624,17.950055305114006,9.0,35.0,3.0,438.2582076605975,517.5834126844238,405.773956124691,249.3909491310987,267.67354343408374,517.583414814582
530.0000000000001,48.35059148999031,20.560210556244495,203.3611779170984,146.39518979081782,49.544427641753195,13.954653862886572,50.68692841400235,14.898881207078093,203.27237790816048,35.71338886352174,203.3592748762495,146.39468253198794,2.2610051807017,2.3233651783377134,3.249585781859606,5.57295096019732,2.4648112298742118,0.020779669666712925,35.0,21.542679294551647,17.950054772283636,9.0,35.0,3.0,438.25820073699055,517.5834141857995,405.7738803672938,249.39094291063464,267.67353892005724,517.5834157718825
540.0000000000001,48.35059405561372,20.56021091196368,203.36121260665325,146.39519974947905,49.54443028484873,13.954656066416533,50.68693107366396,14.89888338616538,203.27241258908873,35.71338880154815,203.35930956800613,146.39469224220358,2.260803874601183,2.3231592694280474,3.249295058472748,5.572454327900795,2.4648110304940998,0.020777817445514747,35.0,21.542680501575543,17.950054378201912,9.0,35.0,3.0,438.2581956541106,517.5834153386495,405.77382438810713,249.3909383129306,267.6735355849831,517.5834165113066
550.0000000000001,48.35059593610656,20.56021118628701,203.36123789273003,146.39520701396953,49.54443222145478,13.954657680951128,50.68693302125759,14.898884981848257,203.27243788089376,35.71338875523662,203.3593348676264,146.39469933311648,2.259622933200313,2.3219464512231878,3.2475967523289344,5.569543203552121,2.4648108857985243,0.020766962507343285,35.0,21.542681386412823,17.950054092913206,9.0,35.0,3.0,438.25819195574184,517.5834161879126,405.7737834406036,249.39093490507173,267.67353315032966,517.5834170664032
560.0000000000001,48.350597324452174,20.560211350840238,203.36125671607857,146.39521237865426,49.54443365234359,13.95465887387286,50.686934461803446,14.898886162101803,203.27245668716284,35.713388723412095,203.35935367985704,146.39470457380747,2.260581058983226,2.3229315171848497,3.2489730399456063,5.571904557130456,2.464810777294848,0.02077576696946807,35.0,21.542682039576505,17.950053877378195,9.0,35.0,3.0,438.25818914939913,517.5834167485727,405.77375308616183,249.3909324316813,267.6735313457922,517.5834174261387
570.0000000000001,48.350598349450806,20.560211476496363,203.361270616276,146.39521634195694,49.5444347084785,13.954659754364968,50.68693552477627,14.89888703300602,203.27247058087983,35.71338869931458,203.35936757794263,146.3947084377267,2.2607601313603234,2.3231159070546785,3.2492298488382487,5.572345755892927,2.4648106973383275,0.02077741187850491,35.0,21.54268252186728,17.95005372028794,9.0,35.0,3.0,438.25818708583887,517.5834171654557,405.7737307310236,249.3909306095267,267.6735300113353,517.5834176789688
580.0000000000001,48.35059915958941,20.560211599286447,203.36128153668645,146.39521948993854,49.544435542753085,13.954660449893709,50.686936363827336,14.89888772044884,203.2724815036709,35.71338867910515,203.35937850409996,146.39471150442114,2.2602583547282165,2.32260059000048,3.248508240111741,5.5711088301122205,2.464810634792285,0.020772799653063705,35.0,21.54268290303344,17.95005359728657,9.0,35.0,3.0,438.2581855017461,517.5834175498791,405.7737130906186,249.39092914398637,267.6735289594116,517.5834179259004
590.0000000000001,48.3505997564561,20.560211647372853,203.36128970917505,146.39522179356248,49.54443615838191,13.95466096313902,50.68693698428371,14.898888228794933,203.27248966014372,35.713388666326296,203.35938666322863,146.39471376217648,2.2614147187361326,2.3237890692740195,3.250169871745196,5.573958941019216,2.4648105873010366,0.020783426665440446,35.0,21.542683183821907,17.95005350338704,9.0,35.0,3.0,438.2581842499922,517.5834177509046,405.77370000411383,249.3909280933724,267.67352817904407,517.5834180566898
600.0000000000001,48.350600200892245,20.56021171525248,203.3612957040476,146.39522351825298,49.54443661602564,13.954661344673298,50.68693744450113,14.898888605855577,203.27249565981185,35.71338865486183,203.3593926647288,146.39471543592276,2.2608381701903597,2.323196782587746,3.249340997941079,5.572537780528824,2.4648105530081454,0.020778127556642944,35.0,21.542683392932247,17.95005343594579,9.0,35.0,3.0,438.25818338200656,517.583417956251,405.77369033500526,249.39092730291313,267.67352760043445,517.5834181745321
610.0000000000001,48.35060055026875,20.560211771567253,203.36130039733024,146.3952248777789,49.54443697575461,13.954661644576731,50.686937806208725,14.89888890220618,203.2725003538997,35.713388646085605,203.3593973602602,146.39471676398205,2.2606417776433787,2.3229951024102093,3.249058546976797,5.572053649387007,2.464810526148743,0.020776322330318196,35.0,21.542683557309037,17.950053383114778,9.0,35.0,3.0,438.25818270557266,517.5834181324377,405.7736827289616,249.39092666074475,267.6735271481743,517.5834182974828
620.0000000000001,48.35060080432688,20.560211804349763,203.36130383310453,146.39522586020468,49.544437237581775,13.954661862860178,50.6869380697653,14.898889118140744,203.27250378814412,35.71338864007316,203.35940079558523,146.39471772237164,2.260679582484822,2.32303404417907,3.249112742224228,5.572146786403297,2.464810506351671,0.020776669563807783,35.0,21.542683676825902,17.95005334351697,9.0,35.0,3.0,438.25818219736567,517.583418240124,405.7736771723972,249.39092621003573,267.6735268181967,517.5834183654657
630.0000000000001,48.35060099922125,20.56021182413292,203.3613064855093,146.39522661025063,49.5444374384516,13.954662030323846,50.686938272013215,14.898889283844426,203.27250643770805,35.71338863575005,203.35940344599427,146.39471845498218,2.260852041325332,2.323211331590396,3.249360498622828,5.572571830213224,2.464810491068904,0.020778254377826044,35.0,21.54268376854202,17.9500533136611,9.0,35.0,3.0,438.2581817967881,517.583418309348,405.77367292141673,249.3909258658964,267.6735265643158,517.5834184066282
640.0000000000001,48.35060114531719,20.56021184059188,203.36130847691072,146.39522717693848,49.54443758901312,13.954662155845938,50.68693842360096,14.898889408041782,203.27250842796573,35.71338863226538,203.35940543687963,146.3947190070927,2.260896266575364,2.3232568305691617,3.249423980508663,5.5726808110778245,2.4648104795709647,0.020778660706542006,35.0,21.542683837275035,17.95005329114656,9.0,35.0,3.0,438.25818149976334,517.5834183672279,405.77366973228806,249.39092560838,267.67352637308403,517.5834184405364
650.0000000000001,48.35060125821805,20.56021187172172,203.36130995354628,146.39522761757183,49.54443770496026,13.954662252510218,50.686938539760405,14.898889503212333,203.272509912384,35.71338862861569,203.3594069217019,146.3947194299849,2.260185479328478,2.3225264801762053,3.2484023565855504,5.570928836761755,2.4648104714029615,0.02077212815856385,35.0,21.54268389039657,17.95005327482812,9.0,35.0,3.0,438.25818130701424,517.5834184440496,405.77366729832096,249.3909253958592,267.6735262281172,517.5834184842821
660.0000000000001,48.35060134161469,20.560211862112848,203.36131114607392,146.39522793829263,49.544437791348315,13.954662324531284,50.686938627373536,14.898889574994657,203.27251109276972,35.71338862785154,203.35940810253857,146.39471975467933,2.2611996113679966,2.3235686149289583,3.2498598486466563,5.573428463575615,2.464810464125174,0.02078144841858101,35.0,21.54268392960654,17.95005326058657,9.0,35.0,3.0,438.2581810994892,517.5834184477889,405.7736654350287,249.3909252531217,267.673526117601,517.5834184997906
670.0000000000001,48.35060140790917,20.56021187297921,203.36131204063912,146.39522819366977,49.54443785957677,13.954662381412902,50.68693869592769,14.898889631161753,203.27251199080573,35.713388625871914,203.3594090008355,146.3947199978365,2.260875403877733,2.323235489455108,3.2493938526326334,5.57262934208774,2.464810459050448,0.020778468751536945,35.0,21.542683960808287,17.9500532506716,9.0,35.0,3.0,438.2581809714968,517.5834184751391,405.7736640011352,249.39092514352407,267.67352603040774,517.5834185052041
680.0000000000001,48.350601457224464,20.560211896601917,203.36131265529215,146.3952283905329,49.54443791003524,13.95466242347976,50.686938746180864,14.89888967233469,203.27251261274012,35.71338862386642,203.3594096229084,146.39472018424698,2.260230451714726,2.322572766473184,3.2484668834487964,5.57103964992198,2.4648104558079487,0.020772541309688763,35.0,21.542683984035246,17.950053244276432,9.0,35.0,3.0,438.2581809073332,517.5834185294334,405.77366295610415,249.39092504171907,267.6735259686193,517.583418538862
690.0000000000001,48.35060149244411,20.560211899696757,203.36131316982676,146.3952285470217,49.54443794660792,13.954662453970116,50.68693878354623,14.898889702948452,203.2725131190138,35.71338862343987,203.35941012938576,146.39472034145865,2.260930451257767,2.323292087449961,3.249472921142557,5.5727650085925164,2.464810452480907,0.02077897458739243,35.0,21.542684000479483,17.95005323679021,9.0,35.0,3.0,438.2581808339856,517.5834185610969,405.77366213261513,249.39092498281545,267.6735259209865,517.5834185752933
700.0000000000001,48.350601521476285,20.560211887775157,203.3613135651874,146.39522862835378,49.54443797658972,13.954662478965702,50.686938813700046,14.898889727653795,203.27251351406665,35.713388623268656,203.35941052457932,146.39472042431515,2.260944858257306,2.323306901431972,3.249493612624089,5.572800514056061,2.4648104502431214,0.020779106975732896,35.0,21.542684014260487,17.95005323348903,9.0,35.0,3.0,438.25818074460415,517.5834185208571,405.7736615305653,249.3909249471768,267.67352588418686,517.5834185376544
710.0000000000001,48.350601542563126,20.56021189868449,203.36131383769612,146.3952287175647,49.5444379981419,13.954662496933622,50.68693883512799,14.898889745209942,203.27251379058745,35.71338862229868,203.35941080115543,146.39472050622135,2.260591357644381,2.3229436582215763,3.248985540575844,5.57192919879742,2.464810448803792,0.020775858127342367,35.0,21.542684024201836,17.950053230976266,9.0,35.0,3.0,438.2581807187842,517.5834185481326,405.77366108909257,249.39092490261612,267.67352585654595,517.5834185510047
720.0000000000001,48.35060155798153,20.56021190696657,203.3613140263444,146.39522878240916,49.544438013938176,13.954662510102878,50.68693885085925,14.898889758098733,203.2725139794936,35.71338862193653,203.35941099011055,146.39472057069196,2.260564590805119,2.322916159063691,3.2489470623040653,5.571863221367757,2.464810447810868,0.02077561211434566,35.0,21.542684031458123,17.950053228747322,9.0,35.0,3.0,438.2581807005154,517.5834185721361,405.77366075230736,249.39092485878092,267.67352583832223,517.5834185742516
730.0000000000001,48.35060156936182,20.560211900929065,203.36131419609708,146.39522882048226,49.54443802580921,13.954662519999658,50.68693886302028,14.89888976806236,203.27251414653227,35.71338862194767,203.35941115722437,146.394720611168,2.2607938728724166,2.3231517695892343,3.24927658628015,5.572428355869384,2.464810446778777,0.02077771931110742,35.0,21.542684036777477,17.95005322619619,9.0,35.0,3.0,438.2581806627524,517.5834185600888,405.77366048200577,249.390924839642,267.673525822943,517.5834185673609
740.0000000000001,48.35060157789116,20.56021189745138,203.36131433000887,146.39522885384912,49.54443803470084,13.954662527412552,50.68693887216303,14.89888977555313,203.27251427873583,35.713388621795104,203.359411289484,146.3947206445663,2.260937391809348,2.3232992502265235,3.2494828505153603,5.572782100741884,2.464810445848828,0.020779038307272065,35.0,21.54268404076197,17.95005322436799,9.0,35.0,3.0,438.258180636543,517.5834185561155,405.773660285761,249.39092483557735,267.6735258104166,517.5834185641703
750.0000000000001,48.35060158506409,20.560211899287648,203.361314424448,146.39522887983003,49.54443804204244,13.954662533533169,50.68693887946069,14.898889781532148,203.27251437452384,35.71338862157563,203.35941138529316,146.3947206675893,2.2608183755871667,2.323176953699393,3.24931179355105,5.572488747250443,2.4648104453782973,0.020777944489365933,35.0,21.542684044172347,17.95005322378904,9.0,35.0,3.0,438.2581806240152,517.5834185573781,405.77366014319114,249.3909248243036,267.67352580109326,517.5834185599176
760.0000000000001,48.35060159025584,20.56021189785224,203.3613145060453,146.39522890126335,49.54443804742928,13.954662538024138,50.68693888494346,14.898889786024256,203.27251445557943,35.71338862145103,203.35941146637865,146.39472068869048,2.2608627628520463,2.323222567115994,3.249375585172821,5.572598152288816,2.464810444867101,0.02077835242352766,35.0,21.54268404661036,17.95005322291331,9.0,35.0,3.0,438.25818060942294,517.5834185567849,405.77366002726006,249.39092481609376,267.67352579334727,517.583418559
770.0000000000001,48.35060159204108,20.560211913782386,203.36131450564616,146.39522893924993,49.54443804923216,13.954662539527192,50.68693888687741,14.898889787608766,203.27251445183555,35.71338862087373,203.35941146263696,146.39472073437975,2.2611530685769474,2.3235208815424424,3.2497928180488014,5.573313699591244,2.464810444300792,0.020781020455464764,35.0,21.542684047347397,17.950053221762232,9.0,35.0,3.0,438.2581806372224,517.5834186199975,405.7736599740293,249.3909248233016,267.67352579241344,517.5834186364744
780.0000000000001,48.35060159624588,20.560211902854466,203.36131454908488,146.3952289144815,49.544438053519286,13.954662543101335,50.68693889098664,14.898889790975488,203.272514499234,35.7133886212971,203.35941151004403,146.39472070375228,2.260808423780372,2.323166731131085,3.249297484943656,5.57246421607474,2.4648104445563064,0.02077785302081394,35.0,21.54268404949221,17.95005322301745,9.0,35.0,3.0,438.2581806058916,517.5834185596456,405.77365992847785,249.3909248264096,267.673525788979,517.5834185646418
790.0000000000001,48.35060159661153,20.56021189795877,203.36131459109927,146.3952289334182,49.544438054070405,13.9546625435608,50.68693889189688,14.898889791721215,203.27251453561212,35.71338862131563,203.359411546466,146.39472073076007,2.26129410943154,2.323665813157018,3.2499955241628804,5.573661337319898,2.464810443751186,0.020782316684878455,35.0,21.542684049602716,17.950053222142458,9.0,35.0,3.0,438.25818059528297,517.5834185724514,405.77365990162167,249.3909248368813,267.6735257856711,517.5834185933194
800.0000000000001,48.35060159916264,20.560211900944864,203.36131461601585,146.3952289325077,49.54443805655845,13.954662545635074,50.68693889411432,14.89888979353799,203.27251456581,35.71338862121354,203.35941157664283,146.39472071821567,2.2608372744029195,2.323196378240593,3.2493389480907435,5.572535326331336,2.464810444087811,0.02077811816717912,35.0,21.54268405088652,17.95005322288341,9.0,35.0,3.0,438.25818059548874,517.5834185598981,405.7736598729786,249.39092482706084,267.6735257826556,517.5834185591305
810.0000000000001,48.3506016003092,20.56021189823855,203.36131465097912,146.3952289425123,49.54443805779618,13.954662546666952,50.68693889542378,14.898889794610852,203.27251459966828,35.71338862122417,203.35941161051767,146.39472072914043,2.2609317824989263,2.323293493649736,3.249474776747725,5.572768270397461,2.4648104438772944,0.02077898673636421,35.0,21.542684051394193,17.95005322222636,9.0,35.0,3.0,438.258180587492,517.583418561006,405.77365983086247,249.3909248122684,267.67352577956206,517.5834185622466
820.0000000000001,48.35060159953164,20.560211908140328,203.36131462648825,146.39522896242465,49.544438057016016,13.95466254601655,50.686938894798395,14.898889794098466,203.27251457170533,35.713388620893795,203.3594115825546,146.3947207565633,2.261233309530091,2.323603338018459,3.2499081387064908,5.573511476724949,2.464810443590708,0.020781757900880684,35.0,21.542684050913465,17.950053221038615,9.0,35.0,3.0,438.2581806090333,517.583418604902,405.77365982025225,249.39092481741756,267.67352578140606,517.5834186201447
830.0000000000001,48.35060160168869,20.56021190062387,203.36131464393807,146.39522893943723,49.54443805917669,13.954662547817918,50.686938896762605,14.89888979570776,203.2725145934131,35.7133886211538,203.35941160425728,146.3947207272053,2.260863968937613,2.323223810210945,3.2493773127569905,5.572601122967936,2.4648104439412686,0.020778363500249215,35.0,21.542684052050728,17.950053222108806,9.0,35.0,3.0,438.2581805891432,517.5834185590239,405.7736598076632,249.39092481902856,267.67352577998133,517.5834185618091
840.0000000000001,48.35060160220695,20.560211901082084,203.3613146668048,146.3952289510015,49.54443805972641,13.95466254827619,50.68693889734181,14.898889796182344,203.27251461549793,35.71338862118131,203.3594116263505,146.3947207375793,2.26093113484146,2.32329282895502,3.2494738448528246,5.572766673807845,2.4648104437725906,0.020778980782450007,35.0,21.54268405228032,17.950053221875578,9.0,35.0,3.0,438.2581805888893,517.5834185680803,405.7736597892821,249.39092480945376,267.67352577800443,517.5834185692332
850.0000000000001,48.3506016029361,20.560211898795327,203.3613146831713,146.39522895180426,49.544438060504895,13.954662548925228,50.686938898138166,14.898889796834794,203.27251463194156,35.713388621163006,203.3594116428,146.39472073855055,2.2609239464401027,2.3232854426612,3.2494635130432368,5.572748955704437,2.464810443747526,0.02077891471743529,35.0,21.542684052606944,17.950053221437543,9.0,35.0,3.0,438.25818058267333,517.5834185621596,405.7736597631708,249.39092480172167,267.6735257764462,517.5834185635556
860.0000000000001,48.350601603608325,20.56021189795973,203.361314697615,146.39522895505422,49.544438061216816,13.95466254951873,50.686938898873805,14.898889797437503,203.27251464634676,35.71338862114459,203.35941165721025,146.39472074137075,2.260926840897429,2.3232884173400454,3.2494676725260465,5.572756089866092,2.4648104436913574,0.02077894131799778,35.0,21.54268405290321,17.950053220992174,9.0,35.0,3.0,438.2581805794855,517.5834185611525,405.773659739238,249.3909247963608,267.67352577508444,517.5834185618492
870.0000000000001,48.35060160424371,20.560211897637657,203.361314708635,146.39522895794266,49.54443806188071,13.954662550072214,50.68693889955191,14.898889797993093,203.27251465726067,35.71338862113379,203.35941166812805,146.39472074417563,2.2609357192414947,2.323297540881861,3.2494804323023043,5.572777973184165,2.464810443639564,0.020779022913306664,35.0,21.54268405319067,17.950053220705968,9.0,35.0,3.0,438.25818057740736,517.5834185610619,405.7736597203781,249.39092479296377,267.67352577404586,517.583418561666
880.0000000000001,48.35060160284052,20.56021190968113,203.36131466808664,146.3952289761727,49.5444380604205,13.954662548854856,50.68693889820876,14.898889796892604,203.27251461360936,35.71338862077397,203.3594116244693,146.39472076975898,2.2612058226161804,2.323575094447204,3.2498686318083174,5.573443726255521,2.4648104433974667,0.020781505280827776,35.0,21.542684052441643,17.950053220101438,9.0,35.0,3.0,438.2581806046406,517.5834186092817,405.77365973725017,249.3909248057954,267.67352577727587,517.5834186234667
890.0000000000001,48.35060160412057,20.56021189910041,203.36131468833855,146.3952289502152,49.54443806175503,13.954662549967452,50.68693889948178,14.898889797935624,203.2725146361908,35.71338862127641,203.35941164705935,146.39472073788824,2.261002830227895,2.323366502581764,3.2495768864965333,5.572943389078297,2.464810443654588,0.02077963969590604,35.0,21.54268405318635,17.950053221414464,9.0,35.0,3.0,438.2581805806082,517.5834185572331,405.77365974608733,249.3909248165324,267.6735257763091,517.5834185605689
900.0000000000001,48.350601596252766,20.560212016955973,203.36131454801807,146.39522908608393,49.5444380531037,13.954662542754876,50.68693889170892,14.898889791567228,203.27251449242627,35.71338861912909,203.35941150317856,146.39472084514694,2.2613123182370294,2.3236845303810605,3.250021691731257,5.5737062221123175,2.464810445315977,0.020782484024035194,35.0,21.54268404906776,17.950053218560583,9.0,35.0,3.0,438.25818083386486,517.5834188448799,405.77365983370055,249.39092483568163,267.6735257847896,517.5834188023179
910.0,48.350601600069815,20.560211899629113,203.3613145571414,146.39522891229262,49.544438057582326,13.954662546488692,50.6869388954459,14.898889794628984,203.2725144999623,35.71338862158876,203.35941151082676,146.39472072154388,2.2614401822107366,2.323815915306666,3.2502054636892077,5.574021378995873,2.464810443735384,0.02078365916492589,35.0,21.542684051379297,17.950053223783982,9.0,35.0,3.0,438.2581805908112,517.5834185524443,405.7736598922227,249.39092488402972,267.6735257895536,517.5834185938187
920.0,48.35060160020483,20.56021190606748,203.3613145960676,146.39522893257947,49.54443805754744,13.954662546459588,50.686938895084566,14.898889794332945,203.27251454447395,35.713388621426816,203.3594115553095,146.39472072141774,2.2609575633886863,2.323319984331084,3.249511830951816,5.5728318152829,2.4648104438238243,0.02077922367763992,35.0,21.54268405152624,17.950053225112583,9.0,35.0,3.0,438.2581806033714,517.5834185688583,405.773659918868,249.39092486757983,267.6735257850988,517.5834185738966
930.0,48.35060160009031,20.560211900673664,203.36131463419576,146.39522893925482,49.54443805750458,13.954662546423831,50.686938895082754,14.898889794331469,203.27251458319697,35.71338862127362,203.359411594041,146.39472072588023,2.260905121431339,2.3232660962646734,3.24943645948992,5.572702555754594,2.4648104438043004,0.02077874171028125,35.0,21.542684051402944,17.950053224074964,9.0,35.0,3.0,438.25818059285297,517.5834185630381,405.77365988476697,249.3909248377208,267.673525781188,517.5834185641376
940.0,48.35060160022223,20.560211897627998,203.36131465808123,146.39522894601447,49.54443805773627,13.954662546617044,50.68693889544753,14.89888979463035,203.27251460553973,35.7133886212182,203.3594116163978,146.3947207336086,2.2610379378409475,2.323402576760412,3.2496273459996687,5.573029922760081,2.46481044368576,0.020779962350900284,35.0,21.54268405136338,17.950053222456006,9.0,35.0,3.0,438.2581805864699,517.5834185636706,405.7736598390716,249.3909248213212,267.67352577900573,517.5834185670566
950.0,48.3506016013659,20.56021189740437,203.36131467268984,146.3952289478131,49.54443805890266,13.954662547589464,50.686938896560974,14.898889795542573,203.27251462144895,35.71338862113237,203.35941163230456,146.39472073378653,2.260925157428192,2.323286686309396,3.249465254270804,5.5727519405802,2.4648104437562277,0.02077892584776295,35.0,21.542684051875145,17.95005322179219,9.0,35.0,3.0,438.2581805834404,517.5834185601824,405.7736598011886,249.39092480910816,267.67352577734584,517.5834185603011
960.0,48.350601602324,20.560211897373733,203.3613146866859,146.39522895245915,49.54443805990096,13.954662548421709,50.68693889756955,14.898889796368906,203.2725146352024,35.71338862113271,203.35941164606305,146.39472073881495,2.260945788772055,2.323307887277844,3.2494949055545965,5.572802792832441,2.464810443712183,0.020779115457970992,35.0,21.542684052301524,17.950053221259452,9.0,35.0,3.0,438.25818058121496,517.5834185616885,405.7736597691597,249.3909248001372,267.67352577608244,517.5834185625478
970.0,48.35060160320442,20.56021189632725,203.36131470078956,146.39522895460618,49.54443806083161,13.954662549197565,50.68693889853477,14.898889797159711,203.27251464913053,35.71338862114209,203.35941165999785,146.39472074108977,2.260960458827894,2.323322962419099,3.249515989184264,5.572838951603363,2.4648104436520666,0.02077925028184663,35.0,21.542684052698007,17.95005322080243,9.0,35.0,3.0,438.2581805771356,517.5834185590024,405.7736597416296,249.3909247965128,267.6735257748169,517.5834185601482
980.0,48.350601604027375,20.560211896250905,203.36131471257767,146.39522895749013,49.54443806168169,13.954662549906288,50.686938899390285,14.898889797860647,203.27251466100407,35.713388621127535,203.35941167187477,146.39472074357798,2.2609527463439583,2.3233150375459,3.249504904125746,5.572819941671646,2.4648104435986538,0.020779179400043868,35.0,21.542684053080905,17.950053220592395,9.0,35.0,3.0,438.25818057512464,517.5834185585634,405.7736597217445,249.39092479435436,267.6735257736879,517.5834185590134
990.0,48.35060160468037,20.56021189624448,203.36131472205403,146.39522896014097,49.54443806235686,13.954662550469152,50.686938900072875,14.89888979841993,203.27251467044664,35.71338862111361,203.3594116813204,146.39472074614434,2.260955403050723,2.3233177677857197,3.2495087220456598,5.572826489831377,2.4648104435460887,0.020779203815801037,35.0,21.54268405338604,17.950053220456937,9.0,35.0,3.0,438.2581805736368,517.583418558763,405.773659706549,249.39092479277667,267.67352577278945,517.5834185590865
1000.0,48.35060160333876,20.5602119064352,203.36131468585896,146.39522897574568,49.54443806097662,13.954662549318472,50.68693889883006,14.898889797401694,203.27251463073185,35.71338862087816,203.3594116416033,146.39472076909954,2.2587382850820683,2.3236320637661407,3.2499483115515533,5.573580375317695,2.467563600497074,0.020782014800098333,35.0,21.542684052679878,17.950053219966946,9.0,35.0,3.0,438.25818059702846,517.5834186006977,405.77365972423166,249.39092480595156,267.67352577593,517.5834186147798
1010.0,48.17911052652087,20.475981245636945,206.48371117442753,148.3380041976077,49.41426557266524,13.8460298548344,50.588959714034736,14.818555029025958,206.3926481495204,35.75102086420861,206.48175994595493,148.2368098803518,2.341355170464809,2.4033386525651905,3.304995945071587,5.708334597636777,2.43804727691252,0.021146705625541475,35.0,21.471401557528736,17.85361652450075,9.0,35.0,3.0,438.4767843057595,519.4328976244111,405.78216189646,249.49323426889913,267.4742288613062,519.266591469478
1020.0,47.97741745211376,20.39719275625828,209.96389079698164,150.60082877410832,49.24677784608317,13.705936241514337,50.45215406094916,14.706187192361654,209.8710327756728,35.76307935498932,209.96190310012685,150.4936528200754,2.425032327888577,2.475090179899454,3.3538568895848417,5.828947069484295,2.403657469819972,0.02141048166519977,35.0,21.380149377400127,17.738770919575757,9.0,35.0,3.0,438.7730498909932,521.6754858434955,406.07368768673456,249.4281277208352,267.1974390724743,521.5003287487036
1030.0000000000002,47.764680773453215,20.292553725052016,213.32093960013808,152.7843966408763,49.0680244985051,13.556019333813992,50.30416266469396,14.58436871939017,213.22635840860923,35.77428839798358,213.31891677440856,152.68048754580786,2.508448729691248,2.5459359249904794,3.4034724736727173,5.949408398663197,2.371748056176328,0.021664751503041785,35.0,21.28285225314437,17.61562007287432,9.0,35.0,3.0,439.041705890512,523.8585191457134,406.34339672979166,249.24616562631647,266.94073256724926,523.6896674480292
1040.0000000000002,47.54987034706536,20.17551435118713,216.57365857698085,154.89106316331424,48.88687626915733,13.403669551801045,50.15349517175503,14.4600657699105,216.4774012786232,35.785762209148004,216.57160156854948,154.789600589774,2.591186773814489,2.6159578713983365,3.4526538812901606,6.068611752688497,2.3420201947677,0.021910481500146062,35.0,21.184167928834995,17.48975745742092,9.0,35.0,3.0,439.2897183595476,525.9754721058604,406.5824833492738,249.0024739246912,266.7033678851786,525.811473994395
1050.0000000000002,47.337384522374045,20.05547688237948,219.74000750728368,156.93529438351072,48.70768856863216,13.252545841559312,50.00443667245454,14.33680985599932,219.6421156158933,35.79739201536279,219.7379171459341,156.8358249306142,2.673506305540037,2.6858076680835428,3.500647841972989,6.186455510056532,2.313985756172321,0.022149300931812305,35.0,21.086323788967206,17.36367281544915,9.0,35.0,3.0,439.525999831286,528.0406839599077,406.78143174459257,248.73365169275692,266.48236181318754,527.8807161140875
1060.0000000000002,47.129455602700446,19.936568408094328,222.8329884878111,158.9252037794936,48.532670660812606,13.104531327284064,49.85914647515053,14.216399260599305,222.73349885354648,35.809147985648735,222.83086552057148,158.82760416264762,2.755200206404269,2.7551927817009982,3.5467776248430924,6.301970406544091,2.2873003536714327,0.022379365763233967,35.0,20.99051090934023,17.23909371794315,9.0,35.0,3.0,439.75377820225594,530.0605833268996,406.9474973328641,248.46321934363124,266.2755932969366,529.9043728276142
1070.0000000000002,46.92677714895987,19.820212800668457,225.86107336467208,160.86596910807611,48.36250015907522,12.96022779806458,49.71827851003949,14.099398233438706,225.760019969704,35.820984936060654,225.85891849000697,160.77015525342176,2.836429871931292,2.8240556655734395,3.591239002084006,6.415294667657445,2.261749790164685,0.022602021926994915,35.0,20.897132515373244,17.116942389540213,9.0,35.0,3.0,439.97435906163633,532.0389523254305,407.0919155207053,248.2017501326796,266.08145963319566,531.8862981082757
1080.0000000000002,46.72929093443936,19.70670513892378,228.828146557577,162.76067502268126,48.197112249131855,12.819610211942802,49.58176822704549,13.98577542773279,228.72556211180697,35.83285767435814,228.8259604483435,162.66655331676344,2.9175007636405392,2.892540927465237,3.6345223203751247,6.527063247840362,2.237210467666068,0.02281985351001633,35.0,20.806189622469788,16.997517698398042,9.0,35.0,3.0,440.18849414016097,533.978154913008,407.2226993534176,247.9525130316771,265.89883088853543,533.8288476750126
1090.0000000000002,46.53674934418829,19.595976349844364,231.7354432226508,164.61110098040783,48.036256690228846,12.682494845225506,49.44936832972592,13.875345469332672,231.6313598127262,35.8447375953221,231.73322653819625,164.51861735737185,2.998197823324422,2.960340376667977,3.676489202744052,6.63682957941203,2.213606296349408,0.02303145209304648,35.0,20.71757515390999,16.88087107522199,9.0,35.0,3.0,440.39663900615056,535.879557186896,407.3448749311582,247.71580821442967,265.7268859379392,535.7334566943199
1100.0000000000002,46.34884368767784,19.487875726800496,234.58326359644056,166.41858439451755,47.8796225009203,12.548643929733544,49.320772143148005,13.767873057460632,234.47771293957013,35.85660443871723,234.58101698346275,166.3276846033881,3.0785529200545905,3.027433827659563,3.717308304661136,6.744742132320698,2.190880685657045,0.0232374431911481,35.0,20.631140733910115,16.766930379797316,9.0,35.0,3.0,440.5992200517322,537.7442235534932,407.4616531882298,247.491028447674,265.5649448977921,537.6011941608923
1110.0000000000002,46.16532354170467,19.382264037401967,237.37190174676985,168.18440409123497,47.726959658903226,12.417867082708083,49.1957351363348,13.663169790201266,237.2649150970807,35.86844539741048,237.36962583886785,168.0950264824902,3.1584677521211364,3.09369855492532,3.756970542444592,6.850669097369911,2.1689849746824854,0.02343746856398027,35.0,20.54676655446997,16.655617365323053,9.0,35.0,3.0,440.79655408266495,539.5730082917544,407.5750262366509,247.2774014232584,265.41239294858264,539.4329310976105
1120.0000000000002,45.98599760547791,19.279034455547677,240.10205524335413,169.91006147981636,47.57807808710649,12.290024139357854,49.074070381372685,13.561096699082384,239.9936632254899,35.88025140258617,240.0997506577554,169.82216326690047,3.2379692187689764,3.1591532434290226,3.7955954185523586,6.95474866198138,2.147873618337071,0.023632095903493244,35.0,20.46436097379518,16.54685758161054,9.0,35.0,3.0,440.98888766350376,541.3667143609155,407.6860938890748,247.07421104751512,265.268642567584,541.2294924605796
1130.0000000000002,45.810701419396686,19.17809479152902,242.7747277273934,171.59680941668955,47.432815920269086,12.164997937414569,48.95562080118039,13.461535326409091,242.6649602701808,35.89201372782827,242.772395065342,171.51036334160602,3.317030597178852,3.223773293522199,3.833220162873384,7.056993456395583,2.127503274283205,0.023821448182520376,35.0,20.383845609840197,16.440574088943492,9.0,35.0,3.0,441.17643410823626,543.1261671294998,407.79546561960046,246.8808086473132,265.13313150414643,542.9917197339197
1140.0000000000002,45.63929013338553,19.07936522974819,245.39110019643687,173.2458963908789,47.29103161221049,12.042685014817096,48.84024983375959,13.364386298585998,245.2799864953412,35.903724091341125,245.38874004309224,173.1608675688537,3.395633426999055,3.287546509043382,3.869881881855117,7.157428390898499,2.107833058182605,0.024005680428558045,35.0,20.30515123659188,16.336692601153004,9.0,35.0,3.0,441.3593852156026,544.8522151716007,407.903524263744,246.69660103688295,265.0053289562655,544.7204522614707
1150.0000000000002,45.471632970562816,18.98277205459777,247.95246621005404,174.85853714805188,47.15259822235426,11.922995957717546,48.727835791259935,13.269558627850529,247.8400347072724,35.91537512428084,247.95007913457513,174.77490066146007,3.4737650757061744,3.3504710947545098,3.9056168561325006,7.256087950887011,2.088825177509143,0.02418497339339117,35.0,20.22821617764015,16.235140419038032,9.0,35.0,3.0,441.53791176175986,546.5456741521457,408.0104340980853,246.5210335267472,264.8847377809327,546.4165237655561
1160.0000000000002,45.30760987379888,18.888241886043655,250.46017710749192,176.43592050570635,47.017399948880175,11.805847444843096,48.618268291978666,13.176973027109907,250.3464554811233,35.926960306811964,250.45776366298,176.35364718496868,3.5514360714788267,3.412568348844293,3.9404819503049646,7.353050299149259,2.070444223451115,0.024359644226629847,35.0,20.15298323968676,16.135847655915313,9.0,35.0,3.0,441.71216035109,548.2073546325238,408.11629594975005,246.35359064729545,264.7708946749655,548.0807404577553
1170.0000000000002,45.1471087469487,18.795710183491398,252.9156100046716,177.97919447758807,46.88532926411256,11.691163097299352,48.51144529683872,13.086553212574984,252.80062518148424,35.938473546500745,252.91317072909123,177.89826368444915,3.6286122077282528,3.4738194501225856,3.974479026881604,7.4482984770041885,2.052657614153624,0.02452968641283425,35.0,20.079399863165293,16.038745237282228,9.0,35.0,3.0,441.88227526089247,549.8380460190315,408.2210929256141,246.19378609456945,264.6633682101504,549.7139070448542
1180.0000000000002,44.99002432711048,18.705112521491515,255.3201514477915,179.4894694762923,46.75628563487696,11.578872194811312,48.40727194410204,12.998231376628157,255.20392960609547,35.94990990693162,255.3176868641048,179.40985457522407,3.705276590779324,3.5342222376786983,4.007627083507636,7.541849321186333,2.035434909219576,0.024695202083229208,35.0,20.007416097711086,15.943767556500744,9.0,35.0,3.0,442.04838489564673,551.4385233535221,408.3248032969922,246.041171440047,264.5617584749675,551.3167912029165
1190.0000000000002,44.83625681668321,18.6163881785854,257.67516340884725,180.96780660413884,46.63017422485772,11.46890618442444,48.30565898208472,12.911940725884165,257.5577300007482,35.961264623619165,257.6726740253093,180.88948554794155,3.781438547554465,3.593800996721217,4.039970605093156,7.633771601814375,2.0187480256029264,0.024856458213932425,35.0,19.936985355989464,15.85085004969693,9.0,35.0,3.0,442.2106114659512,553.0095361822796,408.4273529206741,245.8953232033956,264.46569421320766,552.8901513295044
1200.0000000000002,44.68571097906454,18.5294817626762,259.9819989267844,182.41523168178344,46.506904768527285,11.361202247420977,48.20652190819655,12.827620293445593,259.86337869297614,35.97253393014654,259.9794852374812,182.33817993153608,3.8570916156003543,3.652564604183416,4.07153449450655,7.724099098689966,2.0025708146130494,0.02501360084742484,35.0,19.868062497454503,15.759931370876645,9.0,35.0,3.0,442.36907592283126,554.5518220790561,408.5286794510546,245.755853605562,264.37483128734124,554.4347228166991
1210.0000000000002,44.53829532209048,18.44433542500974,262.2419733876624,183.8327196403328,46.38639096541513,11.255697058579416,48.109780055251925,12.745210367423285,262.1221903769993,35.983713989473245,262.2394358727518,183.75691371254345,3.932256635762636,3.7105478616254626,4.1023703055184875,7.812918167143949,1.9868790088845976,0.02516694117382452,35.0,19.800605056719803,15.67095159911463,9.0,35.0,3.0,442.5238856240233,556.0660880629206,408.6287083671828,245.62239475982017,264.2888497283103,555.9512158423415
1220.0000000000002,44.39392277656061,18.36090028050876,264.4563655760307,185.2212094459829,46.26855079258926,11.15233360296918,48.015357145352375,12.664654312106563,264.3354431716272,35.99480223134992,264.45380470275467,185.1466263775062,4.006899755628135,3.7677339532556777,4.132470208069812,7.900204161325489,1.9716500644241917,0.025316426966608973,35.0,19.73457163524631,15.58385365936789,9.0,35.0,3.0,442.67515369419857,557.5530300302022,408.7273699864243,245.49461152803997,264.2074543543928,557.4403285295135
1230.0000000000002,44.25250833894887,18.27912275332824,266.6264272686104,186.58159541059135,46.15330451048667,11.051052667855116,47.923179005847274,12.5858983261233,266.5043882020793,36.005795695952365,266.62384349111863,186.50821215850868,4.081048105047062,3.824162884318499,4.161888885762545,7.986051770081047,1.9568629343537112,0.02546238703067985,35.0,19.669923026233615,15.49858227496992,9.0,35.0,3.0,442.8229793451928,559.0133139882403,408.8246109530248,245.37218676562043,264.1303690950147,558.9027280971682
1240.0000000000002,44.11397101577292,18.198958207064607,268.7533604048334,187.91473977744633,46.04057625569235,10.95180115241277,47.833175578411776,12.508888945091485,268.63022678571105,36.01669243415819,268.7507541654142,187.8425337555093,4.154649441309917,3.879800625242465,4.1905977810878605,8.070398406330327,1.9424980423344251,0.025604642931422984,35.0,19.606620534907904,15.415083999970475,9.0,35.0,3.0,442.96746842999113,560.4475990564905,408.9203687946294,245.25482609163,264.05733924140134,560.3390756067187
1250.0000000000002,43.97823227489405,18.12035767548906,270.838335760252,189.22145696350947,45.93029268188581,10.854524258007302,47.74527889129256,12.433576568852745,270.7141290899164,36.027490499629664,270.8357074888835,189.15040625180404,4.2277444046429995,3.934699132019204,4.2186627414761455,8.15336187349535,1.9285370857663848,0.025743590485058827,35.0,19.54462800976023,15.333308187319346,9.0,35.0,3.0,443.10871290894426,561.8565059514092,409.0146117990437,245.14225903129008,263.9881270078536,561.7499939423593
1260.0000000000002,43.84521578205844,18.04328002750032,272.8824806944141,190.50254084179036,45.822382586444725,10.759171294974976,47.6594234741957,12.35991216208754,272.75722189533786,36.03818816428839,272.87983080971435,190.4326226926352,4.30032466403916,3.98886465210316,4.246097746137103,8.234962398240262,1.914962948519664,0.025879308382110874,35.0,19.483909165655348,15.25320525606992,9.0,35.0,3.0,443.2468132068058,563.2406594996878,409.10730349159326,245.03422690689496,263.922511158647,563.1361077719308
1270.0000000000002,43.71484885837304,17.967679926531673,274.8868869902186,191.75873388734112,45.71677843719728,10.665692050254847,47.57554715486226,12.287848238921242,274.76059641649925,36.04878448655933,274.88421589991304,191.689930035624,4.372354913550844,4.042278024425005,4.272890063417209,8.315168087842213,1.901759635767848,0.026011713206387815,35.0,19.424430092845913,15.174727998474111,9.0,35.0,3.0,443.3818537861801,564.6006379251228,409.19841615095976,244.9304946375127,263.8602865670615,564.4980030752068
1280.0000000000002,43.58705992750282,17.89351994381076,276.8526093119186,192.990770488572,45.61341369746383,10.574037710341372,47.4935888254726,12.217339934735037,276.7253067792519,36.05927814283382,276.8499174128275,192.9230538813584,4.443875064315658,4.094989359380814,4.2990997098240324,8.394089069204846,1.8889120300904565,0.02614116178982584,35.0,19.366157351316193,15.097830865605545,9.0,35.0,3.0,443.51392999197424,565.9370367036612,409.287940833156,244.8308388730876,263.8012608036987,565.836263081066
1290.0000000000002,43.461780609721,17.820757474601578,278.78066608485074,194.1993275838756,45.51222508120384,10.484162196552688,47.41349066301407,12.148342907005317,278.6523708794075,36.06966835344041,278.77795376359273,194.13268323600232,4.51485472766519,4.146983579307346,4.324717490354578,8.471701069661925,1.8764061261485987,0.026267590913322834,35.0,19.309058391008197,15.02246978040546,9.0,35.0,3.0,443.643120607636,567.2503925015573,409.3758621347847,244.7350503974168,263.74525495722133,567.1514434467452
1300.0000000000002,43.338944470510285,17.749358450782154,280.67204509508025,195.38508376165183,45.41315114035695,10.396018610374767,47.33519641665678,12.080814166160792,280.54277599920454,36.07995451815543,280.66931272812604,195.3194835022034,4.585323188086698,4.198300113441774,4.349790118137507,8.54809023157928,1.864228513660367,0.026391275738313933,35.0,19.253102459756235,14.948602335306816,9.0,35.0,3.0,443.76951468756795,568.5412688864611,409.4621794528712,244.6429353485541,263.69210175786753,568.4440888485348
1310.0000000000002,43.2184872875468,17.679283433331932,282.5276892330788,196.54866063617345,45.31613256936816,10.309564515551244,47.25865199310284,12.014713594735042,282.39746453902376,36.09013628693828,282.52493718761303,196.4840885485246,4.655237147192553,4.248911460072417,4.3742952122658085,8.623206672338227,1.852366785983964,0.026512071837736816,35.0,19.1982591463256,14.876188176619848,9.0,35.0,3.0,443.8931865677442,569.8101708315827,409.5468958194581,244.5543128543081,263.64164544010185,569.7147233580375
1320.0000000000002,43.1003468347876,17.610500302717128,284.3485255331502,197.6906773349183,45.22111208979504,10.2247553308668,47.183805371398144,11.950000885089366,284.21736306114377,36.100213180357166,284.3457541668162,197.62711305344044,4.724629209195576,4.298859401995641,4.398281144626603,8.697140546622245,1.8408091220565932,0.026630262994439977,35.0,19.144499075297915,14.805187432785203,9.0,35.0,3.0,444.01421862735646,571.0576175770169,409.63001910030704,244.46900865347436,263.5937391038023,570.9638603022032
1330.0000000000002,42.98446301615559,17.54297376278828,286.135436056158,198.81171770338236,45.12803441582167,10.141550666976228,47.11060623055151,11.886637109426886,286.0033531700638,36.110185102746414,286.13264571772567,198.74914148457705,4.7934789190629115,4.348136861517519,4.421745442984571,8.76988230450209,1.8295443565268743,0.02674582569536249,35.0,19.091794214528704,14.735562508983264,9.0,35.0,3.0,444.13268267224976,572.284099853499,409.7115582149192,244.38686443471303,263.5482461730609,572.1919920296709
1340.0000000000002,42.87077773154359,17.476671594207687,287.8892829328479,199.912344343227,45.036846223621176,10.059910475568074,47.03900626749675,11.824586062081837,287.75629655460153,36.12005218110056,287.88647396252674,199.85073659786667,4.861776009197872,4.39674585092772,4.444695081027536,8.841440931955256,1.8185619648516007,0.02685879287257084,35.0,19.040117047362457,14.667276923206543,9.0,35.0,3.0,444.2486511886007,573.490093571097,409.7915285690252,244.30772957198917,263.505038501026,573.3995953297824
