time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,42.759234496947066,17.411564118676722,289.6108903545082,200.99310202953023,44.94749575801151,9.97979445810671,46.96895868839011,11.76381167734047,289.4770169833497,36.129814328513305,289.60806308392773,200.9324440937328,4.929546624925285,4.444720974038907,4.467169675901737,8.911890649940645,1.8078519847807948,0.026969393486424013,35.0,18.989440914840543,14.600295163425756,9.0,35.0,3.0,444.3621971782525,574.6760683244407,409.8699529671817,244.2314606462311,263.4639955917259,574.5871417796601
1360.0000000000002,42.64977887437232,17.347618284973237,291.30106849857606,202.05450769493604,44.85993325699864,9.901166453183407,46.90041854885492,11.704278341868305,291.1663242163846,36.139471792519146,291.2982232511925,201.99478213936052,4.996789815173241,4.49207203144102,4.489182664176584,8.981254695617602,1.7974049395364091,0.027077700601639096,35.0,18.939740284968597,14.534583306906768,9.0,35.0,3.0,444.4733830961643,575.842465963465,409.9468421980888,244.15792495506264,263.4250043233436,575.7550756214546
1370.0000000000002,42.54235805185078,17.28480832290262,292.9605909317659,203.0970696055209,44.774110494600485,9.823988526552114,46.833342372256176,11.645953069587447,292.8249914267561,36.14902488349071,292.95772802345834,203.038256947642,5.063480808426499,4.538787090109246,4.510725836550803,9.04951292666005,1.78721185465937,0.027183654311934626,35.0,18.89099021014948,14.470108286975233,9.0,35.0,3.0,444.58228014696175,576.9897335610407,410.02222293769694,244.0869963934708,263.3879587304319,576.9038414406275
1380.0000000000002,42.436921118854215,17.223104075150218,294.5902026827832,204.12126432002455,44.68998107708147,9.748225324649582,46.76768844527389,11.588804048509644,294.45376325732377,36.15847402240075,294.5873224218409,204.06334789770068,5.129615108524504,4.5848721114963595,4.53180931310673,9.116681424603089,1.7772642258193587,0.027287305652013316,35.0,18.843166587659823,14.406838673838706,9.0,35.0,3.0,444.68894761631856,578.1182867148078,410.0961239565702,244.0185576735699,263.352759363919,578.033859498186
1390.0000000000002,42.333418399813766,17.162478379529887,296.19064273961266,205.1275606551172,44.607499824774365,9.673843394817823,46.703416266250976,11.532798793841494,296.05337831979506,36.16781957542537,296.18774542674606,205.07052216059168,5.195220182124619,4.630361712584472,4.552470077932456,9.182831790516929,1.7675539185254607,0.027388869408818576,35.0,18.79624600066461,14.344743529770367,9.0,35.0,3.0,444.7934469864161,579.2285390405111,410.1685591096271,243.95249483985967,263.31931183144303,579.1455414684084
1400.0000000000002,42.23180208044393,17.102907023315367,297.76260616740086,206.1164085895713,44.52662331767666,9.60080787332356,46.640486845766254,11.4779069532172,297.624531323479,36.177062049347,297.75969209623065,206.06023184315376,5.260296191244763,4.6752654107108125,4.572720542368269,9.24798595307908,1.7580732371061971,0.027488409878237405,35.0,18.750205984739463,14.283793107940198,9.0,35.0,3.0,444.89584057727416,580.3208939630553,410.239560360262,243.88870330364873,263.2875280696781,580.2392943531661
1410.0000000000002,42.132025997596905,17.04436196599056,299.30677673683294,207.0882360300406,44.44730973687581,9.529086972747507,46.57886284519687,11.424099909337826,299.1679056860796,36.186202140679534,299.30384619442594,207.03290459970367,5.324801145303195,4.719554940467302,4.592536151369813,9.312091091837114,1.7488148078639436,0.027585770077982345,35.0,18.70502459672645,14.223959060223706,9.0,35.0,3.0,444.99618042230367,581.3957319331655,410.3091562412211,243.82708456487677,263.25732503144377,581.315498654321
1420.0000000000002,42.034044820823816,16.98682044868235,300.82382147465125,208.04346602458685,44.36951801359067,9.458649879720442,46.51850763239631,11.371349165842958,300.6841680966971,36.195240356062875,300.82087474097864,207.9889628554954,5.388788301680146,4.763286688428991,4.6119741748562895,9.37526086328528,1.7397716032678832,0.027681285295692536,35.0,18.66068037043226,14.165213496277431,9.0,35.0,3.0,445.0945254964324,582.4534364449578,410.3773699781235,243.7675422338188,263.2286238261262,582.3745373597257
1430.0000000000002,41.93781541392002,16.930259316110664,302.3143676955651,208.9824977452954,44.29320921813096,9.38946503958448,46.4593864748876,11.319626511976708,302.1739455463179,36.204177436227496,302.31140504449115,208.92880799651184,5.452212718611056,4.8064296721388935,4.631006885328894,9.43743655746779,1.7309369689948493,0.0277747802062558,35.0,18.617153039242567,14.10752945525246,9.0,35.0,3.0,445.1909293011246,583.4943708235651,410.4442283401215,243.70998774707303,263.201350969822,583.4167774070262
1440.0000000000002,41.84329544828049,16.874653090357526,303.7790483522264,209.90571984984015,44.218345215318806,9.321503057325288,46.401465483685776,11.2689055095222,303.63787066378205,36.21301406914603,303.7760700510067,209.8528286439852,5.515113601716549,4.849026694208758,4.6496779961907135,9.498704690399473,1.7223044485326742,0.027866507933558275,35.0,18.574422638393912,14.050881135736176,9.0,35.0,3.0,445.2854394317352,584.5188872912486,410.5097611470534,243.65433716365092,263.17543617734964,584.4425713173748
1450.0000000000002,41.750444070902034,16.819982100520292,305.218463307634,210.81351292767897,44.14488917410083,9.25473617674271,46.34471203596132,11.219160850546643,305.0765430079958,36.2217510386314,305.21546961773885,210.76140302381708,5.577460493164345,4.891059262369931,4.667971362557552,9.559030624927482,1.71386792190512,0.027956363215731545,35.0,18.53246960794246,13.995243414028778,9.0,35.0,3.0,445.3781100311098,585.5273386865166,410.57399355263857,243.60050967935712,263.1508135953052,585.4522688315377
1460.0000000000002,41.65922154517916,16.766224495373706,306.6331871954321,211.7062366607564,44.07280538643912,9.189135484005421,46.289094419196594,11.170367698978737,306.49053691673925,36.2303890651304,306.63017837232,211.6548944684296,5.639271760154268,4.932551376937528,4.685912123360227,9.618463500297757,1.7056215606170102,0.02804448740462821,35.0,18.49127521921304,13.940591899310164,9.0,35.0,3.0,445.46898898716137,586.5200576005097,410.6369578037381,243.54842964661773,263.1274210070662,586.4462081716597
1470.0000000000002,41.5695897842536,16.713357454581228,308.02379202632073,212.58423938199772,44.00205974702592,9.124673968830109,46.23458250726728,11.122501374574712,307.880424106906,36.238929084723914,308.0207683197436,212.53365116160543,5.700536254640651,4.973500952102941,4.703499827340421,9.67700077944336,1.697559728975599,0.028130870195636,35.0,18.450821634099896,13.886903092438786,9.0,35.0,3.0,445.5581189780371,587.4973651287751,410.6986768011566,243.49802518142516,263.10519952926126,587.4247105126262
1480.0000000000002,41.481511432205686,16.661363004010752,309.39083024314886,213.44786625157195,43.932618753929454,9.061326126903566,46.18114675564495,11.075538485731784,309.24675674291893,36.247371867338245,309.38779189732605,213.3980168803529,5.76126396844962,5.013924273520932,4.720751126441657,9.73467539996259,1.6896770315112348,0.02821560326126077,35.0,18.411091075201057,13.834154145281332,9.0,35.0,3.0,445.6455490940044,588.4595860765457,410.75917587816053,243.44922745245688,263.084093171899,588.3880989424899
1490.0000000000002,41.39495027734596,16.610221553631106,310.7348256694152,214.2974434823413,43.86445000857015,8.999066482761066,46.12875862464157,11.02945666028495,310.59005837886406,36.25571823874185,310.7317729231516,214.24832049066225,5.82145684770505,5.053830176577487,4.737675870955646,9.791506047533133,1.6819683291808931,0.028298736933753184,35.0,18.37206621604946,13.78232294847021,9.0,35.0,3.0,445.7313231460018,589.4070276561854,410.8184854039849,243.40197200812355,263.06404933342714,589.3366847856072
1500.0000000000002,41.309871505162015,16.559912248664773,312.0562986468606,215.13328769687195,43.79752248894943,8.937869323126847,46.0773908096901,10.984234449578937,311.91084908894976,36.263969196217765,312.0532317338599,215.0848762999809,5.88110105380551,5.093213370878179,4.754270612554535,9.847483983432712,1.6744286305131006,0.028380242189403656,35.0,18.333730691785547,13.731388211577382,9.0,35.0,3.0,445.8154798065224,590.3399875068035,410.8766363173681,243.35619794952217,263.0450181711154,590.2707625901426
1510.0000000000002,41.69016204279762,16.14827627970095,225.83663426972512,176.76216061306133,44.32335183967048,9.416804388256423,46.861579577311495,11.670514012159517,225.6628388378139,35.96058738828009,225.83280602666164,177.32103833321457,4.280149885263728,5.016521834984393,4.297885603009589,9.314407437993982,2.1761872101869306,0.029450555147414875,35.0,18.608006707791215,13.52583355328352,9.0,35.0,3.0,444.3598498270924,556.6765946576959,386.3395055986214,240.40386596478407,266.3871758441847,557.516109120755
1520.0000000000002,41.74743836205841,16.319987298156548,181.19596112065187,152.53716912377564,44.40027798128387,9.486512681617794,46.94476170601819,11.742801927188964,181.01287648216405,36.321514995285554,181.19176626059115,152.70443058915913,3.369475725390186,4.408808646264921,4.2526157190187535,8.661424365283676,2.5705555021562527,0.029455284376694073,35.0,18.658318232511593,13.585911366977427,9.0,35.0,3.0,444.53661479072474,537.3230140821838,387.6449940066653,243.26968719809972,271.452435333517,537.581260158184
1530.0000000000002,41.740365309722954,16.81863657499838,160.78634588884265,140.50028668040517,44.46674747719948,9.546672754726899,47.050641985436314,11.834674775586905,160.59089729985558,36.61551297367538,160.781777489927,140.49270107172606,3.0089298627603447,4.065607300302583,4.342591415269603,8.408198715572187,2.7944149910688307,0.029940972832265475,35.0,18.710008664943643,13.663479620775547,9.0,35.0,3.0,445.3959027592688,528.6905994487804,392.9031845548549,247.8647638062188,275.13608626014764,528.6812671036441
1540.0000000000002,41.607072891581886,17.212882602625484,150.06977756350713,134.29118865744567,44.42816442464287,9.51176018562046,47.08962019207824,11.868457175151375,149.8614834034355,36.85963393462986,150.06486820314188,134.27711418464878,2.858278087396012,3.8999898300824474,4.423992262111463,8.32398209219391,2.9122366115808345,0.03049003835903345,35.0,18.70162828302404,13.65569134568102,9.0,35.0,3.0,446.31995840752256,524.8832919524477,396.9729960007545,251.87667929504775,277.75284846009464,524.8643192167868
1550.0000000000002,41.47690099013423,17.4533516021653,142.47081331942434,129.64337428222757,44.38128413281225,9.469309525765027,47.11529662767681,11.890699509072988,142.2509508560165,37.080487903027176,142.46561166466762,129.63196645536806,2.7519527402084294,3.791182167221214,4.480954979822574,8.272137147043788,3.0059154091495284,0.030953547671401828,35.0,18.68649606364357,13.639044332868025,9.0,35.0,3.0,446.9724829821515,522.0714323167716,399.59170212662247,254.82784412263172,280.0132880311607,522.0569042058654
1560.0000000000002,41.348475436498994,17.61644928047616,136.6804544222873,125.97875984043584,44.32775152493348,9.42079372945028,47.12970522929176,11.90317704078393,136.45006405186487,37.28360572705486,136.67499638810702,125.96678969819686,2.6710914427399146,3.71920354231246,4.520137260687585,8.239340803000047,3.0846344947848032,0.03134872163389515,35.0,18.666028774027552,13.613073139941603,9.0,35.0,3.0,447.48864223208057,519.9009696180833,401.26125008670857,257.0723637430855,282.0389753391588,519.8858744655794
1570.0000000000002,41.228798375701615,17.747395357822825,132.08398629268896,123.0081825271667,44.27594396816349,9.373799164148863,47.140924608656206,11.91289078693859,131.84390163205055,37.4731328332569,132.07829906449214,122.99562834281852,2.6073150938422978,3.6682853127454913,4.548600612265817,8.216885925011308,3.1514740755412136,0.03169370434443905,35.0,18.64558351731023,13.585788775775598,9.0,35.0,3.0,447.93172915613366,518.1898429074866,402.4480768810384,258.9305958433916,283.89229566038455,518.1741246501923
1580.0000000000002,41.121347735690016,17.864086470062944,128.34322244165594,120.55579079739698,44.23049111415442,9.332535001944564,47.15384560302783,11.924075631080086,128.0941187643783,37.65134064044196,128.33732730635498,120.54299478950396,2.556035474666728,3.6302065966523585,4.570557702635776,8.200764299288135,3.2083922076071354,0.03200243305200061,35.0,18.62816101597485,13.562326645475594,9.0,35.0,3.0,448.3255828172428,516.81716450048,403.3818331694636,260.5627639065392,285.6066396894604,516.8013301661206
1590.0000000000002,41.0260004342624,17.97291315470318,125.24170926544012,118.50253012210707,44.19233000921309,9.297866259645843,47.17004121895059,11.938091823955062,124.9841519449392,37.81936181212285,125.23562344357512,118.48970623517988,2.514317923333356,3.601203036805584,4.588041939555064,8.189244976360648,3.2570443460482355,0.03228434069753203,35.0,18.614479595176533,13.543974642917137,9.0,35.0,3.0,448.6816254618124,515.7006095304636,404.1541768328035,262.04063694237,287.203643543078,515.6849697458068
1600.0000000000002,40.94118730023311,18.07612436777316,122.62991930515872,116.76309430954753,44.16076042273991,9.269169077659456,47.18944531845548,11.954879934943335,122.36439373395402,37.977940762082085,122.62365704676016,116.75033432119903,2.480021577636427,3.5790489150286326,4.602087153143939,8.181136068172572,3.298816486899104,0.0325446303648825,35.0,18.604238453774883,13.530317812516389,9.0,35.0,3.0,449.00702996304994,514.7824459209404,404.8088842334606,263.4003906802552,288.69969907109714,514.7671248778664
1610.0000000000002,40.86509455782375,18.174599896723635,120.40094501667852,115.27472372593093,44.134649272294496,9.245422188501264,47.21145515539873,11.973916133715877,120.1278747947932,38.12769021348578,120.39451830184544,115.26206137056045,2.451662459676092,3.562338467762286,4.613543137727292,8.175881605489577,3.3348316662521955,0.032787816970119,35.0,18.59685100007096,13.520498505146977,9.0,35.0,3.0,449.3070447537463,514.0211889488319,405.3729532029509,264.66388611465345,290.10789635938846,514.0062233453749
1620.0000000000002,40.79609800403574,18.2687687282708,118.4766615796604,113.99039170658432,44.1129034332343,9.225637204114832,47.2354041447316,11.994621803209045,118.19642043005264,38.26916233179088,118.47008060673552,113.97783234904205,2.428094326283787,3.5499722443975994,4.622964804549305,8.172937048946904,3.3659882816231583,0.03301662890794263,35.0,18.591734535416887,13.513683713590808,9.0,35.0,3.0,449.5857162423112,513.3863287383272,405.8655926178809,265.8463066562792,291.43881836940466,513.371713402443
1630.0000000000002,40.73285474079764,18.35889392791171,116.79885638779052,112.87423046452216,44.094598881235285,9.208977468270518,47.26071136946884,12.016493030478273,116.51177668477314,38.402868763835954,116.79212992827928,112.86177183572256,2.408461160801932,3.541131499203643,4.630796022922334,8.171927522125976,3.3930078072776615,0.03323328300379421,35.0,18.588392336771047,13.509181146840715,9.0,35.0,3.0,449.8462130241136,512.8548996343862,406.30113247273215,266.9590150420336,292.7010816602756,512.8406191880512
1640.0000000000002,40.67428125180727,18.44516575506753,115.32333000160668,111.89841349853111,44.07898716439978,9.194764462955504,47.28690719736194,12.039122894239028,115.02970923796924,38.52928810520695,115.3164656676289,111.88604919747598,2.3921027871160567,3.53518529693122,4.637375359154434,8.172560656085654,3.4164755378001863,0.03343949878108164,35.0,18.58642116819459,13.506439927438803,9.0,35.0,3.0,450.0910422843569,512.4092567092043,406.6904084670397,268.010837056178,293.90177323208303,512.3952907663986
1650.0000000000002,40.61950701321195,18.527737272833008,114.01592118629452,111.04100029196172,44.06546937150736,9.182454713013271,47.31362182582102,12.06219132705712,113.71602706123804,38.648869932872856,114.0089256359794,111.0287231562432,2.3785024577820497,3.531643821764188,4.6429650436832395,8.174608865447425,3.4368721540318434,0.03363665641713304,35.0,18.585498461276128,13.505025475501045,9.0,35.0,3.0,450.3222111861392,512.0355891932089,407.04168676819506,269.0087923536861,295.0467964037838,512.021917346148
1660.0000000000002,40.565597757917566,18.605942757398964,112.8458923389003,110.28570694718223,44.051290307344736,9.169539734971352,47.338744140048526,12.083875894814868,112.53998580214405,38.76191123471359,112.83877189808548,110.27300912884716,2.3671649766746867,3.52953927560094,4.647952884861708,8.177492160462648,3.454551009769548,0.03382355036167002,35.0,18.584195151450103,13.508074230283055,9.0,35.0,3.0,450.5441679882925,511.7276562945954,407.37612495444574,269.9584726038834,296.14300198039695,511.71349860136314
1670.0000000000002,40.51059983421804,18.67988806588562,111.78299733295302,109.61473871918211,44.03456897552434,9.154305127495206,47.36022926982211,12.102414142460075,111.47132019317613,38.869069071379386,111.7757576680374,109.6018509007917,2.3576108210310824,3.5276587516274898,4.6530766417951614,8.180735393422651,3.4699261304903883,0.033999879284759005,35.0,18.5813213913284,13.512849360361145,9.0,35.0,3.0,450.7607167624254,511.4776616003666,407.7226240579593,270.8669428120268,297.20162213697944,511.46336330485445
1680.0000000000002,40.45626705103311,18.750701301469466,110.81669750721883,109.01732256688535,44.01727446569109,9.138543748878476,47.37999180613443,12.119460475396693,110.49945697923884,38.9708357165668,110.8093433780644,109.00437110924788,2.3496884436958307,3.52635002792405,4.658197554541218,8.184547582465267,3.48324800440001,0.034168563761187605,35.0,18.577999254586476,13.517936917466272,9.0,35.0,3.0,450.9704850649532,511.2749832752268,408.0704689570199,271.74054923611817,298.22368030641644,511.26073042076086
1690.0000000000002,40.40319579650852,18.818727729421713,109.93776416634368,108.48573652706564,44.00017018194789,9.122951186615124,47.39890588964092,12.135769939191562,109.61514763566244,39.0673821737534,109.93029980243412,108.47280248305668,2.3432699944960103,3.525861495901754,4.663168373701394,8.189029869603148,3.494701800833003,0.034331098302256204,35.0,18.5746797123615,13.52331297907989,9.0,35.0,3.0,451.1729918360542,511.1130712094829,408.41139050997447,272.58211022752755,299.20896857517886,511.0989807380947
1700.0000000000002,40.35156449551062,18.883971248972955,109.1370173067666,108.01264305701022,43.983573825106895,9.107817346463888,47.41738834091134,12.1517024469465,108.80919535766274,39.158926782863546,109.1294464929292,107.99977503859724,2.3382174293582554,3.5263370699757455,4.667914899429584,8.194251969405329,3.504486736998755,0.0344885236213061,35.0,18.571551063907638,13.528745626141244,9.0,35.0,3.0,451.3679829799096,510.9862481798058,408.739567263686,273.39266315481103,300.1582095344851,510.972387840102
1710.0000000000002,40.30138974731145,18.946423621280985,108.405946455975,107.59144387655726,43.9676183809514,9.09326394322727,47.43565912406148,12.167447851644964,108.07307486869809,39.2457184229304,108.39827259074012,107.5786696452442,2.334396628776437,3.52784431776918,4.6724003093641855,8.200244627133365,3.512789783041917,0.03464161311743394,35.0,18.568694475977225,13.533997183684278,9.0,35.0,3.0,451.55547726544495,510.8897434894179,409.05140513577646,274.17315066405484,301.0726127526992,510.87614964232296
1720.0000000000002,40.252617688993226,19.0061089168488,107.73692472204466,107.21633443313031,43.95234648469377,9.079330360341315,47.45383671500319,12.183108359037703,107.3991461314251,39.328017651802206,107.7291508669414,107.20366885477743,2.3316834933584225,3.5303927754510096,4.676614979127069,8.207007754578079,3.519777781999553,0.034790961116063286,35.0,18.56613962290129,13.538890409315002,9.0,35.0,3.0,451.73566731438495,510.81956501163233,409.3451399828568,274.9247379845965,301.9535973676475,510.8062547997048
1730.0000000000002,40.20516023965985,19.063075302052766,107.12320647814472,106.88223770463128,43.9377505009122,9.066010116277651,47.47197983882622,12.198734600662704,106.78065181765898,39.406086088490326,107.11533540051371,106.86968761776222,2.3299655032059223,3.533956659143545,4.6805657548149995,8.214522413958544,3.5255982986253445,0.03493703382026353,35.0,18.563887492163193,13.543301966461854,9.0,35.0,3.0,451.90883990482473,510.77235360090634,409.6201871827645,275.6487178561308,302.80266395315766,510.75933237004944
1740.0000000000002,40.15891428230584,19.11738598418691,106.55885766658234,106.58471580139836,43.923794955334685,9.053271285092249,47.49011134864878,12.214346266796268,106.21164742391534,39.48018052518341,106.55089187640394,106.57228308072068,2.329141500519614,3.538490622712608,4.684268094844781,8.222758717557388,3.530381780464155,0.03508020201814196,35.0,18.561923002782976,13.547148304842947,9.0,35.0,3.0,452.0753268632246,510.74526204483374,409.87666895968977,276.3464204046136,303.62132955564937,510.7325279931141
1750.0000000000002,40.113772676814754,19.169114358255623,106.03866881539672,106.31988684856827,43.91043000683555,9.041068769958883,47.508232892353035,12.229944799750228,105.68691413007384,39.5505494139274,106.0306105969469,106.30757020859625,2.3291209876435977,3.54393941175947,4.6877415509076235,8.231680962667092,3.5342436079266077,0.03522076514114692,35.0,18.560222607067374,13.55037530445486,9.0,35.0,3.0,452.2354777788266,510.7358625870168,410.11512372580336,277.01916365447795,304.4110910944294,510.72340948668375
1760.0000000000002,40.06963037082807,19.218341011569866,105.558066736647,106.08435037914272,43.897599430972846,9.029351525388163,47.52633387659594,12.245521205803811,105.20187036448247,39.61743075791145,105.54991817575645,106.07214654241083,2.329823051746427,3.550243280242777,4.691006965579772,8.241250245822549,3.5372859066034814,0.03535896625924445,35.0,18.55875882376841,13.552951086107896,9.0,35.0,3.0,452.38964468801976,510.7420748534121,410.33633181745495,277.668229158958,305.1734050801052,510.72989380066616
1770.0000000000002,40.02638763823644,19.265151401875244,105.1130323912168,105.87512171621586,43.885245314853606,9.018066934880494,47.54439698277008,12.261060609855916,104.75248955433968,39.681050903830965,105.10479539878204,105.86302616429424,2.3311754891006733,3.557341472571023,4.694085306335635,8.251426778906657,3.5395991496504258,0.03549500626824859,35.0,18.557502904276816,13.554860785490916,9.0,35.0,3.0,452.53817307863096,510.76210810497287,410.5412081370477,278.29485013218533,305.90967662355786,510.7501886337064
1780.0000000000002,39.98395159905806,19.30963406741301,104.70002741808052,105.68957527705088,43.87331073057439,9.007163265596262,47.562401513276725,12.276545231618854,104.33522655680171,39.741623904790686,104.69170375041308,105.6775827465051,2.3331136865330264,3.565173880409871,4.696996617431768,8.262170497841637,3.541263567880014,0.035629050626592884,35.0,18.55642636752947,13.556102632263844,9.0,35.0,3.0,452.68139683709586,510.7944147560124,410.7307358841176,278.90020616671853,306.62125386540555,510.7827455639225
1790.0000000000002,39.94223681488872,19.35187923118616,104.31592994917412,105.52539590079203,43.861741268205975,8.996591033039692,47.580325490730175,12.291956210837212,103.94695338823412,39.799351275505046,104.30752122564236,105.51350071931093,2.3355797886024194,3.5736822354545708,4.699759737729863,8.273441973184434,3.542350389208992,0.0357612370409084,35.0,18.55550189144901,13.556684865682088,9.0,35.0,3.0,452.81963545841506,510.8376524299656,410.90592379970246,279.4854214173699,307.30942548976907,510.8262218627696
1800.0000000000002,39.89999390655467,19.390263002710295,103.99596145982083,105.41666097513088,43.84730804220879,8.983398922038193,47.58821199459416,12.298735620191565,103.62337697265032,39.8562079216519,103.98747618483972,105.40308032057015,2.339067465217262,3.58000247012788,4.703999466169445,8.284001936297324,3.5415831563147635,0.03588260019925596,35.0,18.552551146644248,13.556775401268569,9.0,35.0,3.0,452.9526329593241,510.9159292046384,411.1460560558661,280.05189230942204,307.9409081414236,510.90207032928737
1810.0,39.82396763722326,19.404272386907905,103.9867755937224,105.67818208481869,43.785076777062514,8.926481477728657,47.53819255785541,12.255723538373218,103.61304483424986,39.87670113908189,103.97825926785936,105.66242061470392,2.349911198768449,3.560296692754254,4.73243243336191,8.292729126116162,3.5289542560000786,0.03591985773931014,35.0,18.51991242024889,13.571490938138368,9.0,35.0,3.0,453.1074739721976,511.31215215371066,412.19436837535454,280.444614027558,308.0522856914764,511.2950887691699
1820.0,39.77823662828277,19.404006519865614,103.95315200271104,105.79470013493044,43.7427939710144,8.887774604527692,47.50142623409543,12.224086337151109,103.57934642667352,39.88375487293144,103.94463305179096,105.78791825631951,2.353200145435361,3.5487863510495568,4.742645478109325,8.291431829158881,3.5234707278266386,0.03590258182720484,35.0,18.496344102569825,13.564539020732184,9.0,35.0,3.0,453.187207852644,511.51054317659106,412.6656643283378,280.56804803614045,308.12470124580886,511.5068384481271
1830.0,39.76861125032754,19.328782872513614,103.91453437180851,105.68145796128532,43.73324707115548,8.879031255680902,47.49036783300231,12.214567073158037,103.54049397681784,39.88811437973703,103.9060122143038,105.67574981486904,2.35238132431086,3.5386750195101317,4.7507826870817915,8.289457706591921,3.523857982089853,0.035916280867006226,35.0,18.490471240105933,13.570140952772247,9.0,35.0,3.0,453.0895572917792,511.37113653077967,412.8454837046023,280.57169108466536,308.189984894995,511.3690334930443
1840.0,39.76566892225362,19.31548006971542,103.9029166021386,105.6609339084518,43.73042708753464,8.87644835611377,47.48747654051272,12.212077917858664,103.52884910407518,39.88814654720289,103.89439416258364,105.65675260186208,2.3521626145747425,3.53878724030366,4.750917358319021,8.28970459862268,3.5242906027232355,0.035917217241825415,35.0,18.488665961830065,13.56629832488784,9.0,35.0,3.0,453.0744574892028,511.34932522368496,412.82311656788846,280.549022883743,308.2033544842556,511.3494932989965
1850.0,39.76510945107236,19.31318119816348,103.90079390918204,105.65720267218938,43.72988370775809,8.875950645651644,47.486917586567515,12.211596692932003,103.5267214453884,39.88822039104008,103.89227141343656,105.65294960642136,2.352107867614584,3.538763300146207,4.75098397697556,8.289747277121764,3.5243907778468104,0.03591729060327726,35.0,18.488323789338157,13.565628849836855,9.0,35.0,3.0,453.07193747044073,511.3453679046154,412.8200270253868,280.5443487329362,308.2061310198204,511.34542951800694
1860.0,39.765008400725314,19.312740530038354,103.90040261060196,105.6564693125302,43.72978594600377,8.875861099970905,47.486816483344384,12.21150964881798,103.52632906301072,39.88823687019857,103.89188010115257,105.65218273554116,2.3521002794575363,3.538761909331122,4.751004652251524,8.289766561582645,3.5244103467793093,0.035917366177356136,35.0,18.488262262036585,13.56550491055026,9.0,35.0,3.0,453.0714435410384,511.3445706989895,412.8194758505228,280.54350024608766,308.20665711232647,511.34458253471394
1870.0,39.76499007989917,19.31265920103129,103.9003312496024,105.65633349515048,43.72976824640674,8.875844887863991,47.486798159156045,12.211493872720723,103.52625749796316,39.88823981384593,103.89180873804912,105.65204037061676,2.352090031861511,3.538748299655308,4.750990574514041,8.289738874169347,3.5244139305367543,0.035917245496686886,35.0,18.488251118183427,13.565482248424928,9.0,35.0,3.0,453.0713518051188,511.3444222279782,412.819375256274,280.54334715851,308.20675276293093,511.34442433711257
1880.0,39.764986772700674,19.31264453005059,103.90031838637,105.65630901262348,43.729765050899886,8.875841960909952,47.486794851392325,12.211491024921427,103.52624459746453,39.88824033400687,103.89179587386374,105.652014714646,2.3520979434487175,3.538760524868119,4.751007749521148,8.289768274389267,3.524414575285311,0.03591737275827617,35.0,18.48824910658101,13.565478164223236,9.0,35.0,3.0,453.07133526085374,511.3443954642376,412.819357213696,280.5433196121872,308.20676995400066,511.34439583062095
1890.0,39.76498618814438,19.31264194076573,103.90031611466082,105.65630469447431,43.729764485993776,8.875841443478919,47.48679426670223,12.21149052153595,103.52624231930808,39.88824042533548,103.89179360209758,105.65201019182716,2.352097462723018,3.5387598582750086,4.751006989204151,8.28976684747916,3.5244146889568584,0.03591736655326811,35.0,18.48824875099308,13.565477443197151,9.0,35.0,3.0,453.0713323424756,511.3443907459337,412.8193540334908,280.54331474876045,308.2067729872622,511.3443908082703
1900.0,39.764986095311365,19.312641530201745,103.90031575424275,105.65630401022912,43.7297643962746,8.87584136129982,47.48679417385756,12.211490441601882,103.52624195780734,39.88824043979878,103.89179324160732,105.65200947556389,2.352098457504639,3.5387613639417768,4.751009031942967,8.289770395884744,3.524414706975928,0.03591738192367904,35.0,18.4882486945192,13.5654773287863,9.0,35.0,3.0,453.0713318799818,511.344389998616,412.819353528494,280.5433139764353,308.20677346843604,511.34439001343696
1910.0,39.76498607344736,19.312641433526775,103.9003156692796,105.65630384902556,43.729764375141656,8.875841341942873,47.48679415198484,12.211490422770735,103.52624187261765,39.888240443221775,103.89179315665568,105.65200930674013,2.3520982086501068,3.538760991658496,4.7510085371533135,8.28976952881181,3.524414711224747,0.035917378165947055,35.0,18.488248681216987,13.56547730183496,9.0,35.0,3.0,453.07133177108807,511.3443898225916,412.8193534096175,280.54331379440686,308.2067735819013,511.34438982608015
1920.0,39.76498606829691,19.312641410742685,103.90031564925783,105.6563038110292,43.72976437016376,8.87584133738335,47.48679414683252,12.211490418334847,103.52624185254192,39.88824044402696,103.89179313663614,105.65200926694912,2.352098158715042,3.538760917031383,4.75100843814378,8.289769355175164,3.5244147122260787,0.035917377413408245,35.0,18.48824867808344,13.56547729548356,9.0,35.0,3.0,453.0713317454203,511.3443897810983,412.8193533815772,280.5433137515181,308.20677360863806,511.34438978192
1930.0,39.764986067084656,19.31264140537837,103.90031564454516,105.65630380208188,43.72976436899214,8.875841336310202,47.48679414561983,12.211490417290804,103.52624184781644,39.88824044422012,103.8917931319239,105.65200925758074,2.3520981483865784,3.5387609016100705,4.751008417717939,8.289769319328009,3.5244147124618825,0.03591737725804148,35.0,18.488248677345894,13.565477293988238,9.0,35.0,3.0,453.0713317393761,511.34438977132635,412.8193533749735,280.54331374142134,308.20677361493705,511.3443897715212
1940.0,39.76498606679921,19.312641404115027,103.90031564343606,105.656303799976,43.72976436871632,8.875841336057533,47.48679414533436,12.211490417045011,103.52624184670432,39.88824044426326,103.89179313081488,105.65200925537374,2.352098146442533,3.538760898712964,4.751008413893904,8.289769312606866,3.5244147125173577,0.035917377228908684,35.0,18.48824867717218,13.56547729363615,9.0,35.0,3.0,453.07133173795256,511.34438976902567,412.81935337341906,280.5433137390445,308.2067736164196,511.34438976907154
1950.0,39.76498606673213,19.312641403817224,103.90031564317536,105.6563037994801,43.729764368651466,8.875841335998134,47.48679414526724,12.21149041698726,103.52624184644286,39.88824044427378,103.89179313055416,105.652009254855,2.352098146116026,3.5387608982282304,4.7510084132584876,8.289769311486717,3.524414712530364,0.035917377224052686,35.0,18.488248677131537,13.5654772935535,9.0,35.0,3.0,453.07133173761696,511.3443897684844,412.81935337305293,280.543313738486,308.20677361676894,511.34438976849594
1960.0,39.76498606671623,19.312641403748103,103.9003156431132,105.65630379936351,43.72976436863609,8.875841335984033,47.486794145251295,12.211490416973504,103.52624184638054,39.8882404442744,103.891793130492,105.65200925473238,2.3520981461139363,3.5387608982266543,4.7510084132601085,8.289769311486763,3.5244147125335155,0.03591737722405209,35.0,18.488248677121817,13.565477293533831,9.0,35.0,3.0,453.07133173753925,511.34438976835696,412.81935337296784,280.5433137383535,308.2067736168455,511.34438976836
1970.0,39.76498606671251,19.312641403731163,103.90031564309857,105.65630379933566,43.72976436863252,8.875841335980793,47.486794145247615,12.21149041697032,103.52624184636583,39.88824044427764,103.89179313047735,105.6520092547035,2.3520981461135038,3.538760898226318,4.751008413260463,8.289769311486781,3.524414712534172,0.03591737722405199,35.0,18.488248677119543,13.56547729352917,9.0,35.0,3.0,453.0713317375197,511.3443897683271,412.81935337294703,280.54331373832247,308.2067736168688,511.3443897683279
1980.0,39.764986066711614,19.31264140372889,103.9003156430952,105.65630379932976,43.72976436863164,8.87584133598,47.4867941452467,12.211490416969582,103.5262418463625,39.88824044427599,103.891793130474,105.65200925469736,2.3520981461133523,3.538760898226242,4.75100841326056,8.289769311486802,3.524414712534407,0.03591737722405189,35.0,18.488248677119145,13.565477293528204,9.0,35.0,3.0,453.0713317375168,511.3443897683208,412.8193533729425,280.54331373831485,308.20677361687257,511.3443897683214
1990.0,39.76498606671139,19.312641403726676,103.90031564309416,105.65630379932792,43.729764368631415,8.875841335979771,47.486794145246485,12.211490416969356,103.52624184636149,39.888240444277294,103.89179313047298,105.65200925469496,2.3520981457954697,3.538760897747943,4.751008412618512,8.289769310366454,3.5244147125344085,0.03591737721919772,35.0,18.48824867711892,13.565477293527977,9.0,35.0,3.0,453.0713317375152,511.3443897683191,412.819353372942,280.5433137383132,308.20677361687456,511.3443897683187
2000.0,39.76498606671134,19.312641403726676,103.90031564309396,105.65630379932723,43.72976436863135,8.875841335979713,47.48679414524639,12.211490416969298,103.52624184636126,39.888240444276896,103.89179313047278,105.65200925469424,2.352098145795436,3.5387608977479585,4.751008412618516,8.289769310366474,3.5244147125344667,0.03591737721919778,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375151,511.3443897683181,412.8193533729408,280.54331373831207,308.2067736168741,511.34438976831774
2010.0,39.764986066711245,19.312641403725934,103.90031564309388,105.65630379932615,43.72976436863132,8.875841335979713,47.48679414524639,12.211490416969298,103.52624184636116,39.88824044427548,103.89179313047268,105.6520092546935,2.352098146113317,3.538760898226155,4.751008413260616,8.28976931148677,3.5244147125344454,0.035917377224052034,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.071331737514,511.3443897683168,412.81935337294146,280.54331373831275,308.2067736168718,511.34438976831586
2020.0,39.76498606671128,19.312641403726676,103.90031564309416,105.65630379932776,43.729764368631294,8.875841335979658,47.48679414524636,12.21149041696924,103.52624184636149,39.88824044427696,103.891793130473,105.65200925469507,2.3520981461133608,3.5387608982262204,4.751008413260593,8.289769311486815,3.524414712534399,0.03591737722405193,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.0713317375146,511.3443897683187,412.8193533729412,280.54331373831275,308.2067736168752,511.3443897683181
2030.0,39.764986066711415,19.312641403726328,103.90031564309464,105.656303799326,43.72976436863147,8.875841335979826,47.48679414524656,12.211490416969468,103.52624184636193,39.88824044427759,103.89179313047346,105.65200925469388,2.3520981457953787,3.5387608977478964,4.7510084126185,8.289769310366395,3.524414712534519,0.03591737721919808,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.0713317375146,511.34438976831575,412.81935337294095,280.54331373831377,308.20677361687865,511.3443897683163
2040.0,39.76498606671134,19.312641403726328,103.90031564309471,105.6563037993272,43.729764368631386,8.875841335979771,47.486794145246485,12.211490416969356,103.52624184636204,39.88824044427963,103.89179313047356,105.65200925469468,2.352098146113325,3.5387608982262093,4.751008413260579,8.289769311486788,3.5244147125344423,0.03591737722405213,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375144,511.3443897683172,412.81935337294055,280.54331373831326,308.206773616878,511.3443897683176
2050.0000000000005,39.7649860667114,19.31264140372616,103.90031564309416,105.65630379932628,43.72976436863142,8.875841335979771,47.486794145246485,12.211490416969356,103.52624184636144,39.8882404442777,103.89179313047298,105.65200925469384,2.3520981461132973,3.5387608982261214,4.751008413260611,8.289769311486733,3.52441471253446,0.03591737722405205,35.0,18.48824867711892,13.56547729352792,9.0,35.0,3.0,453.0713317375139,511.34438976831626,412.81935337294175,280.54331373831326,308.2067736168757,511.3443897683171
2060.0000000000005,39.76498606671146,19.312641403726843,103.9003156430942,105.656303799328,43.729764368631486,8.875841335979826,47.48679414524657,12.211490416969468,103.5262418463615,39.88824044427707,103.89179313047303,105.6520092546944,2.3520981454776124,3.5387608972697397,4.751008411976304,8.289769309246044,3.524414712534344,0.03591737721434366,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.0713317375144,511.3443897683188,412.8193533729405,280.54331373831536,308.2067736168741,511.34438976831774
2070.0000000000005,39.76498606671134,19.312641403726616,103.90031564309372,105.6563037993256,43.729764368631386,8.875841335979771,47.486794145246456,12.211490416969356,103.52624184636102,39.88824044427588,103.89179313047256,105.65200925469458,2.352098145795376,3.538760897747892,4.75100841261846,8.289769310366353,3.5244147125345053,0.03591737721919785,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.0713317375148,511.34438976831626,412.81935337294095,280.54331373831405,308.2067736168733,511.3443897683179
2080.0000000000005,39.7649860667113,19.312641403727355,103.90031564309425,105.65630379932657,43.72976436863135,8.875841335979713,47.486794145246414,12.211490416969298,103.52624184636151,39.88824044427548,103.89179313047303,105.65200925469378,2.3520981461132395,3.5387608982261543,4.751008413260565,8.28976931148672,3.5244147125345404,0.03591737722405207,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375154,511.34438976831626,412.81935337294095,280.5433137383138,308.2067736168739,511.3443897683165
2090.0000000000005,39.764986066711415,19.31264140372673,103.90031564309432,105.6563037993276,43.72976436863144,8.875841335979826,47.486794145246506,12.211490416969411,103.52624184636164,39.8882404442756,103.89179313047316,105.65200925469476,2.352098146113341,3.5387608982261898,4.751008413260613,8.289769311486802,3.524414712534424,0.03591737722405195,35.0,18.48824867711892,13.56547729352792,9.0,35.0,3.0,453.0713317375146,511.3443897683183,412.8193533729416,280.54331373831275,308.2067736168745,511.3443897683183
2100.0000000000005,39.764986066711295,19.312641403726047,103.9003156430942,105.65630379932684,43.72976436863135,8.875841335979713,47.486794145246414,12.211490416969298,103.5262418463615,39.8882404442781,103.89179313047302,105.65200925469424,2.352098146113315,3.538760898226184,4.751008413260567,8.289769311486753,3.524414712534441,0.03591737722405199,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375147,511.3443897683176,412.8193533729413,280.54331373831377,308.20677361687416,511.3443897683172
2110.0000000000005,39.76498606671127,19.312641403726047,103.90031564309396,105.65630379932708,43.72976436863129,8.875841335979658,47.48679414524635,12.21149041696924,103.52624184636126,39.8882404442752,103.89179313047278,105.65200925469486,2.352098145795447,3.5387608977479204,4.751008412618556,8.289769310366477,3.524414712534452,0.035917377219197806,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375146,511.34438976831785,412.8193533729416,280.5433137383119,308.20677361687297,511.3443897683179
2120.0000000000005,39.76498606671134,19.31264140372588,103.90031564309471,105.65630379932752,43.72976436863136,8.875841335979713,47.48679414524645,12.211490416969356,103.526241846362,39.8882404442777,103.89179313047354,105.65200925469526,2.3520981464312225,3.5387608987044614,4.751008413902638,8.289769312607099,3.5244147125344027,0.035917377228906186,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.07133173751447,511.3443897683179,412.81935337294107,280.5433137383142,308.2067736168784,511.34438976831774
2130.0000000000005,39.7649860667113,19.312641403727014,103.90031564309396,105.65630379932723,43.72976436863134,8.875841335979713,47.48679414524641,12.211490416969298,103.52624184636126,39.88824044427622,103.89179313047278,105.65200925469536,2.3520981454775467,3.538760897269646,4.751008411976446,8.289769309246093,3.524414712534464,0.035917377214343627,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.0713317375154,511.34438976831814,412.8193533729424,280.5433137383132,308.20677361687456,511.34438976831865
2140.0000000000005,39.76498606671128,19.312641403726214,103.90031564309386,105.65630379932736,43.72976436863132,8.875841335979713,47.48679414524639,12.211490416969298,103.52624184636112,39.88824044427548,103.89179313047266,105.65200925469514,2.352098146431214,3.5387608987043824,4.751008413902757,8.289769312607142,3.524414712534433,0.03591737722890605,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375146,511.3443897683181,412.8193533729431,280.54331373831246,308.2067736168699,511.3443897683184
2150.0000000000005,39.7649860667113,19.31264140372724,103.90031564309406,105.6563037993264,43.72976436863135,8.875841335979713,47.486794145246414,12.211490416969298,103.52624184636136,39.88824044427679,103.89179313047292,105.65200925469368,2.3520981457953827,3.538760897747877,4.751008412618513,8.289769310366392,3.524414712534512,0.0359173772191979,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.071331737515,511.3443897683165,412.81935337294175,280.54331373831354,308.2067736168765,511.3443897683171
2160.0000000000005,39.764986066711366,19.31264140372724,103.90031564309442,105.65630379932765,43.729764368631365,8.875841335979713,47.486794145246414,12.211490416969298,103.52624184636171,39.88824044427747,103.89179313047322,105.65200925469468,2.3520981461133004,3.53876089822618,4.751008413260613,8.289769311486793,3.524414712534481,0.03591737722405201,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375156,511.3443897683181,412.8193533729419,280.54331373831326,308.2067736168793,511.34438976831774
2170.0000000000005,39.76498606671128,19.31264140372673,103.90031564309412,105.65630379932752,43.729764368631294,8.875841335979658,47.48679414524636,12.21149041696924,103.52624184636144,39.888240444276896,103.89179313047296,105.6520092546944,2.352098146113313,3.53876089822617,4.7510084132606085,8.28976931148678,3.524414712534456,0.03591737722405194,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.07133173751527,511.34438976831814,412.8193533729421,280.54331373831326,308.20677361687217,511.3443897683177
2180.0000000000005,39.76498606671122,19.31264140372616,103.9003156430934,105.65630379932644,43.72976436863124,8.875841335979601,47.48679414524631,12.211490416969184,103.52624184636072,39.88824044427668,103.89179313047224,105.65200925469384,2.3520981457954337,3.5387608977478444,4.751008412618555,8.289769310366399,3.5244147125344383,0.03591737721919772,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.07133173751424,511.3443897683173,412.81935337294306,280.543313738313,308.20677361687257,511.3443897683173
2190.0000000000005,39.76498606671128,19.3126414037269,103.900315643094,105.65630379932765,43.72976436863132,8.875841335979713,47.48679414524637,12.21149041696924,103.52624184636132,39.8882404442744,103.89179313047283,105.65200925469544,2.3520981454775622,3.5387608972696407,4.751008411976394,8.289769309246033,3.524414712534416,0.03591737721434362,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.07133173751527,511.3443897683185,412.8193533729428,280.543313738315,308.2067736168741,511.3443897683188
2200.0000000000005,39.76498606671134,19.312641403726104,103.9003156430943,105.65630379932789,43.72976436863135,8.875841335979713,47.48679414524641,12.211490416969298,103.5262418463616,39.88824044427554,103.89179313047312,105.65200925469452,2.352098145795471,3.538760897747952,4.7510084126185275,8.28976931036648,3.5244147125344165,0.03591737721919781,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375146,511.3443897683185,412.81935337294146,280.54331373831246,308.20677361687626,511.34438976831785
2210.0000000000005,39.764986066711295,19.31264140372639,103.90031564309336,105.65630379932708,43.72976436863134,8.875841335979713,47.48679414524641,12.211490416969298,103.52624184636063,39.88824044427389,103.89179313047218,105.65200925469424,2.3520981461132946,3.538760898226076,4.751008413260694,8.28976931148677,3.52441471253448,0.035917377224051854,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.07133173751487,511.3443897683176,412.8193533729439,280.54331373831235,308.20677361687024,511.3443897683181
2220.0000000000005,39.764986066711295,19.3126414037269,103.90031564309396,105.65630379932668,43.72976436863133,8.875841335979713,47.486794145246414,12.211490416969298,103.52624184636126,39.888240444277926,103.89179313047278,105.652009254694,2.3520981457954004,3.5387608977478435,4.751008412618512,8.289769310366353,3.5244147125344694,0.035917377219197855,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.071331737515,511.34438976831694,412.8193533729431,280.54331373831474,308.2067736168752,511.3443897683171
2230.0000000000005,39.76498606671122,19.31264140372616,103.9003156430934,105.65630379932684,43.72976436863127,8.875841335979658,47.486794145246314,12.21149041696924,103.52624184636072,39.888240444276505,103.89179313047224,105.65200925469412,2.352098146113325,3.538760898226156,4.751008413260564,8.28976931148672,3.524414712534413,0.03591737722405186,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.0713317375142,511.3443897683176,412.8193533729416,280.54331373831377,308.206773616871,511.3443897683176
2240.0000000000005,39.7649860667112,19.31264140372639,103.90031564309416,105.6563037993272,43.72976436863127,8.875841335979658,47.48679414524633,12.21149041696924,103.52624184636149,39.8882404442777,103.89179313047298,105.65200925469496,2.352098146113318,3.53876089822617,4.751008413260624,8.289769311486793,3.5244147125344543,0.03591737722405196,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.0713317375147,511.3443897683177,412.8193533729416,280.54331373831246,308.2067736168761,511.3443897683183
2250.0000000000005,39.7649860667113,19.312641403726783,103.9003156430941,105.6563037993272,43.72976436863135,8.875841335979713,47.486794145246414,12.211490416969298,103.52624184636142,39.888240444276846,103.89179313047292,105.65200925469463,2.352098145795421,3.538760897747924,4.751008412618499,8.289769310366422,3.524414712534468,0.03591737721919782,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.07133173751504,511.3443897683176,412.81935337294135,280.54331373831326,308.20677361687524,511.3443897683177
2260.0000000000005,39.764986066711295,19.312641403726506,103.90031564309376,105.65630379932708,43.72976436863135,8.875841335979713,47.486794145246414,12.211490416969298,103.52624184636107,39.88824044427605,103.8917931304726,105.65200925469458,2.352098145795407,3.538760897747902,4.751008412618472,8.289769310366374,3.524414712534468,0.035917377219197764,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.07133173751527,511.3443897683176,412.81935337294175,280.5433137383143,308.2067736168715,511.3443897683183
2270.0000000000005,39.7649860667112,19.312641403726328,103.9003156430943,105.65630379932692,43.72976436863126,8.875841335979658,47.48679414524632,12.21149041696924,103.5262418463616,39.88824044427816,103.89179313047312,105.65200925469384,2.352098146113335,3.538760898226144,4.751008413260584,8.289769311486726,3.5244147125344014,0.03591737722405204,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375138,511.34438976831706,412.819353372942,280.5433137383142,308.2067736168757,511.3443897683167
