time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,39.7649860667112,19.31264140372747,103.90031564309362,105.65630379932712,43.729764368631216,8.875841335979601,47.48679414524624,12.211490416969184,103.52624184636092,39.88824044427786,103.89179313047242,105.65200925469476,2.3520981461132644,3.538760898226073,4.751008413260702,8.289769311486774,3.5244147125345275,0.03591737722405187,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.071331737516,511.34438976831785,412.81935337294425,280.5433137383126,308.2067736168723,511.3443897683183
2290.0000000000005,39.76498606671132,19.312641403727355,103.9003156430944,105.65630379932747,43.72976436863135,8.875841335979713,47.486794145246414,12.211490416969298,103.52624184636169,39.88824044427918,103.8917931304732,105.6520092546952,2.352098145795436,3.5387608977479523,4.7510084126184955,8.289769310366449,3.524414712534455,0.03591737721919786,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.07133173751504,511.3443897683179,412.81935337294095,280.54331373831315,308.2067736168785,511.3443897683179
2300.0000000000005,39.76498606671135,19.312641403726506,103.90031564309372,105.65630379932736,43.72976436863138,8.875841335979771,47.486794145246414,12.211490416969298,103.526241846361,39.88824044427736,103.89179313047252,105.65200925469424,2.3520981461133164,3.53876089822616,4.751008413260603,8.289769311486763,3.5244147125344445,0.035917377224051895,35.0,18.48824867711892,13.56547729352792,9.0,35.0,3.0,453.0713317375152,511.3443897683183,412.8193533729424,280.54331373831354,308.2067736168763,511.344389768318
2310.0000000000005,39.76498606671134,19.312641403726104,103.90031564309388,105.65630379932604,43.729764368631386,8.875841335979771,47.48679414524644,12.211490416969356,103.5262418463612,39.888240444276725,103.89179313047272,105.65200925469338,2.352098145477528,3.5387608972695603,4.7510084119765175,8.289769309246077,3.524414712534486,0.03591737721434373,35.0,18.48824867711892,13.56547729352792,9.0,35.0,3.0,453.0713317375144,511.34438976831655,412.81935337294345,280.54331373831263,308.20677361687507,511.3443897683167
2320.0000000000005,39.76498606671128,19.312641403726616,103.9003156430942,105.65630379932696,43.72976436863132,8.875841335979713,47.48679414524636,12.21149041696924,103.5262418463615,39.88824044427707,103.89179313047302,105.6520092546948,2.3520981457953947,3.538760897747833,4.751008412618579,8.289769310366411,3.5244147125345022,0.03591737721919787,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.07133173751527,511.3443897683171,412.8193533729435,280.5433137383134,308.20677361687484,511.3443897683179
2330.0000000000005,39.764986066711245,19.312641403726275,103.90031564309406,105.656303799328,43.72976436863129,8.875841335979658,47.48679414524633,12.21149041696924,103.52624184636136,39.88824044427764,103.89179313047292,105.65200925469526,2.352098145795499,3.538760897747933,4.751008412618569,8.289769310366502,3.524414712534385,0.03591737721919771,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.0713317375147,511.3443897683194,412.81935337294254,280.54331373831207,308.2067736168757,511.3443897683189
2340.0000000000005,39.764986066711295,19.312641403725934,103.90031564309449,105.65630379932615,43.72976436863133,8.875841335979713,47.48679414524642,12.211490416969298,103.52624184636178,39.88824044427628,103.89179313047327,105.65200925469388,2.352098146113288,3.538760898226097,4.751008413260612,8.289769311486706,3.524414712534464,0.03591737722405213,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.07133173751424,511.34438976831615,412.81935337294266,280.54331373831445,308.20677361687405,511.3443897683164
2350.0000000000005,39.7649860667113,19.31264140372673,103.90031564309406,105.65630379932782,43.72976436863134,8.875841335979713,47.48679414524641,12.211490416969298,103.52624184636136,39.88824044427599,103.89179313047292,105.65200925469526,2.352098145477551,3.538760897269635,4.751008411976476,8.289769309246111,3.524414712534465,0.03591737721434366,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.07133173751527,511.3443897683181,412.8193533729428,280.54331373831286,308.2067736168746,511.34438976831893
2360.0000000000005,39.76498606671132,19.31264140372747,103.90031564309396,105.65630379932782,43.72976436863132,8.875841335979713,47.48679414524637,12.21149041696924,103.52624184636126,39.88824044427759,103.89179313047278,105.65200925469571,2.352098146113341,3.538760898226176,4.7510084132605614,8.289769311486738,3.524414712534397,0.03591737722405183,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375154,511.3443897683192,412.81935337294254,280.5433137383147,308.20677361687274,511.3443897683192
2370.0000000000005,39.764986066711245,19.31264140372696,103.90031564309396,105.6563037993264,43.72976436863127,8.875841335979658,47.486794145246286,12.211490416969184,103.52624184636126,39.88824044427486,103.89179313047278,105.65200925469463,2.352098145795344,3.5387608977478227,4.751008412618595,8.289769310366417,3.5244147125345804,0.03591737721919787,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.07133173751595,511.3443897683165,412.8193533729432,280.5433137383126,308.20677361687325,511.3443897683179
2380.0000000000005,39.76498606671132,19.312641403726676,103.90031564309388,105.6563037993276,43.72976436863135,8.875841335979713,47.486794145246414,12.211490416969298,103.5262418463612,39.8882404442777,103.89179313047272,105.65200925469424,2.3520981461133483,3.5387608982262067,4.751008413260551,8.289769311486758,3.5244147125343943,0.035917377224051854,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375144,511.3443897683183,412.81935337294095,280.54331373831343,308.2067736168778,511.3443897683176
2390.0000000000005,39.76498606671128,19.312641403726047,103.90031564309348,105.65630379932662,43.72976436863133,8.875841335979713,47.48679414524639,12.211490416969298,103.52624184636078,39.88824044427594,103.89179313047232,105.65200925469428,2.352098145477541,3.5387608972695657,4.751008411976499,8.289769309246065,3.5244147125344605,0.03591737721434362,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375144,511.34438976831706,412.8193533729435,280.5433137383128,308.2067736168727,511.3443897683173
2400.0000000000005,39.76498606671132,19.31264140372616,103.90031564309396,105.65630379932844,43.72976436863135,8.875841335979713,47.486794145246414,12.211490416969298,103.52624184636126,39.888240444275255,103.89179313047278,105.65200925469549,2.3520981461134047,3.538760898226231,4.751008413260545,8.289769311486774,3.5244147125343166,0.03591737722405179,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375147,511.34438976832007,412.8193533729419,280.54331373831434,308.20677361687507,511.3443897683189
2410.0000000000005,39.76498606671136,19.312641403727014,103.90031564309382,105.65630379932747,43.729764368631386,8.875841335979771,47.48679414524644,12.211490416969356,103.52624184636112,39.88824044427622,103.89179313047262,105.65200925469505,2.352098146113295,3.538760898226148,4.751008413260617,8.289769311486765,3.524414712534477,0.035917377224051854,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.0713317375156,511.3443897683183,412.81935337294254,280.54331373831315,308.20677361687484,511.3443897683188
2420.0000000000005,39.76498606671132,19.312641403727184,103.90031564309392,105.65630379932723,43.72976436863133,8.875841335979713,47.48679414524639,12.211490416969298,103.52624184636124,39.88824044427821,103.89179313047276,105.6520092546935,2.352098146113276,3.5387608982261,4.751008413260656,8.289769311486754,3.524414712534501,0.03591737722405193,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.0713317375154,511.34438976831746,412.8193533729432,280.5433137383131,308.20677361687666,511.3443897683168
2430.0000000000005,39.764986066711295,19.312641403726104,103.90031564309416,105.65630379932752,43.72976436863132,8.875841335979713,47.48679414524638,12.211490416969298,103.52624184636149,39.88824044427912,103.89179313047298,105.65200925469424,2.3520981457954258,3.5387608977478635,4.75100841261858,8.289769310366443,3.5244147125344694,0.03591737721919789,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375146,511.3443897683172,412.8193533729428,280.54331373831275,308.20677361687746,511.3443897683175
2440.0000000000005,39.76498606671122,19.312641403726445,103.90031564309352,105.6563037993268,43.72976436863127,8.875841335979658,47.48679414524633,12.21149041696924,103.52624184636082,39.88824044427764,103.89179313047237,105.65200925469372,2.3520981461133164,3.5387608982261294,4.751008413260633,8.289769311486763,3.5244147125344445,0.03591737722405192,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.0713317375142,511.3443897683172,412.81935337294226,280.54331373831263,308.2067736168752,511.34438976831746
2450.0000000000005,39.76498606671135,19.31264140372696,103.90031564309392,105.6563037993272,43.729764368631365,8.875841335979713,47.48679414524642,12.211490416969298,103.52624184636124,39.888240444277415,103.89179313047272,105.65200925469378,2.3520981457954027,3.538760897747868,4.751008412618512,8.289769310366381,3.5244147125344774,0.035917377219197834,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.0713317375152,511.3443897683173,412.81935337294254,280.54331373831417,308.20677361687416,511.3443897683163
2460.0000000000005,39.76498606671136,19.312641403726506,103.90031564309412,105.65630379932838,43.72976436863138,8.875841335979771,47.486794145246414,12.211490416969298,103.52624184636142,39.88824044427776,103.89179313047292,105.65200925469452,2.3520981461133696,3.538760898226184,4.7510084132606,8.289769311486785,3.524414712534373,0.03591737722405189,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.0713317375144,511.3443897683188,412.81935337294226,280.5433137383135,308.2067736168756,511.3443897683179
2470.0000000000005,39.76498606671132,19.312641403726676,103.9003156430936,105.65630379932765,43.72976436863134,8.875841335979713,47.48679414524641,12.211490416969298,103.52624184636088,39.88824044427582,103.89179313047242,105.65200925469436,2.3520981454775867,3.538760897269636,4.751008411976453,8.289769309246088,3.5244147125344014,0.035917377214343585,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.0713317375148,511.34438976831865,412.8193533729431,280.5433137383135,308.20677361687467,511.3443897683183
2480.0000000000005,39.76498606671117,19.31264140372656,103.90031564309346,105.65630379932708,43.72976436863123,8.875841335979601,47.48679414524627,12.211490416969184,103.52624184636076,39.88824044427679,103.89179313047228,105.65200925469436,2.3520981461133013,3.538760898226088,4.7510084132606805,8.289769311486769,3.5244147125344694,0.03591737722405183,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.07133173751527,511.3443897683181,412.819353372944,280.5433137383128,308.2067736168706,511.344389768318
2490.0000000000005,39.76498606671127,19.312641403727127,103.90031564309352,105.65630379932674,43.72976436863127,8.875841335979658,47.48679414524635,12.21149041696924,103.52624184636085,39.88824044427747,103.89179313047232,105.65200925469333,2.352098145795381,3.5387608977478666,4.751008412618536,8.2897693103664,3.524414712534519,0.03591737721919775,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375156,511.3443897683173,412.8193533729425,280.5433137383131,308.2067736168756,511.3443897683169
2500.0000000000005,39.764986066711195,19.312641403726328,103.9003156430938,105.6563037993276,43.72976436863123,8.875841335979601,47.486794145246265,12.211490416969184,103.52624184636107,39.888240444275645,103.89179313047262,105.65200925469463,2.352098145795448,3.5387608977478626,4.751008412618574,8.289769310366434,3.524414712534433,0.03591737721919774,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.0713317375148,511.34438976831814,412.81935337294334,280.54331373831286,308.20677361687336,511.344389768318
2510.0000000000005,39.76498606671122,19.312641403725934,103.90031564309412,105.65630379932644,43.72976436863127,8.875841335979658,47.48679414524635,12.21149041696924,103.52624184636144,39.888240444277805,103.89179313047296,105.65200925469397,2.3520981457954324,3.538760897747879,4.751008412618534,8.289769310366413,3.5244147125344463,0.03591737721919788,35.0,18.488248677118804,13.56547729352758,9.0,35.0,3.0,453.071331737514,511.3443897683168,412.8193533729419,280.5433137383131,308.2067736168767,511.3443897683172
2520.0000000000005,39.7649860667113,19.312641403726328,103.90031564309336,105.65630379932696,43.72976436863134,8.875841335979713,47.48679414524639,12.211490416969298,103.52624184636063,39.88824044427639,103.89179313047218,105.65200925469355,2.3520981461133244,3.5387608982261094,4.75100841326063,8.289769311486738,3.5244147125344223,0.03591737722405182,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375147,511.3443897683181,412.81935337294334,280.54331373831354,308.206773616874,511.34438976831694
2530.0000000000005,39.76498606671132,19.312641403727014,103.90031564309376,105.65630379932652,43.72976436863135,8.875841335979713,47.486794145246414,12.211490416969298,103.52624184636107,39.88824044427702,103.8917931304726,105.65200925469406,2.352098146113272,3.5387608982261365,4.75100841326059,8.289769311486726,3.524414712534495,0.03591737722405195,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.0713317375152,511.34438976831706,412.8193533729419,280.54331373831366,308.2067736168741,511.34438976831746
2540.0000000000005,39.76498606671132,19.31264140372656,103.90031564309388,105.6563037993277,43.729764368631386,8.875841335979771,47.48679414524648,12.211490416969356,103.5262418463612,39.88824044427736,103.89179313047272,105.65200925469452,2.3520981461133394,3.538760898226167,4.751008413260577,8.289769311486745,3.5244147125344023,0.03591737722405189,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375148,511.3443897683184,412.8193533729423,280.54331373831405,308.20677361687643,511.34438976831854
2550.0000000000005,39.764986066711295,19.312641403727586,103.90031564309425,105.6563037993289,43.729764368631294,8.875841335979658,47.48679414524636,12.21149041696924,103.52624184636156,39.88824044427844,103.89179313047308,105.65200925469613,2.352098146113332,3.538760898226178,4.751008413260632,8.28976931148681,3.5244147125344405,0.03591737722405183,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.0713317375164,511.34438976832,412.81935337294334,280.5433137383135,308.20677361687814,511.34438976832
2560.0000000000005,39.76498606671132,19.312641403726328,103.90031564309386,105.65630379932708,43.72976436863133,8.875841335979713,47.48679414524637,12.21149041696924,103.52624184636116,39.888240444276725,103.89179313047268,105.65200925469486,2.352098145795408,3.5387608977478444,4.751008412618516,8.28976931036636,3.5244147125344605,0.03591737721919778,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.07133173751544,511.34438976831785,412.8193533729437,280.54331373831496,308.2067736168734,511.344389768318
2570.0000000000005,39.76498606671124,19.312641403726676,103.90031564309348,105.65630379932674,43.72976436863126,8.875841335979658,47.486794145246314,12.21149041696924,103.5262418463608,39.888240444275134,103.89179313047232,105.65200925469424,2.352098145795373,3.538760897747879,4.7510084126184875,8.289769310366365,3.524414712534515,0.03591737721919776,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.0713317375158,511.3443897683173,412.8193533729421,280.54331373831405,308.20677361687166,511.3443897683175
2580.0000000000005,39.764986066711245,19.31264140372724,103.9003156430936,105.65630379932702,43.72976436863129,8.875841335979658,47.48679414524636,12.21149041696924,103.52624184636088,39.888240444276505,103.89179313047242,105.65200925469436,2.352098145795412,3.538760897747868,4.7510084126185435,8.28976931036641,3.524414712534476,0.03591737721919773,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.0713317375156,511.3443897683181,412.8193533729432,280.54331373831354,308.20677361687706,511.344389768318
2590.0000000000005,39.76498606671122,19.312641403727355,103.90031564309358,105.65630379932702,43.72976436863129,8.875841335979658,47.48679414524635,12.21149041696924,103.52624184636088,39.88824044427725,103.8917931304724,105.65200925469496,2.352098146113276,3.5387608982260588,4.751008413260656,8.289769311486713,3.524414712534484,0.03591737722405187,35.0,18.488248677118804,13.565477293527865,9.0,35.0,3.0,453.07133173751544,511.3443897683176,412.8193533729444,280.54331373831405,308.20677361687405,511.34438976831865
2600.0000000000005,39.76498606671136,19.312641403727014,103.90031564309383,105.65630379932776,43.72976436863138,8.875841335979771,47.486794145246414,12.211490416969298,103.52624184636112,39.88824044427804,103.89179313047266,105.65200925469505,2.3520981461133,3.5387608982261285,4.751008413260633,8.289769311486761,3.524414712534468,0.03591737722405185,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.07133173751583,511.34438976831854,412.81935337294334,280.54331373831354,308.20677361687603,511.34438976831854
2610.0000000000005,39.764986066711295,19.31264140372707,103.9003156430936,105.65630379932708,43.72976436863132,8.875841335979713,47.48679414524636,12.21149041696924,103.5262418463609,39.88824044427588,103.89179313047242,105.6520092546948,2.352098145795399,3.538760897747864,4.75100841261856,8.289769310366422,3.524414712534501,0.03591737721919771,35.0,18.488248677118804,13.565477293527865,9.0,35.0,3.0,453.071331737516,511.34438976831814,412.8193533729433,280.5433137383131,308.2067736168727,511.3443897683183
2620.0000000000005,39.76498606671127,19.312641403725934,103.9003156430942,105.65630379932747,43.72976436863132,8.875841335979713,47.48679414524641,12.211490416969298,103.5262418463615,39.88824044427753,103.89179313047302,105.65200925469406,2.3520981461133506,3.5387608982261187,4.751008413260664,8.289769311486785,3.5244147125344014,0.03591737722405194,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.0713317375144,511.34438976831814,412.8193533729435,280.54331373831315,308.2067736168757,511.34438976831785
2630.0000000000005,39.764986066711295,19.312641403727294,103.900315643094,105.65630379932765,43.729764368631294,8.875841335979658,47.48679414524635,12.21149041696924,103.52624184636132,39.88824044427725,103.89179313047283,105.65200925469496,2.3520981457954035,3.5387608977478826,4.751008412618556,8.289769310366438,3.5244147125345,0.03591737721919777,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.0713317375162,511.3443897683184,412.8193533729432,280.54331373831326,308.2067736168734,511.3443897683181
2640.0000000000005,39.7649860667112,19.312641403726214,103.900315643094,105.65630379932712,43.72976436863126,8.875841335979658,47.48679414524635,12.21149041696924,103.52624184636127,39.888240444277194,103.8917931304728,105.65200925469436,2.352098146113313,3.5387608982261027,4.751008413260606,8.289769311486706,3.5244147125344263,0.03591737722405196,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.07133173751424,511.3443897683171,412.8193533729429,280.5433137383143,308.2067736168746,511.3443897683175
2650.0000000000005,39.76498606671127,19.312641403726676,103.90031564309372,105.65630379932652,43.72976436863132,8.875841335979713,47.48679414524638,12.211490416969298,103.52624184636102,39.888240444277194,103.89179313047256,105.6520092546935,2.352098145795378,3.5387608977478666,4.751008412618523,8.28976931036639,3.524414712534518,0.0359173772191978,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.07133173751544,511.34438976831706,412.8193533729423,280.5433137383135,308.20677361687115,511.34438976831694
2660.0000000000005,39.76498606671128,19.31264140372673,103.900315643094,105.65630379932657,43.72976436863132,8.875841335979713,47.486794145246414,12.211490416969298,103.52624184636127,39.88824044427776,103.8917931304728,105.65200925469344,2.3520981461132924,3.538760898226097,4.75100841326059,8.289769311486689,3.524414712534448,0.035917377224052006,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375147,511.34438976831694,412.8193533729431,280.5433137383151,308.206773616876,511.3443897683167
2670.0000000000005,39.764986066711245,19.31264140372639,103.90031564309412,105.65630379932742,43.729764368631294,8.875841335979658,47.48679414524639,12.211490416969298,103.52624184636142,39.88824044427855,103.89179313047292,105.65200925469436,2.3520981461133417,3.538760898226135,4.751008413260612,8.289769311486747,3.5244147125344,0.03591737722405192,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.0713317375146,511.3443897683183,412.8193533729431,280.54331373831405,308.2067736168754,511.3443897683181
2680.0000000000005,39.7649860667113,19.312641403726328,103.90031564309425,105.65630379932712,43.72976436863132,8.875841335979713,47.48679414524641,12.211490416969298,103.52624184636154,39.88824044427645,103.89179313047306,105.65200925469476,2.3520981457954293,3.5387608977478675,4.751008412618579,8.289769310366449,3.5244147125344654,0.03591737721919787,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375146,511.3443897683173,412.8193533729428,280.54331373831263,308.2067736168748,511.3443897683176
2690.0000000000005,39.76498606671132,19.312641403726783,103.90031564309412,105.6563037993272,43.729764368631365,8.875841335979713,47.48679414524645,12.211490416969356,103.52624184636144,39.88824044427668,103.89179313047296,105.6520092546944,2.3520981461133377,3.5387608982261405,4.751008413260569,8.28976931148671,3.5244147125343894,0.03591737722405199,35.0,18.48824867711892,13.56547729352792,9.0,35.0,3.0,453.0713317375141,511.3443897683176,412.8193533729424,280.5433137383149,308.2067736168756,511.3443897683176
2700.0000000000005,39.76498606671128,19.31264140372582,103.9003156430942,105.65630379932712,43.72976436863133,8.875841335979713,47.486794145246414,12.211490416969298,103.5262418463615,39.88824044427753,103.891793130473,105.65200925469378,2.352098146113341,3.5387608982261107,4.7510084132606165,8.289769311486726,3.524414712534392,0.03591737722405198,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375141,511.3443897683176,412.8193533729433,280.5433137383144,308.2067736168752,511.3443897683175
2710.0000000000005,39.764986066711295,19.312641403726328,103.90031564309436,105.65630379932752,43.72976436863132,8.875841335979713,47.48679414524639,12.211490416969298,103.52624184636169,39.88824044427816,103.8917931304732,105.65200925469588,2.3520981461133257,3.5387608982261427,4.75100841326068,8.289769311486822,3.524414712534455,0.03591737722405191,35.0,18.488248677118804,13.565477293527865,9.0,35.0,3.0,453.0713317375156,511.3443897683189,412.81935337294345,280.5433137383126,308.206773616878,511.3443897683196
2720.0000000000005,39.7649860667113,19.312641403727586,103.90031564309402,105.6563037993277,43.72976436863133,8.875841335979713,47.48679414524638,12.211490416969298,103.52624184636132,39.888240444279006,103.89179313047283,105.65200925469544,2.3520981454775387,3.538760897269651,4.751008411976445,8.289769309246095,3.5244147125344765,0.03591737721434361,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.0713317375162,511.3443897683188,412.8193533729429,280.54331373831366,308.20677361687666,511.3443897683192
2730.0000000000005,39.764986066711366,19.312641403726104,103.90031564309436,105.65630379932723,43.72976436863141,8.875841335979771,47.4867941452465,12.211490416969411,103.52624184636166,39.888240444277926,103.8917931304732,105.65200925469458,2.352098146113358,3.5387608982261622,4.75100841326058,8.289769311486742,3.524414712534373,0.03591737722405203,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.0713317375139,511.34438976831774,412.81935337294215,280.54331373831445,308.2067736168757,511.34438976831774
2740.0000000000005,39.76498606671135,19.312641403726275,103.90031564309427,105.65630379932747,43.729764368631386,8.875841335979771,47.48679414524648,12.211490416969356,103.5262418463616,39.8882404442777,103.89179313047312,105.65200925469505,2.3520981457954586,3.538760897747887,4.7510084126185115,8.289769310366397,3.5244147125344,0.03591737721919786,35.0,18.48824867711892,13.56547729352792,9.0,35.0,3.0,453.0713317375144,511.34438976831785,412.8193533729427,280.54331373831445,308.2067736168741,511.344389768318
2750.0000000000005,39.76498606671127,19.312641403726783,103.9003156430934,105.65630379932747,43.729764368631294,8.875841335979658,47.486794145246336,12.21149041696924,103.52624184636072,39.88824044427531,103.89179313047222,105.65200925469468,2.352098146113277,3.5387608982260974,4.751008413260668,8.289769311486765,3.5244147125345044,0.035917377224051784,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.071331737516,511.3443897683183,412.8193533729437,280.5433137383127,308.20677361687126,511.3443897683181
2760.0000000000005,39.76498606671122,19.312641403726506,103.9003156430942,105.65630379932747,43.72976436863126,8.875841335979658,47.48679414524635,12.21149041696924,103.52624184636151,39.888240444277415,103.89179313047302,105.65200925469549,2.352098145795432,3.538760897747861,4.751008412618539,8.289769310366399,3.524414712534441,0.0359173772191978,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.07133173751487,511.34438976831774,412.8193533729432,280.5433137383139,308.20677361687893,511.3443897683184
2770.0000000000005,39.76498606671128,19.312641403726676,103.90031564309352,105.65630379932674,43.72976436863132,8.875841335979713,47.48679414524638,12.211490416969298,103.52624184636085,39.88824044427588,103.89179313047237,105.65200925469424,2.352098145795417,3.538760897747836,4.751008412618547,8.289769310366383,3.524414712534457,0.03591737721919774,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.07133173751487,511.3443897683176,412.8193533729435,280.54331373831377,308.2067736168739,511.3443897683183
2780.0000000000005,39.76498606671122,19.31264140372656,103.90031564309388,105.6563037993281,43.72976436863126,8.875841335979658,47.486794145246314,12.21149041696924,103.5262418463612,39.8882404442752,103.89179313047272,105.65200925469505,2.3520981457954697,3.538760897747933,4.751008412618476,8.28976931036641,3.524414712534389,0.03591737721919772,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.0713317375151,511.3443897683191,412.8193533729423,280.54331373831445,308.20677361687416,511.34438976831865
2790.0000000000005,39.7649860667112,19.31264140372599,103.90031564309372,105.65630379932776,43.72976436863126,8.875841335979658,47.48679414524633,12.21149041696924,103.526241846361,39.88824044427759,103.89179313047248,105.65200925469412,2.352098146431251,3.5387608987044024,4.751008413902752,8.289769312607154,3.524414712534384,0.03591737722890598,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.07133173751424,511.3443897683188,412.81935337294306,280.54331373831224,308.20677361687336,511.3443897683181
2800.0000000000005,39.76498606671122,19.31264140372656,103.90031564309312,105.65630379932584,43.72976436863127,8.875841335979658,47.48679414524633,12.21149041696924,103.52624184636043,39.88824044427497,103.89179313047195,105.65200925469333,2.3520981454774867,3.5387608972695874,4.75100841197643,8.289769309246017,3.524414712534522,0.03591737721434361,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.0713317375151,511.3443897683165,412.8193533729423,280.5433137383135,308.20677361686955,511.3443897683164
2810.0000000000005,39.76498606671124,19.312641403725426,103.900315643094,105.65630379932782,43.72976436863127,8.875841335979658,47.48679414524636,12.21149041696924,103.52624184636127,39.88824044427707,103.8917931304728,105.65200925469514,2.352098145795517,3.5387608977478986,4.751008412618548,8.289769310366449,3.524414712534333,0.03591737721919771,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.071331737514,511.3443897683191,412.8193533729432,280.5433137383134,308.20677361687405,511.3443897683184
2820.0000000000005,39.764986066711295,19.31264140372696,103.90031564309388,105.6563037993277,43.72976436863132,8.875841335979713,47.48679414524639,12.211490416969298,103.52624184636116,39.8882404442777,103.89179313047268,105.65200925469496,2.352098146113324,3.5387608982261107,4.751008413260648,8.289769311486758,3.5244147125344307,0.035917377224051854,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.07133173751544,511.3443897683188,412.81935337294414,280.54331373831394,308.2067736168752,511.3443897683187
2830.0000000000005,39.76498606671124,19.312641403726783,103.90031564309388,105.65630379932752,43.72976436863127,8.875841335979658,47.48679414524633,12.21149041696924,103.5262418463612,39.888240444276505,103.89179313047272,105.65200925469526,2.352098146113324,3.5387608982261263,4.751008413260637,8.289769311486763,3.524414712534433,0.03591737722405193,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.07133173751487,511.3443897683181,412.8193533729432,280.54331373831354,308.20677361687376,511.3443897683181
2840.0000000000005,39.7649860667112,19.312641403727294,103.90031564309352,105.6563037993268,43.729764368631216,8.875841335979601,47.486794145246265,12.211490416969184,103.52624184636082,39.88824044427753,103.89179313047237,105.65200925469452,2.3520981461132773,3.5387608982261094,4.751008413260657,8.289769311486769,3.5244147125345044,0.03591737722405189,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.0713317375154,511.3443897683176,412.81935337294306,280.54331373831263,308.20677361687683,511.34438976831774
2850.0000000000005,39.76498606671135,19.31264140372696,103.900315643094,105.65630379932789,43.729764368631365,8.875841335979713,47.486794145246414,12.211490416969298,103.5262418463613,39.88824044427668,103.89179313047282,105.65200925469452,2.352098146113329,3.538760898226133,4.7510084132606485,8.289769311486781,3.5244147125344334,0.035917377224051895,35.0,18.48824867711892,13.56547729352792,9.0,35.0,3.0,453.0713317375154,511.3443897683188,412.8193533729436,280.5433137383135,308.20677361687376,511.3443897683183
2860.0000000000005,39.76498606671127,19.31264140372639,103.90031564309388,105.6563037993273,43.72976436863132,8.875841335979713,47.48679414524639,12.211490416969298,103.5262418463612,39.88824044427776,103.89179313047272,105.65200925469458,2.352098146113317,3.538760898226132,4.751008413260611,8.289769311486742,3.524414712534435,0.03591737722405192,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375146,511.3443897683176,412.81935337294254,280.5433137383136,308.20677361688007,511.3443897683183
2870.0000000000005,39.764986066711245,19.312641403726616,103.90031564309346,105.65630379932708,43.72976436863129,8.875841335979658,47.48679414524636,12.21149041696924,103.52624184636078,39.88824044427582,103.89179313047228,105.65200925469452,2.352098145795438,3.5387608977478866,4.75100841261848,8.289769310366367,3.5244147125344174,0.03591737721919769,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.07133173751487,511.3443897683181,412.81935337294254,280.54331373831445,308.20677361687234,511.3443897683181
2880.0000000000005,39.76498606671122,19.31264140372673,103.90031564309342,105.65630379932696,43.72976436863127,8.875841335979658,47.48679414524635,12.21149041696924,103.52624184636072,39.888240444275645,103.89179313047224,105.65200925469428,2.3520981461132666,3.5387608982260894,4.751008413260641,8.289769311486731,3.5244147125345053,0.03591737722405187,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.07133173751595,511.34438976831774,412.8193533729437,280.54331373831366,308.2067736168723,511.3443897683175
2890.0000000000005,39.76498606671132,19.312641403726676,103.90031564309376,105.65630379932692,43.72976436863136,8.875841335979713,47.48679414524642,12.211490416969298,103.52624184636107,39.88824044427622,103.8917931304726,105.65200925469526,2.3520981461133146,3.538760898226159,4.7510084132605535,8.289769311486713,3.5244147125344254,0.03591737722405187,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.0713317375151,511.34438976831814,412.81935337294226,280.5433137383146,308.20677361687456,511.34438976831854
2900.0000000000005,39.76498606671128,19.3126414037269,103.900315643094,105.65630379932712,43.72976436863132,8.875841335979713,47.48679414524639,12.211490416969298,103.5262418463613,39.88824044427821,103.89179313047282,105.65200925469428,2.352098146113297,3.53876089822612,4.75100841326064,8.289769311486758,3.524414712534471,0.03591737722405193,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.0713317375156,511.3443897683181,412.81935337294334,280.54331373831366,308.2067736168757,511.344389768318
2910.0000000000005,39.76498606671122,19.312641403726104,103.90031564309436,105.65630379932868,43.72976436863124,8.875841335979601,47.486794145246314,12.21149041696924,103.52624184636169,39.888240444276896,103.8917931304732,105.65200925469544,2.3520981461134154,3.538760898226124,4.7510084132607,8.289769311486822,3.524414712534321,0.0359173772240519,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.0713317375141,511.3443897683196,412.8193533729447,280.5433137383132,308.20677361687325,511.3443897683188
2920.0000000000005,39.76498606671132,19.31264140372616,103.90031564309388,105.65630379932742,43.72976436863135,8.875841335979713,47.48679414524644,12.211490416969356,103.5262418463612,39.88824044427702,103.89179313047272,105.65200925469532,2.352098145795465,3.538760897747921,4.751008412618483,8.289769310366403,3.5244147125343934,0.03591737721919773,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375144,511.3443897683183,412.81935337294175,280.5433137383138,308.20677361687177,511.3443897683184
2930.0000000000005,39.76498606671135,19.31264140372707,103.90031564309396,105.65630379932657,43.729764368631365,8.875841335979713,47.486794145246414,12.211490416969298,103.52624184636126,39.88824044427702,103.89179313047278,105.65200925469463,2.352098145795395,3.5387608977478417,4.751008412618558,8.289769310366399,3.524414712534496,0.03591737721919781,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.0713317375154,511.3443897683173,412.81935337294334,280.5433137383136,308.20677361687467,511.344389768318
2940.0000000000005,39.76498606671132,19.312641403727355,103.90031564309407,105.65630379932855,43.72976436863134,8.875841335979713,47.48679414524639,12.211490416969298,103.52624184636136,39.88824044427668,103.89179313047292,105.65200925469428,2.352098145795477,3.538760897747925,4.751008412618544,8.289769310366466,3.524414712534403,0.03591737721919772,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375152,511.3443897683193,412.8193533729428,280.5433137383131,308.20677361687467,511.3443897683176
2950.0000000000005,39.7649860667113,19.312641403726843,103.90031564309388,105.6563037993272,43.72976436863132,8.875841335979713,47.48679414524638,12.211490416969298,103.5262418463612,39.88824044427753,103.89179313047272,105.65200925469428,2.352098146113288,3.538760898226117,4.751008413260649,8.289769311486769,3.5244147125344885,0.03591737722405194,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.07133173751544,511.34438976831774,412.8193533729432,280.5433137383132,308.2067736168749,511.344389768318
2960.0000000000005,39.76498606671122,19.31264140372673,103.9003156430934,105.65630379932712,43.72976436863125,8.875841335979601,47.48679414524632,12.21149041696924,103.52624184636072,39.88824044427816,103.89179313047224,105.65200925469536,2.352098145795438,3.5387608977478457,4.751008412618509,8.289769310366353,3.524414712534412,0.035917377219197646,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.07133173751487,511.3443897683183,412.8193533729437,280.5433137383147,308.2067736168749,511.34438976831945
2970.0000000000005,39.7649860667112,19.312641403727355,103.90031564309388,105.65630379932838,43.72976436863124,8.875841335979601,47.486794145246314,12.21149041696924,103.52624184636116,39.88824044427759,103.89179313047266,105.65200925469476,2.3520981461133594,3.5387608982261507,4.751008413260608,8.289769311486758,3.524414712534377,0.035917377224051826,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.0713317375151,511.3443897683193,412.81935337294345,280.5433137383143,308.2067736168783,511.3443897683177
2980.0000000000005,39.764986066711295,19.312641403726275,103.9003156430939,105.65630379932662,43.72976436863132,8.875841335979713,47.48679414524639,12.211490416969298,103.5262418463612,39.88824044427622,103.89179313047272,105.65200925469436,2.352098145795409,3.5387608977478524,4.751008412618573,8.289769310366426,3.5244147125344867,0.03591737721919778,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.07133173751527,511.3443897683177,412.8193533729433,280.543313738313,308.20677361687217,511.3443897683176
2990.0000000000005,39.76498606671124,19.312641403726506,103.90031564309392,105.6563037993277,43.72976436863129,8.875841335979658,47.48679414524636,12.21149041696924,103.52624184636124,39.88824044427588,103.89179313047272,105.65200925469463,2.35209814579546,3.538760897747915,4.751008412618531,8.289769310366445,3.5244147125344187,0.03591737721919775,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.0713317375148,511.3443897683185,412.8193533729423,280.54331373831303,308.2067736168739,511.3443897683185
3000.0000000000005,39.76498606671134,19.312641403726104,103.90031564309464,105.6563037993276,43.72976436863138,8.875841335979771,47.48679414524645,12.211490416969356,103.52624184636193,39.88824044427776,103.89179313047345,105.6520092546948,2.352098146113342,3.5387608982261654,4.751008413260569,8.289769311486737,3.5244147125343943,0.03591737722405201,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.07133173751447,511.344389768318,412.81935337294226,280.54331373831474,308.20677361687706,511.34438976831774
3010.0000000000005,39.76498606671122,19.31264140372599,103.90031564309426,105.65630379932674,43.72976436863127,8.875841335979658,47.48679414524633,12.21149041696924,103.52624184636156,39.88824044427759,103.89179313047308,105.65200925469424,2.3520981457954133,3.5387608977478706,4.751008412618564,8.289769310366433,3.524414712534484,0.03591737721919794,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.07133173751424,511.3443897683164,412.819353372942,280.54331373831246,308.2067736168762,511.3443897683176
3020.0000000000005,39.7649860667113,19.312641403726783,103.90031564309412,105.65630379932708,43.72976436863138,8.875841335979771,47.486794145246456,12.211490416969356,103.52624184636144,39.88824044427747,103.89179313047296,105.65200925469406,2.352098146113267,3.538760898226099,4.751008413260648,8.289769311486745,3.5244147125345107,0.035917377224052006,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.0713317375154,511.34438976831706,412.8193533729431,280.5433137383135,308.2067736168745,511.3443897683176
3030.0000000000005,39.76498606671134,19.312641403726676,103.9003156430938,105.6563037993276,43.729764368631386,8.875841335979771,47.48679414524645,12.211490416969356,103.52624184636112,39.888240444277926,103.89179313047262,105.65200925469526,2.352098145795484,3.5387608977479377,4.751008412618456,8.289769310366394,3.524414712534361,0.03591737721919771,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.0713317375144,511.3443897683188,412.81935337294175,280.54331373831445,308.2067736168789,511.3443897683191
3040.0000000000005,39.76498606671139,19.31264140372656,103.90031564309372,105.65630379932736,43.72976436863139,8.875841335979771,47.486794145246414,12.211490416969298,103.526241846361,39.88824044427747,103.89179313047252,105.65200925469452,2.352098146113317,3.5387608982261605,4.751008413260584,8.289769311486742,3.5244147125344347,0.03591737722405184,35.0,18.48824867711892,13.56547729352792,9.0,35.0,3.0,453.07133173751527,511.3443897683185,412.8193533729424,280.5433137383139,308.2067736168739,511.3443897683184
3050.0000000000005,39.76498606671136,19.31264140372639,103.9003156430939,105.65630379932742,43.72976436863141,8.875841335979771,47.48679414524648,12.211490416969356,103.5262418463612,39.888240444276896,103.89179313047272,105.65200925469388,2.352098146113345,3.5387608982261427,4.751008413260589,8.289769311486731,3.524414712534388,0.03591737722405191,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.0713317375141,511.3443897683179,412.8193533729425,280.54331373831405,308.20677361687547,511.3443897683172
3060.0000000000005,39.76498606671124,19.312641403726783,103.9003156430934,105.65630379932573,43.729764368631294,8.875841335979658,47.48679414524636,12.21149041696924,103.5262418463607,39.88824044427543,103.89179313047222,105.65200925469298,2.3520981461132684,3.5387608982260863,4.751008413260638,8.289769311486722,3.5244147125345,0.03591737722405194,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375148,511.3443897683167,412.8193533729429,280.54331373831326,308.2067736168733,511.3443897683164
3070.0000000000005,39.76498606671128,19.312641403726616,103.90031564309402,105.65630379932622,43.72976436863135,8.875841335979713,47.48679414524642,12.211490416969298,103.52624184636132,39.88824044427616,103.89179313047283,105.65200925469406,2.352098145795385,3.5387608977478955,4.7510084126184635,8.289769310366358,3.5244147125344942,0.0359173772191979,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.07133173751487,511.3443897683164,412.8193533729412,280.5433137383144,308.20677361687456,511.3443897683168
3080.0000000000005,39.76498606671136,19.31264140372673,103.9003156430942,105.656303799328,43.72976436863135,8.875841335979713,47.486794145246414,12.211490416969298,103.52624184636154,39.888240444277194,103.89179313047303,105.65200925469571,2.352098145795459,3.538760897747951,4.751008412618488,8.289769310366438,3.5244147125344174,0.035917377219197744,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.07133173751544,511.3443897683192,412.8193533729419,280.5433137383138,308.2067736168761,511.3443897683193
3090.0000000000005,39.76498606671128,19.31264140372747,103.90031564309362,105.65630379932782,43.729764368631294,8.875841335979658,47.48679414524635,12.21149041696924,103.52624184636088,39.888240444276505,103.89179313047242,105.65200925469446,2.3520981461132835,3.538760898226163,4.751008413260608,8.28976931148677,3.5244147125344965,0.035917377224051805,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.0713317375164,511.3443897683188,412.81935337294254,280.54331373831326,308.2067736168739,511.3443897683184
3100.0000000000005,39.764986066711295,19.312641403727294,103.90031564309444,105.65630379932594,43.72976436863135,8.875841335979713,47.486794145246414,12.211490416969298,103.52624184636176,39.88824044427832,103.89179313047327,105.65200925469368,2.3520981457953383,3.5387608977478844,4.751008412618513,8.289769310366399,3.5244147125345813,0.03591737721919804,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.0713317375154,511.3443897683155,412.81935337294095,280.54331373831326,308.20677361687785,511.344389768316
3110.0000000000005,39.76498606671136,19.312641403727355,103.9003156430942,105.65630379932723,43.72976436863139,8.875841335979771,47.486794145246414,12.211490416969298,103.5262418463615,39.88824044427827,103.89179313047302,105.65200925469412,2.3520981461132973,3.5387608982260734,4.751008413260672,8.289769311486745,3.5244147125344654,0.03591737722405198,35.0,18.48824867711892,13.56547729352792,9.0,35.0,3.0,453.07133173751487,511.34438976831746,412.8193533729441,280.54331373831366,308.2067736168745,511.3443897683172
3120.0000000000005,39.764986066711295,19.312641403726616,103.90031564309366,105.6563037993272,43.72976436863132,8.875841335979713,47.48679414524637,12.21149041696924,103.52624184636096,39.88824044427747,103.89179313047248,105.65200925469378,2.352098145795436,3.5387608977478826,4.751008412618475,8.289769310366358,3.5244147125344174,0.03591737721919775,35.0,18.488248677118804,13.565477293527865,9.0,35.0,3.0,453.071331737515,511.3443897683181,412.8193533729428,280.5433137383151,308.20677361687586,511.3443897683172
3130.0000000000005,39.764986066711245,19.31264140372696,103.90031564309406,105.65630379932652,43.729764368631294,8.875841335979658,47.48679414524637,12.21149041696924,103.52624184636136,39.888240444277194,103.89179313047288,105.65200925469388,2.3520981457953924,3.5387608977478444,4.751008412618504,8.289769310366347,3.5244147125344782,0.0359173772191979,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375152,511.34438976831694,412.8193533729431,280.5433137383152,308.20677361687035,511.3443897683172
3140.0000000000005,39.7649860667113,19.312641403726783,103.90031564309396,105.65630379932742,43.72976436863135,8.875841335979713,47.48679414524644,12.211490416969356,103.52624184636124,39.888240444276725,103.89179313047278,105.65200925469458,2.352098146113311,3.538760898226193,4.7510084132605535,8.289769311486747,3.5244147125344454,0.0359173772240519,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.07133173751527,511.34438976831814,412.81935337294135,280.54331373831394,308.20677361687353,511.344389768318
3150.0000000000005,39.76498606671132,19.31264140372747,103.90031564309352,105.656303799326,43.72976436863135,8.875841335979713,47.48679414524639,12.211490416969298,103.5262418463608,39.88824044427582,103.89179313047232,105.65200925469333,2.3520981461132364,3.538760898226116,4.751008413260644,8.289769311486758,3.5244147125345626,0.035917377224051965,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.0713317375156,511.34438976831666,412.8193533729421,280.5433137383124,308.20677361687177,511.3443897683168
3160.0000000000005,39.7649860667114,19.312641403726506,103.90031564309396,105.65630379932668,43.72976436863139,8.875841335979771,47.48679414524647,12.211490416969356,103.52624184636124,39.88824044427776,103.89179313047276,105.65200925469436,2.3520981461132657,3.538760898226139,4.751008413260575,8.289769311486713,3.524414712534499,0.03591737722405196,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.0713317375154,511.3443897683171,412.8193533729419,280.54331373831405,308.2067736168756,511.344389768318
3170.0000000000005,39.76498606671132,19.312641403725195,103.90031564309488,105.65630379932742,43.72976436863134,8.875841335979713,47.486794145246414,12.211490416969298,103.5262418463622,39.888240444279006,103.89179313047369,105.65200925469486,2.3520981461133577,3.5387608982261787,4.751008413260648,8.289769311486825,3.524414712534409,0.03591737722405213,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375141,511.34438976831774,412.819353372942,280.5433137383128,308.206773616878,511.3443897683179
3180.0000000000005,39.76498606671132,19.31264140372696,103.90031564309425,105.6563037993286,43.72976436863133,8.875841335979713,47.48679414524636,12.21149041696924,103.52624184636151,39.88824044427753,103.89179313047302,105.65200925469584,2.3520981461133723,3.53876089822619,4.751008413260661,8.28976931148685,3.5244147125343974,0.035917377224051854,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375154,511.3443897683199,412.81935337294306,280.5433137383124,308.20677361687547,511.3443897683193
3190.0000000000005,39.76498606671132,19.312641403727525,103.90031564309344,105.6563037993273,43.72976436863132,8.875841335979713,47.48679414524636,12.21149041696924,103.52624184636072,39.88824044427611,103.89179313047224,105.6520092546944,2.352098146113279,3.538760898226088,4.751008413260668,8.289769311486754,3.5244147125344973,0.035917377224051826,35.0,18.48824867711886,13.565477293527977,9.0,35.0,3.0,453.07133173751583,511.3443897683181,412.819353372944,280.54331373831315,308.206773616875,511.3443897683176
