time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3200.0000000000005,39.76498606671136,19.312641403726676,103.90031564309471,105.65630379932873,43.729764368631386,8.875841335979771,47.48679414524644,12.211490416969356,103.52624184636204,39.888240444277294,103.89179313047356,105.65200925469604,2.3520981457955137,3.538760897748015,4.75100841261852,8.289769310366534,3.5244147125343765,0.03591737721919781,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.07133173751504,511.3443897683199,412.81935337294107,280.54331373831235,308.2067736168789,511.34438976831945
3210.0000000000005,39.7649860667113,19.312641403727014,103.90031564309412,105.65630379932765,43.72976436863132,8.875841335979713,47.48679414524638,12.211490416969298,103.52624184636144,39.88824044427725,103.89179313047296,105.65200925469486,2.352098146113298,3.5387608982261387,4.751008413260643,8.289769311486785,3.52441471253448,0.03591737722405195,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.0713317375154,511.3443897683179,412.8193533729427,280.543313738313,308.2067736168788,511.344389768318
3220.0000000000005,39.76498606671128,19.31264140372673,103.90031564309425,105.6563037993264,43.72976436863132,8.875841335979713,47.48679414524639,12.211490416969298,103.52624184636154,39.88824044427656,103.89179313047308,105.65200925469476,2.3520981461132555,3.5387608982261014,4.751008413260681,8.289769311486785,3.524414712534544,0.03591737722405207,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.071331737515,511.34438976831626,412.8193533729424,280.54331373831207,308.20677361687456,511.3443897683177
3230.0000000000005,39.76498606671135,19.312641403726328,103.90031564309436,105.65630379932692,43.729764368631386,8.875841335979771,47.48679414524645,12.211490416969356,103.52624184636166,39.88824044427753,103.89179313047316,105.65200925469428,2.3520981461133044,3.538760898226158,4.751008413260577,8.289769311486737,3.5244147125344503,0.03591737722405204,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375148,511.3443897683173,412.81935337294175,280.5433137383142,308.2067736168722,511.3443897683172
3240.0000000000005,39.7649860667113,19.312641403726783,103.9003156430942,105.65630379932742,43.72976436863136,8.875841335979713,47.48679414524642,12.211490416969298,103.5262418463615,39.88824044427776,103.89179313047302,105.65200925469424,2.3520981461133124,3.538760898226175,4.751008413260574,8.289769311486749,3.524414712534444,0.03591737722405195,35.0,18.48824867711892,13.56547729352792,9.0,35.0,3.0,453.07133173751504,511.3443897683179,412.8193533729417,280.5433137383139,308.2067736168756,511.3443897683172
3250.0000000000005,39.76498606671143,19.312641403727355,103.90031564309444,105.656303799328,43.72976436863144,8.875841335979826,47.486794145246456,12.211490416969356,103.52624184636174,39.88824044427656,103.89179313047326,105.65200925469505,2.352098146113324,3.5387608982262155,4.751008413260595,8.289769311486811,3.5244147125344534,0.03591737722405192,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.07133173751566,511.3443897683189,412.8193533729415,280.543313738313,308.2067736168761,511.3443897683188
3260.0000000000005,39.76498606671135,19.312641403726506,103.900315643094,105.65630379932712,43.729764368631386,8.875841335979771,47.486794145246456,12.211490416969356,103.5262418463613,39.8882404442777,103.89179313047282,105.65200925469378,2.352098145795456,3.5387608977478946,4.751008412618496,8.289769310366392,3.5244147125344014,0.035917377219197834,35.0,18.48824867711892,13.56547729352792,9.0,35.0,3.0,453.0713317375141,511.3443897683176,412.81935337294215,280.54331373831417,308.2067736168748,511.34438976831655
3270.0000000000005,39.7649860667113,19.312641403726783,103.90031564309378,105.6563037993264,43.72976436863136,8.875841335979713,47.486794145246456,12.211490416969356,103.52624184636107,39.88824044427548,103.8917931304726,105.65200925469436,2.3520981454774925,3.538760897269638,4.751008411976369,8.289769309246008,3.524414712534509,0.03591737721434369,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375154,511.3443897683168,412.81935337294146,280.54331373831457,308.2067736168745,511.3443897683175
3280.0000000000005,39.76498606671127,19.31264140372582,103.90031564309334,105.65630379932668,43.729764368631294,8.875841335979658,47.48679414524636,12.21149041696924,103.52624184636063,39.888240444276505,103.89179313047217,105.6520092546944,2.352098146113333,3.5387608982261294,4.7510084132606005,8.28976931148673,3.5244147125344045,0.03591737722405184,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.071331737514,511.3443897683176,412.8193533729423,280.5433137383134,308.2067736168737,511.34438976831774
3290.0000000000005,39.76498606671139,19.312641403726506,103.9003156430943,105.65630379932776,43.729764368631386,8.875841335979771,47.48679414524645,12.211490416969356,103.5262418463616,39.88824044427736,103.89179313047312,105.65200925469476,2.3520981461133186,3.538760898226171,4.751008413260574,8.289769311486745,3.5244147125344334,0.03591737722405195,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.0713317375152,511.34438976831814,412.8193533729421,280.5433137383143,308.2067736168757,511.344389768318
3300.0000000000005,39.764986066711366,19.31264140372639,103.90031564309484,105.6563037993277,43.729764368631365,8.875841335979713,47.486794145246414,12.211490416969298,103.52624184636214,39.88824044427918,103.89179313047366,105.6520092546952,2.352098146113366,3.538760898226212,4.751008413260582,8.289769311486793,3.5244147125343828,0.035917377224052055,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.0713317375144,511.3443897683184,412.8193533729415,280.5433137383138,308.2067736168776,511.3443897683184
3310.0000000000005,39.764986066711295,19.312641403727127,103.900315643094,105.65630379932702,43.72976436863132,8.875841335979713,47.48679414524638,12.211490416969298,103.52624184636132,39.88824044427702,103.89179313047283,105.6520092546948,2.3520981457953787,3.5387608977478724,4.751008412618568,8.289769310366442,3.524414712534539,0.03591737721919777,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375164,511.344389768318,412.81935337294306,280.5433137383128,308.20677361687393,511.3443897683177
3320.0000000000005,39.76498606671132,19.31264140372548,103.90031564309388,105.6563037993264,43.729764368631365,8.875841335979713,47.486794145246456,12.211490416969356,103.5262418463612,39.888240444277294,103.89179313047272,105.65200925469368,2.3520981454775574,3.5387608972696234,4.7510084119764,8.289769309246022,3.5244147125344174,0.035917377214343724,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.0713317375141,511.34438976831694,412.81935337294215,280.54331373831457,308.2067736168766,511.3443897683167
3330.0000000000005,39.76498606671134,19.312641403725934,103.9003156430944,105.65630379932752,43.72976436863138,8.875841335979771,47.48679414524645,12.211490416969356,103.52624184636169,39.888240444276896,103.8917931304732,105.65200925469463,2.352098146113345,3.5387608982261725,4.751008413260568,8.289769311486738,3.524414712534391,0.03591737722405203,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375141,511.3443897683176,412.8193533729417,280.54331373831434,308.20677361687655,511.34438976831774
3340.0000000000005,39.76498606671135,19.31264140372656,103.90031564309405,105.65630379932652,43.729764368631386,8.875841335979771,47.48679414524645,12.211490416969356,103.52624184636136,39.88824044427861,103.89179313047288,105.65200925469378,2.3520981457953782,3.5387608977478866,4.751008412618456,8.289769310366342,3.5244147125344973,0.035917377219197834,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.0713317375154,511.3443897683169,412.8193533729417,280.54331373831485,308.20677361687564,511.3443897683167
3350.0000000000005,39.76498606671135,19.31264140372696,103.90031564309406,105.6563037993276,43.72976436863136,8.875841335979713,47.486794145246414,12.211490416969298,103.52624184636136,39.888240444276896,103.89179313047292,105.65200925469576,2.3520981457954666,3.538760897747945,4.751008412618485,8.289769310366433,3.524414712534403,0.035917377219197744,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.071331737515,511.3443897683188,412.81935337294175,280.54331373831377,308.20677361687217,511.3443897683196
3360.0000000000005,39.76498606671134,19.312641403726506,103.9003156430943,105.65630379932652,43.72976436863138,8.875841335979771,47.48679414524647,12.211490416969356,103.5262418463616,39.88824044427776,103.89179313047312,105.65200925469378,2.352098146113285,3.538760898226123,4.751008413260605,8.289769311486726,3.5244147125344765,0.03591737722405206,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375148,511.3443897683168,412.8193533729423,280.54331373831405,308.2067736168785,511.3443897683169
3370.0000000000005,39.76498606671132,19.312641403726445,103.90031564309388,105.65630379932692,43.72976436863136,8.875841335979713,47.486794145246414,12.211490416969298,103.52624184636116,39.88824044427668,103.89179313047268,105.65200925469424,2.352098146113323,3.5387608982261223,4.751008413260616,8.289769311486737,3.524414712534423,0.03591737722405195,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.0713317375144,511.3443897683176,412.8193533729428,280.5433137383139,308.20677361687353,511.34438976831774
3380.0000000000005,39.76498606671127,19.312641403727014,103.90031564309363,105.65630379932712,43.729764368631294,8.875841335979658,47.48679414524635,12.21149041696924,103.52624184636096,39.88824044427713,103.89179313047248,105.65200925469412,2.3520981457953813,3.538760897747875,4.751008412618536,8.289769310366411,3.524414712534522,0.03591737721919772,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.071331737516,511.34438976831774,412.81935337294254,280.54331373831303,308.20677361687177,511.34438976831785
3390.0000000000005,39.76498606671122,19.312641403725248,103.90031564309416,105.65630379932668,43.729764368631294,8.875841335979658,47.48679414524638,12.211490416969298,103.52624184636149,39.88824044427804,103.89179313047298,105.65200925469388,2.35209814579544,3.538760897747834,4.751008412618569,8.289769310366403,3.524414712534431,0.035917377219197924,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.0713317375136,511.3443897683164,412.8193533729429,280.54331373831326,308.20677361687206,511.34438976831706
3400.0000000000005,39.76498606671135,19.31264140372673,103.9003156430948,105.6563037993277,43.729764368631386,8.875841335979771,47.48679414524645,12.211490416969356,103.5262418463621,39.88824044427963,103.89179313047364,105.65200925469507,2.3520981457954435,3.5387608977479146,4.751008412618496,8.289769310366411,3.524414712534429,0.03591737721919793,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375148,511.3443897683177,412.819353372942,280.54331373831434,308.20677361687933,511.3443897683175
3410.0000000000005,39.764986066711415,19.312641403727355,103.900315643094,105.6563037993276,43.72976436863144,8.875841335979826,47.48679414524648,12.211490416969356,103.5262418463613,39.888240444276335,103.89179313047282,105.65200925469476,2.3520981457954133,3.5387608977479084,4.751008412618526,8.289769310366433,3.524414712534484,0.035917377219197744,35.0,18.48824867711892,13.56547729352792,9.0,35.0,3.0,453.0713317375162,511.3443897683188,412.8193533729427,280.5433137383136,308.2067736168748,511.344389768318
3420.0000000000005,39.764986066711415,19.312641403726104,103.90031564309396,105.65630379932736,43.72976436863146,8.875841335979826,47.486794145246535,12.211490416969411,103.52624184636126,39.88824044427616,103.8917931304728,105.6520092546952,2.352098145795487,3.538760897747924,4.7510084126184955,8.289769310366417,3.524414712534367,0.03591737721919776,35.0,18.48824867711892,13.56547729352792,9.0,35.0,3.0,453.0713317375139,511.3443897683183,412.81935337294175,280.5433137383136,308.2067736168722,511.34438976831865
3430.0000000000005,39.76498606671124,19.31264140372588,103.90031564309388,105.6563037993268,43.729764368631294,8.875841335979658,47.48679414524637,12.21149041696924,103.52624184636116,39.88824044427616,103.89179313047268,105.65200925469406,2.3520981461133403,3.538760898226116,4.751008413260577,8.289769311486694,3.5244147125343788,0.03591737722405193,35.0,18.488248677118804,13.565477293527865,9.0,35.0,3.0,453.071331737514,511.3443897683176,412.81935337294306,280.543313738315,308.2067736168712,511.3443897683175
3440.0000000000005,39.76498606671135,19.312641403727014,103.90031564309407,105.65630379932765,43.729764368631365,8.875841335979713,47.486794145246414,12.211490416969298,103.52624184636136,39.88824044427668,103.89179313047292,105.65200925469505,2.3520981457954244,3.5387608977478986,4.751008412618529,8.289769310366427,3.5244147125344645,0.035917377219197834,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.0713317375152,511.34438976831774,412.8193533729423,280.5433137383134,308.20677361687075,511.344389768318
3450.0000000000005,39.764986066711245,19.312641403727127,103.90031564309386,105.6563037993282,43.72976436863127,8.875841335979658,47.486794145246314,12.21149041696924,103.52624184636116,39.888240444277926,103.89179313047268,105.65200925469468,2.3520981457954377,3.5387608977479346,4.751008412618504,8.289769310366438,3.524414712534449,0.03591737721919766,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.071331737516,511.3443897683192,412.81935337294226,280.5433137383134,308.2067736168727,511.3443897683184
3460.0000000000005,39.76498606671135,19.312641403725934,103.90031564309407,105.65630379932708,43.729764368631386,8.875841335979771,47.486794145246456,12.211490416969356,103.52624184636136,39.88824044427605,103.89179313047292,105.65200925469486,2.35209814579545,3.538760897747892,4.751008412618484,8.289769310366376,3.524414712534404,0.03591737721919785,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.0713317375138,511.3443897683171,412.81935337294175,280.5433137383142,308.20677361687115,511.344389768318
3470.0000000000005,39.76498606671127,19.312641403726506,103.90031564309416,105.65630379932838,43.72976436863132,8.875841335979713,47.48679414524639,12.211490416969298,103.52624184636149,39.88824044427844,103.89179313047298,105.65200925469571,2.352098145795523,3.5387608977479497,4.751008412618528,8.289769310366477,3.5244147125343375,0.03591737721919769,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375144,511.3443897683197,412.8193533729423,280.54331373831286,308.2067736168756,511.3443897683193
3480.0000000000005,39.764986066711245,19.31264140372582,103.90031564309382,105.65630379932612,43.729764368631294,8.875841335979658,47.48679414524639,12.211490416969298,103.52624184636107,39.88824044427656,103.8917931304726,105.65200925469436,2.352098146113288,3.5387608982261054,4.751008413260622,8.289769311486726,3.524414712534472,0.035917377224051965,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375143,511.34438976831655,412.8193533729423,280.54331373831326,308.2067736168738,511.3443897683172
3490.0000000000005,39.76498606671134,19.31264140372548,103.90031564309425,105.65630379932674,43.729764368631365,8.875841335979713,47.48679414524645,12.211490416969356,103.52624184636156,39.88824044427548,103.89179313047308,105.65200925469463,2.3520981457954413,3.5387608977478906,4.751008412618477,8.289769310366367,3.5244147125344134,0.03591737721919792,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.0713317375138,511.3443897683168,412.8193533729417,280.54331373831457,308.2067736168715,511.3443897683179
3500.0000000000005,39.76498606671127,19.312641403726445,103.9003156430936,105.65630379932752,43.72976436863129,8.875841335979658,47.486794145246314,12.21149041696924,103.5262418463609,39.88824044427725,103.89179313047242,105.65200925469428,2.3520981461132964,3.538760898226143,4.751008413260593,8.289769311486737,3.5244147125344627,0.03591737722405183,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.07133173751544,511.34438976831814,412.81935337294254,280.54331373831377,308.20677361687547,511.3443897683179
3510.0000000000005,39.76498606671134,19.312641403726328,103.90031564309406,105.65630379932712,43.729764368631386,8.875841335979771,47.48679414524645,12.211490416969356,103.52624184636136,39.88824044427639,103.89179313047288,105.65200925469368,2.3520981461132893,3.5387608982261285,4.751008413260579,8.289769311486706,3.5244147125344614,0.035917377224052034,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.071331737515,511.3443897683172,412.8193533729425,280.54331373831485,308.2067736168761,511.34438976831666
3520.0000000000005,39.76498606671127,19.312641403726676,103.90031564309318,105.65630379932708,43.729764368631294,8.875841335979658,47.48679414524635,12.21149041696924,103.52624184636048,39.88824044427616,103.891793130472,105.65200925469397,2.352098145795443,3.538760897747884,4.751008412618552,8.289769310366433,3.52441471253444,0.03591737721919766,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375147,511.3443897683181,412.81935337294254,280.5433137383124,308.2067736168727,511.34438976831774
3530.0000000000005,39.764986066711245,19.312641403726445,103.9003156430934,105.65630379932622,43.729764368631294,8.875841335979658,47.486794145246336,12.21149041696924,103.52624184636066,39.888240444278665,103.8917931304722,105.65200925469338,2.3520981461132973,3.5387608982260788,4.751008413260668,8.289769311486747,3.5244147125344663,0.03591737722405192,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375146,511.3443897683172,412.8193533729436,280.54331373831303,308.20677361687206,511.3443897683168
3540.0000000000005,39.764986066711295,19.31264140372696,103.9003156430942,105.65630379932668,43.72976436863135,8.875841335979713,47.48679414524642,12.211490416969298,103.5262418463615,39.88824044427616,103.89179313047302,105.6520092546944,2.3520981454774983,3.5387608972696527,4.75100841197638,8.289769309246033,3.5244147125345107,0.03591737721434376,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375154,511.3443897683168,412.8193533729412,280.5433137383143,308.206773616871,511.3443897683172
3550.0000000000005,39.764986066711295,19.312641403727127,103.90031564309407,105.65630379932696,43.72976436863132,8.875841335979713,47.48679414524639,12.211490416969298,103.5262418463614,39.888240444278665,103.89179313047292,105.65200925469446,2.352098146113269,3.5387608982260925,4.751008413260696,8.289769311486788,3.524414712534526,0.03591737722405196,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.0713317375156,511.34438976831746,412.8193533729435,280.54331373831235,308.2067736168772,511.3443897683183
3560.0000000000005,39.7649860667113,19.312641403726616,103.90031564309406,105.65630379932723,43.72976436863135,8.875841335979713,47.48679414524644,12.211490416969356,103.52624184636136,39.88824044427725,103.89179313047288,105.65200925469458,2.352098145795434,3.5387608977479528,4.751008412618473,8.289769310366427,3.524414712534449,0.035917377219197785,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.071331737515,511.344389768318,412.8193533729408,280.54331373831326,308.2067736168748,511.3443897683185
3570.0000000000005,39.76498606671122,19.312641403726445,103.90031564309383,105.65630379932628,43.72976436863127,8.875841335979658,47.48679414524633,12.21149041696924,103.52624184636116,39.88824044427605,103.89179313047266,105.65200925469344,2.352098145795429,3.538760897747843,4.751008412618571,8.289769310366413,3.524414712534452,0.03591737721919787,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.071331737514,511.3443897683167,412.8193533729428,280.54331373831286,308.20677361687166,511.3443897683167
3580.0000000000005,39.76498606671127,19.312641403726104,103.90031564309396,105.65630379932652,43.72976436863129,8.875841335979658,47.48679414524633,12.21149041696924,103.52624184636126,39.888240444279454,103.89179313047278,105.65200925469446,2.3520981461132777,3.5387608982261214,4.751008413260665,8.289769311486786,3.524414712534512,0.03591737722405203,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.0713317375148,511.3443897683167,412.81935337294226,280.54331373831207,308.20677361687564,511.3443897683171
3590.0000000000005,39.76498606671132,19.312641403726275,103.90031564309427,105.6563037993273,43.729764368631365,8.875841335979713,47.48679414524645,12.211490416969356,103.52624184636156,39.888240444276846,103.89179313047312,105.65200925469554,2.3520981461133297,3.53876089822618,4.7510084132605455,8.289769311486726,3.5244147125344085,0.035917377224051965,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375144,511.3443897683177,412.81935337294146,280.54331373831445,308.2067736168746,511.34438976831865
3600.0000000000005,39.764986066711415,19.312641403726214,103.90031564309456,105.6563037993272,43.72976436863146,8.875841335979826,47.486794145246535,12.211490416969411,103.52624184636186,39.888240444276505,103.8917931304734,105.65200925469458,2.352098145795447,3.5387608977479528,4.751008412618508,8.289769310366461,3.524414712534445,0.0359173772191979,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.07133173751447,511.3443897683176,412.8193533729408,280.54331373831275,308.2067736168746,511.3443897683175
3610.000000000001,39.76498606671147,19.312641403727696,103.90031564309425,105.65630379932844,43.729764368631486,8.875841335979826,47.48679414524656,12.211490416969411,103.52624184636156,39.88824044427855,103.89179313047308,105.65200925469554,2.3520981461133523,3.538760898226238,4.751008413260561,8.289769311486799,3.5244147125344054,0.03591737722405185,35.0,18.48824867711897,13.56547729352792,9.0,35.0,3.0,453.0713317375156,511.3443897683197,412.81935337294146,280.5433137383136,308.2067736168765,511.3443897683191
3620.000000000001,39.76498606671132,19.312641403727294,103.90031564309396,105.65630379932742,43.72976436863134,8.875841335979713,47.48679414524641,12.211490416969298,103.52624184636124,39.88824044427804,103.89179313047272,105.65200925469468,2.352098146113307,3.5387608982261543,4.75100841326063,8.289769311486785,3.524414712534467,0.03591737722405188,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375156,511.3443897683185,412.81935337294266,280.54331373831303,308.20677361687115,511.3443897683181
3630.000000000001,39.76498606671128,19.31264140372724,103.90031564309372,105.656303799328,43.729764368631294,8.875841335979658,47.48679414524632,12.21149041696924,103.52624184636102,39.88824044427759,103.89179313047256,105.65200925469492,2.3520981461133066,3.5387608982261294,4.751008413260636,8.289769311486765,3.52441471253446,0.03591737722405182,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.07133173751606,511.3443897683191,412.8193533729437,280.54331373831366,308.2067736168716,511.3443897683188
3640.000000000001,39.76498606671128,19.312641403726616,103.90031564309382,105.6563037993272,43.729764368631294,8.875841335979658,47.48679414524635,12.21149041696924,103.52624184636112,39.888240444277805,103.89179313047264,105.65200925469436,2.3520981461133217,3.53876089822618,4.751008413260596,8.289769311486774,3.5244147125344414,0.03591737722405193,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375146,511.34438976831774,412.81935337294146,280.54331373831286,308.2067736168735,511.3443897683179
3650.000000000001,39.76498606671128,19.312641403726676,103.90031564309372,105.65630379932708,43.72976436863132,8.875841335979713,47.48679414524639,12.211490416969298,103.52624184636105,39.88824044427645,103.89179313047256,105.65200925469428,2.3520981454775267,3.5387608972696127,4.7510084119764855,8.289769309246097,3.524414712534496,0.03591737721434365,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.07133173751527,511.3443897683176,412.8193533729428,280.54331373831246,308.2067736168723,511.3443897683177
3660.000000000001,39.7649860667112,19.312641403725536,103.90031564309362,105.6563037993272,43.72976436863127,8.875841335979658,47.486794145246336,12.21149041696924,103.52624184636096,39.88824044427645,103.89179313047246,105.65200925469397,2.352098145795476,3.538760897747921,4.751008412618502,8.289769310366422,3.5244147125343854,0.03591737721919775,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375138,511.34438976831785,412.8193533729415,280.54331373831303,308.20677361687154,511.3443897683172
3670.000000000001,39.76498606671139,19.312641403726783,103.90031564309449,105.65630379932708,43.72976436863144,8.875841335979826,47.48679414524651,12.211490416969411,103.5262418463618,39.88824044427861,103.89179313047332,105.65200925469468,2.3520981461132915,3.538760898226159,4.751008413260576,8.289769311486737,3.5244147125344694,0.035917377224052055,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.0713317375152,511.3443897683173,412.81935337294186,280.5433137383144,308.20677361687564,511.34438976831774
3680.000000000001,39.76498606671136,19.31264140372639,103.90031564309416,105.65630379932696,43.72976436863141,8.875841335979771,47.48679414524651,12.211490416969411,103.52624184636149,39.88824044427838,103.89179313047298,105.65200925469428,2.352098146113312,3.538760898226177,4.7510084132605215,8.2897693114867,3.524414712534424,0.03591737722405203,35.0,18.48824867711892,13.56547729352792,9.0,35.0,3.0,453.07133173751447,511.3443897683172,412.8193533729412,280.5433137383151,308.2067736168748,511.3443897683177
3690.000000000001,39.764986066711245,19.31264140372696,103.90031564309363,105.65630379932838,43.72976436863127,8.875841335979658,47.48679414524632,12.21149041696924,103.52624184636092,39.88824044427605,103.89179313047244,105.65200925469476,2.352098146113317,3.538760898226195,4.751008413260591,8.289769311486786,3.5244147125344534,0.03591737722405176,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.07133173751595,511.3443897683192,412.8193533729419,280.54331373831286,308.2067736168749,511.3443897683184
3700.000000000001,39.7649860667113,19.31264140372639,103.90031564309425,105.6563037993277,43.72976436863134,8.875841335979713,47.48679414524641,12.211490416969298,103.52624184636151,39.888240444277926,103.89179313047303,105.65200925469468,2.3520981461133728,3.538760898226165,4.751008413260653,8.289769311486818,3.524414712534383,0.03591737722405193,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375144,511.3443897683188,412.8193533729428,280.5433137383127,308.2067736168752,511.3443897683181
3710.000000000001,39.76498606671136,19.312641403726445,103.90031564309426,105.65630379932692,43.729764368631386,8.875841335979771,47.486794145246414,12.211490416969298,103.52624184636156,39.888240444277294,103.89179313047308,105.65200925469476,2.3520981461132995,3.538760898226158,4.7510084132606085,8.289769311486769,3.524414712534471,0.03591737722405204,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.07133173751487,511.3443897683173,412.81935337294175,280.5433137383134,308.20677361687626,511.3443897683175
3720.000000000001,39.7649860667113,19.312641403726783,103.90031564309434,105.65630379932644,43.72976436863135,8.875841335979713,47.486794145246414,12.211490416969298,103.52624184636169,39.888240444276335,103.89179313047316,105.65200925469368,2.35209814579541,3.538760897747933,4.751008412618469,8.2897693103664,3.524414712534475,0.03591737721919799,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.0713317375148,511.3443897683168,412.8193533729407,280.54331373831405,308.20677361687416,511.3443897683164
3730.000000000001,39.76498606671122,19.312641403727355,103.90031564309346,105.65630379932789,43.7297643686312,8.875841335979601,47.48679414524623,12.211490416969127,103.52624184636078,39.888240444277415,103.89179313047232,105.65200925469428,2.3520981461133057,3.538760898226104,4.751008413260705,8.28976931148681,3.52441471253448,0.035917377224051764,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.07133173751623,511.3443897683193,412.81935337294453,280.5433137383124,308.20677361686995,511.3443897683179
3740.000000000001,39.76498606671132,19.312641403727184,103.9003156430942,105.6563037993285,43.72976436863135,8.875841335979713,47.486794145246414,12.211490416969298,103.52624184636149,39.88824044427616,103.891793130473,105.65200925469476,2.3520981461133648,3.538760898226276,4.7510084132605,8.289769311486774,3.524414712534377,0.035917377224051875,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.07133173751504,511.3443897683193,412.8193533729401,280.54331373831405,308.20677361687723,511.3443897683181
3750.000000000001,39.764986066711295,19.312641403726104,103.90031564309336,105.6563037993272,43.72976436863132,8.875841335979713,47.48679414524638,12.211490416969298,103.52624184636068,39.88824044427599,103.8917931304722,105.65200925469412,2.3520981454775463,3.5387608972696216,4.751008411976464,8.289769309246086,3.5244147125344614,0.035917377214343606,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375146,511.3443897683175,412.8193533729424,280.5433137383126,308.2067736168692,511.3443897683179
3760.000000000001,39.76498606671135,19.31264140372696,103.90031564309392,105.65630379932702,43.72976436863138,8.875841335979771,47.486794145246414,12.211490416969298,103.52624184636124,39.888240444275766,103.89179313047272,105.65200925469428,2.352098146113298,3.538760898226128,4.751008413260632,8.289769311486758,3.5244147125344703,0.03591737722405192,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.0713317375151,511.3443897683177,412.8193533729427,280.5433137383132,308.20677361686893,511.344389768318
3770.000000000001,39.76498606671132,19.312641403726506,103.900315643094,105.6563037993277,43.72976436863136,8.875841335979713,47.486794145246414,12.211490416969298,103.52624184636132,39.88824044427725,103.89179313047282,105.65200925469338,2.352098146113344,3.538760898226208,4.751008413260582,8.28976931148679,3.5244147125344143,0.03591737722405195,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375144,511.3443897683181,412.81935337294095,280.54331373831286,308.20677361687245,511.3443897683168
3780.000000000001,39.76498606671134,19.3126414037269,103.90031564309376,105.65630379932692,43.72976436863136,8.875841335979713,47.48679414524641,12.211490416969298,103.52624184636107,39.888240444276896,103.8917931304726,105.65200925469458,2.3520981454775427,3.538760897269654,4.75100841197645,8.289769309246104,3.5244147125344742,0.035917377214343606,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.0713317375152,511.3443897683179,412.81935337294186,280.54331373831246,308.20677361687206,511.3443897683185
3790.000000000001,39.76498606671132,19.312641403727014,103.90031564309388,105.6563037993272,43.72976436863135,8.875841335979713,47.486794145246414,12.211490416969298,103.52624184636124,39.88824044427838,103.89179313047272,105.65200925469446,2.3520981451596774,3.538760896791408,4.7510084113343325,8.289769308125742,3.5244147125344427,0.03591737720948949,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375151,511.34438976831814,412.819353372942,280.5433137383135,308.206773616875,511.34438976831774
3800.000000000001,39.76498606671122,19.312641403726328,103.90031564309416,105.65630379932668,43.72976436863126,8.875841335979658,47.48679414524631,12.211490416969184,103.52624184636149,39.88824044427537,103.89179313047296,105.65200925469436,2.3520981461132906,3.538760898226112,4.751008413260669,8.289769311486781,3.5244147125344902,0.035917377224052034,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.0713317375146,511.3443897683168,412.81935337294254,280.5433137383124,308.2067736168755,511.3443897683177
3810.000000000001,39.76498606671134,19.312641403726616,103.90031564309388,105.6563037993272,43.72976436863135,8.875841335979713,47.48679414524638,12.211490416969298,103.52624184636116,39.888240444277926,103.89179313047266,105.65200925469468,2.352098146113315,3.538760898226217,4.751008413260605,8.289769311486822,3.524414712534471,0.035917377224051875,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375152,511.3443897683183,412.8193533729407,280.54331373831167,308.2067736168744,511.344389768318
3820.000000000001,39.7649860667114,19.31264140372565,103.90031564309434,105.65630379932742,43.729764368631415,8.875841335979771,47.48679414524648,12.211490416969356,103.52624184636166,39.888240444276505,103.89179313047316,105.65200925469428,2.3520981457954915,3.5387608977479608,4.751008412618475,8.289769310366434,3.524414712534368,0.035917377219197806,35.0,18.48824867711892,13.565477293527747,9.0,35.0,3.0,453.0713317375139,511.3443897683183,412.8193533729409,280.54331373831343,308.2067736168746,511.3443897683175
3830.000000000001,39.76498606671122,19.312641403726783,103.90031564309346,105.6563037993268,43.72976436863126,8.875841335979658,47.486794145246286,12.211490416969184,103.52624184636076,39.888240444275134,103.89179313047228,105.65200925469446,2.3520981461132977,3.5387608982261227,4.751008413260608,8.28976931148673,3.524414712534458,0.035917377224051854,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.07133173751487,511.3443897683176,412.81935337294254,280.5433137383135,308.20677361687206,511.344389768318
3840.000000000001,39.76498606671134,19.312641403726047,103.9003156430946,105.65630379932708,43.729764368631365,8.875841335979713,47.48679414524644,12.211490416969356,103.52624184636193,39.88824044427753,103.89179313047345,105.65200925469436,2.352098146113318,3.538760898226153,4.7510084132606485,8.2897693114868,3.5244147125344574,0.0359173772240521,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.07133173751424,511.34438976831694,412.81935337294175,280.54331373831246,308.20677361687825,511.34438976831694
3850.000000000001,39.76498606671139,19.31264140372616,103.90031564309434,105.65630379932622,43.72976436863144,8.875841335979826,47.486794145246535,12.211490416969411,103.52624184636166,39.888240444276846,103.89179313047316,105.65200925469452,2.3520981457954124,3.538760897747925,4.751008412618461,8.289769310366385,3.524414712534464,0.03591737721919793,35.0,18.48824867711892,13.565477293527747,9.0,35.0,3.0,453.0713317375141,511.3443897683163,412.8193533729403,280.54331373831366,308.2067736168758,511.3443897683177
3860.000000000001,39.76498606671134,19.31264140372656,103.90031564309425,105.6563037993272,43.72976436863136,8.875841335979713,47.48679414524644,12.211490416969356,103.52624184636154,39.88824044427713,103.89179313047303,105.6520092546944,2.3520981461133403,3.5387608982262,4.751008413260587,8.289769311486786,3.5244147125344183,0.03591737722405199,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375141,511.3443897683176,412.8193533729408,280.5433137383128,308.2067736168746,511.34438976831774
3870.000000000001,39.76498606671134,19.312641403726616,103.90031564309442,105.65630379932628,43.729764368631386,8.875841335979771,47.48679414524648,12.211490416969356,103.52624184636171,39.88824044427798,103.89179313047322,105.6520092546935,2.352098146113252,3.5387608982261014,4.751008413260646,8.289769311486747,3.524414712534534,0.03591737722405211,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.0713317375151,511.34438976831615,412.8193533729425,280.54331373831326,308.2067736168761,511.344389768316
3880.000000000001,39.76498606671132,19.312641403726676,103.9003156430941,105.65630379932702,43.72976436863136,8.875841335979713,47.486794145246414,12.211490416969298,103.5262418463614,39.88824044427702,103.89179313047292,105.65200925469428,2.352098145795425,3.538760897747935,4.7510084126184635,8.289769310366397,3.5244147125344507,0.035917377219197806,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.071331737515,511.3443897683177,412.81935337294107,280.54331373831394,308.20677361687694,511.3443897683176
3890.000000000001,39.76498606671128,19.312641403725934,103.90031564309412,105.65630379932628,43.72976436863132,8.875841335979713,47.48679414524637,12.21149041696924,103.52624184636144,39.88824044427486,103.89179313047296,105.6520092546936,2.352098146113317,3.5387608982261494,4.75100841326055,8.2897693114867,3.524414712534416,0.03591737722405206,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.0713317375141,511.3443897683169,412.8193533729417,280.54331373831496,308.20677361687274,511.3443897683169
3900.000000000001,39.764986066711245,19.31264140372639,103.9003156430942,105.65630379932736,43.729764368631294,8.875841335979658,47.48679414524636,12.21149041696924,103.5262418463615,39.888240444276846,103.891793130473,105.65200925469458,2.3520981461133457,3.5387608982261223,4.7510084132606405,8.289769311486763,3.5244147125344005,0.03591737722405193,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.071331737514,511.34438976831774,412.8193533729429,280.5433137383132,308.2067736168727,511.3443897683181
3910.000000000001,39.76498606671132,19.312641403726275,103.90031564309416,105.65630379932747,43.72976436863135,8.875841335979713,47.486794145246414,12.211490416969298,103.52624184636144,39.888240444276846,103.89179313047296,105.65200925469514,2.3520981464312203,3.5387608987044494,4.751008413902664,8.289769312607113,3.5244147125344125,0.03591737722890607,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375144,511.344389768318,412.8193533729411,280.54331373831315,308.2067736168767,511.3443897683181
3920.000000000001,39.764986066711366,19.31264140372707,103.900315643094,105.6563037993277,43.72976436863141,8.875841335979771,47.486794145246456,12.211490416969356,103.52624184636132,39.888240444277805,103.89179313047282,105.65200925469496,2.352098146113324,3.5387608982261645,4.751008413260649,8.289769311486815,3.5244147125344547,0.0359173772240519,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.0713317375152,511.3443897683184,412.8193533729424,280.5433137383123,308.2067736168765,511.344389768318
3930.000000000001,39.764986066711295,19.31264140372673,103.90031564309376,105.65630379932747,43.72976436863132,8.875841335979713,47.48679414524639,12.211490416969298,103.52624184636107,39.88824044427622,103.8917931304726,105.65200925469452,2.352098146113317,3.538760898226131,4.7510084132606645,8.289769311486795,3.5244147125344574,0.035917377224051895,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.07133173751504,511.3443897683181,412.81935337294306,280.54331373831246,308.2067736168718,511.3443897683181
3940.000000000001,39.764986066711295,19.312641403726275,103.90031564309425,105.65630379932652,43.72976436863135,8.875841335979713,47.48679414524642,12.211490416969298,103.52624184636156,39.88824044427725,103.89179313047306,105.65200925469412,2.352098146113317,3.53876089822614,4.751008413260588,8.289769311486726,3.524414712534428,0.03591737722405203,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.071331737514,511.3443897683168,412.81935337294175,280.5433137383139,308.20677361687564,511.3443897683168
3950.000000000001,39.764986066711245,19.31264140372724,103.90031564309348,105.65630379932634,43.72976436863129,8.875841335979658,47.48679414524635,12.21149041696924,103.5262418463608,39.88824044427713,103.89179313047232,105.65200925469412,2.352098145795368,3.538760897747873,4.751008412618545,8.289769310366417,3.5244147125345453,0.0359173772191978,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.07133173751583,511.3443897683172,412.8193533729423,280.5433137383128,308.20677361687444,511.3443897683173
3960.000000000001,39.76498606671122,19.31264140372639,103.9003156430939,105.65630379932712,43.72976436863129,8.875841335979658,47.48679414524636,12.21149041696924,103.5262418463612,39.888240444275134,103.89179313047272,105.65200925469397,2.352098146113313,3.538760898226168,4.751008413260588,8.289769311486754,3.5244147125344454,0.03591737722405194,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.07133173751487,511.34438976831785,412.81935337294175,280.54331373831354,308.2067736168694,511.3443897683176
3970.000000000001,39.76498606671132,19.312641403726445,103.90031564309406,105.65630379932622,43.729764368631365,8.875841335979713,47.48679414524644,12.211490416969356,103.52624184636136,39.88824044427628,103.89179313047292,105.6520092546944,2.3520981454775023,3.538760897269606,4.751008411976486,8.289769309246093,3.52441471253453,0.03591737721434376,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.071331737515,511.3443897683165,412.81935337294226,280.54331373831235,308.20677361687564,511.3443897683173
3980.000000000001,39.76498606671128,19.312641403726214,103.90031564309378,105.6563037993264,43.72976436863132,8.875841335979713,47.48679414524637,12.21149041696924,103.52624184636107,39.88824044427611,103.8917931304726,105.65200925469368,2.3520981461132835,3.5387608982261294,4.751008413260548,8.289769311486678,3.5244147125344574,0.035917377224051986,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.0713317375146,511.3443897683167,412.81935337294186,280.5433137383149,308.20677361687086,511.3443897683171
3990.000000000001,39.76498606671136,19.312641403725763,103.9003156430945,105.65630379932674,43.729764368631415,8.875841335979771,47.4867941452465,12.211490416969411,103.5262418463618,39.88824044427786,103.89179313047332,105.65200925469412,2.352098146113342,3.538760898226154,4.751008413260581,8.289769311486737,3.524414712534393,0.035917377224052124,35.0,18.48824867711892,13.56547729352792,9.0,35.0,3.0,453.0713317375136,511.3443897683169,412.81935337294175,280.5433137383144,308.20677361687814,511.3443897683168
4000.000000000001,39.76498606671132,19.312641403726506,103.90031564309427,105.65630379932684,43.72976436863133,8.875841335979713,47.48679414524639,12.211490416969298,103.52624184636156,39.88824044427537,103.89179313047308,105.65200925469505,2.3520981461133026,3.5387608982261143,4.751008413260693,8.289769311486806,3.524414712534484,0.03591737722405201,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.07133173751504,511.3443897683176,412.8193533729432,280.54331373831235,308.2067736168758,511.3443897683179
4010.000000000001,39.76498606671134,19.31264140372582,103.90031564309456,105.65630379932776,43.729764368631386,8.875841335979771,47.486794145246456,12.211490416969356,103.52624184636186,39.888240444276725,103.8917931304734,105.6520092546948,2.3520981457954804,3.538760897747912,4.751008412618528,8.289769310366438,3.5244147125343854,0.0359173772191979,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375137,511.3443897683176,412.8193533729419,280.54331373831326,308.20677361687524,511.34438976831785
4020.000000000001,39.76498606671128,19.31264140372639,103.90031564309434,105.6563037993272,43.729764368631294,8.875841335979658,47.48679414524636,12.21149041696924,103.52624184636164,39.888240444275134,103.89179313047316,105.65200925469412,2.35209814579544,3.538760897747873,4.751008412618568,8.289769310366442,3.524414712534447,0.03591737721919788,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.0713317375146,511.3443897683176,412.8193533729429,280.5433137383131,308.20677361687217,511.3443897683173
4030.000000000001,39.76498606671127,19.312641403726506,103.90031564309407,105.65630379932752,43.72976436863132,8.875841335979713,47.48679414524638,12.211490416969298,103.52624184636142,39.88824044427776,103.89179313047292,105.65200925469428,2.3520981454775978,3.5387608972696394,4.751008411976508,8.289769309246145,3.5244147125344094,0.03591737721434366,35.0,18.488248677118804,13.565477293527865,9.0,35.0,3.0,453.0713317375144,511.3443897683184,412.8193533729429,280.54331373831207,308.2067736168746,511.3443897683175
4040.000000000001,39.76498606671135,19.31264140372639,103.9003156430942,105.65630379932776,43.729764368631365,8.875841335979713,47.486794145246414,12.211490416969298,103.5262418463615,39.8882404442781,103.89179313047302,105.65200925469507,2.3520981457954835,3.538760897747926,4.751008412618512,8.289769310366438,3.5244147125343805,0.03591737721919776,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.0713317375144,511.34438976831865,412.81935337294215,280.5433137383135,308.2067736168745,511.34438976831774
4050.000000000001,39.76498606671136,19.3126414037269,103.90031564309368,105.6563037993268,43.729764368631386,8.875841335979771,47.486794145246414,12.211490416969298,103.526241846361,39.88824044427679,103.89179313047252,105.65200925469428,2.352098145795429,3.5387608977478844,4.751008412618557,8.289769310366442,3.524414712534464,0.03591737721919775,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.0713317375152,511.3443897683181,412.8193533729427,280.54331373831275,308.2067736168761,511.34438976831814
4060.000000000001,39.7649860667114,19.312641403726275,103.90031564309427,105.65630379932776,43.72976436863144,8.875841335979826,47.4867941452465,12.211490416969411,103.52624184636156,39.88824044427747,103.89179313047308,105.65200925469452,2.35209814579549,3.53876089774791,4.751008412618536,8.289769310366449,3.5244147125343743,0.03591737721919783,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.0713317375139,511.34438976831814,412.8193533729423,280.5433137383132,308.2067736168742,511.3443897683176
4070.000000000001,39.7649860667114,19.312641403726328,103.90031564309444,105.6563037993272,43.72976436863144,8.875841335979826,47.48679414524653,12.211490416969411,103.52624184636174,39.88824044427753,103.89179313047327,105.65200925469446,2.3520981454775645,3.538760897269713,4.751008411976354,8.289769309246067,3.5244147125344267,0.03591737721434375,35.0,18.48824867711892,13.565477293527747,9.0,35.0,3.0,453.0713317375146,511.3443897683176,412.8193533729403,280.54331373831405,308.2067736168746,511.3443897683179
4080.000000000001,39.76498606671143,19.312641403726275,103.90031564309474,105.6563037993281,43.72976436863147,8.875841335979826,47.48679414524657,12.211490416969468,103.52624184636204,39.88824044427838,103.89179313047356,105.65200925469536,2.3520981461133927,3.538760898226249,4.751008413260487,8.289769311486737,3.5244147125343175,0.03591737722405201,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.071331737514,511.3443897683188,412.8193533729407,280.54331373831553,308.2067736168796,511.34438976831865
4090.000000000001,39.76498606671128,19.312641403727294,103.90031564309386,105.65630379932789,43.72976436863132,8.875841335979713,47.48679414524633,12.21149041696924,103.52624184636116,39.88824044427679,103.89179313047266,105.65200925469566,2.3520981461133075,3.5387608982261107,4.751008413260739,8.28976931148685,3.5244147125344947,0.035917377224051805,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.071331737516,511.3443897683189,412.81935337294414,280.5433137383112,308.20677361687336,511.34438976831893
4100.000000000001,39.7649860667114,19.312641403727184,103.90031564309416,105.6563037993272,43.729764368631415,8.875841335979771,47.486794145246456,12.211490416969356,103.52624184636144,39.88824044427804,103.89179313047296,105.65200925469536,2.3520981457954013,3.5387608977478973,4.751008412618574,8.28976931036647,3.524414712534517,0.0359173772191978,35.0,18.48824867711892,13.56547729352792,9.0,35.0,3.0,453.0713317375156,511.34438976831774,412.81935337294215,280.5433137383119,308.2067736168761,511.34438976831893
4110.000000000001,39.7649860667114,19.31264140372673,103.90031564309388,105.6563037993272,43.72976436863144,8.875841335979826,47.48679414524651,12.211490416969411,103.52624184636116,39.88824044427786,103.89179313047272,105.65200925469486,2.3520981461133053,3.538760898226189,4.751008413260516,8.289769311486705,3.524414712534436,0.0359173772240519,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.0713317375146,511.3443897683175,412.8193533729407,280.54331373831434,308.2067736168741,511.3443897683181
