time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5050.000000000001,39.764986066711245,19.31264140372616,103.9003156430945,105.65630379932702,43.72976436863127,8.875841335979658,47.48679414524633,12.21149041696924,103.5262418463618,39.88824044427844,103.89179313047332,105.65200925469452,2.3520981461133115,3.5387608982261494,4.751008413260701,8.28976931148685,3.5244147125344885,0.03591737722405206,35.0,18.488248677118804,13.56547729352758,9.0,35.0,3.0,453.07133173751447,511.3443897683171,412.8193533729419,280.543313738311,308.2067736168742,511.3443897683175
5060.000000000001,39.76498606671135,19.31264140372531,103.90031564309449,105.65630379932776,43.729764368631365,8.875841335979713,47.48679414524641,12.211490416969298,103.52624184636176,39.888240444277194,103.89179313047327,105.65200925469571,2.3520981461133905,3.538760898226213,4.751008413260643,8.289769311486854,3.524414712534373,0.03591737722405192,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375138,511.3443897683187,412.81935337294135,280.5433137383115,308.2067736168748,511.3443897683189
5070.000000000001,39.76498606671134,19.312641403725763,103.90031564309469,105.65630379932674,43.72976436863138,8.875841335979771,47.486794145246414,12.211490416969298,103.52624184636196,39.88824044427588,103.89179313047347,105.65200925469418,2.3520981461133363,3.5387608982261463,4.751008413260648,8.289769311486793,3.524414712534427,0.03591737722405213,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.0713317375138,511.34438976831694,412.8193533729421,280.54331373831286,308.206773616874,511.3443897683168
5080.000000000001,39.76498606671139,19.312641403726843,103.90031564309442,105.65630379932708,43.72976436863139,8.875841335979771,47.48679414524644,12.211490416969356,103.52624184636171,39.88824044427622,103.89179313047325,105.65200925469368,2.3520981461132484,3.5387608982261654,4.751008413260677,8.289769311486843,3.52441471253458,0.0359173772240521,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.07133173751595,511.34438976831694,412.81935337294146,280.54331373831127,308.2067736168763,511.3443897683164
5090.000000000001,39.7649860667114,19.312641403726616,103.90031564309406,105.65630379932652,43.72976436863145,8.875841335979826,47.48679414524653,12.211490416969411,103.52624184636136,39.888240444275645,103.89179313047292,105.65200925469333,2.352098145795419,3.5387608977479506,4.751008412618433,8.289769310366385,3.5244147125344543,0.035917377219197945,35.0,18.48824867711892,13.565477293527747,9.0,35.0,3.0,453.07133173751447,511.3443897683168,412.81935337294016,280.54331373831434,308.20677361687405,511.344389768316
5100.000000000001,39.76498606671135,19.312641403726445,103.90031564309466,105.6563037993276,43.729764368631415,8.875841335979771,47.4867941452465,12.211490416969411,103.52624184636196,39.88824044427884,103.89179313047346,105.65200925469446,2.352098146113317,3.538760898226234,4.751008413260585,8.28976931148682,3.524414712534468,0.03591737722405212,35.0,18.48824867711886,13.56547729352758,9.0,35.0,3.0,453.0713317375148,511.3443897683175,412.81935337294,280.54331373831246,308.2067736168769,511.34438976831694
5110.000000000001,39.764986066711415,19.31264140372656,103.9003156430942,105.65630379932708,43.72976436863146,8.875841335979826,47.48679414524653,12.211490416969411,103.5262418463615,39.88824044427554,103.89179313047302,105.65200925469418,2.3520981461133306,3.5387608982261924,4.751008413260572,8.289769311486765,3.524414712534424,0.035917377224052,35.0,18.48824867711892,13.56547729352792,9.0,35.0,3.0,453.0713317375143,511.3443897683176,412.81935337294095,280.54331373831343,308.20677361687547,511.3443897683169
5120.000000000001,39.76498606671144,19.312641403726616,103.9003156430948,105.65630379932804,43.72976436863151,8.875841335979885,47.48679414524656,12.211490416969468,103.52624184636208,39.88824044427713,103.8917931304736,105.65200925469486,2.3520981461133523,3.5387608982262027,4.7510084132605925,8.289769311486795,3.524414712534404,0.03591737722405206,35.0,18.48824867711897,13.56547729352792,9.0,35.0,3.0,453.0713317375147,511.3443897683184,412.8193533729417,280.54331373831377,308.2067736168749,511.34438976831774
5130.000000000001,39.76498606671132,19.312641403727014,103.900315643094,105.65630379932736,43.72976436863136,8.875841335979713,47.486794145246414,12.211490416969298,103.52624184636126,39.88824044427713,103.8917931304728,105.65200925469468,2.3520981461133017,3.5387608982261898,4.7510084132605765,8.289769311486769,3.524414712534468,0.03591737722405191,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.071331737515,511.3443897683177,412.81935337294095,280.54331373831286,308.2067736168726,511.344389768318
5140.000000000001,39.76498606671134,19.31264140372599,103.90031564309434,105.65630379932742,43.729764368631386,8.875841335979771,47.48679414524647,12.211490416969356,103.52624184636166,39.88824044427816,103.89179313047316,105.65200925469446,2.3520981457954786,3.538760897747925,4.75100841261852,8.289769310366445,3.524414712534391,0.03591737721919785,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.0713317375142,511.3443897683181,412.8193533729419,280.54331373831326,308.2067736168746,511.3443897683176
5150.000000000001,39.76498606671139,19.31264140372696,103.90031564309464,105.65630379932752,43.72976436863141,8.875841335979771,47.48679414524645,12.211490416969356,103.52624184636193,39.88824044427798,103.89179313047345,105.65200925469378,2.3520981461133283,3.5387608982261924,4.751008413260633,8.289769311486827,3.5244147125344534,0.03591737722405208,35.0,18.48824867711892,13.565477293527747,9.0,35.0,3.0,453.07133173751447,511.3443897683176,412.8193533729413,280.54331373831224,308.206773616878,511.34438976831694
5160.000000000001,39.7649860667113,19.312641403726676,103.9003156430943,105.65630379932604,43.72976436863134,8.875841335979713,47.48679414524639,12.211490416969298,103.5262418463616,39.88824044427821,103.89179313047316,105.65200925469355,2.352098145477477,3.5387608972695883,4.7510084119765486,8.289769309246138,3.524414712534587,0.03591737721434385,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375154,511.3443897683161,412.81935337294254,280.54331373831127,308.2067736168752,511.344389768316
5170.000000000001,39.76498606671135,19.312641403726506,103.9003156430944,105.65630379932712,43.729764368631386,8.875841335979771,47.48679414524645,12.211490416969356,103.52624184636169,39.88824044427679,103.89179313047322,105.65200925469424,2.352098146113345,3.5387608982261725,4.751008413260574,8.289769311486747,3.5244147125343948,0.03591737722405203,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.07133173751424,511.34438976831774,412.81935337294186,280.54331373831434,308.20677361687297,511.34438976831746
5180.000000000001,39.76498606671135,19.312641403727014,103.90031564309412,105.65630379932644,43.729764368631365,8.875841335979713,47.486794145246414,12.211490416969298,103.52624184636144,39.88824044427713,103.89179313047296,105.6520092546944,2.35209814579539,3.5387608977478884,4.751008412618523,8.289769310366411,3.5244147125345093,0.035917377219197875,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375151,511.3443897683168,412.8193533729417,280.54331373831315,308.20677361687547,511.3443897683175
5190.000000000001,39.76498606671144,19.312641403725934,103.90031564309484,105.65630379932752,43.72976436863147,8.875841335979826,47.486794145246535,12.211490416969411,103.52624184636214,39.888240444276725,103.89179313047364,105.65200925469526,2.35209814611335,3.538760898226264,4.75100841326055,8.289769311486815,3.524414712534416,0.03591737722405206,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.0713317375143,511.3443897683179,412.81935337293953,280.5433137383128,308.20677361687814,511.3443897683177
5200.000000000001,39.76498606671144,19.31264140372565,103.90031564309494,105.65630379932736,43.72976436863147,8.875841335979826,47.48679414524656,12.211490416969468,103.52624184636224,39.88824044427816,103.89179313047376,105.65200925469458,2.3520981457954813,3.538760897748031,4.751008412618425,8.289769310366458,3.524414712534392,0.03591737721919799,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.071331737514,511.34438976831774,412.819353372939,280.5433137383136,308.2067736168743,511.3443897683172
5210.000000000001,39.764986066711366,19.312641403727184,103.9003156430942,105.65630379932747,43.72976436863138,8.875841335979771,47.486794145246414,12.211490416969298,103.52624184636151,39.8882404442777,103.89179313047303,105.65200925469476,2.352098145795452,3.5387608977479235,4.751008412618556,8.28976931036648,3.524414712534445,0.03591737721919777,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.0713317375152,511.34438976831854,412.81935337294226,280.54331373831235,308.2067736168748,511.34438976831785
5220.000000000001,39.7649860667115,19.312641403725536,103.9003156430952,105.65630379932789,43.72976436863152,8.875841335979885,47.48679414524659,12.211490416969468,103.52624184636252,39.888240444276725,103.89179313047404,105.65200925469566,2.3520981461133843,3.5387608982262626,4.751008413260529,8.28976931148679,3.5244147125343543,0.03591737722405209,35.0,18.48824867711909,13.56547729352792,9.0,35.0,3.0,453.0713317375138,511.3443897683183,412.81935337294,280.54331373831394,308.2067736168748,511.3443897683184
5230.000000000001,39.76498606671144,19.31264140372724,103.90031564309407,105.6563037993272,43.72976436863147,8.875841335979826,47.486794145246535,12.211490416969411,103.5262418463614,39.88824044427645,103.89179313047292,105.65200925469446,2.3520981457954204,3.538760897747974,4.751008412618461,8.289769310366433,3.5244147125344734,0.03591737721919779,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.07133173751527,511.344389768318,412.81935337294016,280.5433137383131,308.2067736168734,511.3443897683175
5240.000000000001,39.76498606671134,19.312641403726506,103.90031564309444,105.65630379932702,43.72976436863135,8.875841335979713,47.48679414524642,12.211490416969298,103.52624184636176,39.88824044427713,103.89179313047326,105.65200925469452,2.3520981457954373,3.538760897747967,4.751008412618468,8.289769310366433,3.524414712534448,0.03591737721919788,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375148,511.3443897683176,412.8193533729403,280.54331373831326,308.20677361687405,511.3443897683176
5250.000000000001,39.76498606671136,19.31264140372639,103.9003156430941,105.65630379932634,43.729764368631415,8.875841335979771,47.486794145246506,12.211490416969411,103.5262418463614,39.88824044427821,103.89179313047292,105.65200925469388,2.352098146113293,3.5387608982261707,4.751008413260583,8.289769311486754,3.524414712534476,0.03591737722405205,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.0713317375144,511.3443897683167,412.8193533729408,280.54331373831315,308.2067736168788,511.3443897683171
5260.000000000001,39.76498606671132,19.31264140372599,103.900315643094,105.65630379932644,43.729764368631386,8.875841335979771,47.486794145246456,12.211490416969356,103.5262418463613,39.88824044427605,103.8917931304728,105.65200925469338,2.3520981457954018,3.5387608977478826,4.75100841261852,8.2897693103664,3.524414712534488,0.03591737721919792,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375146,511.34438976831666,412.81935337294175,280.54331373831343,308.20677361687046,511.34438976831655
5270.000000000001,39.76498606671134,19.312641403726328,103.9003156430952,105.65630379932782,43.729764368631365,8.875841335979713,47.48679414524645,12.211490416969356,103.52624184636252,39.88824044427776,103.89179313047404,105.65200925469424,2.3520981464312407,3.538760898704489,4.7510084139026745,8.289769312607163,3.5244147125344023,0.03591737722890632,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375141,511.34438976831774,412.81935337294055,280.5433137383132,308.20677361687626,511.3443897683168
5280.000000000001,39.764986066711366,19.312641403726047,103.90031564309449,105.6563037993273,43.72976436863139,8.875841335979771,47.486794145246456,12.211490416969356,103.52624184636178,39.888240444277194,103.89179313047327,105.65200925469476,2.352098146431242,3.5387608987044694,4.751008413902644,8.289769312607113,3.52441471253438,0.035917377228906186,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.0713317375136,511.3443897683176,412.8193533729405,280.5433137383135,308.2067736168718,511.3443897683177
5290.000000000001,39.76498606671127,19.31264140372588,103.90031564309376,105.65630379932657,43.729764368631294,8.875841335979658,47.48679414524635,12.21149041696924,103.52624184636106,39.8882404442777,103.89179313047256,105.6520092546944,2.352098145795391,3.5387608977478786,4.751008412618537,8.289769310366417,3.5244147125345098,0.03591737721919779,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.071331737515,511.3443897683169,412.81935337294175,280.54331373831246,308.20677361687376,511.3443897683183
5300.000000000001,39.764986066711295,19.31264140372639,103.9003156430948,105.6563037993268,43.72976436863132,8.875841335979713,47.48679414524639,12.211490416969298,103.52624184636214,39.88824044427855,103.89179313047366,105.65200925469428,2.3520981454775365,3.538760897269648,4.751008411976485,8.28976930924613,3.524414712534496,0.035917377214343925,35.0,18.48824867711886,13.56547729352758,9.0,35.0,3.0,453.0713317375141,511.3443897683161,412.8193533729411,280.54331373831195,308.2067736168784,511.3443897683169
5310.000000000001,39.76498606671134,19.312641403727184,103.90031564309396,105.65630379932736,43.72976436863138,8.875841335979771,47.48679414524642,12.211490416969298,103.52624184636126,39.88824044427628,103.89179313047278,105.65200925469388,2.3520981457954213,3.5387608977479177,4.751008412618509,8.289769310366427,3.524414712534469,0.0359173772191978,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.071331737515,511.3443897683176,412.8193533729415,280.54331373831303,308.20677361687285,511.3443897683172
5320.000000000001,39.76498606671135,19.312641403726328,103.90031564309449,105.65630379932622,43.729764368631415,8.875841335979771,47.48679414524648,12.211490416969356,103.52624184636176,39.888240444276505,103.89179313047327,105.65200925469388,2.3520981461132906,3.53876089822618,4.751008413260605,8.289769311486785,3.5244147125344925,0.03591737722405214,35.0,18.48824867711892,13.565477293527747,9.0,35.0,3.0,453.0713317375144,511.3443897683164,412.81935337294055,280.5433137383126,308.20677361687206,511.34438976831655
5330.000000000001,39.7649860667114,19.312641403726676,103.90031564309471,105.656303799328,43.72976436863141,8.875841335979771,47.48679414524642,12.211490416969298,103.52624184636204,39.888240444276725,103.89179313047354,105.6520092546948,2.352098146113336,3.5387608982262577,4.751008413260566,8.289769311486822,3.5244147125344405,0.03591737722405206,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.0713317375148,511.3443897683181,412.81935337293993,280.5433137383127,308.2067736168727,511.3443897683173
5340.000000000001,39.764986066711415,19.31264140372616,103.90031564309452,105.6563037993273,43.72976436863145,8.875841335979826,47.48679414524651,12.211490416969411,103.52624184636184,39.88824044427605,103.89179313047336,105.6520092546944,2.3520981457954577,3.5387608977479674,4.751008412618464,8.289769310366433,3.5244147125344165,0.03591737721919795,35.0,18.48824867711892,13.565477293527747,9.0,35.0,3.0,453.071331737514,511.3443897683173,412.81935337294016,280.5433137383135,308.20677361687217,511.34438976831746
5350.000000000001,39.7649860667114,19.312641403726214,103.90031564309471,105.65630379932747,43.72976436863144,8.875841335979826,47.48679414524656,12.211490416969411,103.52624184636204,39.88824044427844,103.89179313047356,105.65200925469452,2.3520981454775853,3.5387608972697606,4.751008411976337,8.289769309246097,3.524414712534408,0.035917377214343814,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.0713317375141,511.3443897683176,412.81935337293913,280.5433137383136,308.2067736168757,511.3443897683172
5360.000000000001,39.76498606671143,19.312641403727014,103.90031564309449,105.65630379932644,43.72976436863144,8.875841335979826,47.486794145246506,12.211490416969411,103.52624184636176,39.88824044427543,103.89179313047327,105.65200925469412,2.352098146113246,3.538760898226184,4.7510084132606,8.289769311486785,3.5244147125345573,0.03591737722405214,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.0713317375152,511.3443897683161,412.81935337294016,280.54331373831235,308.2067736168733,511.3443897683172
5370.000000000001,39.76498606671127,19.3126414037269,103.90031564309368,105.65630379932634,43.72976436863129,8.875841335979658,47.48679414524633,12.21149041696924,103.526241846361,39.88824044427616,103.89179313047248,105.65200925469355,2.3520981461132577,3.5387608982261387,4.751008413260664,8.2897693114868,3.524414712534548,0.03591737722405191,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.07133173751544,511.3443897683171,412.81935337294175,280.5433137383114,308.20677361686813,511.3443897683172
5380.000000000001,39.764986066711295,19.312641403725365,103.90031564309383,105.65630379932604,43.72976436863135,8.875841335979713,47.486794145246414,12.211490416969298,103.52624184636112,39.88824044427605,103.89179313047266,105.6520092546935,2.3520981464311657,3.5387608987044046,4.751008413902674,8.289769312607076,3.524414712534479,0.03591737722890619,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.071331737514,511.344389768316,412.8193533729408,280.543313738313,308.20677361687086,511.3443897683164
5390.000000000001,39.76498606671143,19.31264140372673,103.90031564309496,105.65630379932792,43.72976436863145,8.875841335979826,47.486794145246485,12.211490416969356,103.52624184636224,39.888240444276725,103.8917931304738,105.65200925469544,2.3520981461133266,3.538760898226226,4.7510084132606325,8.28976931148686,3.52441471253447,0.035917377224052055,35.0,18.48824867711892,13.565477293527747,9.0,35.0,3.0,453.0713317375152,511.3443897683183,412.8193533729409,280.54331373831184,308.2067736168759,511.3443897683187
5400.000000000001,39.76498606671136,19.31264140372588,103.90031564309444,105.65630379932747,43.72976436863139,8.875841335979771,47.48679414524645,12.211490416969356,103.52624184636176,39.8882404442781,103.89179313047327,105.65200925469397,2.3520981457954804,3.5387608977479106,4.751008412618552,8.289769310366465,3.524414712534396,0.03591737721919791,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.0713317375139,511.34438976831774,412.81935337294215,280.54331373831286,308.20677361687564,511.34438976831694
5410.000000000001,39.76498606671128,19.312641403726445,103.90031564309383,105.65630379932615,43.72976436863132,8.875841335979713,47.48679414524638,12.211490416969298,103.52624184636112,39.88824044427588,103.89179313047266,105.65200925469406,2.3520981457953805,3.538760897747823,4.751008412618584,8.289769310366408,3.5244147125345218,0.035917377219197834,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.071331737515,511.34438976831655,412.8193533729431,280.5433137383127,308.2067736168711,511.3443897683167
5420.000000000001,39.76498606671135,19.31264140372599,103.9003156430946,105.65630379932723,43.729764368631386,8.875841335979771,47.48679414524648,12.211490416969356,103.5262418463619,39.8882404442781,103.89179313047342,105.65200925469436,2.3520981461133186,3.53876089822618,4.751008413260605,8.289769311486785,3.5244147125344494,0.03591737722405208,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.07133173751424,511.34438976831706,412.81935337294107,280.54331373831286,308.2067736168735,511.3443897683172
5430.000000000001,39.76498606671139,19.31264140372599,103.90031564309426,105.65630379932662,43.729764368631415,8.875841335979771,47.4867941452465,12.211490416969411,103.52624184636156,39.88824044427713,103.89179313047308,105.65200925469412,2.352098146113314,3.53876089822617,4.7510084132605765,8.289769311486747,3.524414712534441,0.03591737722405206,35.0,18.48824867711892,13.565477293527747,9.0,35.0,3.0,453.071331737514,511.3443897683167,412.81935337294095,280.5433137383135,308.2067736168767,511.3443897683177
5440.000000000001,39.764986066711415,19.312641403725934,103.90031564309456,105.65630379932615,43.72976436863147,8.875841335979826,47.486794145246535,12.211490416969411,103.52624184636186,39.88824044427599,103.8917931304734,105.6520092546935,2.3520981461133346,3.538760898226205,4.7510084132605845,8.28976931148679,3.5244147125344285,0.03591737722405219,35.0,18.48824867711892,13.565477293527747,9.0,35.0,3.0,453.0713317375132,511.34438976831626,412.81935337293993,280.54331373831263,308.20677361687297,511.34438976831586
5450.000000000001,39.7649860667114,19.312641403726047,103.90031564309425,105.65630379932712,43.72976436863144,8.875841335979826,47.486794145246506,12.211490416969411,103.52624184636156,39.88824044427486,103.89179313047308,105.65200925469452,2.352098145795423,3.5387608977479594,4.751008412618492,8.28976931036645,3.524414712534477,0.03591737721919789,35.0,18.48824867711892,13.565477293527747,9.0,35.0,3.0,453.07133173751447,511.34438976831706,412.81935337294,280.54331373831235,308.2067736168712,511.3443897683176
5460.000000000001,39.76498606671136,19.312641403725934,103.90031564309466,105.65630379932544,43.729764368631386,8.875841335979771,47.486794145246456,12.211490416969356,103.52624184636196,39.88824044427707,103.89179313047345,105.65200925469355,2.3520981461132675,3.5387608982261467,4.751008413260593,8.289769311486738,3.524414712534508,0.03591737722405224,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.0713317375144,511.3443897683157,412.81935337294095,280.54331373831366,308.2067736168742,511.3443897683161
5470.000000000001,39.764986066711366,19.312641403725763,103.9003156430947,105.65630379932692,43.72976436863138,8.875841335979771,47.486794145246414,12.211490416969298,103.52624184636198,39.88824044427759,103.8917931304735,105.65200925469492,2.3520981461133466,3.5387608982261813,4.751008413260652,8.289769311486832,3.5244147125344285,0.03591737722405208,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375138,511.3443897683173,412.8193533729413,280.5433137383118,308.2067736168776,511.3443897683175
5480.000000000001,39.764986066711366,19.312641403725596,103.9003156430948,105.65630379932708,43.729764368631415,8.875841335979771,47.48679414524648,12.211490416969356,103.52624184636208,39.888240444275255,103.89179313047356,105.65200925469571,2.3520981461133745,3.5387608982262067,4.751008413260622,8.28976931148683,3.524414712534385,0.03591737722405208,35.0,18.48824867711892,13.565477293527747,9.0,35.0,3.0,453.0713317375135,511.3443897683176,412.8193533729409,280.54331373831224,308.20677361687086,511.34438976831854
5490.000000000001,39.7649860667114,19.312641403727014,103.9003156430942,105.65630379932696,43.72976436863144,8.875841335979826,47.486794145246506,12.211490416969411,103.5262418463615,39.88824044427707,103.89179313047303,105.65200925469446,2.3520981457954435,3.5387608977479847,4.7510084126184715,8.289769310366454,3.524414712534448,0.03591737721919782,35.0,18.48824867711892,13.565477293527747,9.0,35.0,3.0,453.07133173751447,511.3443897683177,412.8193533729397,280.5433137383124,308.20677361687564,511.3443897683177
5500.000000000001,39.76498606671139,19.31264140372639,103.90031564309444,105.65630379932692,43.72976436863144,8.875841335979826,47.48679414524648,12.211490416969356,103.52624184636171,39.88824044427662,103.89179313047325,105.6520092546944,2.3520981464311737,3.538760898704413,4.751008413902736,8.289769312607149,3.5244147125344973,0.03591737722890623,35.0,18.48824867711892,13.56547729352792,9.0,35.0,3.0,453.07133173751447,511.3443897683167,412.81935337294135,280.54331373831195,308.20677361687325,511.3443897683175
5510.000000000001,39.76498606671128,19.312641403726104,103.90031564309346,105.65630379932634,43.729764368631294,8.875841335979658,47.48679414524635,12.21149041696924,103.52624184636078,39.88824044427497,103.89179313047228,105.65200925469328,2.3520981461133053,3.538760898226129,4.7510084132606805,8.28976931148681,3.5244147125344805,0.03591737722405194,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375146,511.34438976831746,412.8193533729424,280.5433137383116,308.20677361687206,511.3443897683168
5520.000000000001,39.76498606671143,19.312641403727355,103.90031564309427,105.6563037993276,43.72976436863142,8.875841335979771,47.486794145246485,12.211490416969356,103.52624184636156,39.88824044427656,103.89179313047308,105.6520092546948,2.3520981457954395,3.538760897747937,4.75100841261852,8.289769310366458,3.5244147125344547,0.03591737721919783,35.0,18.48824867711892,13.565477293527747,9.0,35.0,3.0,453.07133173751487,511.344389768318,412.81935337294135,280.5433137383127,308.20677361687166,511.34438976831785
5530.000000000001,39.7649860667113,19.31264140372616,103.90031564309412,105.65630379932668,43.72976436863135,8.875841335979713,47.48679414524644,12.211490416969356,103.52624184636142,39.88824044427582,103.89179313047292,105.65200925469436,2.3520981461133146,3.5387608982262284,4.751008413260563,8.28976931148679,3.524414712534459,0.03591737722405199,35.0,18.48824867711892,13.565477293527747,9.0,35.0,3.0,453.07133173751447,511.3443897683173,412.81935337293976,280.5433137383124,308.2067736168708,511.3443897683177
5540.000000000001,39.76498606671139,19.31264140372656,103.90031564309396,105.65630379932662,43.72976436863141,8.875841335979771,47.48679414524645,12.211490416969356,103.52624184636126,39.88824044427599,103.8917931304728,105.65200925469368,2.3520981454775454,3.538760897269635,4.751008411976421,8.289769309246056,3.5244147125344494,0.035917377214343724,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375139,511.34438976831655,412.81935337294135,280.5433137383132,308.2067736168726,511.3443897683167
5550.000000000001,39.764986066711415,19.312641403726328,103.90031564309436,105.65630379932708,43.72976436863144,8.875841335979826,47.4867941452465,12.211490416969411,103.52624184636171,39.888240444275766,103.8917931304732,105.65200925469424,2.3520981454775804,3.5387608972697087,4.75100841197643,8.28976930924614,3.524414712534433,0.035917377214343786,35.0,18.48824867711892,13.565477293527747,9.0,35.0,3.0,453.0713317375139,511.3443897683173,412.81935337294016,280.543313738312,308.20677361687456,511.3443897683176
5560.000000000001,39.76498606671135,19.312641403726616,103.90031564309425,105.65630379932644,43.72976436863139,8.875841335979771,47.48679414524648,12.211490416969356,103.52624184636156,39.888240444276505,103.89179313047306,105.65200925469436,2.3520981461132773,3.538760898226144,4.751008413260595,8.289769311486738,3.524414712534493,0.03591737722405205,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.07133173751447,511.3443897683163,412.8193533729413,280.5433137383132,308.2067736168727,511.34438976831746
5570.000000000001,39.7649860667113,19.312641403726445,103.90031564309416,105.65630379932628,43.72976436863135,8.875841335979713,47.48679414524639,12.211490416969298,103.52624184636149,39.88824044427713,103.89179313047298,105.65200925469372,2.352098146113262,3.5387608982261405,4.751008413260648,8.289769311486786,3.524414712534535,0.0359173772240521,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.07133173751447,511.3443897683159,412.81935337294095,280.54331373831167,308.2067736168738,511.3443897683163
5580.000000000001,39.76498606671135,19.312641403726843,103.90031564309396,105.65630379932674,43.729764368631386,8.875841335979771,47.486794145246414,12.211490416969298,103.52624184636126,39.888240444277294,103.89179313047278,105.65200925469418,2.3520981457954075,3.5387608977478577,4.751008412618607,8.289769310366465,3.5244147125345053,0.035917377219197834,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.07133173751504,511.3443897683173,412.8193533729429,280.54331373831184,308.20677361687666,511.34438976831694
5590.000000000001,39.76498606671139,19.312641403726328,103.9003156430946,105.65630379932628,43.72976436863139,8.875841335979771,47.48679414524645,12.211490416969356,103.52624184636193,39.88824044427764,103.89179313047345,105.65200925469388,2.3520981464312016,3.538760898704421,4.751008413902718,8.289769312607142,3.524414712534452,0.0359173772289063,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375136,511.3443897683164,412.81935337294095,280.5433137383123,308.2067736168762,511.3443897683171
5600.000000000001,39.76498606671139,19.312641403726506,103.9003156430936,105.65630379932622,43.72976436863144,8.875841335979826,47.486794145246506,12.211490416969411,103.52624184636092,39.888240444277194,103.89179313047244,105.65200925469428,2.352098145477527,3.5387608972696887,4.751008411976356,8.289769309246044,3.524414712534472,0.03591737721434367,35.0,18.48824867711892,13.565477293527747,9.0,35.0,3.0,453.07133173751447,511.3443897683168,412.81935337293993,280.5433137383134,308.206773616875,511.3443897683171
5610.000000000001,39.764986066711415,19.312641403727014,103.90031564309416,105.65630379932765,43.72976436863142,8.875841335979771,47.486794145246456,12.211490416969356,103.52624184636149,39.88824044427656,103.89179313047302,105.6520092546956,2.3520981457954324,3.5387608977479355,4.751008412618521,8.289769310366458,3.5244147125344654,0.03591737721919775,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.07133173751566,511.34438976831865,412.81935337294186,280.54331373831286,308.2067736168757,511.3443897683192
5620.000000000001,39.7649860667114,19.312641403726616,103.9003156430946,105.65630379932696,43.72976436863144,8.875841335979826,47.486794145246506,12.211490416969411,103.5262418463619,39.88824044427753,103.8917931304734,105.65200925469406,2.3520981461133084,3.538760898226191,4.751008413260601,8.289769311486793,3.524414712534469,0.03591737722405213,35.0,18.48824867711892,13.565477293527747,9.0,35.0,3.0,453.07133173751424,511.3443897683167,412.81935337294055,280.54331373831263,308.2067736168749,511.34438976831655
5630.000000000001,39.76498606671135,19.31264140372616,103.90031564309425,105.65630379932628,43.729764368631415,8.875841335979771,47.486794145246485,12.211490416969356,103.52624184636151,39.888240444277194,103.89179313047303,105.65200925469406,2.352098145795426,3.538760897747921,4.751008412618472,8.289769310366395,3.524414712534448,0.03591737721919794,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.0713317375142,511.3443897683167,412.8193533729408,280.5433137383139,308.2067736168746,511.34438976831666
5640.000000000001,39.764986066711366,19.312641403726047,103.90031564309392,105.65630379932752,43.729764368631415,8.875841335979771,47.486794145246456,12.211490416969356,103.52624184636124,39.88824044427628,103.89179313047278,105.65200925469507,2.3520981457954866,3.5387608977479506,4.751008412618484,8.289769310366433,3.5244147125343748,0.03591737721919774,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.0713317375139,511.3443897683183,412.81935337294095,280.54331373831303,308.20677361687217,511.3443897683183
5650.000000000001,39.76498606671132,19.312641403726676,103.90031564309416,105.6563037993272,43.72976436863136,8.875841335979713,47.48679414524639,12.211490416969298,103.52624184636144,39.88824044427656,103.89179313047296,105.65200925469436,2.3520981461132724,3.53876089822614,4.751008413260675,8.289769311486815,3.524414712534532,0.035917377224052006,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.07133173751504,511.3443897683168,412.81935337294175,280.5433137383113,308.2067736168742,511.3443897683175
5660.000000000001,39.764986066711366,19.312641403727184,103.90031564309436,105.65630379932742,43.729764368631415,8.875841335979771,47.48679414524648,12.211490416969356,103.52624184636169,39.88824044427582,103.8917931304732,105.65200925469476,2.352098146431223,3.5387608987044694,4.75100841390268,8.289769312607149,3.524414712534424,0.035917377228906144,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.0713317375148,511.3443897683183,412.8193533729411,280.543313738313,308.20677361687274,511.34438976831774
5670.000000000001,39.76498606671139,19.312641403726506,103.90031564309436,105.6563037993268,43.729764368631415,8.875841335979771,47.48679414524648,12.211490416969356,103.52624184636169,39.888240444276896,103.8917931304732,105.6520092546944,2.3520981457954253,3.538760897747925,4.75100841261852,8.289769310366445,3.5244147125344707,0.03591737721919795,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.07133173751447,511.34438976831694,412.81935337294107,280.54331373831286,308.20677361687603,511.3443897683172
5680.000000000001,39.76498606671134,19.31264140372696,103.90031564309402,105.65630379932684,43.729764368631365,8.875841335979713,47.486794145246414,12.211490416969298,103.52624184636132,39.888240444276846,103.89179313047283,105.65200925469463,2.352098146113287,3.5387608982261565,4.751008413260609,8.289769311486765,3.524414712534489,0.03591737722405192,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375152,511.3443897683175,412.8193533729417,280.5433137383128,308.2067736168739,511.3443897683177
5690.000000000001,39.76498606671139,19.312641403726676,103.9003156430946,105.65630379932736,43.72976436863141,8.875841335979771,47.486794145246456,12.211490416969356,103.5262418463619,39.888240444276725,103.89179313047342,105.65200925469476,2.352098145795442,3.538760897747898,4.751008412618568,8.289769310366466,3.524414712534454,0.03591737721919793,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.0713317375142,511.3443897683171,412.81935337294186,280.54331373831224,308.2067736168728,511.34438976831774
5700.000000000001,39.76498606671122,19.312641403726843,103.90031564309368,105.65630379932657,43.72976436863129,8.875841335979658,47.48679414524631,12.211490416969184,103.526241846361,39.888240444276896,103.89179313047252,105.65200925469428,2.352098145795422,3.538760897747851,4.7510084126186,8.28976931036645,3.5244147125344774,0.035917377219197806,35.0,18.488248677118804,13.56547729352758,9.0,35.0,3.0,453.0713317375146,511.3443897683172,412.8193533729429,280.543313738312,308.20677361687314,511.3443897683171
5710.000000000001,39.764986066711245,19.312641403726506,103.9003156430936,105.65630379932652,43.72976436863129,8.875841335979658,47.48679414524633,12.21149041696924,103.52624184636088,39.888240444276846,103.89179313047242,105.65200925469368,2.3520981457954098,3.538760897747896,4.751008412618606,8.289769310366502,3.524414712534518,0.035917377219197764,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.07133173751487,511.3443897683173,412.8193533729417,280.5433137383104,308.2067736168754,511.34438976831694
5720.000000000001,39.764986066711415,19.31264140372656,103.90031564309444,105.6563037993277,43.72976436863144,8.875841335979826,47.48679414524651,12.211490416969411,103.52624184636176,39.888240444276896,103.89179313047327,105.65200925469412,2.352098145795477,3.5387608977479927,4.751008412618456,8.289769310366449,3.5244147125343948,0.03591737721919786,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.07133173751447,511.3443897683184,412.8193533729403,280.5433137383136,308.20677361687285,511.3443897683171
5730.000000000001,39.76498606671134,19.312641403726275,103.9003156430943,105.65630379932692,43.72976436863138,8.875841335979771,47.48679414524644,12.211490416969356,103.5262418463616,39.88824044427764,103.89179313047312,105.65200925469458,2.3520981461133186,3.5387608982261782,4.751008413260598,8.289769311486774,3.5244147125344463,0.03591737722405198,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.07133173751447,511.3443897683175,412.8193533729413,280.54331373831286,308.20677361687655,511.34438976831785
5740.000000000001,39.76498606671132,19.312641403726616,103.9003156430946,105.65630379932828,43.72976436863136,8.875841335979713,47.48679414524645,12.211490416969356,103.52624184636193,39.888240444277415,103.89179313047345,105.65200925469526,2.3520981461133355,3.5387608982262333,4.751008413260571,8.289769311486804,3.524414712534433,0.03591737722405198,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375151,511.3443897683185,412.8193533729407,280.5433137383131,308.20677361687456,511.3443897683181
5750.000000000001,39.76498606671134,19.312641403726104,103.90031564309416,105.65630379932702,43.72976436863139,8.875841335979771,47.48679414524648,12.211490416969356,103.52624184636149,39.88824044427747,103.89179313047302,105.65200925469406,2.3520981457954546,3.538760897747934,4.751008412618488,8.289769310366422,3.5244147125344174,0.0359173772191979,35.0,18.48824867711892,13.565477293527747,9.0,35.0,3.0,453.0713317375137,511.34438976831694,412.8193533729407,280.5433137383132,308.2067736168774,511.34438976831746
5760.000000000001,39.76498606671134,19.31264140372599,103.90031564309426,105.65630379932684,43.72976436863136,8.875841335979713,47.486794145246414,12.211490416969298,103.52624184636156,39.8882404442757,103.89179313047308,105.6520092546944,2.35209814579545,3.538760897747939,4.751008412618497,8.289769310366438,3.5244147125344294,0.03591737721919785,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375141,511.34438976831746,412.8193533729408,280.5433137383128,308.2067736168733,511.34438976831774
5770.000000000001,39.76498606671135,19.312641403726104,103.90031564309412,105.65630379932615,43.72976436863139,8.875841335979771,47.48679414524645,12.211490416969356,103.52624184636144,39.88824044427713,103.89179313047296,105.65200925469344,2.352098146113283,3.538760898226128,4.75100841326064,8.289769311486769,3.524414712534496,0.03591737722405207,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.07133173751447,511.3443897683164,412.81935337294186,280.5433137383127,308.20677361687405,511.34438976831586
5780.000000000001,39.76498606671135,19.312641403726445,103.90031564309436,105.65630379932723,43.72976436863138,8.875841335979771,47.48679414524645,12.211490416969356,103.52624184636169,39.88824044427656,103.8917931304732,105.652009254694,2.3520981461133155,3.538760898226196,4.751008413260579,8.289769311486774,3.5244147125344507,0.035917377224052034,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375148,511.3443897683176,412.81935337294095,280.5433137383134,308.2067736168753,511.3443897683167
5790.000000000001,39.764986066711415,19.312641403726275,103.90031564309436,105.65630379932708,43.72976436863144,8.875841335979826,47.48679414524653,12.211490416969411,103.52624184636166,39.888240444275766,103.8917931304732,105.6520092546948,2.3520981461133177,3.538760898226204,4.751008413260526,8.28976931148673,3.524414712534428,0.035917377224052034,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.07133173751424,511.3443897683171,412.8193533729403,280.54331373831417,308.2067736168729,511.344389768318
5800.000000000001,39.7649860667114,19.312641403726506,103.90031564309436,105.65630379932644,43.72976436863144,8.875841335979826,47.48679414524648,12.211490416969356,103.52624184636169,39.888240444277294,103.8917931304732,105.6520092546944,2.3520981454775254,3.5387608972696625,4.751008411976415,8.289769309246077,3.524414712534489,0.03591737721434379,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.07133173751447,511.34438976831655,412.8193533729408,280.54331373831303,308.206773616874,511.3443897683175
5810.000000000001,39.76498606671136,19.31264140372673,103.90031564309425,105.65630379932634,43.729764368631386,8.875841335979771,47.48679414524645,12.211490416969356,103.52624184636156,39.888240444277294,103.89179313047308,105.65200925469388,2.3520981457953907,3.538760897747898,4.751008412618521,8.289769310366419,3.524414712534512,0.03591737721919795,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.07133173751504,511.3443897683167,412.8193533729415,280.5433137383132,308.2067736168723,511.3443897683164
5820.000000000001,39.764986066711366,19.3126414037269,103.9003156430943,105.656303799328,43.72976436863139,8.875841335979771,47.48679414524644,12.211490416969356,103.5262418463616,39.888240444277415,103.89179313047312,105.65200925469452,2.352098146113354,3.5387608982262257,4.751008413260609,8.289769311486836,3.5244147125344187,0.035917377224051965,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.07133173751447,511.3443897683184,412.8193533729408,280.54331373831207,308.2067736168766,511.34438976831774
5830.000000000001,39.76498606671135,19.312641403727014,103.9003156430943,105.65630379932765,43.729764368631386,8.875841335979771,47.486794145246414,12.211490416969298,103.5262418463616,39.88824044427696,103.89179313047312,105.65200925469384,2.3520981461133204,3.5387608982261605,4.751008413260653,8.289769311486813,3.52441471253446,0.035917377224052006,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.0713317375148,511.34438976831774,412.81935337294215,280.54331373831235,308.2067736168746,511.3443897683169
5840.000000000001,39.76498606671136,19.31264140372582,103.9003156430941,105.6563037993264,43.72976436863142,8.875841335979771,47.4867941452465,12.211490416969411,103.5262418463614,39.88824044427747,103.89179313047292,105.65200925469372,2.3520981457954253,3.5387608977478675,4.751008412618521,8.28976931036639,3.524414712534447,0.03591737721919789,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.071331737514,511.34438976831655,412.819353372942,280.54331373831354,308.2067736168718,511.3443897683167
5850.000000000001,39.76498606671127,19.312641403726616,103.90031564309425,105.65630379932652,43.729764368631294,8.875841335979658,47.48679414524633,12.21149041696924,103.52624184636156,39.8882404442757,103.89179313047308,105.65200925469397,2.3520981461132906,3.5387608982261463,4.751008413260664,8.28976931148681,3.524414712534503,0.03591737722405207,35.0,18.488248677118804,13.565477293527747,9.0,35.0,3.0,453.0713317375146,511.3443897683167,412.8193533729416,280.5433137383118,308.2067736168723,511.34438976831626
5860.000000000001,39.764986066711295,19.31264140372588,103.90031564309336,105.65630379932662,43.72976436863135,8.875841335979713,47.486794145246414,12.211490416969298,103.52624184636066,39.88824044427707,103.89179313047218,105.65200925469372,2.352098145795449,3.5387608977479044,4.751008412618496,8.2897693103664,3.524414712534417,0.035917377219197744,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375141,511.3443897683175,412.8193533729416,280.54331373831326,308.20677361687274,511.3443897683168
5870.000000000001,39.76498606671135,19.312641403725195,103.90031564309402,105.65630379932668,43.72976436863139,8.875841335979771,47.486794145246456,12.211490416969356,103.52624184636132,39.888240444274345,103.89179313047283,105.65200925469418,2.352098145795469,3.538760897747905,4.751008412618539,8.289769310366443,3.5244147125344045,0.03591737721919781,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.0713317375138,511.3443897683176,412.81935337294186,280.54331373831263,308.20677361686774,511.3443897683175
5880.000000000001,39.764986066711415,19.312641403726275,103.90031564309474,105.6563037993277,43.72976436863146,8.875841335979826,47.486794145246535,12.211490416969411,103.52624184636208,39.888240444277805,103.89179313047356,105.65200925469424,2.352098146113356,3.5387608982262297,4.7510084132605845,8.289769311486815,3.524414712534407,0.03591737722405205,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.0713317375141,511.3443897683179,412.8193533729405,280.5433137383127,308.2067736168752,511.34438976831706
5890.000000000001,39.76498606671144,19.31264140372707,103.90031564309466,105.65630379932723,43.72976436863146,8.875841335979826,47.48679414524651,12.211490416969411,103.52624184636196,39.888240444277415,103.89179313047346,105.65200925469492,2.3520981461132973,3.538760898226218,4.751008413260552,8.28976931148677,3.524414712534476,0.03591737722405208,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.07133173751504,511.3443897683173,412.8193533729402,280.54331373831354,308.2067736168752,511.3443897683179
5900.000000000001,39.764986066711366,19.312641403725703,103.90031564309405,105.6563037993264,43.72976436863142,8.875841335979771,47.486794145246506,12.211490416969411,103.52624184636132,39.88824044427725,103.89179313047283,105.65200925469328,2.3520981461132915,3.5387608982261347,4.751008413260601,8.289769311486737,3.5244147125344703,0.035917377224052034,35.0,18.48824867711892,13.56547729352792,9.0,35.0,3.0,453.07133173751424,511.3443897683165,412.8193533729416,280.5433137383134,308.2067736168741,511.3443897683163
5910.000000000001,39.76498606671134,19.312641403726275,103.90031564309444,105.65630379932723,43.729764368631386,8.875841335979771,47.486794145246456,12.211490416969356,103.52624184636174,39.88824044427645,103.89179313047327,105.65200925469446,2.3520981457954417,3.5387608977479124,4.751008412618523,8.289769310366433,3.5244147125344414,0.03591737721919791,35.0,18.48824867711886,13.56547729352792,9.0,35.0,3.0,453.0713317375146,511.3443897683176,412.81935337294186,280.54331373831343,308.2067736168757,511.3443897683177
5920.000000000001,39.764986066711366,19.312641403726506,103.9003156430949,105.65630379932782,43.729764368631415,8.875841335979771,47.486794145246485,12.211490416969356,103.5262418463622,39.888240444278495,103.89179313047369,105.65200925469514,2.3520981461133355,3.538760898226217,4.751008413260592,8.289769311486806,3.5244147125344347,0.03591737722405208,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.07133173751447,511.3443897683177,412.8193533729407,280.54331373831286,308.206773616878,511.3443897683177
5930.000000000001,39.76498606671143,19.312641403726328,103.90031564309452,105.65630379932723,43.72976436863147,8.875841335979826,47.48679414524651,12.211490416969411,103.52624184636184,39.88824044427759,103.89179313047332,105.6520092546948,2.352098145795457,3.5387608977479803,4.751008412618429,8.28976931036641,3.524414712534408,0.03591737721919794,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.071331737514,511.3443897683173,412.81935337293976,280.54331373831405,308.20677361687456,511.34438976831774
5940.000000000001,39.76498606671135,19.312641403726104,103.90031564309444,105.65630379932644,43.72976436863139,8.875841335979771,47.48679414524648,12.211490416969356,103.52624184636171,39.88824044427707,103.89179313047325,105.65200925469436,2.3520981461132684,3.538760898226124,4.751008413260619,8.289769311486742,3.524414712534508,0.03591737722405209,35.0,18.48824867711886,13.565477293527865,9.0,35.0,3.0,453.0713317375148,511.3443897683163,412.8193533729419,280.5433137383134,308.20677361687336,511.3443897683175
5950.000000000001,39.7649860667113,19.312641403726445,103.900315643094,105.65630379932554,43.72976436863134,8.875841335979713,47.486794145246414,12.211490416969298,103.5262418463613,39.88824044427821,103.89179313047282,105.65200925469338,2.3520981457953485,3.5387608977478275,4.751008412618553,8.289769310366381,3.524414712534558,0.03591737721919794,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.071331737515,511.3443897683156,412.8193533729423,280.54331373831315,308.20677361687217,511.344389768316
5960.000000000001,39.7649860667113,19.31264140372599,103.900315643094,105.6563037993256,43.72976436863136,8.875841335979713,47.48679414524645,12.211490416969356,103.52624184636132,39.88824044427616,103.89179313047282,105.6520092546936,2.352098145795398,3.538760897747906,4.751008412618444,8.28976931036635,3.5244147125344703,0.03591737721919793,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.071331737514,511.34438976831586,412.8193533729403,280.54331373831417,308.2067736168748,511.3443897683168
5970.000000000001,39.764986066711366,19.312641403726616,103.90031564309416,105.6563037993277,43.72976436863141,8.875841335979771,47.48679414524645,12.211490416969356,103.52624184636149,39.88824044427707,103.89179313047298,105.6520092546948,2.352098146113317,3.5387608982261773,4.751008413260608,8.289769311486785,3.524414712534452,0.03591737722405193,35.0,18.48824867711892,13.565477293527865,9.0,35.0,3.0,453.0713317375152,511.34438976831814,412.81935337294186,280.54331373831303,308.20677361687245,511.3443897683184
5980.000000000001,39.76498606671144,19.312641403726616,103.9003156430948,105.6563037993272,43.72976436863148,8.875841335979826,47.48679414524656,12.211490416969411,103.52624184636213,39.88824044427821,103.89179313047364,105.65200925469446,2.352098145795414,3.5387608977479887,4.7510084126184235,8.289769310366411,3.524414712534473,0.035917377219197986,35.0,18.48824867711892,13.565477293527747,9.0,35.0,3.0,453.07133173751487,511.34438976831706,412.81935337293936,280.54331373831405,308.20677361687405,511.3443897683172
5990.000000000001,39.76498606671134,19.31264140372616,103.9003156430942,105.6563037993268,43.729764368631386,8.875841335979771,47.48679414524647,12.211490416969356,103.5262418463615,39.88824044427713,103.89179313047302,105.65200925469428,2.3520981461132826,3.538760898226139,4.751008413260614,8.289769311486753,3.524414712534491,0.03591737722405202,35.0,18.48824867711886,13.565477293527747,9.0,35.0,3.0,453.0713317375148,511.3443897683168,412.81935337294175,280.54331373831315,308.2067736168745,511.3443897683172
