time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.38567104444189,3.5739341948257106,9.0,35.0,3.0,383.98445836403727,383.98445836403727,383.98445836403727,383.98445836403727,383.98445836403727,383.98445836403727
10.000000000000002,22.653862739899143,16.873763637689024,71.14870846234705,114.72797799756012,23.30825498913306,26.358460947642985,24.06274457744515,-13.282578064669792,71.0941690708019,34.602742456133115,71.1475358380194,110.94349858312336,0.8256190574066158,0.5477145971066413,1.0035622921275862,1.5512768892342277,1.878925728903356,0.008978793547752417,35.0,29.779266478957027,27.206869496153278,9.0,35.0,3.0,475.4685114534545,545.9322610469969,484.9313488204601,373.1610662329071,412.90071683807577,541.3524279064264
10.00000000000002,22.653862739899136,16.873763637689137,71.14870846234705,114.72797799756006,23.30825498913305,26.358460947642868,24.06274457744515,-13.282578064669792,71.0941690708019,34.602742456133626,71.1475358380194,110.9434985831234,0.8256190568735972,0.5477145967530457,1.0035622914796765,1.551276888232722,1.8789257289033527,0.00897879354195569,35.0,29.779266478957027,27.206869496153278,9.0,35.0,3.0,475.4685114534545,545.9322610469973,484.9313488204592,373.16106623290693,412.9007168380776,541.3524279064267
20.000000000000004,23.036817948132967,18.872362391542826,74.04375388371504,122.50778708146646,23.729608358995748,29.17384447854772,24.64274739791821,-12.46445735760858,73.99369020850285,35.23732011517069,74.04262363586312,122.83143700726237,0.8871213439528921,0.5861450314440004,1.1975576329611188,1.7837026644051193,2.0106636781583704,0.008875514154883121,35.0,29.86823513850732,29.651664309634494,9.0,35.0,3.0,477.1644066314656,553.5012773313175,487.4605926774019,352.5323381489307,404.20550885461216,553.8898145997046
20.000000000000043,23.03681794813297,18.87236239154271,74.04375388371507,122.5077870814668,23.729608358995755,29.173844478548236,24.642747397918217,-12.46445735760858,73.99369020850285,35.23732011517063,74.04262363586315,122.83143700726237,0.8871213445465647,0.5861450318362558,1.1975576337625515,1.7837026655988073,2.0106636781583846,0.008875514160822783,35.0,29.86823513850732,29.651664309634494,9.0,35.0,3.0,477.1644066314661,553.5012773313175,487.4605926774024,352.53233814893065,404.20550885461233,553.8898145997043
30.000000000000004,23.48532798454729,29.988703946061943,76.90311607801559,136.85072379337356,24.18169191844757,28.919563243569034,25.150396187007154,-11.759918760459128,76.85772174825523,35.43678680139391,76.90203273434568,135.10767270361168,0.9008480647830739,0.7025616689805939,1.1443774018918549,1.846939070872449,2.050222610310203,0.008540829865775942,35.0,29.68267973705184,29.579770930087705,9.0,35.0,3.0,488.6024864539916,568.9353986720407,486.67621777021327,352.6872003238521,390.366604740098,566.8757839892426
30.000000000000064,23.485327984547283,29.988703946061943,76.90311607801559,136.85072379337356,24.18169191844756,28.919563243568973,25.150396187007154,-11.759918760459128,76.85772174825523,35.43678680139436,76.9020327343457,135.10767270361174,0.9008480647830739,0.7025616689805939,1.1443774018918542,1.846939070872448,2.050222610310202,0.008540829865775942,35.0,29.68267973705184,29.579770930087705,9.0,35.0,3.0,488.6024864539916,568.9353986720407,486.67621777021327,352.6872003238522,390.3666047400984,566.8757839892431
40.00000000000001,23.051691041664597,32.54539610190187,78.31702626457344,144.90864392351534,23.7269959770681,28.901759243475453,24.685165577782143,-12.405182365229225,78.27579008769722,35.42589735029941,78.31601550281512,144.45291785015053,0.9243746834550909,0.7375929672795268,1.0158189486132194,1.7534119158927464,1.896862762769436,0.008150261526910351,35.0,29.761894081760147,29.56313483258134,9.0,35.0,3.0,491.7789242576369,577.6721231847772,487.1728226599831,362.53646034704246,379.7634922922259,577.1384015790321
40.000000000000085,23.051691041664593,32.54539610190193,78.31702626457344,144.90864392351534,23.726995977068093,28.901759243475283,24.68516557778214,-12.405182365229225,78.27579008769722,35.42589735029935,78.31601550281512,144.45291785015053,0.9243746834550909,0.7375929672795268,1.0158189486132116,1.7534119158927386,1.896862762769428,0.008150261526910351,35.0,29.761894081760147,29.56313483258134,9.0,35.0,3.0,491.7789242576369,577.6721231847772,487.1728226599831,362.5364603470434,379.76349229222456,577.1384015790321
50.00000000000001,22.711369487099116,33.07547499243583,78.66577697331614,147.80362075096212,23.37274064433728,29.194000415973846,24.3174213966758,-12.92158245904386,78.6262652444702,35.39699503430944,78.66480201224365,147.56919543226542,0.9288189153442256,0.7395604435875108,0.9471809518456472,1.686741395433158,1.8160067237735376,0.00795217656080541,35.0,29.99911553583325,29.796946948849953,9.0,35.0,3.0,492.699395275209,580.8845826171769,487.8835736566053,368.77392554918015,376.2238887968854,580.611036779987
50.00000000000011,22.71136948709911,33.075474992434685,78.66577697331614,147.80362075096212,23.37274064433728,29.194000415973846,24.31742139667579,-12.92158245904386,78.6262652444702,35.396995034309555,78.66480201224365,147.56919543226542,0.9288189153442352,0.7395604435875108,0.9471809518456472,1.686741395433158,1.816006723773519,0.00795217656080541,35.0,29.99911553583331,29.796946948849953,9.0,35.0,3.0,492.6993952752081,580.8845826171769,487.8835736566053,368.77392554918015,376.22388879688606,580.611036779987
60.00000000000001,22.545200164739413,33.26491932822722,78.69477223790882,148.98108196274666,23.202574958593136,29.374911687274615,24.1491646770684,-13.159766433370976,78.65597181800726,35.3791030708756,78.6938126988118,148.889023059894,0.9296994415066488,0.7388557911401207,0.9313792460933464,1.670235037233467,1.7965322583465506,0.007861916058943054,35.0,30.110325604676177,29.94881636434451,9.0,35.0,3.0,493.0742197867266,582.2454430583441,488.2663436122669,369.79913547743973,375.70194443481233,582.1384605849012
60.00000000000013,22.545200164739413,33.26491932822722,78.69477223790882,148.98108196274666,23.202574958593136,29.374911687274615,24.1491646770684,-13.159766433370976,78.65597181800726,35.3791030708756,78.6938126988118,148.889023059894,0.9296994415066488,0.7388557911401207,0.9313792460933464,1.670235037233467,1.7965322583465506,0.007861916058943054,35.0,30.110325604676177,29.94881636434451,9.0,35.0,3.0,493.0742197867266,582.2454430583441,488.2663436122669,369.79913547743973,375.70194443481233,582.1384605849012
70.00000000000001,22.50602284028574,33.33275735378186,78.67924844474754,149.28723448540063,23.163242060584015,29.41512223940282,24.11285530524281,-13.211326593525598,78.64061879420932,35.37435627778848,78.67829251971766,149.26850817713313,0.929907137883418,0.7389314757963469,0.9318686956436109,1.6708001714399576,1.7967387316145378,0.007839502152894695,35.0,30.11961619086179,29.981873545463145,9.0,35.0,3.0,493.1865913141298,582.6103859298048,488.3529367468232,369.48458548302216,375.787824280138,582.5890093078791
70.00000000000014,22.50602284028574,33.33275735378186,78.67924844474754,149.28723448540063,23.163242060584015,29.41512223940282,24.11285530524281,-13.211326593525598,78.64061879420932,35.37435627778848,78.67829251971766,149.26850817713313,0.929907137883418,0.7389314757963469,0.9318686956436109,1.6708001714399576,1.7967387316145378,0.007839502152894695,35.0,30.11961619086179,29.981873545463145,9.0,35.0,3.0,493.1865913141298,582.6103859298048,488.3529367468232,369.48458548302216,375.787824280138,582.5890093078791
80.00000000000001,22.505904992463066,33.34695027800308,78.67376975960968,149.31150624181208,23.163389509212767,29.40875557527613,24.1139288315542,-13.209801345692028,78.63514721303248,35.374277915633456,78.67281391519015,149.31177260266156,0.9299606575344042,0.7391460831525426,0.9332001076861763,1.6723461908387192,1.7982977852768465,0.007838624036401875,35.0,30.110182568168,29.97609272822569,9.0,35.0,3.0,493.20151489595935,582.6414089417336,488.34602244022346,369.29450225600766,375.83978007454766,582.6421916145831
80.00000000000017,22.505904992463066,33.34695027800308,78.67376975960968,149.31150624181208,23.163389509212767,29.40875557527613,24.1139288315542,-13.209801345692028,78.63514721303248,35.374277915633456,78.67281391519015,149.31177260266156,0.9299606575344042,0.7391460831525426,0.9332001076861763,1.6723461908387192,1.7982977852768465,0.007838624036401875,35.0,30.110182568168,29.97609272822569,9.0,35.0,3.0,493.20151489595935,582.6414089417336,488.34602244022346,369.29450225600766,375.83978007454766,582.6421916145831
90.00000000000001,22.5084727242219,33.346473487932656,78.67386017422984,149.298878617159,23.16602670184479,29.402883043101557,24.11657916865784,-13.206036004354758,78.63522876354318,35.374577991111664,78.67290412002467,149.29981315253713,0.9299685294346538,0.7392174394521549,0.9334461027929354,1.6726635422450902,1.7986238128530387,0.007839846793279046,35.0,30.106489887314467,29.97102281376289,9.0,35.0,3.0,493.1982920191056,582.6266318627639,488.33685057700313,369.2725209534751,375.8429650991032,582.6281942350602
90.00000000000021,22.5084727242219,33.346473487932656,78.67386017422984,149.298878617159,23.16602670184479,29.402883043101557,24.11657916865784,-13.206036004354758,78.63522876354318,35.374577991111664,78.67290412002467,149.29981315253713,0.9299685294346538,0.7392174394521549,0.9334461027929354,1.6726635422450902,1.7986238128530387,0.007839846793279046,35.0,30.106489887314467,29.97102281376289,9.0,35.0,3.0,493.1982920191056,582.6266318627639,488.33685057700313,369.2725209534751,375.8429650991032,582.6281942350602
100.0,22.508969557537554,33.345272770399674,78.67431305051956,149.29472980632426,23.1665161209774,29.40182287518684,24.116999758510968,-13.205438498966087,78.635679476059,35.37463776019331,78.67335695109932,149.29454424418424,0.9299673920048052,0.7392190400899127,0.9333871286005864,1.6726061686904987,1.7985643185668343,0.007840145917593919,35.0,30.1063087560604,29.970101870612385,9.0,35.0,3.0,493.19651262936696,582.6215678475721,488.3351798313688,369.2829149358914,375.8393947051642,582.6218234491981
100.00000000000024,22.508969557537554,33.345272770399674,78.67431305051956,149.29472980632426,23.1665161209774,29.40182287518684,24.116999758510968,-13.205438498966087,78.635679476059,35.37463776019331,78.67335695109932,149.29454424418424,0.9299673920048052,0.7392190400899127,0.9333871286005864,1.6726061686904987,1.7985643185668343,0.007840145917593919,35.0,30.1063087560604,29.970101870612385,9.0,35.0,3.0,493.19651262936696,582.6215678475721,488.3351798313688,369.2829149358914,375.8393947051642,582.6218234491981
110.0,22.508860004736466,33.34501354428005,78.67438721205677,149.2948387120154,23.1663992903139,29.402028957186303,24.11686745014288,-13.205626460271048,78.63575390240057,35.37462389107765,78.67343112033907,149.2943760339279,0.92996574493711,0.7392129864225547,0.933354059950525,1.6725670463730795,1.7985254354569682,0.007840103212740061,35.0,30.10655294691702,29.970270539988576,9.0,35.0,3.0,493.1963586360324,582.6216582888003,488.3355288381901,369.2868333524167,375.83849066757824,582.6215905759984
110.00000000000026,22.508860004736466,33.34501354428005,78.67438721205677,149.2948387120154,23.1663992903139,29.402028957186303,24.11686745014288,-13.205626460271048,78.63575390240057,35.37462389107765,78.67343112033907,149.2943760339279,0.92996574493711,0.7392129864225547,0.933354059950525,1.6725670463730795,1.7985254354569682,0.007840103212740061,35.0,30.10655294691702,29.970270539988576,9.0,35.0,3.0,493.1963586360324,582.6216582888003,488.3355288381901,369.2868333524167,375.83849066757824,582.6215905759984
120.0,22.50879907689924,33.34504280668466,78.67435919031024,149.29515903663523,23.166337592398957,29.402151069174863,24.116808326632796,-13.20571045317712,78.63572609754182,35.374616015024856,78.67340310668433,149.29472782605131,0.9297076051505566,0.7390065805408661,0.9330940283406024,1.6721006088814687,1.7985231051333497,0.007837898343653353,35.0,30.10661445325735,29.97037289456273,9.0,35.0,3.0,493.1964538270806,582.622045847655,488.3357272276556,369.28671849737975,375.83865546008593,582.6220148431128
120.00000000000028,22.50879907689924,33.34504280668466,78.67435919031024,149.29515903663523,23.166337592398957,29.402151069174863,24.116808326632796,-13.20571045317712,78.63572609754182,35.374616015024856,78.67340310668433,149.29472782605131,0.9297076051505566,0.7390065805408662,0.9330940283406028,1.6721006088814692,1.7985231051333497,0.007837898343653355,35.0,30.10661445325735,29.97037289456273,9.0,35.0,3.0,493.1964538270806,582.622045847655,488.3357272276556,369.28671849737975,375.83865546008593,582.6220148431128
130.00000000000003,22.50879783368469,33.34506609962557,78.67434582187101,149.29519653820006,23.166336865398385,29.402156428523085,24.11680943763441,-13.205708874848368,78.63571273731854,35.37461572679223,78.67338973519928,149.29479279397123,0.9299714338404227,0.7392164459138083,0.9333615800565459,1.6725780259703542,1.7985262397397015,0.007840120527210722,35.0,30.10660505237672,29.97037744307653,9.0,35.0,3.0,493.19647943408415,582.62209620165,488.3357337218631,369.28634196606976,375.83878095087374,582.6220972434248
130.0000000000003,22.50879783368469,33.34506609962557,78.67434582187101,149.29519653820006,23.166336865398385,29.402156428523085,24.11680943763441,-13.205708874848368,78.63571273731854,35.37461572679223,78.67338973519928,149.29479279397123,0.9299714338404227,0.7392164459138083,0.9333615800565459,1.6725780259703542,1.7985262397397015,0.007840120527210722,35.0,30.10660505237672,29.97037744307653,9.0,35.0,3.0,493.19647943408415,582.62209620165,488.3357337218631,369.28634196606976,375.83878095087374,582.6220972434248
140.00000000000003,22.5088035056396,33.34506717186042,78.6743453369462,149.29517100051356,23.166342723808206,29.402146410364313,24.116815435474308,-13.205700354102705,78.63571223355156,35.37461641450005,78.67338925016541,149.29476923707034,0.9299425641813133,0.7391936355756911,0.9333333184082826,1.6725269539839736,1.798527154691972,0.007839879631216571,35.0,30.106597501826,29.970369029775497,9.0,35.0,3.0,493.1964745308829,582.6220666463022,488.3357165558754,369.2862716266489,375.8387949354941,582.622069999173
140.00000000000034,22.5088035056396,33.34506717186042,78.6743453369462,149.29517100051356,23.166342723808206,29.402146410364313,24.116815435474308,-13.205700354102705,78.63571223355156,35.37461641450005,78.67338925016541,149.29476923707034,0.9299425641813133,0.7391936355756911,0.9333333184082826,1.6725269539839736,1.798527154691972,0.007839879631216571,35.0,30.106597501826,29.970369029775497,9.0,35.0,3.0,493.1964745308829,582.6220666463022,488.3357165558754,369.2862716266489,375.8387949354941,582.622069999173
150.00000000000003,22.508804944452447,33.3450650937458,78.67434641940665,149.29516117697045,23.166344158132013,29.40214376021584,24.116816730107512,-13.205698514900746,78.63571331006409,35.37461659989572,78.67339033223288,149.29475714966674,0.9299646864405123,0.7392112353190479,0.9333554348064019,1.6725666701254498,1.7985270779767826,0.007840066924487885,35.0,30.106596723415976,29.97036680234584,9.0,35.0,3.0,493.1964708366524,582.6220546506966,488.33571214382647,369.286290270764,375.8387869719738,582.6220553625477
150.00000000000037,22.508804944452447,33.3450650937458,78.67434641940665,149.29516117697045,23.166344158132013,29.40214376021584,24.116816730107512,-13.205698514900746,78.63571331006409,35.37461659989572,78.67339033223288,149.29475714966674,0.9299646864405123,0.7392112353190479,0.9333554348064019,1.6725666701254498,1.7985270779767826,0.007840066924487885,35.0,30.106596723415976,29.97036680234584,9.0,35.0,3.0,493.1964708366524,582.6220546506966,488.33571214382647,369.286290270764,375.8387869719738,582.6220553625477
160.00000000000003,22.508804764701665,33.34506448602707,78.67434671509609,149.2951611475599,23.166343960105028,29.402144090848992,24.116816485973743,-13.205698861725864,78.63571360625961,35.37461658053053,78.67339062804062,149.29475637272515,0.9299559919255034,0.7392043147398217,0.9333466230874616,1.6725509378272836,1.7985269758456135,0.007839993587430365,35.0,30.106597253350174,29.970367081672354,9.0,35.0,3.0,493.1964703938117,582.62205447038,488.33571271559,369.2863011722095,375.83878384872224,582.6220543100312
160.0000000000004,22.508804764701665,33.34506448602707,78.67434671509609,149.2951611475599,23.166343960105028,29.402144090848992,24.116816485973743,-13.205698861725864,78.63571360625961,35.37461658053053,78.67339062804062,149.29475637272515,0.9299559919255034,0.7392043147398217,0.9333466230874616,1.6725509378272836,1.7985269758456135,0.007839993587430365,35.0,30.106597253350174,29.970367081672354,9.0,35.0,3.0,493.1964703938117,582.62205447038,488.33571271559,369.2863011722095,375.83878384872224,582.6220543100312
170.00000000000003,22.508804594857285,33.34506454084243,78.67434668254882,149.2951620290081,23.166343786652625,29.40214441021084,24.116816315000275,-13.205699104616826,78.63571357419225,35.37461655961107,78.67339059538696,149.29475729189824,0.9299659018470915,0.7392121884366246,0.9333565581842205,1.6725687466208452,1.79852696028833,0.007840077053198518,35.0,30.106597443739872,29.970367351031086,9.0,35.0,3.0,493.1964706312685,582.6220555148357,488.3357132479509,369.2863018900052,375.83878388200026,582.6220553985507
170.00000000000043,22.508804594857285,33.34506454084243,78.67434668254882,149.2951620290081,23.166343786652625,29.40214441021084,24.116816315000275,-13.205699104616826,78.63571357419225,35.37461655961107,78.67339059538696,149.29475729189824,0.9299659018470915,0.7392121884366246,0.9333565581842205,1.6725687466208452,1.79852696028833,0.007840077053198518,35.0,30.106597443739872,29.970367351031086,9.0,35.0,3.0,493.1964706312685,582.6220555148357,488.3357132479509,369.2863018900052,375.83878388200026,582.6220553985507
180.00000000000003,22.508804566921487,33.34506460216943,78.67434665193412,149.2951622495537,23.166343759252808,29.402144463984317,24.116816291785923,-13.205699137595955,78.63571354354545,35.374616555984176,78.67339056462593,149.29475758003008,0.929978142217875,0.7392219179428112,0.93336884710648,1.6725907650492913,1.7985269643654025,0.007840180228876326,35.0,30.10659744984116,29.97036739646751,9.0,35.0,3.0,493.1964707248695,582.6220557872625,488.33571333557154,369.28630122272614,375.83878413058017,582.6220557499014
180.00000000000043,22.508804566921487,33.34506460216943,78.67434665193412,149.2951622495537,23.166343759252808,29.402144463984317,24.116816291785923,-13.205699137595955,78.63571354354545,35.374616555984176,78.67339056462593,149.29475758003008,0.929978142217875,0.7392219179428112,0.93336884710648,1.6725907650492913,1.7985269643654025,0.007840180228876326,35.0,30.10659744984116,29.97036739646751,9.0,35.0,3.0,493.1964707248695,582.6220557872625,488.33571333557154,369.28630122272614,375.83878413058017,582.6220557499014
190.00000000000003,22.508804566827195,33.34506462646749,78.67434664023668,149.2951622854153,23.166343759663977,29.4021444647442,24.11681629394029,-13.205699134535394,78.63571353187267,35.374616555885495,78.67339055294454,149.29475764383335,0.9299767965943703,0.739220848536892,0.9333674992026094,1.6725883477395014,1.798526967408884,0.007840168882837305,35.0,30.106597438317067,29.970367397163443,9.0,35.0,3.0,493.19647075030497,582.6220558348779,488.3357133359172,369.2863008614209,375.8387842422523,582.6220558301085
190.00000000000048,22.508804566827195,33.34506462646749,78.67434664023668,149.2951622854153,23.166343759663977,29.4021444647442,24.11681629394029,-13.205699134535394,78.63571353187267,35.374616555885495,78.67339055294454,149.29475764383335,0.9299767965943703,0.739220848536892,0.9333674992026094,1.6725883477395014,1.798526967408884,0.007840168882837305,35.0,30.106597438317067,29.970367397163443,9.0,35.0,3.0,493.19647075030497,582.6220558348779,488.3357133359172,369.2863008614209,375.8387842422523,582.6220558301085
200.00000000000003,22.508804570981635,33.345064630979664,78.67434663816846,149.29516227242283,23.166343764013696,29.40214445705476,24.116816298641563,-13.205699127856576,78.63571352988022,35.37461655635627,78.67339055096362,149.2947576364072,0.9299696119224636,0.7392151377137437,0.9333602892236051,1.6725754269373492,1.7985269685100211,0.007840108313998076,35.0,30.106597430896272,29.970367390700403,9.0,35.0,3.0,493.1964707505996,582.6220558207409,488.3357133229064,369.286300758396,375.8387842677735,582.6220558224225
200.00000000000048,22.508804570981635,33.345064630979664,78.67434663816846,149.29516227242283,23.166343764013696,29.40214445705476,24.116816298641563,-13.205699127856576,78.63571352988022,35.37461655635627,78.67339055096362,149.2947576364072,0.9299696119224636,0.7392151377137437,0.9333602892236051,1.6725754269373492,1.7985269685100211,0.007840108313998076,35.0,30.106597430896272,29.970367390700403,9.0,35.0,3.0,493.1964707505996,582.6220558207409,488.3357133229064,369.286300758396,375.8387842677735,582.6220558224225
210.00000000000003,22.508804573337294,33.34506463090895,78.67434663832198,149.29516226133575,23.1663437664324,29.402144452627795,24.116816301067743,-13.205699124409875,78.63571353006442,35.37461655664629,78.67339055115532,149.29475762537146,0.9299664636325428,0.7392126352525974,0.9333571296669685,1.672569764919566,1.798526968796638,0.007840081773387313,35.0,30.10659742796776,29.970367386970395,9.0,35.0,3.0,493.19647074802594,582.6220558077296,488.3357133155109,369.2863007398419,375.8387842698341,582.6220558094528
210.0000000000005,22.508804573337294,33.34506463090895,78.67434663832198,149.29516226133575,23.1663437664324,29.402144452627795,24.116816301067743,-13.205699124409875,78.63571353006442,35.37461655664629,78.67339055115532,149.29475762537146,0.9299664636325428,0.7392126352525974,0.9333571296669685,1.672569764919566,1.798526968796638,0.007840081773387313,35.0,30.10659742796776,29.970367386970395,9.0,35.0,3.0,493.19647074802594,582.6220558077296,488.3357133155109,369.2863007398419,375.8387842698341,582.6220558094528
220.00000000000003,22.50880457428076,33.345064630133606,78.67434663877235,149.29516225581727,23.16634376738532,29.402144450837117,24.116816301968687,-13.205699123129987,78.63571353052004,35.37461655676668,78.67339055161422,149.29475761903473,0.9299657568990648,0.7392120734990666,0.93335642035796,1.6725684938570264,1.7985269688145744,0.007840075815742416,35.0,30.106597427161773,29.97036738546097,9.0,35.0,3.0,493.1964707462165,582.6220558010692,488.33571331254734,369.2863007438788,375.8387842670155,582.6220558018331
220.00000000000057,22.50880457428076,33.345064630133606,78.67434663877235,149.29516225581727,23.16634376738532,29.402144450837117,24.116816301968687,-13.205699123129987,78.63571353052004,35.37461655676668,78.67339055161422,149.29475761903473,0.9299657568990648,0.7392120734990666,0.93335642035796,1.6725684938570264,1.7985269688145744,0.007840075815742416,35.0,30.106597427161773,29.97036738546097,9.0,35.0,3.0,493.1964707462165,582.6220558010692,488.33571331254734,369.2863007438788,375.8387842670155,582.6220558018331
230.00000000000003,22.50880457444152,33.345064629694775,78.67434663901273,149.29516225443888,23.16634376754191,29.402144450521465,24.116816302093305,-13.205699122952922,78.63571353075902,35.37461655678936,78.67339055185391,149.2947576171565,0.9299658122573531,0.7392121175023381,0.9333564758829477,1.672568593385286,1.7985269687768153,0.007840076282541865,35.0,30.106597427176208,29.970367385194606,9.0,35.0,3.0,493.1964707455873,582.6220557993424,488.3357133120376,369.2863007493909,375.83878426500263,582.6220557995238
230.0000000000006,22.50880457444152,33.345064629694775,78.67434663901273,149.29516225443888,23.16634376754191,29.402144450521465,24.116816302093305,-13.205699122952922,78.63571353075902,35.37461655678936,78.67339055185391,149.2947576171565,0.9299658122573531,0.7392121175023381,0.9333564758829477,1.672568593385286,1.7985269687768153,0.007840076282541865,35.0,30.106597427176208,29.970367385194606,9.0,35.0,3.0,493.1964707455873,582.6220557993424,488.3357133120376,369.2863007493909,375.83878426500263,582.6220557995238
240.00000000000003,22.508804574409147,33.34506462955994,78.67434663908534,149.2951622544009,23.166343767506064,29.40214445057711,24.116816302047067,-13.205699123018633,78.63571353082936,35.37461655678612,78.67339055192421,149.2947576169621,0.9299660052718355,0.7392122709239621,0.933356669582452,1.672568940506414,1.798526968754638,0.007840077909745006,35.0,30.106597427283415,29.97036738524082,9.0,35.0,3.0,493.19647074548,582.622055799262,488.3357133121368,369.28630075179535,375.8387842642793,582.6220557992621
240.00000000000065,22.508804574409147,33.34506462955994,78.67434663908534,149.2951622544009,23.166343767506064,29.40214445057711,24.116816302047067,-13.205699123018633,78.63571353082936,35.37461655678612,78.67339055192421,149.2947576169621,0.9299660052718355,0.7392122709239621,0.933356669582452,1.672568940506414,1.798526968754638,0.007840077909745006,35.0,30.106597427283415,29.97036738524082,9.0,35.0,3.0,493.19647074548,582.622055799262,488.3357133121368,369.28630075179535,375.8387842642793,582.6220557992621
250.00000000000003,22.50880457437197,33.34506462954255,78.67434663909405,149.29516225454972,23.16634376746753,29.402144450643902,24.116816302007024,-13.205699123075531,78.63571353083681,35.37461655678203,78.67339055193159,149.29475761709148,0.9299661113922861,0.7392123552760909,0.9333567760842963,1.6725691313603874,1.7985269687476286,0.007840078804378247,35.0,30.106597427337988,29.97036738529829,9.0,35.0,3.0,493.19647074550227,582.6220557994315,488.33571331225113,369.2863007523839,375.83878426414987,582.6220557994094
250.00000000000065,22.50880457437197,33.34506462954255,78.67434663909405,149.29516225454972,23.16634376746753,29.402144450643902,24.116816302007024,-13.205699123075531,78.63571353083681,35.37461655678203,78.67339055193159,149.29475761709148,0.9299661113922861,0.7392123552760909,0.9333567760842963,1.6725691313603874,1.7985269687476286,0.007840078804378247,35.0,30.106597427337988,29.97036738529829,9.0,35.0,3.0,493.19647074550227,582.6220557994315,488.33571331225113,369.2863007523839,375.83878426414987,582.6220557994094
260.00000000000006,22.50880457435728,33.34506462955062,78.67434663908955,149.29516225462908,23.166343767452577,29.40214445067164,24.116816301992525,-13.20569912309611,78.63571353083219,35.374616556780154,78.67339055192689,149.29475761717913,0.929966127541465,0.7392123681124918,0.9333567922918063,1.6725691604042985,1.7985269687467436,0.00784007894051693,35.0,30.10659742735254,29.97036738532114,9.0,35.0,3.0,493.1964707455264,582.6220557995264,488.3357133122972,369.2863007523943,375.83878426417033,582.6220557995143
260.0000000000007,22.50880457435728,33.34506462955062,78.67434663908955,149.29516225462908,23.166343767452577,29.40214445067164,24.116816301992525,-13.20569912309611,78.63571353083219,35.374616556780154,78.67339055192689,149.29475761717913,0.929966127541465,0.7392123681124918,0.9333567922918063,1.6725691604042985,1.7985269687467436,0.00784007894051693,35.0,30.10659742735254,29.97036738532114,9.0,35.0,3.0,493.1964707455264,582.6220557995264,488.3357133122972,369.2863007523943,375.83878426417033,582.6220557995143
270.00000000000006,22.508804574352844,33.34506462955642,78.67434663908588,149.29516225465858,23.166343767448147,29.402144450680336,24.116816301988553,-13.205699123101738,78.6357135308285,35.3746165567789,78.67339055192319,149.29475761721585,0.929966132924516,0.7392123723913213,0.933356797694805,1.6725691700861265,1.798526968747029,0.007840078985896334,35.0,30.1065974273547,29.970367385327904,9.0,35.0,3.0,493.1964707455372,582.6220557995624,488.3357133123114,369.2863007523311,375.8387842641969,582.622055799559
270.0000000000007,22.508804574352844,33.34506462955642,78.67434663908588,149.29516225465858,23.166343767448147,29.402144450680336,24.116816301988553,-13.205699123101738,78.6357135308285,35.3746165567789,78.67339055192319,149.29475761721585,0.929966132924516,0.7392123723913213,0.933356797694805,1.6725691700861265,1.798526968747029,0.007840078985896334,35.0,30.1065974273547,29.970367385327904,9.0,35.0,3.0,493.1964707455372,582.6220557995624,488.3357133123114,369.2863007523311,375.8387842641969,582.622055799559
280.00000000000006,22.508804574352656,33.345064629558465,78.67434663908469,149.29516225466335,23.166343767448005,29.40214445067932,24.116816301988585,-13.20569912310168,78.63571353082732,35.37461655677953,78.67339055192198,149.29475761722352,0.9299661306176141,0.7392123705576276,0.9333567953797267,1.6725691659373545,1.7985269687473018,0.007840078966447613,35.0,30.10659742735379,29.970367385328306,9.0,35.0,3.0,493.1964707455392,582.6220557995689,488.3357133123109,369.2863007522947,375.83878426421,582.6220557995681
280.0000000000007,22.508804574352656,33.345064629558465,78.67434663908469,149.29516225466335,23.166343767448005,29.40214445067932,24.116816301988585,-13.20569912310168,78.63571353082732,35.37461655677953,78.67339055192198,149.29475761722352,0.9299661306176141,0.7392123705576276,0.9333567953797267,1.6725691659373545,1.7985269687473018,0.007840078966447613,35.0,30.10659742735379,29.970367385328306,9.0,35.0,3.0,493.1964707455392,582.6220557995689,488.3357133123109,369.2863007522947,375.83878426421,582.6220557995681
290.00000000000006,22.50880457435304,33.34506462955966,78.6743466390843,149.29516225466256,23.166343767448414,29.402144450679145,24.116816301989047,-13.205699123101056,78.63571353082702,35.37461655677964,78.67339055192171,149.29475761722367,0.9299661260037232,0.7392123668901546,0.9333567907491437,1.6725691576392985,1.798526968747464,0.007840078927550433,35.0,30.10659742735311,29.97036738532779,9.0,35.0,3.0,493.1964707455404,582.6220557995679,488.33571331230985,369.28630075228045,375.83878426421296,582.6220557995688
290.0000000000007,22.50880457435304,33.34506462955966,78.6743466390843,149.29516225466256,23.166343767448414,29.402144450679145,24.116816301989047,-13.205699123101056,78.63571353082702,35.37461655677964,78.67339055192171,149.29475761722367,0.9299661260037232,0.7392123668901546,0.9333567907491437,1.6725691576392985,1.798526968747464,0.007840078927550433,35.0,30.10659742735311,29.97036738532779,9.0,35.0,3.0,493.1964707455404,582.6220557995679,488.33571331230985,369.28630075228045,375.83878426421296,582.6220557995688
300.00000000000006,22.50880457435329,33.34506462956057,78.67434663908428,149.29516225466193,23.16634376744868,29.402144450679373,24.116816301989317,-13.205699123100658,78.63571353082699,35.37461655677919,78.67339055192167,149.294757617223,0.9299661260037191,0.7392123668901565,0.9333567907491539,1.672569157639311,1.7985269687474852,0.007840078927550448,35.0,30.10659742735271,29.970367385327336,9.0,35.0,3.0,493.19647074554,582.6220557995671,488.33571331230894,369.2863007522786,375.83878426421415,582.6220557995673
300.0000000000007,22.50880457435329,33.34506462956057,78.67434663908428,149.29516225466193,23.16634376744868,29.402144450679373,24.116816301989317,-13.205699123100658,78.63571353082699,35.37461655677919,78.67339055192167,149.294757617223,0.9299661260037191,0.7392123668901565,0.9333567907491539,1.672569157639311,1.7985269687474852,0.007840078927550448,35.0,30.10659742735271,29.970367385327336,9.0,35.0,3.0,493.19647074554,582.6220557995671,488.33571331230894,369.2863007522786,375.83878426421415,582.6220557995673
310.00000000000006,22.508804574353366,33.345064629558685,78.67434663908428,149.29516225466148,23.166343767448755,29.402144450679486,24.116816301989388,-13.205699123100544,78.63571353082699,35.37461655677947,78.67339055192167,149.2947576172215,0.9299661252347472,0.7392123662789045,0.9333567899773824,1.6725691562562868,1.7985269687474774,0.0078400789210676,35.0,30.1065974273526,29.970367385327336,9.0,35.0,3.0,493.19647074553865,582.6220557995662,488.3357133123091,369.28630075227767,375.83878426421415,582.6220557995659
310.0000000000007,22.508804574353366,33.345064629558685,78.67434663908428,149.29516225466148,23.166343767448755,29.402144450679486,24.116816301989388,-13.205699123100544,78.63571353082699,35.37461655677947,78.67339055192167,149.2947576172215,0.9299661252347472,0.7392123662789045,0.9333567899773824,1.6725691562562868,1.7985269687474774,0.0078400789210676,35.0,30.1065974273526,29.970367385327336,9.0,35.0,3.0,493.19647074553865,582.6220557995662,488.3357133123091,369.28630075227767,375.83878426421415,582.6220557995659
320.00000000000006,22.508804574353448,33.34506462956034,78.67434663908433,149.29516225466176,23.16634376744883,29.402144450677557,24.116816301989456,-13.205699123100487,78.63571353082702,35.374616556779415,78.67339055192171,149.29475761722244,0.9299661260037126,0.7392123668901626,0.9333567907491424,1.6725691576393047,1.7985269687474914,0.007840078927550455,35.0,30.1065974273526,29.970367385327226,9.0,35.0,3.0,493.1964707455402,582.6220557995667,488.335713312308,369.2863007522792,375.83878426421336,582.6220557995673
320.0000000000007,22.508804574353448,33.34506462956034,78.67434663908433,149.29516225466176,23.16634376744883,29.402144450677557,24.116816301989456,-13.205699123100487,78.63571353082702,35.374616556779415,78.67339055192171,149.29475761722244,0.9299661260037126,0.7392123668901626,0.9333567907491424,1.6725691576393047,1.7985269687474914,0.007840078927550455,35.0,30.1065974273526,29.970367385327226,9.0,35.0,3.0,493.1964707455402,582.6220557995667,488.335713312308,369.2863007522792,375.83878426421336,582.6220557995673
330.00000000000006,22.508804574353427,33.34506462955932,78.67434663908439,149.2951622546609,23.166343767448804,29.402144450678804,24.11681630198943,-13.205699123100487,78.6357135308271,35.374616556779245,78.67339055192177,149.29475761722136,0.9299661244657622,0.7392123656676609,0.933356789205592,1.6725691548732533,1.7985269687474843,0.007840078914584749,35.0,30.1065974273526,29.97036738532728,9.0,35.0,3.0,493.1964707455392,582.6220557995657,488.3357133123087,369.2863007522786,375.83878426421376,582.6220557995656
330.0000000000007,22.508804574353427,33.34506462955932,78.67434663908439,149.2951622546609,23.166343767448804,29.402144450678804,24.11681630198943,-13.205699123100487,78.6357135308271,35.374616556779245,78.67339055192177,149.29475761722136,0.9299661244657622,0.7392123656676609,0.933356789205592,1.6725691548732533,1.7985269687474843,0.007840078914584749,35.0,30.1065974273526,29.97036738532728,9.0,35.0,3.0,493.1964707455392,582.6220557995657,488.3357133123087,369.2863007522786,375.83878426421376,582.6220557995656
340.00000000000006,22.508804574353434,33.345064629559886,78.67434663908428,149.29516225466142,23.16634376744881,29.40214445067789,24.11681630198944,-13.205699123100487,78.63571353082699,35.374616556779245,78.67339055192167,149.2947576172216,0.9299661244657582,0.7392123656676695,0.933356789205584,1.6725691548732535,1.7985269687474932,0.007840078914584735,35.0,30.1065974273526,29.970367385327226,9.0,35.0,3.0,493.19647074554,582.6220557995664,488.335713312308,369.2863007522788,375.83878426421415,582.6220557995659
340.0000000000007,22.508804574353434,33.345064629559886,78.67434663908428,149.29516225466142,23.16634376744881,29.40214445067789,24.11681630198944,-13.205699123100487,78.63571353082699,35.374616556779245,78.67339055192167,149.2947576172216,0.9299661244657582,0.7392123656676695,0.933356789205584,1.6725691548732535,1.7985269687474932,0.007840078914584735,35.0,30.1065974273526,29.970367385327226,9.0,35.0,3.0,493.19647074554,582.6220557995664,488.335713312308,369.2863007522788,375.83878426421415,582.6220557995659
350.00000000000006,22.508804574353448,33.34506462955932,78.67434663908426,149.29516225466125,23.166343767448836,29.40214445067852,24.116816301989456,-13.205699123100487,78.63571353082696,35.37461655677953,78.67339055192161,149.29475761722173,0.9299661260037123,0.7392123668901598,0.9333567907491398,1.6725691576392996,1.798526968747486,0.007840078927550455,35.0,30.1065974273526,29.970367385327226,9.0,35.0,3.0,493.1964707455399,582.6220557995664,488.335713312308,369.28630075227943,375.8387842642139,582.6220557995659
350.0000000000007,22.508804574353448,33.34506462955932,78.67434663908426,149.29516225466125,23.166343767448836,29.40214445067852,24.116816301989456,-13.205699123100487,78.63571353082696,35.37461655677953,78.67339055192161,149.29475761722173,0.9299661260037123,0.7392123668901598,0.9333567907491398,1.6725691576392996,1.798526968747486,0.007840078927550455,35.0,30.1065974273526,29.970367385327226,9.0,35.0,3.0,493.1964707455399,582.6220557995664,488.335713312308,369.28630075227943,375.8387842642139,582.6220557995659
360.00000000000006,22.50880457435341,33.3450646295596,78.6743466390843,149.29516225466097,23.166343767448794,29.40214445067852,24.116816301989424,-13.205699123100487,78.63571353082699,35.3746165567793,78.67339055192171,149.29475761722148,0.9299661260037091,0.7392123668901529,0.9333567907491539,1.6725691576393067,1.7985269687475,0.007840078927550466,35.0,30.1065974273526,29.97036738532728,9.0,35.0,3.0,493.1964707455396,582.6220557995656,488.33571331230814,369.28630075227807,375.83878426421353,582.6220557995659
360.0000000000007,22.50880457435341,33.3450646295596,78.6743466390843,149.29516225466097,23.166343767448794,29.40214445067852,24.116816301989424,-13.205699123100487,78.63571353082699,35.3746165567793,78.67339055192171,149.29475761722148,0.9299661260037091,0.7392123668901529,0.9333567907491539,1.6725691576393067,1.7985269687475,0.007840078927550466,35.0,30.1065974273526,29.97036738532728,9.0,35.0,3.0,493.1964707455396,582.6220557995656,488.33571331230814,369.28630075227807,375.83878426421353,582.6220557995659
370.00000000000006,22.508804574353455,33.34506462955983,78.67434663908435,149.29516225466182,23.166343767448836,29.402144450678353,24.116816301989473,-13.20569912310043,78.63571353082708,35.37461655677902,78.67339055192174,149.29475761722273,0.9299661260037144,0.7392123668901605,0.9333567907491452,1.6725691576393058,1.7985269687474887,0.007840078927550462,35.0,30.1065974273526,29.970367385327336,9.0,35.0,3.0,493.1964707455402,582.6220557995669,488.3357133123084,369.2863007522794,375.8387842642132,582.6220557995671
370.00000000000074,22.508804574353455,33.34506462955983,78.67434663908435,149.29516225466182,23.166343767448836,29.402144450678353,24.116816301989473,-13.20569912310043,78.63571353082708,35.37461655677902,78.67339055192174,149.29475761722273,0.9299661260037144,0.7392123668901605,0.9333567907491452,1.6725691576393058,1.7985269687474887,0.007840078927550462,35.0,30.1065974273526,29.970367385327336,9.0,35.0,3.0,493.1964707455402,582.6220557995669,488.3357133123084,369.2863007522794,375.8387842642132,582.6220557995671
380.00000000000006,22.508804574353444,33.34506462956017,78.67434663908439,149.29516225466188,23.16634376744883,29.40214445067801,24.116816301989456,-13.205699123100487,78.63571353082708,35.37461655677947,78.67339055192174,149.29475761722108,0.9299661260037159,0.7392123668901641,0.9333567907491384,1.6725691576393027,1.7985269687474827,0.007840078927550462,35.0,30.1065974273526,29.970367385327226,9.0,35.0,3.0,493.19647074554007,582.6220557995669,488.335713312308,369.2863007522798,375.83878426421296,582.6220557995653
380.00000000000074,22.508804574353444,33.34506462956017,78.67434663908439,149.29516225466188,23.16634376744883,29.40214445067801,24.116816301989456,-13.205699123100487,78.63571353082708,35.37461655677947,78.67339055192174,149.29475761722108,0.9299661260037159,0.7392123668901641,0.9333567907491384,1.6725691576393027,1.7985269687474827,0.007840078927550462,35.0,30.1065974273526,29.970367385327226,9.0,35.0,3.0,493.19647074554007,582.6220557995669,488.335713312308,369.2863007522798,375.83878426421296,582.6220557995653
390.00000000000006,22.508804574353448,33.34506462956017,78.67434663908433,149.2951622546609,23.16634376744883,29.40214445067795,24.116816301989456,-13.205699123100487,78.63571353082703,35.37461655677998,78.67339055192171,149.29475761722108,0.9299661260037057,0.7392123668901552,0.9333567907491411,1.6725691576392965,1.7985269687474956,0.007840078927550462,35.0,30.1065974273526,29.970367385327226,9.0,35.0,3.0,493.19647074554,582.6220557995657,488.335713312308,369.2863007522794,375.8387842642143,582.6220557995654
390.00000000000074,22.508804574353448,33.34506462956017,78.67434663908433,149.2951622546609,23.16634376744883,29.40214445067795,24.116816301989456,-13.205699123100487,78.63571353082703,35.37461655677998,78.67339055192171,149.29475761722108,0.9299661260037057,0.7392123668901552,0.9333567907491411,1.6725691576392965,1.7985269687474956,0.007840078927550462,35.0,30.1065974273526,29.970367385327226,9.0,35.0,3.0,493.19647074554,582.6220557995657,488.335713312308,369.2863007522794,375.8387842642143,582.6220557995654
400.00000000000006,22.50880457435344,33.345064629559765,78.67434663908435,149.29516225466102,23.166343767448815,29.40214445067801,24.116816301989456,-13.205699123100487,78.63571353082703,35.37461655677976,78.67339055192174,149.2947576172208,0.9299661244657568,0.7392123656676661,0.9333567892055734,1.6725691548732395,1.79852696874748,0.007840078914584745,35.0,30.1065974273526,29.970367385327226,9.0,35.0,3.0,493.1964707455396,582.6220557995657,488.335713312308,369.2863007522802,375.838784264214,582.6220557995656
400.00000000000074,22.50880457435344,33.345064629559765,78.67434663908435,149.29516225466102,23.166343767448815,29.40214445067801,24.116816301989456,-13.205699123100487,78.63571353082703,35.37461655677976,78.67339055192174,149.2947576172208,0.9299661244657568,0.7392123656676661,0.9333567892055734,1.6725691548732395,1.79852696874748,0.007840078914584745,35.0,30.1065974273526,29.970367385327226,9.0,35.0,3.0,493.1964707455396,582.6220557995657,488.335713312308,369.2863007522802,375.838784264214,582.6220557995656
410.00000000000006,22.50880457435344,33.345064629559886,78.67434663908426,149.29516225466085,23.166343767448826,29.40214445067784,24.116816301989456,-13.205699123100487,78.63571353082696,35.3746165567797,78.67339055192163,149.2947576172212,0.9299661260037042,0.7392123668901539,0.9333567907491389,1.6725691576392925,1.7985269687474943,0.007840078927550466,35.0,30.1065974273526,29.970367385327226,9.0,35.0,3.0,493.1964707455399,582.6220557995655,488.335713312308,369.2863007522798,375.8387842642132,582.6220557995656
410.00000000000074,22.50880457435344,33.345064629559886,78.67434663908426,149.29516225466085,23.166343767448826,29.40214445067784,24.116816301989456,-13.205699123100487,78.63571353082696,35.3746165567797,78.67339055192163,149.2947576172212,0.9299661260037042,0.7392123668901539,0.9333567907491389,1.6725691576392925,1.7985269687474943,0.007840078927550466,35.0,30.1065974273526,29.970367385327226,9.0,35.0,3.0,493.1964707455399,582.6220557995655,488.335713312308,369.2863007522798,375.8387842642132,582.6220557995656
420.00000000000006,22.508804574353476,33.345064629559886,78.67434663908453,149.2951622546612,23.166343767448847,29.40214445067852,24.116816301989477,-13.20569912310043,78.63571353082723,35.37461655678004,78.6733905519219,149.29475761722267,0.92996612369678,0.7392123650564163,0.9333567884338189,1.6725691534902354,1.7985269687475034,0.007840078908101884,35.0,30.1065974273526,29.97036738532728,9.0,35.0,3.0,493.19647074554,582.6220557995662,488.3357133123089,369.2863007522778,375.83878426421506,582.6220557995673
420.00000000000074,22.508804574353476,33.345064629559886,78.67434663908453,149.2951622546612,23.166343767448847,29.40214445067852,24.116816301989477,-13.20569912310043,78.63571353082723,35.37461655678004,78.6733905519219,149.29475761722267,0.92996612369678,0.7392123650564163,0.9333567884338189,1.6725691534902354,1.7985269687475034,0.007840078908101884,35.0,30.1065974273526,29.97036738532728,9.0,35.0,3.0,493.19647074554,582.6220557995662,488.3357133123089,369.2863007522778,375.83878426421506,582.6220557995673
430.00000000000006,22.50880457435344,33.345064629560056,78.67434663908435,149.2951622546617,23.166343767448826,29.402144450678747,24.11681630198945,-13.205699123100487,78.63571353082708,35.37461655677987,78.67339055192174,149.29475761722142,0.9299661244657632,0.7392123656676749,0.9333567892055776,1.6725691548732526,1.798526968747482,0.007840078914584735,35.0,30.1065974273526,29.970367385327226,9.0,35.0,3.0,493.19647074554007,582.6220557995671,488.335713312308,369.28630075227954,375.838784264214,582.6220557995659
430.00000000000074,22.50880457435344,33.345064629560056,78.67434663908435,149.2951622546617,23.166343767448826,29.402144450678747,24.11681630198945,-13.205699123100487,78.63571353082708,35.37461655677987,78.67339055192174,149.29475761722142,0.9299661244657632,0.7392123656676749,0.9333567892055776,1.6725691548732526,1.798526968747482,0.007840078914584735,35.0,30.1065974273526,29.970367385327226,9.0,35.0,3.0,493.19647074554007,582.6220557995671,488.335713312308,369.28630075227954,375.838784264214,582.6220557995659
440.00000000000006,22.508804574353444,33.34506462955994,78.67434663908435,149.2951622546608,23.166343767448826,29.40214445067886,24.116816301989456,-13.205699123100487,78.63571353082708,35.37461655677976,78.67339055192174,149.29475761722108,0.9299661244657502,0.7392123656676569,0.9333567892055834,1.6725691548732402,1.7985269687474936,0.007840078914584749,35.0,30.1065974273526,29.970367385327226,9.0,35.0,3.0,493.19647074554,582.6220557995655,488.3357133123088,369.28630075228,375.8387842642134,582.6220557995657
440.00000000000074,22.508804574353444,33.34506462955994,78.67434663908435,149.2951622546608,23.166343767448826,29.40214445067886,24.116816301989456,-13.205699123100487,78.63571353082708,35.37461655677976,78.67339055192174,149.29475761722108,0.9299661244657502,0.7392123656676569,0.9333567892055834,1.6725691548732402,1.7985269687474936,0.007840078914584749,35.0,30.1065974273526,29.970367385327226,9.0,35.0,3.0,493.19647074554,582.6220557995655,488.3357133123088,369.28630075228,375.8387842642134,582.6220557995657
450.00000000000006,22.50880457435345,33.345064629560284,78.67434663908439,149.29516225466102,23.166343767448836,29.402144450678406,24.116816301989463,-13.20569912310043,78.63571353082709,35.37461655677919,78.67339055192177,149.29475761722205,0.9299661260037091,0.739212366890152,0.9333567907491545,1.6725691576393065,1.7985269687474998,0.007840078927550466,35.0,30.1065974273526,29.970367385327226,9.0,35.0,3.0,493.19647074554007,582.6220557995662,488.3357133123089,369.28630075227863,375.8387842642148,582.6220557995664
450.00000000000074,22.50880457435345,33.345064629560284,78.67434663908439,149.29516225466102,23.166343767448836,29.402144450678406,24.116816301989463,-13.20569912310043,78.63571353082709,35.37461655677919,78.67339055192177,149.29475761722205,0.9299661260037091,0.739212366890152,0.9333567907491545,1.6725691576393065,1.7985269687474998,0.007840078927550466,35.0,30.1065974273526,29.970367385327226,9.0,35.0,3.0,493.19647074554007,582.6220557995662,488.3357133123089,369.28630075227863,375.8387842642148,582.6220557995664
460.00000000000006,22.50880457435344,33.34506462955994,78.6743466390843,149.2951622546613,23.166343767448815,29.40214445067903,24.116816301989445,-13.205699123100487,78.63571353082702,35.374616556779074,78.67339055192171,149.2947576172216,0.9299661236967792,0.7392123650564227,0.9333567884338013,1.672569153490224,1.7985269687474923,0.007840078908101875,35.0,30.1065974273526,29.970367385327226,9.0,35.0,3.0,493.1964707455399,582.6220557995662,488.335713312308,369.28630075227903,375.83878426421296,582.6220557995664
460.00000000000074,22.50880457435344,33.34506462955994,78.6743466390843,149.2951622546613,23.166343767448815,29.40214445067903,24.116816301989445,-13.205699123100487,78.63571353082702,35.374616556779074,78.67339055192171,149.2947576172216,0.9299661236967792,0.7392123650564227,0.9333567884338013,1.672569153490224,1.7985269687474923,0.007840078908101875,35.0,30.1065974273526,29.970367385327226,9.0,35.0,3.0,493.1964707455399,582.6220557995662,488.335713312308,369.28630075227903,375.83878426421296,582.6220557995664
