time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,12.214194994183622,32.64142345160235,81.54159317075263,249.71376094635943,13.906132866875607,27.24353221554037,16.095941604730385,-26.340958442323423,81.47928939924249,36.00249244711625,81.53976097876352,249.52116156477007,2.1726660021615967,1.8991819886824053,1.446221576719574,3.34540356540198,1.5397689115923108,0.00963307680078565,35.0,28.26398445520624,28.050083776608968,9.0,35.0,3.0,502.9149000807855,693.2478004509913,496.0956311121657,345.96482590550283,353.838918586027,693.0423682573215
1360.0000000000002,12.057443083916606,32.62519436353739,81.58316514329191,252.17748326533888,13.775561773878165,27.211309394007856,15.993043030225644,-26.53817586536516,81.52040757538522,36.013404192825874,81.58131427578041,251.9876946592668,2.1852539858033464,1.9281097301644905,1.4537996919269227,3.3819094220914128,1.547604737967404,0.009656523956742716,35.0,28.238293182225615,28.02255098737368,9.0,35.0,3.0,503.0509497542209,695.868516622425,496.1993873579366,345.6483507282599,353.55303084920604,695.6663767089226
1370.0000000000002,11.904486762206162,32.60893462614587,81.62377698499088,254.62277309695253,13.648630609274829,27.179809397232475,15.893412878550189,-26.730021916030267,81.56057212227236,36.024087255397774,81.62190765467278,254.43572680189368,2.195242882793611,1.9568358174159084,1.4611823906986663,3.418018208114575,1.5570114063027465,0.00967933688359131,35.0,28.213207016675483,27.995656125049948,9.0,35.0,3.0,503.18314286811886,698.4662991078537,496.2999894784004,345.34105414309806,353.2755294681831,698.2673619499989
1380.0000000000002,11.755185081308683,32.59265287108866,81.66346475111969,257.0497780428167,13.525198198064505,27.149009310684107,15.796914105074483,-26.91668520144105,81.5998189374763,36.03454853839196,81.66157716693017,256.8654090780062,2.2025861698152984,1.9853607163836544,1.4683768333525378,3.453737549736192,1.5680374266700363,0.009701540015336097,35.0,28.188705968485007,27.96937834462,9.0,35.0,3.0,503.31163739362125,701.0414419518092,496.39756961347774,345.042544428678,353.0060584452998,700.8456227151842
1390.0000000000002,11.609404635277984,32.57635673712974,81.70226238404993,259.4586384749015,13.405130813204458,27.118887253511502,15.70341693708914,-27.098343043480558,81.6381818137536,36.044794656460446,81.7003567513259,259.2768843011569,2.207254156928073,2.0136848503110114,1.475389747536793,3.4890745978478046,1.5807307857576731,0.009723156274299134,35.0,28.16477105265858,27.943697789687747,9.0,35.0,3.0,503.43658197463816,703.5942257056082,496.49225248794926,344.7524566937958,352.7442821984913,703.4014430639968
1400.0000000000002,11.467019333580346,32.560053694708984,81.74020184015507,261.84948715778086,13.288302046664423,27.089422318601407,15.612798989217774,-27.2751707012697,81.67569256346387,36.054831957789595,81.73827836075014,261.6702883566336,2.2092344970412365,2.0418086322539377,1.4822275542577878,3.524036186511726,1.5951390362731366,0.00974420735440446,35.0,28.141384103980272,27.918595522823185,9.0,35.0,3.0,503.55811702230574,706.1249173632928,496.58415555560975,344.4704432393577,352.48988479305785,705.9350941572657
1410.0000000000002,11.3279095228092,32.54375040768974,81.77731327455291,264.2224517992448,13.174591855613045,27.06059465248649,15.524944083733203,-27.44732782777692,81.71238120421597,36.064666525378186,81.77537214698664,264.04575096779183,2.2085325452272735,2.0697325775451345,1.4888963870782586,3.5586289646233933,1.6113092706348071,0.009764714263169699,35.0,28.118527856528488,27.894053481005585,9.0,35.0,3.0,503.6763750537156,708.6337733676354,496.6733901179484,344.1961801401778,352.2425679060668,708.4468353700925
1420.0000000000002,11.191961887407988,32.52745333586017,81.81362517090555,266.5776541692805,13.063886547943468,27.0323851197266,15.439742474261344,-27.614973552476044,81.74827608765989,36.07430420498191,81.811666590477,266.40339657976097,2.2051710197201504,2.0974570958033154,1.495402037128918,3.5928591329322326,1.6292882052241866,0.009784696433792222,35.0,28.09618576071358,27.87005441001736,9.0,35.0,3.0,503.7914814348592,711.1210389540579,496.76006107439855,343.92935781778766,352.00205000175697,710.9369155168689
1430.0000000000002,11.059068663777618,32.51116824528725,81.84916449370142,268.9152126656181,12.956077927416883,27.00477545219718,15.357089773839022,-27.77825679274829,81.78340405225657,36.08375060378137,81.84718865262121,268.74334549185494,2.1991897129197318,2.124982543241233,1.501749936876309,3.626732480117543,1.649122155679125,0.00980417199115877,35.0,28.07434203044272,27.84658179624336,9.0,35.0,3.0,503.90355475267296,713.5869511237601,496.8442679927924,343.66968698477245,351.7680645569771,713.4055743070729
1440.0000000000002,10.92912753496935,32.49490085945348,81.88395675572046,271.23524144649326,12.851063275444533,26.977748259530873,15.276887138333144,-27.93731740217399,81.81779048807334,36.09301111280729,81.88196384316406,271.06571406933506,2.1906452878632168,2.1523096848809886,1.507945568707344,3.660255253588333,1.6708571094860325,0.009823159986645966,35.0,28.052981534126616,27.823619848424016,9.0,35.0,3.0,504.012707592015,716.0317379739345,496.92610518296567,343.41689116656863,351.540359831326,715.8530428241742
1450.0000000000002,10.802041073915314,32.47865626096814,81.91802625535264,273.5378521377113,12.74874471942101,26.95128673877417,15.199040481809329,-28.09229913456599,81.85145957720883,36.10209092788432,81.91601645761455,273.37061553196963,2.1796095897462497,2.1794389294581684,1.5139938804099318,3.6934328098681,1.6945387041988973,0.009841676843853052,35.0,28.03208979041659,27.801153434036223,9.0,35.0,3.0,504.1190465729579,718.4556206921914,497.005662109228,343.17071056278013,351.31869642483366,718.2795445512348
1460.0000000000002,10.677716535339526,32.46243936661415,81.951395946418,275.8231535285655,12.649029093018362,26.925374840271328,15.123460449650258,-28.24332304389884,81.88443416061966,36.11099502090895,81.94936944697177,275.6581606328175,2.166168965057992,2.2063707919306728,1.5198996669256544,3.726270458856328,1.7202122821275712,0.00985973859903614,35.0,28.0116529408009,27.7791680766137,9.0,35.0,3.0,504.22267304907007,720.8588134991213,497.0830237285526,342.93089772044164,351.1028483497929,720.6852963565326
1470.0000000000002,10.55606553903262,32.44625468929479,81.9840877939541,278.0912519675776,12.551827598425028,26.899997062171398,15.050062033571663,-28.390526893212662,81.91673609427451,36.11972821059669,81.98204477352803,277.9284572855993,2.184172209761805,2.2331058524227734,1.525667537830912,3.7587733902536846,1.7209143919396344,0.009877360740798306,35.0,27.9916576197553,27.75764981284243,9.0,35.0,3.0,504.32368324005455,723.241524190493,497.15827067531455,342.6972179844715,350.8926001785477,723.0705082263307
1480.0000000000002,10.437003684798748,32.43010642869109,82.01612261021776,280.3422528387274,12.457055416974857,26.875138620908444,14.978764166042415,-28.53402075003092,81.94838608572574,36.128295109264634,82.01406324688867,280.1816122495643,2.2106020284811825,2.2596446959185705,1.5313018779868086,3.790946573905379,1.7148932847537417,0.009894557937374947,35.0,27.97209109001915,27.73658532334258,9.0,35.0,3.0,504.4221687307808,725.6039559362215,497.2314798518518,342.4694492812302,350.6877479298945,725.4353852880689
1490.0000000000002,10.320450466499922,32.41399874538109,82.04752030376339,282.57625987755034,12.364631665397033,26.85078520859105,14.909489775198756,-28.673926820550264,81.97940394170999,36.1367001810558,82.04544477300496,282.41773104252286,2.236841129895101,2.2859879496427435,1.5368069109728448,3.8227948606155886,1.7090149181917371,0.009911344273115933,35.0,27.952941020973583,27.71596173820359,9.0,35.0,3.0,504.5182168501722,727.9463066808127,497.3027242715746,342.2473787377339,350.48809726219673,727.780127841428
1500.0000000000002,10.206328828336815,32.39793525388143,82.07829987453027,284.7933766359432,12.274478901136094,26.826923078540005,14.84216514571261,-28.810357251236557,82.00980856444187,36.144947723639454,82.07620834930357,284.6369182723941,2.2628900030056447,2.3121362730546537,1.54218666266849,3.854322935723144,1.7032745429975409,0.009927733200849031,35.0,27.934195603748837,27.69576669573104,9.0,35.0,3.0,504.6119106633061,730.2687708601533,497.37207367081743,342.0308057833404,350.2934631195922,730.104931884406
1510.0000000000002,9.963737904054721,32.354614694702775,82.15135454708583,288.8243496253148,12.02937574152732,26.844687503564103,14.576881639445851,-29.352411654020443,82.08398337531672,36.158737627233336,82.14928817616291,288.508779227294,2.2766558223866986,2.3241919646526834,1.530542831508286,3.8547347961609697,1.6931565844326506,0.009813209373197693,35.0,27.972780736779725,27.720225702764083,9.0,35.0,3.0,504.80234805429774,734.4814650941075,497.6382595470388,341.67064759650015,349.6902856617253,734.1510382654819
1520.0000000000002,9.71084348683607,32.37770990882649,82.19719786360513,293.32208209593887,11.775365072389292,26.900313820185147,14.313945005367945,-29.89690108620272,82.13113478402605,36.15886539750279,82.19516188480524,292.99699439946767,2.288904451107338,2.334881174144229,1.517009608643803,3.851890782788032,1.6828534633346286,0.009678912992890826,35.0,28.021855132311487,27.770942507106607,9.0,35.0,3.0,505.06339341817267,739.1821842638652,497.9483622572824,341.21489334832035,349.12922325842584,738.8424177585088
1530.0000000000002,9.461735402996394,32.40086097737435,82.2384878359299,297.88063342205214,11.524706245352553,26.957548629254404,14.053918022315145,-30.44266002705237,82.17373187707646,36.158130880317685,82.23648262152217,297.549548254182,2.3003737940558557,2.3447946271816877,1.503515850018964,3.848310477200651,1.6729065889833423,0.009543980744831346,35.0,28.070908390724583,27.82380667042503,9.0,35.0,3.0,505.320290439758,743.9387576185222,498.2556731831793,340.7201657029059,348.6063523839955,743.5933557083822
1540.0000000000002,9.216536327989376,32.42383679618473,82.27909258774241,302.5025116275332,11.277400732486134,27.014901291004264,13.79645841925562,-30.990425021963745,82.21564193630081,36.15743849395204,82.27711848917296,302.1642787613264,2.3111017670298826,2.3539820867174095,1.4897464382277414,3.843728524945152,1.6631584899374323,0.009408628491785457,35.0,28.12037451517898,27.87695066352848,9.0,35.0,3.0,505.5727407230751,748.7527909670822,498.55882393218025,340.22050294008045,348.0943533560795,748.400565730508
1550.0000000000002,8.974627845904822,32.44732505556141,82.31920870644059,307.2014113099905,11.032714445550775,27.073664198829533,13.540723307085155,-31.542030854411905,82.25706808485752,36.15670786398295,82.31726626284542,306.85513739997145,2.321013100258962,2.36235779069751,1.4754712419397793,3.8378290326372886,1.6535145933511068,0.009272198087819473,35.0,28.17118206831867,27.931293952792657,9.0,35.0,3.0,505.8219855958824,753.6384092198455,498.85979380169056,339.7312648417616,347.5892220567852,753.2784480470582
1560.0000000000002,8.735911900803973,32.47153173406366,82.35865799905476,311.98194215996955,10.790524865060592,27.13426722590407,13.286596332201183,-32.0978443961495,82.2978328488695,36.15592225266715,82.35674777203914,311.62725441248494,2.3300720828420607,2.369883954826036,1.460683878534769,3.8305678333608055,1.6439696701093227,0.009134571977541129,35.0,28.22346403608469,27.9871690567918,9.0,35.0,3.0,506.06832712674606,758.6002867724987,499.1591262394392,339.25192072109587,347.0927799126222,758.2322229806172
1570.0000000000002,8.500454973700828,32.49647958091015,82.39750376150597,316.84581295984253,10.550888803499516,27.19663003836081,13.034135564609366,-32.657831469222565,82.33799845044872,36.155148323308765,82.39562628418835,316.4823824328822,2.338261285162627,2.3765453501409626,1.445409588097357,3.82195493823832,1.6345285971633838,0.008995819723298102,35.0,28.27712813221109,28.044520709806363,9.0,35.0,3.0,506.3117435905457,763.640007552499,499.45670650368055,338.7810112856096,346.60574781040714,763.2635214896677
1580.0000000000002,8.268306322797581,32.52220012926381,82.43588481715058,321.79512518373485,10.313840020612313,27.26065333730241,12.783365982134756,-33.22206087071518,82.37770283425539,36.15446616235687,82.43404059959843,321.42256890220426,2.3455613158273825,2.3823247715933142,1.429659127335225,3.8119838989285393,1.625190470701417,0.008855991647444227,35.0,28.33211228976893,28.10327209031305,9.0,35.0,3.0,506.5522373461097,768.7595423111331,499.7524264021163,338.3183166773388,346.1282479256558,768.3742596666067
1590.0000000000002,8.039500222693515,32.54874360839739,82.47394251251383,326.8323508439792,10.079395007392652,27.326275159655268,12.534294713403767,-33.79061258495034,82.41708662535542,36.153959154073846,82.47213204594867,326.45025253921244,2.3519500481128994,2.387201921293172,1.4134384157203477,3.80064033701352,1.6159528303175423,0.008715119088294837,35.0,28.388376662028747,28.163373403460408,9.0,35.0,3.0,506.7898414909216,773.9612391553615,500.04623040930863,337.86388942228547,345.66045673471416,773.5667527791948
1600.0000000000002,7.814072005464547,32.576167637385254,82.51182781252722,331.9600337930094,9.847571890489634,27.39343774679156,12.286932485773788,-34.36359422562586,82.45630004194692,36.153720400098166,82.51005156811955,331.567960236932,2.3574077472344817,2.3911589159797586,1.3967559898803583,3.787914905860117,1.606813632602926,0.00857324467107531,35.0,28.445880748682608,28.22477918097826,9.0,35.0,3.0,507.02459439197975,779.2475110709006,500.3380657301969,337.41771952885966,345.20266017366504,778.8433980077036
1610.0000000000002,7.59205874245808,32.60453441383493,82.54971163151734,337.1807650432912,9.61839125628859,27.462078344742736,12.041294135864282,-34.941074589645154,82.49551320861131,36.15385617343446,82.54797005869507,336.77825971009247,2.361912223716825,2.3941754183279045,1.3796197774763626,3.7737951958042664,1.5977711440375335,0.008430404842544653,35.0,28.504581154967408,28.28744096118578,9.0,35.0,3.0,507.25653647446205,784.6208084343671,500.6278729770421,336.9797679045537,344.75520920896275,784.206623448543
1620.0000000000002,7.373498791421984,32.633914446192534,82.58779024838694,342.49719871762,9.391876044278096,27.532129310807136,11.7973989438786,-35.523148454762094,82.53492157075705,36.15448859541095,82.58608377296102,342.08378335897385,2.365444916943801,2.396234824925868,1.3620402831714418,3.7582751080973087,1.5888237689140825,0.00828665144263918,35.0,28.564433150335446,28.35130817269857,9.0,35.0,3.0,507.48571400731623,790.0836347699321,500.91558643185687,336.5500049180709,344.31851777657903,789.6589120597523
1630.0000000000002,7.158430470167744,32.6643871305979,82.62628931889301,347.9120741284594,9.168050410454354,27.60351815723885,11.555270316902735,-36.10986978635082,82.57474991360583,36.15575831532873,82.6246183413803,347.4872440811657,2.367986554133907,2.3973198484644964,1.3440278556938998,3.741347704158396,1.5799699950267654,0.008142034855364895,35.0,28.625392608968863,28.416329635861587,9.0,35.0,3.0,507.7121808130182,795.6385690239299,501.2011352557768,336.1284133171938,343.8930776010667,795.2028174852851
1640.0000000000002,6.946893101377332,32.6960438519701,82.66547019032302,353.4282043428533,8.94694136508925,27.676163826370384,11.3149394096254,-36.70130870637814,82.61525866243701,36.157828588053405,82.66383508370107,352.9914313886435,2.369519755804035,2.397415201672899,1.3255941992312246,3.723009400904124,1.5712084238946626,0.00799661340636861,35.0,28.687419007656327,28.482455466219733,9.0,35.0,3.0,507.93600004422353,801.2882529338966,501.4844385137116,335.7149893897232,343.47947687196057,800.8409591954262
1650.0000000000002,6.73951218207929,32.73219323294012,82.70547606524562,359.04449625262896,8.72865051572376,27.750097708849975,11.07646779681888,-37.29742863703871,82.6566112510452,36.16082065784366,82.70387792707052,358.59870973173327,2.369340554766642,2.395830517076928,1.306400817392525,3.702231334469453,1.562557702826341,0.00784833975665747,35.0,28.75048909951096,28.549645231608224,9.0,35.0,3.0,508.1595836759951,807.0313478894705,501.7654456271953,335.3097546277898,343.0785388375445,806.5755376825601
1660.0000000000002,6.596488815229995,32.80346536404716,82.72211970350547,362.8504769325962,8.55585385634142,27.83075503296453,10.870699107352744,-37.81949246986079,82.67489500496579,36.1584941791009,82.72057062789506,362.5731171486724,2.3475626580087834,2.372844264278068,1.28321425447626,3.6560585187543273,1.5573848503176555,0.007681282777721483,35.0,28.81854834776016,28.62135670664429,9.0,35.0,3.0,508.35509003867406,810.9200519965118,502.0075522301734,334.95026614795177,342.8261757163486,810.6368628378868
1670.0000000000002,6.46325385866058,32.84833174808574,82.74606646076958,366.31932868703245,8.393329904672054,27.912876705595977,10.673007564882234,-38.3279974812946,82.70032849990747,36.15990931975352,82.74456225722275,366.0324209080949,2.326408647001196,2.3503993011327755,1.261617500171594,3.6120168013043688,1.5526149311559505,0.00752805437643835,35.0,28.8919372244352,28.698065817209116,9.0,35.0,3.0,508.51765346275533,814.459194977077,502.24050159341033,334.65171475889144,342.57313870359474,814.1665133183568
1680.0000000000002,6.32956064086995,32.89569739522159,82.77466794032416,369.8946077987752,8.230108696218135,27.99747233495367,10.474290702185622,-38.846226561083085,82.73040166144993,36.16350540839392,82.7732083701402,369.5946552273756,2.304837234476728,2.3275598288743464,1.239664586210986,3.5672244150853327,1.547712073427696,0.00737440262633345,35.0,28.96708343762901,28.777134128388752,9.0,35.0,3.0,508.6826517928768,818.102814720225,502.47591626979306,334.37218651353663,342.31539051010475,817.7970941177578
1690.0000000000002,6.195487688255732,32.94508939112262,82.80711160694025,373.578560502012,8.06629805987532,28.083062046012515,10.274726768871544,-39.374056950884295,82.76430100351101,36.1694228599896,82.80569640063379,373.2652581428849,2.282829292140183,2.304314164191191,1.2174223691545607,3.521736533345752,1.5427069143852086,0.007220368554855027,35.0,29.042837979170717,28.85705464632264,9.0,35.0,3.0,508.8495822379605,821.8531335177827,502.7123380466493,334.10288827888684,342.0652589495682,821.5340909524263
1700.0000000000002,6.061222468913029,32.98964424768212,82.84315751860692,377.3577742773962,7.902067047172979,28.14478762661429,10.075683722733949,-39.90812996818144,82.8017829811329,36.17788797432343,82.84178631067043,377.03146126468897,2.2603979377185186,2.2807929281655257,1.1948464052922865,3.475639333457812,1.5376227678591277,0.0070663269154874605,35.0,29.111454018485404,28.918996275782547,9.0,35.0,3.0,509.01213745634413,825.6963193665667,502.92708501842895,333.836917017072,341.8304012456452,825.3643274025391
1710.0000000000002,5.927331562289592,33.05072373943534,82.88509413048682,381.2652351639915,7.738268650697656,28.27367068212629,9.876191239933842,-40.45132640974481,82.84513557689995,36.19005097812095,82.88376648496606,380.92310522153457,2.2376345978809846,2.25664359180734,1.1725703230089526,3.429213914816293,1.532517381552699,0.006912389358066667,35.0,29.227057755882186,29.040484480017028,9.0,35.0,3.0,509.1888721998871,829.6653582816494,503.201747088529,333.568605454142,341.6099040765964,829.3175912774435
1720.0000000000002,5.793643999948184,33.11350801748847,82.93399674632366,385.2864832536708,7.574527003784087,28.388188669530447,9.676457355141256,-41.00340358752902,82.89543297923214,36.20611937453367,82.93271222346473,384.9296171581458,2.214517848604787,2.232275177611517,1.150024819856816,3.382299997468333,1.5273302039987098,0.006758688177672731,35.0,29.329653172176396,29.14941505609039,9.0,35.0,3.0,509.36669051889805,833.7451220259505,503.4628070368052,333.30777256489193,341.39685465775045,833.3827110678214
1730.0000000000002,5.66019205422478,33.177588009061424,82.98945091059781,389.4223470652428,7.410886577409741,28.49948644401809,9.476638888427104,-41.56423845244606,82.95225957009515,36.22617022830087,82.98820904571694,389.04965618464706,2.191018533237127,2.207583078056048,1.1272699862661724,3.3348530643222203,1.522056072887312,0.006605258835530788,35.0,29.430948867760776,29.255203972268816,9.0,35.0,3.0,509.545196117841,837.936316271492,503.72033276133936,333.0578327238845,341.1978085434804,837.5581868485864
1740.0000000000002,5.5271544838047175,33.24384679305666,83.05117985521673,393.6741165005658,7.247571346469733,28.610487007536165,9.277023306981423,-42.13335551069565,83.01533647641804,36.249911765140205,83.04998012280046,393.2850649221988,2.1671554084118654,2.1825732436077496,1.1043924162026255,3.286965659810376,1.516718942744918,0.006452290437184269,35.0,29.532120715720335,29.360605563939203,9.0,35.0,3.0,509.72501064591233,842.2400880769308,503.9767589760467,332.8139096042856,341.01019009443183,841.8457294638806
1750.0000000000002,5.394634377998393,33.31197648531082,83.11778947829441,398.03999262904426,7.084696610386903,28.721284524339183,9.077728464577763,-42.71070175585365,83.0832671867022,36.275805296038875,83.11663129619028,397.63375918158783,2.142903418348574,2.1572179419790927,1.081419436493251,3.238637378472344,1.5113314724040134,0.006299870945617224,35.0,29.633088385696453,29.465785800885783,9.0,35.0,3.0,509.905764090073,846.6546280713237,504.23206726000194,332.5746720802504,340.8180379655313,846.2432420294109
1760.0000000000002,5.262516696062433,33.38079465133865,83.18578230862548,402.5187882491114,6.922111364483408,28.831862389867297,8.878550486688459,-43.29721142887851,83.1525529332995,36.30076300148295,83.18466508317121,402.09409057775287,2.1182239187550254,2.1314712665222246,1.0583465488579873,3.1898178153802124,1.5058926429529746,0.0061480135043773245,35.0,29.733901184428987,29.57076431633141,9.0,35.0,3.0,510.08650942027776,851.1790717697913,504.48639371945234,332.3419200444263,340.5964692796222,850.7493961267996
1770.0000000000002,5.130526159251195,33.44842511936622,83.25020089588325,407.1110064563371,6.759474435621651,28.942378882837655,8.679070141195705,-43.89450161603306,83.21823651279652,36.32125378289987,83.24912406406354,406.66618082507694,2.0929119806593897,2.10511566452258,1.0350892425344995,3.140204907057079,1.5003998907148168,0.005996212069368743,35.0,29.834744821827545,29.675705070929496,9.0,35.0,3.0,510.26583292106864,855.8144621027121,504.74021053038626,332.1163555766588,340.3269661657446,855.3648538169801
1780.0000000000002,4.99838169771927,33.51283997940385,83.30631161784177,411.81909744054246,6.596441082407273,29.05299972368266,8.478875158776367,-44.504297059890256,83.27558551996651,36.334723877446656,83.30527465785322,411.3522625091797,2.066958453830423,2.0781309348123327,1.011683282993177,3.08981421780551,1.4948603403612504,0.005844510235901446,35.0,29.935756166894123,29.780769341399942,9.0,35.0,3.0,510.4421968483021,860.5637274296414,504.9939960179543,331.89424220476985,340.0076919025884,860.0923297782031
1790.0000000000002,4.865870129057928,33.572316709625,83.35042984022765,416.6473057655607,6.432745546739903,29.16375700613185,8.27764151790657,-45.128157780220725,83.32091675399892,36.33962535235071,83.34943226588702,416.1564357459662,2.040172867725557,2.0503181214948647,0.9880902266683965,3.038408348163261,1.4892896559057591,0.005692428655374672,35.0,30.036944965545217,29.886000717477486,9.0,35.0,3.0,510.6142781887047,865.4313977921759,505.2480304417573,331.6683008591191,339.6451304476284,864.9362151026622
1800.0000000000002,4.732805388186408,33.62567188352966,83.3801234219254,421.6039159910531,6.268148074601098,29.274608223201938,8.07506412668671,-45.76771044337736,83.35179987927444,36.335251003233616,83.37916478723984,421.0865389023844,2.0124404321448406,2.0215583935327475,0.9642961579778944,2.9858545515106414,1.4836983514231747,0.00553967959276883,35.0,30.13829057016073,29.991383847976067,9.0,35.0,3.0,510.7812110654152,870.4258429361905,505.5025004072165,331.4317546484492,339.2487774871366,869.9044372026744
1810.0,4.598980057650488,33.672276929725456,83.39395792719074,426.7027639150792,6.102375987831424,29.38556123480652,7.870788036527811,-46.42484880224882,83.36680263890263,36.32151847878191,83.39303783920505,426.1556995741189,1.9837269157101307,1.991816722606237,0.9402985818885893,2.932115304494827,1.4780841461967027,0.005386153885863525,35.0,30.23984820578636,30.096956196572933,9.0,35.0,3.0,510.9426420382789,875.5608256567317,505.7576665167838,331.1806674532233,338.8297303973945,875.0100550091687
1820.0,4.464148685228796,33.71199334606536,83.39144876344446,431.9641887208962,5.935105781100591,29.49673985507553,7.664394479924794,-47.101864122059034,83.36544278206215,36.29862603300495,83.39056690121613,431.38349530837866,1.953959084028484,1.9610207862122,0.9160476152992025,2.8770684015114023,1.4724302187432403,0.005231585868582983,35.0,30.34178529905296,30.20286339178824,9.0,35.0,3.0,511.09868539145066,880.8564494386557,506.01393791865314,330.91452479417325,338.3947572413229,880.2724180650715
1830.0,4.3281139215270645,33.745412657924135,83.37438457853673,437.416003329265,5.766073472891524,29.60835000433883,7.4555478497517775,-47.800915783422056,83.34951103533001,36.26781090471036,83.37354069779174,436.79718046602886,1.9229994255370009,1.9290368922737409,0.8914475729252216,2.8204844651989625,1.4667110284816325,0.005075502116933932,35.0,30.444308453755408,30.30931540525779,9.0,35.0,3.0,511.2500550903719,886.3399254954861,506.2717375939004,330.6344208541455,337.94843344306366,885.7181916168264
1840.0,4.190853667664214,33.773901802664625,83.34699816377045,443.0890373597583,5.595230702442531,29.7205090171106,7.244179038575415,-48.523467773845915,83.32324104496561,36.23163707979376,83.34619205645532,442.4274904352072,1.890849333387112,1.895874888398,0.8664830244635123,2.7623579128615123,1.460908526177097,0.00491783766353295,35.0,30.547499045945244,30.416434111353567,9.0,35.0,3.0,511.39798800655234,892.0410608623667,506.5312050864417,330.3393330186201,337.49764718897217,891.3771056209869
1850.0,4.052495967337588,33.79908319318167,83.31404662506282,449.01168323815807,5.422710637109585,29.83313236395253,7.030428466898825,-49.27038130373754,83.29138934802621,36.19287193186557,83.3132780678732,448.30281684596486,1.85771065579072,1.8617473906093844,0.8412534729786372,2.7030008635880214,1.4550171498249338,0.004759129705988579,35.0,30.65126963494617,30.52416986471019,9.0,35.0,3.0,511.5438065398929,897.9870562203052,506.7921307559536,330.0258888272962,337.04890749030926,897.2763784830273
1860.0,3.9131849454735863,33.8223336908311,83.27917608620442,455.21027121564737,5.2486631024253,29.946026380205975,6.814445409978856,-50.04256180029648,83.25760075596764,36.15337179116534,83.27844482114595,454.4487571721272,1.8234139730842764,1.8264935200404189,0.8156925515294678,2.6421860715698866,1.4490324800465744,0.004599014298012502,35.0,30.755491355334694,30.632394120991137,9.0,35.0,3.0,511.68859768604887,904.203105443408,507.0541944626895,329.6917209687551,336.60249719764903,903.4404911891336
1870.0,3.7730025740023425,33.844670921913746,83.24482543336158,461.71229174373303,5.07316126541959,30.059037745393653,6.596285547586716,-50.8413579980697,83.22431279308185,36.11416270780336,83.24413117175561,460.8919320376094,1.7880169851230123,1.7901776487102168,0.7898278867448613,2.5800055354550784,1.4429424087811886,0.004437740929076996,35.0,30.860110181790844,30.741029330935987,9.0,35.0,3.0,511.8331841444228,910.7155983190493,507.31718518037275,329.3374654608763,336.154699673277,909.894994351303
1880.0,3.631980696528759,33.866800572135105,83.21258817026451,468.5481713716126,4.896218046679564,30.1720870230709,6.375936339776885,-51.66853242910855,83.19311753556475,36.0757781784875,83.21193059820274,467.66154701433624,1.7514665520661266,1.7527509296666006,0.763632001506799,2.5163829311734,1.4367290818114316,0.004275286756676877,35.0,30.96514502039844,30.850076552043845,9.0,35.0,3.0,511.9781563633772,917.5537318116175,507.58101432564695,328.9656266410183,335.7006739951691,916.667921276502
1890.0,3.4901388414351646,33.889179131145795,83.18359295081667,475.75139030777615,4.717832638839714,30.28511189070383,6.153372999559893,-52.5260879085306,83.16514196092129,36.03851890018905,83.18297172711571,474.7897963855583,1.7137278139755832,1.7141815012382131,0.7370910629014578,2.4512725641396718,1.4303744994679748,0.0041116973375789675,35.0,31.070630233142538,30.95956780287156,9.0,35.0,3.0,512.1238950392277,924.749240861692,507.8456216260528,328.5787635903714,335.2357484695692,923.7898564402423
1900.0,3.347518493897488,33.91212366177092,83.15894826419621,483.32195046703134,4.5380324421437965,30.39800182142494,5.9286080119018845,-53.41610692250251,83.14149247731994,36.00269673591845,83.15836301267905,482.2845320509553,1.674731019727724,1.6744021228725197,0.7101868727818265,2.384588995654346,1.4238638728039026,0.003946962564842422,35.0,31.176566182413406,31.069512684703167,9.0,35.0,3.0,512.2706377992787,932.3363674058728,508.1108787257267,328.1783708504766,334.75589490864866,931.2938927922493
1910.0,3.20419608308446,33.93585686880067,83.13977845072395,491.19904519456304,4.356888243811009,30.510553839100112,5.7017062959276,-54.34070407913936,83.12329095883341,35.96862586872436,83.13922874872623,490.0972398359753,1.6344469011779763,1.6333859418682208,0.6829306388061711,2.316316580674392,1.4171868042975142,0.003781202311137216,35.0,31.282897664467608,31.1798684651132,9.0,35.0,3.0,512.418507845934,940.3518208559811,508.3765369476808,327.7645033639035,334.25726025404686,939.2151985697218
1920.0,3.060279825918096,33.96054029409322,83.12726935758894,499.02262334757137,4.174510204607572,30.622460616902345,5.472779508317854,-55.30205874958085,83.11172093945194,35.936608785909755,83.12675472635358,497.9401355489896,1.5928209166178753,1.591080825065036,0.6553321536134239,2.24641297867846,1.410336187352683,0.003614507934397853,35.0,31.389519934251496,31.290540067263063,9.0,35.0,3.0,512.5675463690673,948.8351479546186,508.64222157497375,327.336172312532,333.73552284017813,947.591653944636
1930.0,2.915893201562073,33.98622026299137,83.12226827334014,505.3390997770738,3.991026599044962,30.73331156591672,5.241957130773997,-56.30258390812941,83.10762927758717,35.90677029372637,83.12178816974784,504.62715713192,1.5967655103254863,1.5474452043484053,0.6274123713673843,2.174857575715789,1.3620394238553313,0.0034470256369124965,35.0,31.496298025898625,31.401396333665048,9.0,35.0,3.0,512.71768051715,957.8293260713752,508.9074533189424,326.89187308979206,333.18651199075015,956.4639490353336
1940.0,2.7711286860124886,34.012590938052654,83.12417795484666,505.19962333231103,3.8065235971892024,30.842657120934064,5.009309431475173,-57.33535891395008,83.1104233073406,35.878658761406825,83.12373176995956,506.024175686718,1.6399362284429293,1.502423354742154,0.5991447729675493,2.101568127709703,1.2814938113203829,0.003278901335942824,35.0,31.60318439257088,31.512353469564005,9.0,35.0,3.0,512.8685585663025,967.381142347722,509.1717603596719,326.44446496965384,332.60873530795845,965.87565311434
1950.0,2.6259374860347955,34.0386554201786,83.12899011548654,488.5056549918149,3.6209047853669425,30.95013461628741,4.774659825111376,-58.37817560338917,83.11610838091214,35.85058198179382,83.12857718746501,492.5390457512193,1.6983372982152665,1.4558545947007135,0.5705227711853376,2.0263773658860518,1.1931536615344387,0.0031100663020678164,35.0,31.71021501879767,31.62345195316101,9.0,35.0,3.0,513.0193538624644,977.5453848218477,509.434916008772,325.9909904545132,332.0081522998289,975.8764450192028
1960.0,2.480125781898458,34.06270226900881,83.13042233294497,459.23863073777926,3.4338857354977903,31.055387605633825,4.537584612796104,-59.43177203547259,83.11840684304762,35.8201690669851,83.13004198167484,463.97103932283983,1.7788561023737215,1.4075299598434672,0.5415088148453765,1.949038774688844,1.0956697239805,0.0029403477799168445,35.0,31.817384702374625,31.734673886227423,9.0,35.0,3.0,513.1687501784479,988.3919316907446,509.696870699261,325.5319843058934,331.3974659524836,986.5290626804631
1970.0,2.333208524508548,34.08178097692161,83.11408220748585,436.0521920903217,3.244793471036379,31.159060267501616,4.297119973433092,-60.5004315701446,83.10292493988993,35.781653867453365,83.11373374573837,439.5797446312183,1.8931792744602816,1.3570702650102509,0.5119827158671522,1.8690529808774032,0.9872562023531783,0.0027692519373318067,35.0,31.92497839291468,31.84623699815569,9.0,35.0,3.0,513.3146176476117,1000.0082038675235,509.9587985693559,325.07756441178367,330.7953746140972,997.909239206111
1980.0,2.184004637912464,34.089760996468954,83.04869339230598,418.6491825156147,3.05203874916392,31.26519454859016,4.0510627472909775,-61.5939453669684,83.03839287641784,35.72362589033776,83.04837622879933,421.6618329054446,2.063278270664,1.303719127095757,0.4816769258750772,1.7853960529708344,0.86532004836956,0.0025955399324137985,35.0,32.03375108974484,31.958769685093728,9.0,35.0,3.0,513.4526901846219,1012.5177214745664,510.2256508288549,324.6469510524552,330.25956459907724,1010.1175862011386
1990.0,2.0307377102404174,34.08058676443744,82.91003041031229,403.88070726930306,2.853282789161664,31.385528239526536,3.7962854398283694,-62.72621246270111,82.90059502520937,35.63994937960592,82.90974426805101,406.7172768997974,2.064901631410892,1.2463602588408185,0.4501281829980637,1.696488441838882,0.8215831766667341,0.002417019258603088,35.0,32.14496978680461,32.073422207999386,9.0,35.0,3.0,513.5793087684224,1026.1697543913417,510.5097097290786,324.2769433181836,329.88289919714606,1023.3673039392504
2000.0,1.8723407981881803,34.05396012062192,82.71964282469808,390.45206421284166,2.6471264467825733,31.483914330086577,3.5312417202113315,-63.904104974564746,82.7110697787584,35.54197161683146,82.7193876941527,393.25854984929214,1.9631529024833807,1.184397278898424,0.4169100541538658,1.6013073330522898,0.8156814128062272,0.0022321870603993414,35.0,32.21987621924808,32.15830783695242,9.0,35.0,3.0,513.6951917437856,1041.3802421531818,510.7807686993156,324.00876309541246,329.692228442733,1038.0417504425668
2010.0,1.709130727891556,34.025856738113305,82.51483434407722,377.7255345078622,2.434138818206315,31.76653959800734,3.2561363351731827,-65.12671297854993,82.5071027919339,35.44318233935172,82.51461009055475,380.5949130038048,1.8534569942098544,1.1173751710007394,0.3824456996710263,1.4998208706717655,0.8092018726936544,0.002041301217347843,35.0,32.4539424895612,32.361837430731555,9.0,35.0,3.0,513.8139030505452,1058.6008198833156,511.2170425628439,323.8631643498489,329.61968592509083,1054.5526066193793
2020.0,1.5414198733365618,34.00518762027264,82.3139265024538,365.3457372803836,2.214922930647002,32.09659189677268,2.9712566398966973,-66.392759426785,82.30700876569352,35.349122591968005,82.31373276951597,368.35580613989526,1.7352665857411236,1.0452994141875076,0.34652533095624843,1.391824745143756,0.802081222897123,0.0018446749041591136,35.0,32.686141622153,32.59757106572346,9.0,35.0,3.0,513.9428486810597,1078.3566373097296,511.69884203604016,323.8471343042595,329.61123365587696,1073.35937298596
2030.0,1.369761311329618,33.982610794299035,82.12473519861585,353.1289000112298,1.990776322077174,32.42075596024915,2.678223187558985,-67.69504234725133,82.11860193478486,35.26257884264476,82.12457132425293,356.3611297936741,1.607819686879581,0.9678049416751808,0.3092150629119783,1.2770200045871587,0.7942557334060074,0.0016430287689207545,35.0,32.92493297558235,32.8394675549676,9.0,35.0,3.0,514.0734595188237,1101.215833636484,512.1787090395142,323.9805053555395,329.65208922273285,1094.9251796142642
2040.0,1.1946157453568829,33.95609922939332,81.95387288456092,340.9016737621763,1.763407355039296,32.740262036047845,2.3802383911921736,-69.019329754615,81.94850077653662,35.18601406619331,81.95373789751251,344.4640367710406,1.4699616653983223,0.8842005110158949,0.2706313326402566,1.1548318436561515,0.7856203810207671,0.0014369260493498708,35.0,33.173130007197074,33.089553187681304,9.0,35.0,3.0,514.2035847111964,1127.9978712286124,512.6561760760007,324.3157024916418,329.72995272855746,1119.8705602402838
2050.0000000000005,1.016288099715422,33.92304304597008,81.77546938082631,346.575060205062,1.5337712767420766,33.06144476888562,2.081477977825729,-70.34706411577659,81.77084219895563,35.111105450783214,81.77536191941046,336.8555648934338,1.3200646650038892,0.7935049189825779,0.23093632025169872,1.0244412392342768,0.7760538300835879,0.0012270200037845568,35.0,33.42917028873086,33.3473485159887,9.0,35.0,3.0,514.3307198355873,1159.8285899268735,513.135857505941,324.9267659349717,329.9321271728238,1148.9737973724884
2060.0000000000005,0.8342859532718435,33.87081956113167,81.57563084529562,381.5084771928889,1.2996222578330807,33.37528186121375,1.787745058717768,-71.65245556743983,81.57175893457696,35.041777847829,81.57554938882734,367.672364478998,1.154495224639548,0.6935401249050733,0.1899982642736718,0.8835383891787452,0.7653027663709911,0.001012558827946608,35.0,33.692828194959986,33.61201401407749,9.0,35.0,3.0,514.4444781240488,1198.550048748983,513.6119436598004,325.9702392672035,330.50956246987363,1183.353107571075
2070.0000000000005,0.648064969179354,33.780463568770415,81.36961772084264,426.4283355369188,1.0570558866816335,33.687029022778965,1.4956931912645626,-72.95037618312531,81.36653074179402,34.985292473648315,81.36956043352225,405.4115295257935,0.96867827159086,0.5815533527396068,0.14754230536239957,0.7290956581020064,0.7526706022884283,0.000793032608762427,35.0,33.9665609572952,33.8855054770641,9.0,35.0,3.0,514.5291464750305,1247.4207785877666,514.0923551233717,328.04413499702935,331.50241785855064,1224.7351144687766
2080.0000000000005,0.45961526100392747,33.59767877809293,81.16460999613082,460.32928322988334,0.804160504021195,34.01120098005197,1.1905302733646694,-74.30656419773702,81.16234520269134,34.94238457565058,81.16457427214918,451.7780811463836,0.7578898005741902,0.45470279642429023,0.10328463483062936,0.5579874312549196,0.7362382114552521,0.0005708764160049061,35.0,34.25049154786046,34.168894714066255,9.0,35.0,3.0,514.5366899487464,1311.0906683506255,514.5911394221392,333.66820770701696,332.8904933820361,1274.6938751076111
2090.0000000000005,0.39012676543484726,34.33027392774909,81.03720325902154,459.26266188424654,0.7217661837559536,34.2951384659936,1.1125934522918135,-74.65292666983339,81.03516522424705,34.94526266697966,81.03717503181811,459.2624255807637,0.6805864748487713,0.40850292863134846,0.09145087296477283,0.4999538015961213,0.7345926198536531,0.0004758564283099921,35.0,34.39926487977965,34.36656670491152,9.0,35.0,3.0,515.2236883886601,1373.36463304192,514.9062739058462,322.7246251477085,334.5550751045298,1333.1728859373018
2100.0000000000005,0.3889432599057164,34.3464936551938,81.00656771945809,459.0061992763938,0.7206312285138957,34.339490417097295,1.111893223611402,-74.65603858706893,81.00450887106726,34.97019270474374,81.00653985870525,459.0059660446756,0.6842641184032872,0.4106957249742293,0.0901260441616592,0.5008217691358885,0.7319129494975469,0.0004679775055068767,35.0,34.41349888539804,34.40613977530927,9.0,35.0,3.0,515.238589886848,1392.5424478944833,514.9452981567073,322.3590240279076,335.5863610534443,1374.5478288186262
2110.0000000000005,0.3890605638856496,34.32305018368345,80.9815092384065,458.79642779766425,0.7208314642903145,34.34350020645235,1.1121707624823496,-74.65480516430264,80.97944058776393,34.98181098992001,80.98148145323395,458.7961952019429,0.6858213237243836,0.4116187898689678,0.09000900081232935,0.5016277906812971,0.7314263545455028,0.0004668811912070896,35.0,34.413983695232105,34.41042078732761,9.0,35.0,3.0,515.2184302944971,1396.583544127298,514.9485637059289,322.16075707011834,336.21397551648687,1390.8195661669636
2120.0000000000005,0.38928696000714874,34.29737141252809,80.96223508171983,458.6350805167133,0.7211674837849147,34.34290832650123,1.1126000535772247,-74.65289733276904,80.96016204575281,34.98799579178501,80.96220729816412,458.634847937056,0.6858467916696691,0.4116240115934472,0.09005353671794089,0.5016775483113881,0.731471743259267,0.0004665461490546799,35.0,34.41308744564566,34.409991031610446,9.0,35.0,3.0,515.1962643736838,1397.2270684765638,514.9477646445987,321.92605200071944,336.62948822775087,1395.7065273328642
2130.0000000000005,0.3895870705942056,34.27126562147777,80.94620440378812,458.50088629101566,0.7216033679429622,34.34164485895536,1.1131485226552158,-74.65045985709187,80.94412882777954,34.99133216637824,80.94617659489904,458.50065350139533,0.6865629687299939,0.41204397996551023,0.09028281482320061,0.5023267947887109,0.7316543677237884,0.0004670807594539645,35.0,34.41186874523538,34.408863812574964,9.0,35.0,3.0,515.1736698989664,1397.1149036153104,514.9463029493237,321.65464407486115,336.9303340792832,1396.8565772822126
2140.0000000000005,0.38994860374044993,34.24521464129674,80.93211034964988,458.3829047175609,0.7221229732984477,34.340102136238954,1.113796869053562,-74.64757851219977,80.93003275493686,34.993228328937846,80.93208250416438,458.38267162344414,0.6873878154655579,0.41252930682590633,0.09056129933345426,0.5030906061593605,0.7318875820029258,0.0004677896175254803,35.0,34.41043807852566,34.407480986162284,9.0,35.0,3.0,515.1510697172585,1396.813838252025,514.9445291209051,321.35045191049886,337.16921458070567,1396.9159979642843
2150.0000000000005,0.39036195649688377,34.21954565703072,80.91951217418092,458.27744596488213,0.7227129925109782,34.33834350725516,1.1145288467905343,-74.64432549757834,80.91743263598791,34.99447285380495,80.9194842860254,458.27721251523496,0.6876734120609688,0.4126912398506095,0.09078856071752314,0.5034798005681327,0.7321495810914012,0.00046816590510441686,35.0,34.40883059276808,34.4059094638817,9.0,35.0,3.0,515.1287520120645,1396.4489052696078,514.942509030511,321.0186035780749,337.37192502837,1396.661457884403
2160.0000000000005,0.390818093814076,34.194544907296965,80.9082743909796,458.1833756266127,0.7233607828727614,34.33640533192289,1.1153289537801483,-74.6407697067333,80.90619285002704,34.995447806555035,80.90824645594498,458.1831417860273,0.6880982985643933,0.41293709667162126,0.09104812934690568,0.5039852260185269,0.7324320188990603,0.0004686547729700341,35.0,34.407076857850655,34.4041824645393,9.0,35.0,3.0,515.106969423959,1396.0517563983876,514.940284824781,320.6648082945818,337.549882958263,1396.3064137924014
2170.0000000000005,0.39130807785164307,34.17046808788626,80.89834089284518,458.1002238225525,0.7240538474569517,34.33432286744369,1.116181900288846,-74.63697908944545,80.89625726349398,34.99631432154894,80.89831290785243,458.09998956508736,0.6886777503269079,0.41327612459423646,0.09133829195482808,0.5046144165490646,0.7327293735125456,0.000469260584439256,35.0,34.405207854927255,34.40233121032139,9.0,35.0,3.0,515.0859483642587,1395.6343342678117,514.937897578841,320.2948890168221,337.7078072313588,1395.9104026273835
2180.0000000000005,0.3918231708757849,34.147535181375474,80.88966446443023,458.02759513961655,0.7247800093249659,34.33213138022785,1.117072850055802,-74.63301958019744,80.8875786719872,34.99713039116091,80.88963642730813,458.0273604469352,0.6893313759316368,0.41366014905201975,0.09164515207737618,0.505305301129396,0.7330368510304234,0.0004699247539182997,35.0,34.4032543222371,34.400386750287225,9.0,35.0,3.0,515.0658845084475,1395.2042941375123,514.9353880991259,319.9144803618216,337.8476700149817,1395.4931116621833
2190.0000000000005,0.3923550666013116,34.12592575284003,80.88218944990736,457.965023542288,0.7255277359709386,34.32986507406025,1.117987814870138,-74.6289533446157,80.88010144274716,34.99791138082804,80.88216135929338,457.96478840282987,0.6900019643129981,0.4140548947913351,0.09195809076160534,0.5060129855529404,0.7333500652519928,0.0004706050482435756,35.0,34.40124572156196,34.39837910333847,9.0,35.0,3.0,515.0469385772761,1394.768012826187,514.9327957228024,319.5288341528668,337.9704855510152,1395.064113474221
2200.0000000000005,0.39289608917385355,34.10577732393938,80.87585025880689,457.9119598639164,0.7262864101131261,34.327556079226554,1.118913973951486,-74.62483736009705,80.87376001134557,34.99865734103992,80.8758221140671,457.91172427222784,0.6906773274193394,0.4144530907368866,0.09227271001272569,0.5067258007496123,0.7336650279848519,0.0004712902079120573,35.0,34.39920943445151,34.396336397586765,9.0,35.0,3.0,515.0292347789169,1394.331179726035,514.9301572158804,319.14270298143174,338.0770343712413,1394.6301469773966
2210.0000000000005,0.3934393248647628,34.08718647843409,80.87057376916763,457.8677919209096,0.7270465046785899,34.32523374544712,1.1198398743288591,-74.62072252529615,80.86848128111225,34.99936414002792,80.87054557031706,457.86755587697775,0.6913697202489043,0.4148621188077978,0.09258817518533474,0.5074502939931326,0.733978187257669,0.0004719859528432206,35.0,34.39717023896719,34.39428427160408,9.0,35.0,3.0,515.0128616451397,1393.8988319806465,514.9275060149296,318.7602797922252,338.1681169342436,1394.1968304163804
2220.0000000000005,0.3939786893769392,34.07021182595935,80.86628217639851,457.8318683569671,0.7277996683237934,34.32292422847706,1.1207555227846289,-74.61665325151327,80.86418747047003,35.00002753500792,80.86625392402844,457.831631865613,0.6920557348800881,0.4152679474129722,0.0928992039480442,0.5081671513610164,0.7342864537479283,0.00047267400375310375,35.0,34.395150029280614,34.3922455296987,9.0,35.0,3.0,514.9978745117841,1393.4752979178438,514.9248717981898,318.3851780337552,338.2446177557176,1393.7690237410889
2230.0000000000005,0.39450894407671006,34.0548780395506,80.86289543532575,457.8035190814512,0.7285387408191651,34.32065031331882,1.1216523939010152,-74.6126674269345,80.86079855437485,35.000644409245005,80.8628671305199,457.8032821516273,0.6927304577140868,0.4156676310916621,0.09320329474383011,0.5088709258354922,0.7345871979047879,0.00047334902897821465,35.0,34.393167723479905,34.39024000089347,9.0,35.0,3.0,514.9842989608318,1393.0642129001533,514.9222803204358,318.02044037154747,338.30750109611205,1393.3508722713398
2240.0000000000005,0.3950256728310257,34.0411803909812,80.8603331344257,457.78207095458265,0.7292577148324467,34.318431424306425,1.1225233747050924,-74.60879666263726,80.8582341383991,35.00121295983752,80.86030477868493,457.7818335987431,0.6933691270143516,0.4160463045340121,0.09349557419491569,0.5095418787289278,0.7348782327863597,0.0004739924577138714,35.0,34.39123931678262,34.38828455806339,9.0,35.0,3.0,514.9721347214161,1392.6685398818229,514.9197534545899,317.6685679697886,338.35778698166,1392.94583441529
2250.0000000000005,0.395525244660725,34.02908932987515,80.85851604100931,457.76686071836457,0.729951678899191,34.3162837126477,1.1233626878416298,-74.60506663402137,80.85641500393707,35.00173255754231,80.85848763617001,457.7666229517829,0.6939875986157495,0.4164134660507474,0.09377692248590352,0.510190388536651,0.7351577889205709,0.000474613784738372,35.0,34.389377989807315,34.38639320226537,9.0,35.0,3.0,514.9613596196677,1392.290616710217,514.9173093160945,317.3315553801916,338.3965232585932,1392.556701473708
2260.0000000000005,0.39600474531707575,34.01855504306218,80.8573670947354,457.7572433099033,0.7306167185026429,34.31422029387079,1.124165765808131,-74.60149763972657,80.8552641019375,35.00220351709277,80.85733864290401,457.7570051501224,0.6945816356391659,0.4167665503312706,0.09404578603027888,0.5108123363615494,0.7354244773423806,0.000475209071297748,35.0,34.38759433391164,34.3845772758437,9.0,35.0,3.0,514.9519335378869,1391.932207179129,514.9149625522048,317.0109415421483,338.42476312541567,1392.185660344257
2270.0000000000005,0.3964619117854993,34.009511568322694,80.85681221659014,457.7525986304054,0.731249821975726,34.31225148631262,1.1249291322093162,-74.59810512935486,80.85470736211171,35.002626890135446,80.85678372008057,457.7523600967147,0.6951461209086528,0.41710245834691856,0.09430073007281696,0.5114031884197356,0.7356772526490695,0.0004757740366879198,35.0,34.385896570346006,34.382845674764205,9.0,35.0,3.0,514.9438019895091,1391.5945655509877,514.9127246280166,316.70785676829183,338.4435460990002,1391.8343425694031
