time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,0.39689505054867713,34.00188130078601,80.85678117288349,457.7523387750746,0.7318487642043108,34.310385132296915,1.125650256920426,-74.59490034714545,80.85467455294003,35.00300426445904,80.85675262988582,457.7520998522534,0.7205233136647969,0.43232696037738744,0.09791721822109593,0.5302441785984835,0.7359153667096531,0.0004933167395182431,35.0,34.384290836989464,34.38120513288743,9.0,35.0,3.0,514.9369000436266,1391.2785150090172,514.9106042026988,316.42308010870863,338.45387876865993,1391.503895738156
2290.0000000000005,0.3973030114191434,33.99557551473879,80.85720684060348,457.7559018817533,0.732412070100683,34.30862668634319,1.1263275106917308,-74.59189053371918,80.8550985550488,35.003337694620086,80.8571782486679,457.75566254923353,0.772731824396904,0.46365102656211343,0.10518651321109992,0.5688375397732134,0.7361383623835804,0.0005292361747167721,35.0,34.38278125911614,34.37966029747969,9.0,35.0,3.0,514.9311527930148,1390.9844476878038,514.9086072367187,316.1570512468208,338.45674127408654,1391.1950149500249
2300.0000000000005,0.3976850601231178,33.99050126919502,80.85802701742605,457.7627672802898,0.7329388341513098,34.30697975304696,1.1269599426290071,-74.58907991498707,80.8559171935035,35.00362947084682,80.85799839897008,457.7625277256666,0.7144756681964132,0.4286950652216752,0.09740623145576832,0.5261012966774435,0.7363459948265384,0.00048948648348712,35.0,34.38137042615068,34.3782142052965,9.0,35.0,3.0,514.9264813700075,1390.7124639856604,514.9067376096518,315.9099629452266,338.45305446937687,1390.9080503108116
2310.0000000000005,0.39804085764154934,33.98656137343016,80.85918369400545,457.7724493999351,0.7334286923602905,34.30544616785659,1.1275472464909462,-74.58646985192969,80.8570724221868,35.00388210613323,80.85915503360361,457.77220949404193,0.757530283291956,0.4545274134441271,0.10342259228853064,0.5579500057326577,0.7365382190504732,0.0005191291845405382,35.0,34.3800594516822,34.3768683504515,9.0,35.0,3.0,514.9228029338382,1390.4624248825648,514.9049972137425,315.68176845216533,338.44368972412406,1390.6430138811013
2320.0000000000005,0.39837038378205786,33.983657371848494,80.86062315902886,457.78449864779145,0.733881715126908,34.30402632329401,1.1280896298144607,-74.58405942222305,80.85851056107694,35.00409819888296,80.86059447272184,457.7842585248601,0.7252801015401203,0.43517633707128567,0.09914851462595863,0.5343248516972443,0.7367151677849899,0.0004971566019561822,35.0,34.37884825519586,34.375622971430175,9.0,35.0,3.0,514.9200332888909,1390.2338865331178,514.9033863265837,315.4722327708732,338.4294611627695,1390.399698282999
2330.0000000000005,0.3986739080213816,33.98169059998355,80.86229603571434,457.7985017136498,0.7342983667548515,34.30271929548485,1.1285877648823044,-74.58184563814562,80.86018221690581,35.00428043641455,80.86226732435686,457.7982613808031,0.7021052427754899,0.4212709364127599,0.09609434716567623,0.5173652835784361,0.7368771119458403,0.0004813840692348482,35.0,34.37773566607814,34.37447716060564,9.0,35.0,3.0,514.9180878122692,1390.0262864173549,514.9019037547486,315.2809497036173,338.4111261942809,1390.177623948167
2340.0000000000005,0.3989519236728348,33.98056420414315,80.86415721255257,457.8140809897932,0.7346794138235356,34.30152313159971,1.1290426777120397,-74.57982393992742,80.8620422735179,35.004431500821624,80.86412847455219,457.8138404336751,0.7027452006427102,0.421654993156199,0.0962853970403477,0.5179403901965467,0.7370244431735052,0.00048192538732356007,35.0,34.37671966939331,34.37342911661085,9.0,35.0,3.0,514.916883237498,1389.8388763022383,514.9005471597981,315.10738503758216,338.3893827117954,1389.9762068571838
2350.0000000000005,0.3992051118413637,33.980184349957426,80.86616575504787,457.8308938319235,0.7350258751669652,34.30043501028979,1.1294556877530109,-74.57798846374527,80.8640497997063,35.00455402339503,80.86613699498899,457.8306530908882,0.6909566807170968,0.41458207734716407,0.0947619206077994,0.5093439979549635,0.7371576426851392,0.00047393184455116617,35.0,34.37579754088057,34.37247628407897,9.0,35.0,3.0,514.9163387187936,1389.670827569142,514.899313239289,314.95089935386414,338.36486886260224,1389.794665362024
2360.0000000000005,0.39943431109887506,33.98046072358272,80.8682846964692,457.8486308074598,0.7353389801706756,34.29945137880486,1.129828358024047,-74.57633226331811,80.86616781956906,35.00465059081631,80.86825591327764,457.84838987250015,0.6993580844108126,0.41962357221791785,0.0959972468584652,0.515620819076383,0.7372772697848734,0.0004797764963650377,35.0,34.37496596101204,34.37161547345454,9.0,35.0,3.0,514.9163762854939,1389.5212263055412,514.8981978805567,314.8107663665591,338.33816619624656,1389.6321405143983
2370.0000000000005,0.3996404815179108,33.98130749896973,80.87048085519172,457.8670141665209,0.7356201190295097,34.2985681146925,1.1301624354172846,-74.57484757520531,80.86836315440186,35.00472368558087,80.87045205470781,457.86677308651366,0.6867888699900906,0.41208261708012434,0.09434447374235881,0.5064270908224832,0.737383951533446,0.000471225225586534,35.0,34.37422115164293,34.370843002152185,9.0,35.0,3.0,514.9169217001418,1389.3890416532845,514.8971963425732,314.6861961251544,338.30980020199587,1389.487714537694
2380.0000000000005,0.3998246799568154,33.9826436586967,80.87272466945029,457.88579645873415,0.7358708088776266,34.297780639531645,1.1304598104395924,-74.5735259977218,80.87060623016214,35.00477570108171,80.87269584957421,457.88555521609527,0.6992535330928061,0.4195624850935944,0.09612186006886643,0.5156843451624608,0.7374783547843987,0.00047984166600415016,35.0,34.37355897096023,34.37015479402618,9.0,35.0,3.0,514.9179047540241,1389.2732381486337,514.8963033828945,314.5763502005983,338.2802433491695,1389.360378574945
2390.0000000000005,0.3999880306442463,33.9843935639131,80.8749899987397,457.9047588709125,0.7360926533063401,34.29708405325687,1.1307224689243458,-74.57235870553768,80.87287090796353,35.00480890793932,80.87496116358328,457.90451750005775,0.6995453254697848,0.41973859586222345,0.09621886913833665,0.5159574650005601,0.7375611646808806,0.00048009777615215434,35.0,34.372975026772906,34.36954649664324,9.0,35.0,3.0,514.9192597799364,1389.1728308876045,514.8955134080118,314.48036066661973,338.24991659057844,1389.2490752896686
2400.0000000000005,0.40013171617177945,33.98648685829005,80.87725388067074,457.9237091918996,0.7362873302962758,34.296473178423405,1.1309524781111373,-74.571336511542,80.87513421902777,35.00482544993224,80.87722503278691,457.92346771419915,0.6961380881867234,0.41769532610010646,0.09579917603123232,0.5134945021313387,0.7376331087828732,0.00047780736848246726,35.0,34.372464712154795,34.3690135196876,9.0,35.0,3.0,514.9209255777203,1389.0867096647453,514.8948205218018,314.39733481852807,338.21919299462314,1389.1527860539377
2410.0000000000005,0.400256944827695,33.98885878017995,80.87949630458378,457.9424799177068,0.7364565474987782,34.295942707924326,1.1311519335493423,-74.5704501028112,80.87737614639721,35.0048273437144,80.87946744513465,457.94223834289056,0.6964404583766584,0.4178779603389956,0.09588262598634499,0.5137605863253406,0.7376949172695558,0.00047805582729856366,35.0,34.37202333011675,34.36855116420486,9.0,35.0,3.0,514.9228457095227,1389.0138015447355,514.8942186910467,314.3263759598614,338.18840085417565,1389.0704541355938
2420.0000000000005,0.40036493965793135,33.99145027410282,80.88170009130302,457.9609272451344,0.7366020272919683,34.295487258380035,1.1313229414976531,-74.5696901188279,80.8795795063864,35.004816471711536,80.8816712218885,457.96068558659954,0.6971616994640377,0.4183119835098175,0.09601718839923326,0.5143291719090507,0.7377473150123641,0.0004785853108818369,35.0,34.37164613839133,34.36815466919626,9.0,35.0,3.0,514.9249686046243,1388.953088915447,514.8937018042137,314.2665905744251,338.1578252594553,1389.0010117604452
2430.0000000000005,0.4004569280422642,33.9942076481322,80.88385060764465,457.9789286821602,0.7367254929811059,34.29510141933213,1.1314676031618622,-74.56904722153052,80.88172966080158,35.00479459167843,80.88382172981356,457.9786869528792,0.6978733430059325,0.41874028739826935,0.09614440168804317,0.5148846890863125,0.7377910250426852,0.00047910223586017473,35.0,34.37132838914408,34.36781925425822,9.0,35.0,3.0,514.9272472754689,1388.9035606019704,514.8932637256308,314.2170938149925,338.12771243913994,1388.9434258448232
2440.0000000000005,0.4005341274419746,33.997082567888015,80.8859355532635,457.9963812638487,0.7368286494143548,34.29477981878483,1.1315879918770997,-74.56851219671879,80.88381430429453,35.00476331921027,80.88590666847142,457.9961394760145,0.6984060478849562,0.41906124568339453,0.09624142794561667,0.5153026736290113,0.7378267630836634,0.00047949085022750353,35.0,34.37106538414821,34.367540176943294,9.0,35.0,3.0,514.9296393249414,1388.864206652244,514.8928983685446,314.177018388868,338.0982723576777,1388.8967002253848
2450.0000000000005,0.4005977348846844,34.000031884682016,80.88794480708091,458.0132002669841,0.7369131688635497,34.294517172657265,1.1316861367302924,-74.56807602683776,80.88582331080819,35.00472414843716,80.88791591661891,458.01295843141406,0.6990159839876825,0.4194285509169165,0.09634404551401395,0.5157725964309304,0.7378552254107238,0.0004799275091002671,35.0,34.370852515807314,34.36731277592304,9.0,35.0,3.0,514.9321068085763,1388.834065833363,514.8925997498071,314.1455208948511,338.0696814907081,1388.859853343085
2460.0000000000005,0.4006489187907561,34.00301738408626,80.88987021819706,458.02931745998336,0.736980680135541,34.29430832323425,1.1317640100258064,-74.56772994668243,80.88774852467782,35.004678449386745,80.88984132328049,458.0290755868622,0.6994633353091951,0.41969829358321065,0.09641967405156648,0.5161179676347771,0.7378770860185675,0.00048024803325718446,35.0,34.3706852984987,34.36713250410708,9.0,35.0,3.0,514.9346160266705,1388.812221186522,514.8923620323003,314.12178646612944,338.0420857418906,1388.8319401120998
2470.0000000000005,0.4006888146009415,34.006005487627704,80.89170541963398,458.0446795439019,0.7370327629148853,34.29414825985589,1.13182352100243,-74.56746547132023,80.88958357425895,35.004627473019525,80.89167652136047,458.0444376424299,0.6997777179979021,0.41988823178118223,0.09647284495238771,0.51636107673357,0.7378929958085889,0.0004804732056446814,35.0,34.370559385356046,34.366994946912484,9.0,35.0,3.0,514.9371372730229,1388.7977935303882,514.8921795476239,314.1050309220434,338.0156032371491,1388.8120556700676
2480.0000000000005,0.40071851426147376,34.00896707602635,80.89344566753081,458.059246806475,0.737070933597134,34.29403216662928,1.1318664992919627,-74.56727446960366,80.89132371121124,35.00457235426387,80.89341676688427,458.0590048849013,0.6999877304478538,0.4200155148915056,0.09650793446050672,0.5165234493520123,0.7379035758548788,0.0004806230921910471,35.0,34.37047060808402,34.36689586380817,9.0,35.0,3.0,514.9396446929533,1388.789955035024,514.8920468493101,314.0945070961745,337.9903267013364,1388.7993389741862
2490.0000000000005,0.4007390597620325,34.01187723547753,80.89508767405042,458.07299172350287,0.7370966367173457,34.29395545197588,1.1318946850723708,-74.56714920793088,80.89296564338835,35.00451411385126,80.89505877186545,458.0727497888272,0.7003634553208185,0.4202421930255744,0.096562594863106,0.5168047878886803,0.7379094154076691,0.00048088354846048074,35.0,34.370415001076026,34.36683121389683,9.0,35.0,3.0,514.9421160719755,1388.7879245588608,514.8919587456113,314.08950839719483,337.9663258773216,1388.7929794898407
2500.0000000000005,0.4007514530090084,34.01471466561037,80.89662942073443,458.08589739655434,0.7371112589651304,34.293913705802936,1.1319097463566117,-74.56708227341171,80.89450734833515,35.00445367684034,80.89660051784085,458.08565545573606,0.7003592325228453,0.4202408444310752,0.09656199151172269,0.5168028359427979,0.7379110775496774,0.00048088030790529,35.0,34.37038876333577,34.366797117976546,9.0,35.0,3.0,514.9445323209216,1388.790960643516,514.8919102506225,314.08936141607813,337.94365063071285,1388.7922055956617
2510.0000000000005,0.4007566427224429,34.01746166239656,80.89807006164718,458.09795674225984,0.7371161113294611,34.29390275757066,1.1319132578614235,-74.56706666777794,80.89594797618382,35.00439186902605,80.89804115871526,458.09771480092417,0.7003600490774912,0.42024246851913766,0.09655957894662542,0.5168020474657631,0.737909091397333,0.0004808780792406645,35.0,34.37038830777391,34.36678990951316,9.0,35.0,3.0,514.9468774727507,1388.7983745300528,514.8918966495764,314.09343418046404,337.92233224065046,1388.7962925245208
2520.0000000000005,0.4007555138707479,34.020103922699604,80.8994097632472,458.1091711519513,0.7371124148411384,34.29391872252802,1.1319066842760932,-74.56709588173914,80.89728768977965,35.004329415055395,80.89938086084793,458.10892921489113,0.7004411961413739,0.42029223882860406,0.09656608511082716,0.5168583239394313,0.7379039479498446,0.000480928902012242,35.0,34.37041029994765,34.36680617508404,9.0,35.0,3.0,514.9491385246032,1388.809528129815,514.8919135508812,314.1011423853564,337.9023855831496,1388.80457366871
2530.0000000000005,0.4007489003264893,34.02262999712343,80.90064956535758,458.1195493278997,0.7371013183399076,34.293957946486955,1.1318914019240651,-74.56716379871541,80.89852752557533,35.00426695645666,80.90062066399592,458.11930739935593,0.7005126590993257,0.4203361402088684,0.09656942346245592,0.5169055636713243,0.7378961064542765,0.00048097128953332246,35.0,34.37045160917376,34.366842705151605,9.0,35.0,3.0,514.9513049588661,1388.8238304216895,514.8919568233449,314.11194029438457,337.88381153613693,1388.8164246859178
2540.0000000000005,0.40073757951792494,34.0250311065073,80.90179126834782,458.12910633895626,0.7370838913284845,34.29401702840141,1.1318686904603028,-74.56726473173556,80.89966928078995,35.00420505305652,80.90176236845339,458.1288644225386,0.7005761327937057,0.4203751874984211,0.0965701273567511,0.5169453148551723,0.7378859921957888,0.0004810067002441904,35.0,34.370509327760374,34.36689651434216,9.0,35.0,3.0,514.953368590895,1388.8407374421574,514.8920226217375,314.12532372185564,337.8665985831233,1388.831269547046
2550.0000000000005,0.4007222668099421,34.02730072277501,80.90283719224213,458.13786160409853,0.7370611166468227,34.29409284409542,1.131839724528501,-74.56739346051367,80.90071528270096,35.00414418788972,80.90280830433427,458.13761978787574,0.639093609808065,0.38348390403202665,0.08808665309982294,0.4715705571318496,0.7378739982605574,0.00043878502465583545,35.0,34.37058078943255,34.366964861470024,9.0,35.0,3.0,514.9553232153902,1388.8597281927612,514.8921074135076,314.14083252915066,337.85072610855485,1388.8485972496344
2560.0000000000005,0.4007036311262744,34.029434650802955,80.9037904200524,458.1458409293381,0.7370339117768262,34.294182479470805,1.1318055991014255,-74.56754511883281,80.90166858247827,35.004084777810874,80.90376152540955,458.14559905660786,0.6930129890768061,0.4158386995090221,0.0955081934182774,0.5113468929272995,0.7378604744602086,0.0004757944051261751,35.0,34.370663513153765,34.367045191200305,9.0,35.0,3.0,514.9571646629131,1388.8804158953783,514.892207903007,314.1580412350536,337.83616203485127,1388.867881619997
2570.0000000000005,0.4006822898893498,34.03143081571494,80.90465456688227,458.1530745749288,0.7370031220726365,34.29428325185569,1.1317673215567667,-74.56771522976126,80.90253281940089,35.00402716700319,80.90462567341838,458.15283271194954,0.6999967211652746,0.4200300245708443,0.0964595856136765,0.5164896101845208,0.7378457563697267,0.0004805780371215974,35.0,34.37075522071211,34.36713515275153,9.0,35.0,3.0,514.9588906223437,1388.9023509076403,514.8923210556792,314.17656177667163,337.8228645142798,1388.8887065262438
2580.0000000000005,0.40065879235502777,34.03328821022495,80.90543321242248,458.15959250486287,0.7369694988871284,34.29439277775805,1.1317257865896504,-74.56789981714486,80.90331156201732,35.00397163897833,80.90540431906045,458.15935064262976,0.7141451748509677,0.4285204711790688,0.0983973652262756,0.5269178364053444,0.7378301428911913,0.0004902796888359358,35.0,34.370853890655894,34.36723265815505,9.0,35.0,3.0,514.9604997549467,1388.9251257991775,514.892444175146,314.1960509390748,337.810791233836,1388.9106964578134
2590.0000000000005,0.4006336446182932,34.03500768467751,80.90613052436147,458.16542960533934,0.7369337330828282,34.294508868884066,1.1316818154225194,-74.56809523135267,80.90400898003611,35.003918433820616,80.90610163401811,458.1651877682799,0.7122361668088698,0.427375642281212,0.09812209726526963,0.5254977395464816,0.7378138938112926,0.000488956888957954,35.0,34.37095767275582,34.367335791991025,9.0,35.0,3.0,514.9619923484627,1388.9484515556453,514.8925747849584,314.21619721231866,337.79989068451414,1388.9334709973014
2600.0000000000005,0.40060730090800656,34.036591246295814,80.90675081757546,458.17062199479744,0.7368964437150499,34.29462956623274,1.131636142922663,-74.56829820652845,80.90462938455522,35.003867735353595,80.90672193116542,458.1703801905787,0.7055490667914832,0.42336366405881826,0.09718849200266809,0.5205521560614863,0.7377972426903222,0.0004843538122803305,35.0,34.3710649147385,34.36744284059762,9.0,35.0,3.0,514.9633697252585,1388.972057882086,514.892710667643,314.2367241995978,337.79010809709536,1388.9566971157788
2610.0000000000005,0.40058016711383626,34.03804194374777,80.90729851945844,458.17520673368654,0.7368581829225478,34.29475312463177,1.1315894234737764,-74.5685058344967,80.90517720019369,35.003819669671884,80.907269636708,458.1749649600273,0.7007185167195095,0.4204656400991057,0.09651075032745873,0.5169763904265644,0.7377804041012731,0.00048102538587343704,35.0,34.371174148881835,34.3675522785436,9.0,35.0,3.0,514.9646341405374,1388.995656990391,514.8928498472047,314.25738826503425,337.78138577381463,1388.9801337596707
2620.0000000000005,0.40055260381086144,34.03936366439058,80.90777812822722,458.17922147542765,0.7368194402640248,34.29487799863779,1.1315422363707837,-74.56871554078725,80.90565692076505,35.003774332018054,80.90774924585708,458.17897970488616,0.7149920067203184,0.4290309341301982,0.09846411827638797,0.5274950524065862,0.7377635658141352,0.0004908113108405562,35.0,34.371284079293616,34.36766275594357,9.0,35.0,3.0,514.9657886062715,1389.0190032673197,514.8929905732635,314.27797600124853,337.7736643807615,1389.0035173278106
2630.0000000000005,0.40052492831073566,34.04056115754781,80.90819430546762,458.18270524109215,0.7367806454795636,34.295002835088326,1.1314950890503142,-74.56892507027851,80.90607321507521,35.003731795325336,80.90816542865085,458.1824635169804,0.6992692035318103,0.41959690126641913,0.09628677136883454,0.5158836726352537,0.7377468792128578,0.0004800062511921442,35.0,34.371393575648085,34.36777309210606,9.0,35.0,3.0,514.9668369093341,1389.0419579667423,514.8931313122818,314.2983033705694,337.76688171601046,1389.0266436879683
2640.0000000000005,0.40049741621666823,34.041639431457384,80.9085514234293,458.18569462985215,0.7367421710973808,34.29512646089938,1.1314484206570306,-74.56913247134833,80.90643045241065,35.00369206734854,80.90852255543405,458.1854529795356,0.663443951004868,0.3981003037696572,0.09134252274643184,0.48944282651608906,0.7377304831474721,0.00045540319705681857,35.0,34.37150166119886,34.36788226421959,9.0,35.0,3.0,514.9677830943155,1389.0643488969831,514.8932707348157,314.31821255173605,337.7609780541737,1389.0493031965882
2650.0000000000005,0.40047030606121525,34.042604589287066,80.90885427490898,458.1882297613073,0.7367043381169796,34.29524786995347,1.1314026081776876,-74.56933606861313,80.90673340927782,35.003655159446,80.90882540363013,458.187988083463,0.6993228810087739,0.4196298378477918,0.09627078541321536,0.5159006232610072,0.7377144910757388,0.0004800198660914592,35.0,34.37160750392127,34.36798939664783,9.0,35.0,3.0,514.9686321745879,1389.0860557341334,514.8934076993563,314.3375719646897,337.7558882867374,1389.0713494852127
2660.0000000000005,0.400443801126772,34.043462347984644,80.90910706287954,458.19034581778783,0.7366674196613675,34.2953662061787,1.1313579719091045,-74.56953443862767,80.90698630572973,35.00362102704656,80.90907819408221,458.19010416068136,0.700420742474228,0.42028891017113346,0.09641077515768312,0.5166996853288165,0.7376990057484318,0.0004807623785085597,35.0,34.371710397849995,34.368093744881435,9.0,35.0,3.0,514.9693888637896,1389.1069342937394,514.893541234635,314.3562707086581,337.7515535025331,1389.0926900560198
2670.0000000000005,0.40041807131279994,34.04421906700924,80.90931415786385,458.19207938422096,0.7366316427350513,34.29548076123348,1.131314776796358,-74.56972640393789,80.90719350576411,35.003589624228766,80.90928529142916,458.1918377468636,0.7016809063074202,0.42104533348221385,0.09657351787699049,0.5176188513592044,0.7376841049917715,0.000481616709928737,35.0,34.3718097640575,34.36819469425444,9.0,35.0,3.0,514.9700584541487,1389.1269037321024,514.8936705361148,314.3742203466059,337.7479128473896,1389.1132002534073
2680.0000000000005,0.40039325776525697,34.04488096729909,80.90947964585574,458.1934646638257,0.7365971951597174,34.29559095067282,1.1312732412723558,-74.56991099379638,80.90735909499587,35.003560887717924,80.90945078181974,458.19322304652496,0.7021299483491252,0.4213150047407103,0.09662509104233853,0.5179400957830489,0.7376698529963712,0.0004819147768311768,35.0,34.37190512813953,34.36829173850106,9.0,35.0,3.0,514.9706461443805,1389.1458930201495,514.893794939529,314.39134992695784,337.7449088560927,1389.132790852653
2690.0000000000005,0.40036947571169856,34.04545434560424,80.90960747420286,458.19453469926947,0.7365642292740204,34.295696302692875,1.131233541482326,-74.57008742538835,80.90748701988947,35.0035347375545,80.90957861215009,458.1942930985524,0.7043448680491198,0.4226442622056521,0.09692016616656529,0.5195644283722174,0.737656298698245,0.0004834253600809576,35.0,34.37199611132013,34.36838447006932,9.0,35.0,3.0,514.9711572205615,1389.16385732777,514.8939139080179,314.40760481092286,337.74248556354206,1389.15139560414
2700.0000000000005,0.40034681245501247,34.04594573336493,80.90970151309139,458.1953218873414,0.7365328590659905,34.29579646726637,1.1311958077449016,-74.57025511955905,80.90758115141264,35.00351107192233,80.90967265371242,458.1950803089936,0.7018326664035708,0.42113696476692686,0.09656532380513512,0.517702288572062,0.7376434773618397,0.0004816920445814336,35.0,34.372082438691336,34.36847258824139,9.0,35.0,3.0,514.9715971937616,1389.1807616985584,514.8940270424486,314.42294828704667,337.74058749539046,1389.168974915852
2710.0000000000005,0.40032533630569833,34.046361361660104,80.90976535718701,458.19585631850657,0.7365031728154362,34.295891175331235,1.131160140035416,-74.57041363200364,80.90764508271498,35.003489786933585,80.90973649990528,458.1956147577059,0.7019469787030697,0.42120568627364496,0.09657245606067712,0.5177781423343221,0.737631413829829,0.00048176198555449786,35.0,34.372163902912746,34.36855586292916,9.0,35.0,3.0,514.971971334625,1389.1965881588148,514.894134035445,314.4373546373688,337.73916293371366,1389.1854959398431
2720.0000000000005,0.4003050914427961,34.04670756263721,80.90980248696147,458.1961671273449,0.7364752257418185,34.2959802626296,1.131126598901391,-74.5705626936402,80.90768229475319,35.00347076284885,80.9097736318411,458.1959255846316,0.7009344156312407,0.4205981961970064,0.09642513220841559,0.517023328405422,0.7376201209064704,0.000481059101708598,35.0,34.37224038568115,34.36863415589676,9.0,35.0,3.0,514.9722850211892,1389.2113294234705,514.8942346982069,314.4508133681908,337.7381612957594,1389.2009451783365
2730.0000000000005,0.40028610306882806,34.0469904922856,80.90981616894689,458.1962816575871,0.7364490472747217,34.296063646260734,1.131095214341674,-74.57070217114955,80.90769605385202,35.00345387375376,80.90978731592568,458.19604013244367,0.6995221048533916,0.41975081235169853,0.0962234086856025,0.5159742210373011,0.7376096015513917,0.00048008245697640415,35.0,34.372311836978554,34.36870739998676,9.0,35.0,3.0,514.9725434972825,1389.2249907860692,514.8943289341007,314.46332528605063,337.7375347770311,1389.2153215487397
2740.0000000000005,0.4002683832884448,34.04721596086466,80.90980941252299,458.196225100381,0.7364246492262214,34.29614129854713,1.1310659956720792,-74.57083202313083,80.90768936861326,35.00343899523534,80.90978056079177,458.195983586037,0.7020671285354543,0.42127802067600895,0.09656658941247996,0.5178446100884889,0.7375998519810173,0.0004818222807338387,35.0,34.372378252402655,34.36877557609228,9.0,35.0,3.0,514.972751722372,1389.237587461606,514.8944167091407,314.47489840582693,337.7372391343778,1389.2286327070842
2750.0000000000005,0.40025193948530113,34.04738919780942,80.90978491079342,458.1960199993733,0.7364020374303873,34.29621320974252,1.1310389455704295,-74.57095223768346,80.9076649255328,35.003426014106594,80.90975605295988,458.19577843395086,0.7460203851377518,0.4476523786101366,0.10260544195254714,0.5502578205626838,0.737590864170661,0.0005119803229303209,35.0,34.37243964084183,34.368838680295255,9.0,35.0,3.0,514.972914163202,1389.2491529857043,514.8944980099097,314.4855421240964,337.7372348127409,1389.2408786541712
2760.0000000000005,0.4002367520886749,34.047515802731425,80.90974532260617,458.1956886114632,0.7363811805803598,34.29627948808968,1.131014022200438,-74.57106300073389,80.90762541122857,35.00341479073211,80.90971647891966,458.1954471644693,0.6725045267867041,0.40353892833778415,0.09248872511864678,0.49602765345643096,0.7375826239066406,0.00046152222080625096,35.0,34.37249611224951,34.368896812298544,9.0,35.0,3.0,514.973035626537,1389.259685069175,514.8945729564224,314.49528349843126,337.7374815723908,1389.2520958444431
2770.0000000000005,0.4002227993294209,34.04760081201596,80.90969307658817,458.1952512663996,0.7363620448228262,34.29634024942021,1.1309911811498652,-74.57116450965654,80.90757321516186,35.00340519361248,80.90966422806649,458.19500977893824,0.7090480596555783,0.4254670232302053,0.09750917427019126,0.5229761975003965,0.7375751056344944,0.00048659581202770873,35.0,34.37254778104199,34.368950077971306,9.0,35.0,3.0,514.9731204392781,1389.2692513914312,514.8946416774096,314.50414948665747,337.737943437034,1389.262332864016
2780.0000000000005,0.40021004127135074,34.0476492351753,80.90963041010599,458.19472669291446,0.7363445715095186,34.296395687377526,1.130970348542132,-74.57125709276957,80.90751061201881,35.003397096951176,80.9096015749191,458.1944853170856,0.6360667398958322,0.38167429599361913,0.08746835737982493,0.4691426533734441,0.7375682832437913,0.0004365069102016008,35.0,34.37259482747777,34.36899865122092,9.0,35.0,3.0,514.9731729210968,1389.277874675391,514.8947043898561,314.5121781672411,337.7385861439219,1389.2716037476523
2790.0000000000005,0.400198448749752,34.047665255661286,80.90955926709321,458.19413116344754,0.736328717366388,34.29644594576388,1.1309514694346017,-74.57134099424599,80.90743950112048,35.00339038053261,80.9095304186556,458.193889676708,0.7220016168987159,0.43323983302197266,0.09928121899506019,0.5325210520170328,0.7375621322074355,0.0004954761791799256,35.0,34.37263738696737,34.369042661674484,9.0,35.0,3.0,514.9731966757283,1389.285602281646,514.8947612546604,314.51939879145795,337.73938069073625,1389.2799529475708
2800.0000000000005,0.40018796745027746,34.047653311024874,80.90948150157875,458.1934801978552,0.7363144045607097,34.296491278367455,1.1309344475802003,-74.57141664182164,80.9073617820608,35.00338492364483,80.90945265866182,458.1932387573394,0.6956822640438441,0.41744677930059576,0.09565827478483904,0.5131050540854348,0.7375566125588294,0.00047741065700724646,35.0,34.37267568869322,34.36908233539708,9.0,35.0,3.0,514.9731955460678,1389.2925101649091,514.8948125570414,314.52585685652576,337.7402980578315,1389.2874096418573
2810.0000000000005,0.40017855190892393,34.04761717831343,80.90939871498568,458.1927872014607,0.7363015678730802,34.296531897640875,1.1309192022448424,-74.57148439429052,80.90727903506594,35.003380600916955,80.90936987494672,458.1925457850471,0.6840546596721904,0.410469558709864,0.09405612056468877,0.5045256792745528,0.7375517031290005,0.000469427962191016,35.0,34.37270992482502,34.369117861755456,9.0,35.0,3.0,514.9731728023543,1389.2985834311828,514.8948585358197,314.5315906007575,337.7413134556004,1389.2940720111335
2820.0000000000005,0.4001701477414345,34.047560480838165,80.90931238577375,458.1920645502736,0.7362901300380299,34.29656805404079,1.1309056385188625,-74.5715446734448,80.907192735446,35.00337730816938,80.90928354262446,458.19182310783566,0.7069537319923905,0.4242101926715473,0.0972016668326453,0.5214118595041927,0.7375473611755472,0.0004851393134911714,35.0,34.37274031903246,34.369149463162955,9.0,35.0,3.0,514.9731315910577,1389.3039215305405,514.894899472865,314.53664333987854,337.7424040737379,1389.2999349205795
2830.0000000000005,0.4001626990042616,34.04748653198732,80.90922381698097,458.19132315186806,0.7362800119028019,34.29660000357063,1.1308936594842,-74.57159791000235,80.90710419327625,35.00337494116974,80.90919497153126,458.19108169018574,0.7241757282456394,0.4345442685863613,0.09956686977039188,0.5341111383567532,0.7375435512740401,0.0004969550438913128,35.0,34.372767098736176,34.36917736666874,9.0,35.0,3.0,514.9730747948931,1389.3085751352678,514.8949356564441,314.54105859192674,337.7435493509216,1389.305053482957
2840.0000000000005,0.4001561489685896,34.04739834623166,80.90913413479397,458.190572433415,0.73627113347918,34.29662800421329,1.130883167459518,-74.57164453807309,80.90701453954014,35.00337339202844,80.90910529243271,458.1903309975979,0.7099759843926877,0.4260236112431655,0.09761225080905152,0.5236358620522169,0.7375402458156866,0.0004872084252807708,35.0,34.37279049205341,34.36920180079625,9.0,35.0,3.0,514.9730050415743,1389.3125454346282,514.89496737724,314.54487952151567,337.7447310699908,1389.3095138836256
2850.0000000000005,0.4001504416331565,34.0472986489076,80.90904434138497,458.1898207839745,0.7362634160229976,34.29665230962098,1.1308740665064538,-74.57168498402096,80.90692478343907,35.0033725728191,80.90901551429083,458.18957947596857,0.6203270722868257,0.3722294170525655,0.0852850021296683,0.45751441918223373,0.737537405058938,0.00042568677003828264,35.0,34.37281072242854,34.369222989971604,9.0,35.0,3.0,514.9729247108555,1389.3159148362552,514.8949949211489,314.54814805532186,337.74593319104326,1389.313331780678
2860.0000000000005,0.40014551858094927,34.04718996036371,80.90895536415752,458.1890759667256,0.736256777644835,34.29667318310442,1.1308662570940011,-74.57171969017605,80.90683581319608,35.003372394679275,80.90892652509123,458.1888345585145,0.6963691901777854,0.4178587005258488,0.09573794286500686,0.5135966433908556,0.7375349895358417,0.0004778675158236847,35.0,34.37282802083365,34.36924116693109,9.0,35.0,3.0,514.9728360092492,1389.3187588252956,514.8950185850758,314.5509071005643,337.7471412974371,1389.316544785824
2870.0000000000005,0.4001413120206233,34.04707461687735,80.90886787478992,458.1883436042019,0.7362511237918349,34.296690927641635,1.1308596247620917,-74.57174916521552,80.90674834474832,35.00337276031718,80.90883904051101,458.18810223607727,0.6701569283406968,0.40212989062724896,0.09213293679345198,0.4942628274207009,0.7375329665612675,0.0004598786734693668,35.0,34.37284265120843,34.36925659898719,9.0,35.0,3.0,514.9727409939355,1389.3210858975665,514.8950387109371,314.5532048563844,337.7483431004733,1389.319242199938
2880.0000000000005,0.4001377749264069,34.04695453001773,80.90878256419394,458.187629479937,0.7362463886496078,34.29670575469038,1.130854089627738,-74.5717737641508,80.90666303942025,35.00337360605454,80.90875372167761,458.1873880428698,0.7204124058794592,0.4322857991665172,0.09904090133715784,0.531326700503675,0.7375313031360785,0.0004943641370603128,35.0,34.37285479861919,34.36926947290391,9.0,35.0,3.0,514.9726413408091,1389.3229655734526,514.8950555372156,314.5550755255289,337.74952792857005,1389.3214355908597
2890.0000000000005,0.40013484598062266,34.04683152308246,80.90869990208223,458.18693752583374,0.7362424869240237,34.29671793700862,1.1308495486632055,-74.57179394485203,80.90658039072811,35.00337484821972,80.90867106186742,458.1866961080433,0.708767593340554,0.4252982349237772,0.09743910662742832,0.5227373415512055,0.7375299695735904,0.00048637232986107416,35.0,34.37286469977926,34.36928002909758,9.0,35.0,3.0,514.9725386626449,1389.3244084036774,514.8950693718742,314.5565619258184,337.7506868770676,1389.323200161885
2900.0000000000005,0.4001324734745335,34.046707151972896,80.90862036158055,458.18627170236414,0.7362393466967655,34.296727704989905,1.1308459150206365,-74.57181009328363,80.90650085596681,35.00337643040149,80.90859151816382,458.186030257782,0.7282174297321352,0.43696911300024094,0.10011231058096798,0.5370814235812089,0.7375289325040832,0.0004997185769892886,35.0,34.37287255457744,34.36928847058414,9.0,35.0,3.0,514.9724343351626,1389.3254761446262,514.8950804749305,314.55770021557333,337.75181224315634,1389.3245635979258
2910.0000000000005,0.4001306048454684,34.04658279091751,80.90854426810121,458.1856347335105,0.7362368950087879,34.29673529163296,1.1308431007288138,-74.57182260040234,80.90642477210643,35.00337829157036,80.90851542733475,458.1853933111236,0.7140796537186307,0.42848564133148687,0.09816820977079982,0.5266538511022867,0.7375281572016397,0.0004900164430363957,35.0,34.37287856459034,34.36929500256139,9.0,35.0,3.0,514.9723295794228,1389.3262381468455,514.8950891095441,314.5585266005418,337.75289784359256,1389.325543401712
2920.0000000000005,0.40012918998403607,34.046459632243284,80.90847189630762,458.1850289184407,0.736235062407272,34.296740918752846,1.1308410221468312,-74.57183183792041,80.9063524050479,35.00338037308126,80.90844305508249,458.18478749222425,0.7173636057548701,0.4304561321771624,0.09861934087682285,0.5290754730539853,0.7375276203164053,0.0004922696415790403,35.0,34.37288292136094,34.369299820267656,9.0,35.0,3.0,514.9722254587621,1389.326699304196,514.8950955262345,314.5590752904869,337.75393852567373,1389.3262153071828
2930.0000000000005,0.4001281844525872,34.04633872145155,80.90840346017939,458.1844560483478,0.736233787315983,34.29674478289928,1.130839605135006,-74.57183813532531,80.90628397365879,35.003382624210474,80.90837462007816,458.18421463154846,0.7111088365044559,0.4267028873600752,0.09775929017511084,0.5244621775351861,0.7375272962620536,0.0004879773238461289,35.0,34.372885794500746,34.36930309666519,9.0,35.0,3.0,514.972122906007,1389.3268952544277,514.8950999470192,314.55937654783764,337.75492998368867,1389.3266012633403
2940.0000000000005,0.40012753901918735,34.046220904882546,80.90833906690173,458.1839170204608,0.7362330017685604,34.29674710068048,1.1308387681173944,-74.57184185515229,80.9062195829287,35.003385003393646,80.90831022715116,458.1836756066056,0.7094901966641654,0.4257315678076309,0.0975367202953324,0.5232682881029633,0.7375271576171623,0.0004868665432337032,35.0,34.37288736995822,34.36930502210589,9.0,35.0,3.0,514.972022687784,1389.3268616362466,514.8951026166636,314.5594631054612,337.7558697023994,1389.3267384751312
2950.0000000000005,0.4001272165166772,34.04610697640493,80.9082788623004,458.18341305546494,0.7362326543229156,34.29674803619446,1.1308384492107264,-74.5718432724195,80.90615937816659,35.003387468815845,80.90825002143126,458.1831716322547,0.715719086032642,0.4294691819534094,0.0983930992729016,0.527862281226311,0.7375271828397721,0.0004911410090385796,35.0,34.37288778912347,34.3693057409555,9.0,35.0,3.0,514.9719255153757,1389.32662959559,514.8951037205553,314.55936009061804,337.7567546104311,1389.326653375796
2960.0000000000005,0.40012716522422864,34.0459973457983,80.90822270007634,458.1829429287063,0.7362326739693226,34.29674781502587,1.130838563581502,-74.57184276413929,80.90610321926489,35.003389984524965,80.90819386262224,458.18270153409054,0.6961213872855168,0.4177094849160626,0.09569907257858372,0.5134085574946463,0.7375273434661331,0.0004776928320053072,35.0,34.372887244106835,34.369305451035075,9.0,35.0,3.0,514.9718317841392,1389.3262377691751,514.8951035138012,314.55910061242105,337.7575856801899,1389.326383494271
2970.0000000000005,0.4001273545120058,34.04589254661266,80.90817063961455,458.18250713728577,0.7362330184125682,34.296746571886274,1.1308390604468657,-74.57184055599795,80.90605116551752,35.003392519489296,80.90814180989757,458.18226580744334,0.6493319981398887,0.38963334845840447,0.0892669367555491,0.47890028521395367,0.7375276231355254,0.000445585215904824,35.0,34.372885850595424,34.36930427075055,9.0,35.0,3.0,514.9717419770169,1389.3257038623924,514.8951021486467,314.55870504830773,337.75836129367644,1389.3259576593298
2980.0000000000005,0.40012774982749233,34.045792920101576,80.90812263437614,458.1821052916291,0.7362336401599937,34.296744457765044,1.1308398830131008,-74.57183690039501,80.9060031572726,35.00339504820613,80.9080938034654,458.1818639518007,0.6563559209491289,0.3938480340898372,0.09023283724232396,0.4840808713321612,0.7375280025388542,0.00045040546895889935,35.0,34.37288373738022,34.369302332564814,9.0,35.0,3.0,514.9716564158679,1389.325055098542,514.8950997958082,314.55819569272336,337.75908159844926,1389.325397232406
2990.0000000000005,0.4001283178340751,34.04569864952509,80.9080785349647,458.1817361411559,0.7362344935043316,34.296741617664566,1.1308409767314007,-74.57183203975313,80.90595905521529,35.00339754615703,80.90804970388217,458.1814947998952,0.6569965488593028,0.3942324093727297,0.09032124668293194,0.4845536560556616,0.7375284647947667,0.0004508454250966199,35.0,34.37288102770174,34.369299763579136,9.0,35.0,3.0,514.9715752863494,1389.3243076692982,514.8950966193192,314.55759366345507,337.7597478541095,1389.324730090009
3000.0000000000005,0.40012903380763537,34.04561005079415,80.90803834701468,458.18139973302834,0.7362355444045253,34.296738159968925,1.1308423008359694,-74.57182615524148,80.90591885785523,35.003399995213954,80.90800950955668,458.18115833840494,0.6947454356238363,0.41688368799643266,0.09551121472478696,0.5123949027212196,0.7375289947189394,0.0004767499428024765,35.0,34.372877814234414,34.36929665894104,9.0,35.0,3.0,514.9714988801222,1389.323489200144,514.8950927416827,314.55691511476164,337.760359607438,1389.3239696442693
3010.0000000000005,0.4001298674283293,34.045527058807295,80.90800181173725,458.18109390095697,0.7362367514785768,34.296734215598576,1.1308438061305215,-74.57181946549542,80.90588231809164,35.00340237716438,80.90797297327718,458.1808524979506,0.7000736584227609,0.4200808687546009,0.09624416162371417,0.5163250303783151,0.7375295787325802,0.0004804067356558907,35.0,34.37287420750164,34.36929313320587,9.0,35.0,3.0,514.9714271677846,1389.3226047801836,514.8950883110982,314.55617863217014,337.76091975213114,1389.3231479943538
3020.0000000000005,0.40013079641186766,34.045449765697015,80.90796883260826,458.18081783694856,0.7362380842022913,34.29672988142244,1.1308454562196466,-74.57181213226137,80.90584933477567,35.003404680372114,80.90793999379957,458.1805764310285,0.7015200234622575,0.42094873371355546,0.09644347115544248,0.517392204868998,0.7375302023675367,0.000481399733996342,35.0,34.37287028971082,34.36928927124194,9.0,35.0,3.0,514.9713602474648,1389.32168566861,514.8950834371387,314.5553982553116,337.76142936310094,1389.3222665535682
3030.0000000000005,0.40013179929132126,34.04537816073827,80.9079392555382,458.1805702511383,0.7362395132476227,34.296725250319014,1.1308472162078218,-74.57180431062012,80.90581975318086,35.00340689161976,80.90791041631681,458.1803288417676,0.7033096359403955,0.42202256744661193,0.09668999014745856,0.5187125575940704,0.7375308556671482,0.0004826282978302065,35.0,34.37286613938454,34.36928515435375,9.0,35.0,3.0,514.9712981286008,1389.3207373583248,514.8950782249192,314.55458724634195,337.76189020486913,1389.3213488700665
3040.0000000000005,0.40013285571466145,34.045312065188284,80.90791285322595,458.1803492408169,0.7362410109513635,34.29672040970729,1.1308490533271365,-74.57179614619696,80.90579334711445,35.003409005653,80.90788401455683,458.18010783607247,0.6994308363693577,0.41969505990601697,0.09615723240449456,0.5158522923105116,0.7375315263310733,0.0004799670621376327,35.0,34.3728618298598,34.36928085890304,9.0,35.0,3.0,514.9712406759439,1389.3197844126298,514.8950727734224,314.5537577335144,337.7623052236711,1389.3204039107566
3050.0000000000005,0.4001339496519625,34.045251506819845,80.90788953816617,458.1801540734869,0.7362425553834062,34.29671542903799,1.130850941452678,-74.57178775509475,80.90577001620838,35.00341101049463,80.9078606880891,458.1799125732513,0.7625521803324635,0.45757114090686113,0.10483565216065598,0.5624067930675171,0.7375322077268398,0.0005232830609622438,35.0,34.37285741997562,34.369276445717844,9.0,35.0,3.0,514.9711879271504,1389.3188256246951,514.8950671612503,314.55291970499974,337.7626754756059,1389.3194509752573
3060.0000000000005,0.4001350651512425,34.04519637824188,80.90786911053328,458.17998307643336,0.736244124835572,34.29671037697284,1.1308528548458867,-74.57177925169941,80.90574959841469,35.00341290129279,80.90784027480191,458.1797416962866,0.6807471014147337,0.4084838005994196,0.0935895772056996,0.5020733778051192,0.737532891086435,0.0004671467790445703,35.0,34.37285296744221,34.36927197480401,9.0,35.0,3.0,514.9711398041865,1389.3178744305433,514.8950614661273,314.5520827622749,337.76300304312747,1389.31849827848
3070.0000000000005,0.400136187952345,34.04514632597244,80.90785133468665,458.179834277139,0.7362457001125015,34.296705313824525,1.1308547709597816,-74.57177073621294,80.90573181394521,35.0034146776631,80.90782249485532,458.1795928626744,0.7041972240822716,0.42255508009735776,0.09681401312745692,0.5193690932248147,0.7375335707999563,0.0004832393747641663,35.0,34.3728485220891,34.36926749863488,9.0,35.0,3.0,514.9710960170576,1389.3169306369357,514.895055756446,314.5512547681579,337.7632917305447,1389.3175582143897
3080.0000000000005,0.400137306498604,34.04510116080803,80.90783602622281,458.17970613198526,0.7362472655734774,34.29670028884618,1.1308566713335786,-74.57176229067774,80.9057164898728,35.00341633892731,80.9078071752784,458.17946462449663,0.7661462748874346,0.459727725336852,0.10533138451346832,0.5650591098503203,0.7375342390502925,0.0005257510333134417,35.0,34.37284412497053,34.369263060177104,9.0,35.0,3.0,514.9710564139406,1389.3160140174846,514.8950500880196,314.55044239483425,337.76354387754577,1389.3166307263048
3090.0000000000005,0.4001384107582479,34.04506066143489,80.90782297011326,458.17959684099645,0.7362488076924698,34.29669534455735,1.130858540057306,-74.5717539858,80.90570344396312,35.00341788423674,80.90779413379836,458.1793554559713,0.6820830102419217,0.4092853679886551,0.09377465125833065,0.5030600192469857,0.7375348919313501,0.00046806492395714926,35.0,34.372839811324525,34.36925869645063,9.0,35.0,3.0,514.9710208142288,1389.3151239468518,514.8950445090586,314.5496512556312,337.7637619464371,1389.3157270272889
3100.0000000000005,0.4001394914882764,34.04502467682431,80.9078120687586,458.1795055871803,0.7362503139625507,34.29669052038298,1.1308603623728024,-74.57174588716714,80.9056925346175,35.00341931117367,80.90778322876915,458.1792641713972,0.7031434400057216,0.4219227112346592,0.09667055468438433,0.5185932659190435,0.7375355246360878,0.00048251765023586023,35.0,34.37283561399647,34.36925444183623,9.0,35.0,3.0,514.9709890967467,1389.3142671036965,514.895039064228,314.54888667554195,337.7639478047348,1389.314852481472
3110.0000000000005,0.4001405419968973,34.0449928314622,80.90780306309689,458.1794302019625,0.7362517755466131,34.29668584376742,1.1308621280761253,-74.57173804012695,80.90568352693923,35.00342062610747,80.90777422528352,458.1791888043964,0.6897544361708101,0.41388860031727615,0.09483022001469373,0.5087188203319699,0.7375361341003267,0.0004733301515563621,35.0,34.372831554973686,34.369250320028186,9.0,35.0,3.0,514.9709609460908,1389.313447562869,514.8950337847385,314.54815179786016,337.7641048207517,1389.314010772555
3120.0000000000005,0.4001415575095467,34.04496478196813,80.90779575420089,458.17936902014895,0.7362531862018208,34.296681333999175,1.1308638300237834,-74.57173047642611,80.90567621190118,35.003421833586344,80.90776691429122,458.17912760503606,0.7014960330328572,0.4209341607219157,0.09644492163161555,0.5173790823535312,0.7375367186563944,0.0004813880038791784,35.0,34.372827649442,34.36924634760726,9.0,35.0,3.0,514.9709360726816,1389.312665463499,514.8950286925498,314.5474486647311,337.76423596270934,1389.313205404164
3130.0000000000005,0.40014253225337454,34.04494038946223,80.9077900258511,458.1793210688817,0.7362545381529731,34.29667701550511,1.13086545907827,-74.57172323667305,80.9056704791735,35.00342293375434,80.90776118544001,458.1790796495724,0.7038792872907156,0.42236422931978007,0.0967729824329796,0.5191372117527597,0.7375372753912933,0.00048302386296093623,35.0,34.3728239176084,34.36924254583653,9.0,35.0,3.0,514.9709143627261,1389.311924733438,514.8950238153603,314.54678048062897,337.7643427385986,1389.312439246761
3140.0000000000005,0.4001434605209533,34.04491952343676,80.90778579209379,458.17928562865274,0.7362558237069594,34.2966729124592,1.1308670061916806,-74.57171636107795,80.90566622200025,35.00342392595877,80.90775693194942,458.1790440441592,0.8113454519444123,0.48684951701152607,0.11154842408520324,0.5983979410967294,0.7375378017620629,0.0005567709205532503,35.0,34.3728203794937,34.36923893576454,9.0,35.0,3.0,514.9708957095412,1389.3112270668582,514.8950191805787,314.54615043154246,337.7644265871352,1389.3117168917904
3150.0000000000005,0.40014434109911107,34.04490178011662,80.90778279864772,458.17926057090693,0.7362570415386984,34.29666902851108,1.1308684701266365,-74.57170985513987,80.90566322927741,35.00342482034023,80.90775394271654,458.17901902168205,0.788830848170817,0.4733395762134617,0.10845338438100369,0.5817929605944654,0.7375382972706478,0.0005413210807983832,35.0,34.372817036857604,34.369235520225345,9.0,35.0,3.0,514.9708797687987,1389.3105751755104,514.8950147924876,314.54555819817193,337.76449065033773,1389.3110359637894
3160.0000000000005,0.40014517375555486,34.04488681705658,80.90778088145558,458.1792445223422,0.7362581916101923,34.29666536327062,1.130869851120739,-74.57170371780296,80.90566132442049,35.00342562428369,80.90775204113945,458.17900310382896,0.7016928028285156,0.4210522080240552,0.09647343337162989,0.5175256413956849,0.7375387624178915,0.0004815244806317397,35.0,34.37281388825738,34.36923229857939,9.0,35.0,3.0,514.970866247779,1389.3099676466418,514.8950106507843,314.5450030144938,337.7645375281184,1389.3103963979668
3170.0000000000005,0.40014595576175727,34.04487448445849,80.90777996597731,458.17923685899353,0.736259270313515,34.2966619279328,1.13087114500101,-74.57169796761244,80.90566041068574,35.00342633886447,80.90775113051238,458.1789954810892,0.6720916949812126,0.40328999907712926,0.09240396964330425,0.49569396872043353,0.7375391965441411,0.00046121152751866417,35.0,34.37281094268059,34.36922928050387,9.0,35.0,3.0,514.9708550207154,1389.3094023641763,514.8950067682009,314.5444861720633,337.76456856759506,1389.309802532808
3180.0000000000005,0.40014668586054947,34.04486457153712,80.90777993685843,458.1792366152431,0.7362602761064804,34.296658727096656,1.130872350112358,-74.57169261192382,80.90566037117351,35.003426968198426,80.90775109387603,458.1789951744109,0.7163185638411155,0.42982841970397456,0.09848488657090407,0.5283133062748787,0.7375395989207707,0.000491561753615699,35.0,34.372808203315174,34.36922646982589,9.0,35.0,3.0,514.9708459083961,1389.308882062198,514.895003150022,314.5440078854491,337.7645854697637,1389.309250853785
