time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3190.0000000000005,0.40014736376473187,34.04485685168976,80.90778064832105,458.1792425708037,0.736261208779811,34.29665576109829,1.1308734663911042,-74.57168765102008,80.90566109183959,35.00342751872779,80.90775181721558,458.1790012293918,0.6450471707087531,0.38706187276457127,0.08868619847363535,0.47574807123820656,0.7375399704729699,0.0004426531797728605,35.0,34.372805669713955,34.36922386664969,9.0,35.0,3.0,514.9708387172363,1389.3084016459572,514.8949997967147,314.54356773619486,337.7645899572115,1389.30874521584
3200.0000000000005,0.4001479909453692,34.04485106285728,80.90778201291238,458.17925399361934,0.7362620705592341,34.29665302249629,1.1308744967045803,-74.5716830721584,80.90566244776406,35.003427996811354,80.90775317560687,458.17901260030726,0.6823729198986567,0.4094592637253499,0.09381827201940152,0.5032775357447513,0.7375403112706995,0.00046826760109235007,35.0,34.37280333472677,34.36922146422717,9.0,35.0,3.0,514.9708332218052,1389.3079664851607,514.8949966999679,314.54316411418324,337.76458389866184,1389.3082782670847
3210.0000000000005,0.40014856838331647,34.04484699720575,80.9077839174545,458.17926993629214,0.7362628629541516,34.29665050620588,1.1308754430197878,-74.57167886659718,80.90566433851968,35.003428406906096,80.90775506863139,458.17902844656766,0.7481608967710767,0.44893547299738246,0.10286358148407518,0.5517990544814577,0.7375406237654492,0.0005134137908848342,35.0,34.37280119337879,34.3692192579291,9.0,35.0,3.0,514.9708292434736,1389.3075650935234,514.8949938541098,314.54279586036927,337.76456877949244,1389.3078556858047
3220.0000000000005,0.40014909688144945,34.044844473865226,80.90778626433625,458.17928958173263,0.7362635872112533,34.296648208032536,1.1308763069728665,-74.5716750270651,80.90566667990015,35.00342875500411,80.90775741208412,458.179048063304,0.7666663733899933,0.4600397220169276,0.10540809047916416,0.5654478124960918,0.7375409071299593,0.0005261131010964182,35.0,34.37279924152534,34.36921724391948,9.0,35.0,3.0,514.9708266268327,1389.3072061531316,514.8949912544603,314.54246199888,337.7645459036546,1389.3074695223072
3230.0000000000005,0.40014957841103377,34.04484329587774,80.90778896427771,458.1793121825897,0.7362642461850477,34.29664611863308,1.130877092122974,-74.5716715377448,80.90566938310995,35.003429045827545,80.90776011717982,458.179070707306,0.7380132650612901,0.44284636637675234,0.10146879595695506,0.5443151623337074,0.737541163692367,0.0005064505298766211,35.0,34.37279747062553,34.369215413848565,9.0,35.0,3.0,514.9708252017022,1389.306881567659,514.8949888905275,314.542160783754,337.76451660480967,1389.3071215892628
3240.0000000000005,0.400150017257165,34.044843234000325,80.9077919420246,458.17933710891975,0.7362648459178333,34.29664421854068,1.1308778058504425,-74.57166836583701,80.90567236279097,35.00342928779554,80.90776309857614,458.1790956641846,0.716913767251644,0.4301855704977303,0.09856800981932776,0.5287535803170581,0.7375413954513447,0.0004919714789048188,35.0,34.37279586346881,34.36921375047541,9.0,35.0,3.0,514.9708247682742,1389.3065917695287,514.8949867403727,314.5418889576502,337.7644822657607,1389.3068059847703
3250.0000000000005,0.40015041255200406,34.044844207725134,80.90779515133161,458.179363973609,0.7362653852912688,34.29664251118777,1.1308784468920008,-74.57166551695587,80.9056755706587,35.003429481612386,80.9077663079859,458.1791225297336,0.7162701704703753,0.42979938013622154,0.09847966920542817,0.5282790493416496,0.7375416024860119,0.0004915299650379195,35.0,34.37279442269289,34.36921225673137,9.0,35.0,3.0,514.9708252584393,1389.306334486388,514.8949848079117,314.54164684238015,337.7644435632817,1389.3065254529065
3260.0000000000005,0.4001507648417935,34.04484609628042,80.9077985322441,458.17939227478576,0.7362658651488333,34.29664099370308,1.1308790163506293,-74.57166298619961,80.9056789490646,35.00342963062468,80.90776968776488,458.1791508214212,0.7225845379509699,0.43358833076331194,0.09934795947970314,0.532936290243015,0.7375417854279865,0.0004958632368667913,35.0,34.372793145481864,34.3692109300016,9.0,35.0,3.0,514.9708265684179,1389.3061080263797,514.8949830899468,314.541433777736,337.76440137043096,1389.306278834972
3270.0000000000005,0.400151078306098,34.04484871883528,80.90780201839057,458.1794214568624,0.7362662913511435,34.29663964727882,1.1308795213513907,-74.57166074190339,80.90568243503232,35.00342974145906,80.90777317495098,458.1791800122,0.7165068929830694,0.42994142918997247,0.098512459293752,0.5284538884837244,0.7375419464334609,0.0004916926522914113,35.0,34.37279201533261,34.36920975365871,9.0,35.0,3.0,514.9708285399062,1389.3059112107176,514.8949815652624,314.54124669723205,337.7643567182236,1389.3060612613233
3280.0000000000005,0.400151354430164,34.04485196314653,80.90780556323544,458.17945113029566,0.7362666660192178,34.296638465023925,1.1308799645108292,-74.57165877243894,80.90568598124516,35.003429817329334,80.90777672223454,458.1792097060468,0.7022832157321776,0.4214064843872225,0.096556943999235,0.5179634283864575,0.7375420867013683,0.0004819319514255075,35.0,34.37279102605419,34.369208721573386,9.0,35.0,3.0,514.9708310756065,1389.3057412074943,514.8949802261084,314.54108438328444,337.7643103354992,1389.3058724545974
3290.0000000000005,0.4001515984062077,34.044855674946234,80.90780912667127,458.17948095935134,0.736266996374731,34.29663742383417,1.1308803545508006,-74.57165703904509,80.90568954498639,35.00342986478296,80.90778028691965,458.17923954555965,0.6948583204198909,0.4169511627041558,0.09553617799297773,0.5124873406971335,0.7375422091620724,0.00047683680338670976,35.0,34.37279015760532,34.369207813387675,9.0,35.0,3.0,514.9708340390607,1389.3055944661428,514.8949790464,314.5409432118404,337.76426297494845,1389.3057078906083
3300.0000000000005,0.40015181040187886,34.0448597890703,80.90781267696191,458.17951067837055,0.7362672826993224,34.29663652272575,1.1308806918605951,-74.5716555399917,80.90569309410182,35.00342988534027,80.90778383685257,458.17926926158407,0.6968305283628039,0.41813459222066346,0.09580740816858452,0.513942000389248,0.7375423140498013,0.0004781902731778708,35.0,34.372789408936455,34.369207028177755,9.0,35.0,3.0,514.970837374382,1389.305470404786,514.894978025048,314.5408229062395,337.7642151145548,1389.3055674435773
3310.0000000000005,0.4001519905853926,34.044864230206485,80.90781617539582,458.179539963304,0.7362675252851296,34.29663576066247,1.1308809768505033,-74.57165427345542,80.90569659141384,35.00342988087539,80.90778733485709,458.17929854292254,0.6992701556865374,0.41959849778264224,0.09614289219454392,0.5157413899771862,0.7375424015784512,0.0004798644913980468,35.0,34.37278877892874,34.369206364973934,9.0,35.0,3.0,514.9708410170052,1389.3053686449234,514.8949771609118,314.54072316216457,337.76416730998113,1389.3054507121376
3320.0000000000005,0.4001521470516048,34.04486886586386,80.90781960881881,458.1795687040395,0.7362677353021818,34.2966351020612,1.1308812229224363,-74.5716531798763,80.90570002507904,35.00342985892786,80.90779076912149,458.17932729070094,0.6942315555676817,0.4165750775832303,0.09545018300923827,0.5120252605924686,0.7375424762617987,0.0004764068702411997,35.0,34.37278823705748,34.369205792511536,9.0,35.0,3.0,514.9708448465808,1389.3052832431551,514.8949764137787,314.5406386165239,337.76411991875807,1389.3053515437596
3330.0000000000005,0.4001522764590685,34.04487366764107,80.90782294206467,458.1795966062055,0.7362679082075145,34.2966345612769,1.1308814246940102,-74.5716522831743,80.90570335764478,35.0034298182951,80.90779410218028,458.1793551913004,0.6952693729502257,0.41719782424731655,0.09559291253360189,0.5127907367809185,0.7375425363625631,0.00047711909680473005,35.0,34.37278779536848,34.369205323330334,9.0,35.0,3.0,514.9708488417133,1389.3052164322578,514.8949757999015,314.54057126277803,337.76407342030933,1389.3052721723056
3340.0000000000005,0.4001523829451121,34.0448785548914,80.90782616162643,458.1796235567365,0.7362680497208481,34.29663412007022,1.1308815890386144,-74.5716515528032,80.90570657642998,35.00342976310441,80.9077973213686,458.17938213870514,0.6974124357552295,0.4184837757115356,0.09588759441701568,0.5143713701285513,0.7375425842120773,0.0004785897746701103,35.0,34.372787438173816,34.36920494139309,9.0,35.0,3.0,514.9708529298313,1389.3051651110131,514.8949752986744,314.5405183253498,337.7640280948421,1389.3052094718694
3350.0000000000005,0.40015246825007456,34.044883469662295,80.90782924945732,458.179649404566,0.7362681622677274,34.29663377067226,1.1308817188905786,-74.57165097572235,80.9057096640282,35.00342969573376,80.9078004092871,458.1794079872674,0.6968526266226063,0.418147863249434,0.09581064931807459,0.5139585125675086,0.7375426208242629,0.0004782056358797791,35.0,34.37278715871349,34.369204639848135,9.0,35.0,3.0,514.9708570598546,1389.3051279313024,514.8949749013278,314.54047857297127,337.7639842416316,1389.305162007077
3360.0000000000005,0.4001525346543785,34.044888361302526,80.90783219589225,458.1796740687881,0.7362682490058544,34.29663350300575,1.1308818180496547,-74.57165053504512,80.90571261010106,35.003429618507425,80.90780335560643,458.1794326505215,0.6974995729273791,0.41853606684311967,0.09589961480001485,0.5144356816431346,0.737542647494489,0.00047864960980092887,35.0,34.37278694830053,34.36920440983005,9.0,35.0,3.0,514.97086118648,1389.3051031604407,514.8949745964807,314.54045045950363,337.7639420619378,1389.3051280304785
3370.0000000000005,0.4001525839943039,34.044893186073466,80.9078349911551,458.1796974675688,0.7362683124802483,34.29663330894243,1.130881889580596,-74.57165021715126,80.90571540510874,35.00342953351793,80.90780615079406,458.179456048672,0.6979159999347643,0.4187859467963807,0.09595687992774947,0.5147428267241301,0.7375426652666569,0.0004789353869439507,35.0,34.37278679991812,34.369204244185426,9.0,35.0,3.0,514.9708652707022,1389.305089419114,514.8949743749512,314.54043273198994,337.76390174031064,1389.3051060920682
3380.0000000000005,0.40015261808182606,34.04489790634949,80.90783762853661,458.1797195447449,0.7362683551977741,34.29663318048932,1.130881936497781,-74.57165000864454,80.9057180422958,35.00342944261331,80.90780878810178,458.1794781252304,0.698332131997852,0.4190356496976625,0.09601409908801564,0.5150497487856781,0.737542675162572,0.0004792209563485615,35.0,34.372786706681154,34.36920413588177,9.0,35.0,3.0,514.9708692787668,1389.305085359985,514.8949742277065,314.54042416879844,337.76386341691256,1389.3050947909765
3390.0000000000005,0.4001526387852769,34.04490249240155,80.9078401056963,458.1797402807256,0.7362683797358422,34.29663310943323,1.1308819618929769,-74.57164989578465,80.90572051932614,35.003429347495626,80.90781126520075,458.1794988607023,0.6986796048464426,0.4192441534155157,0.09606187356087206,0.5153060269763878,0.7375426782203596,0.00047945940467984487,35.0,34.37278666154998,34.369204077706286,9.0,35.0,3.0,514.9708731836241,1389.3050896284722,514.8949741454678,314.54042353441747,337.7638271678492,1389.3050927059362
3400.0000000000005,0.40015264768952535,34.04490691828141,80.90784242054319,458.1797596580069,0.7362683882813987,34.296633088810154,1.1308819683901392,-74.57164986691032,80.90572283387894,35.00342924964531,80.90781357977637,458.17951823571264,0.7002634499346729,0.42019454478981294,0.09627963350427358,0.5164741782940865,0.7375426753206494,0.0004805462926767612,35.0,34.37278665854865,34.369204063538405,9.0,35.0,3.0,514.9708769617038,1389.305101080716,514.8949741203646,314.5404297788147,337.76379306321905,1389.3050986254843
3410.0000000000005,0.40015264635451775,34.044911165667365,80.9078445738868,458.1797776833654,0.7362683829811271,34.29663311179172,1.130881958559032,-74.57164991060115,80.90572498727944,35.00342915031467,80.90781573316028,458.1795362614081,0.7000328907040805,0.4200561989758565,0.09624792644597642,0.5163041254218329,0.7375426673203075,0.0004803880669018209,35.0,34.372786691842634,34.369204087385185,9.0,35.0,3.0,514.9708805959815,1389.3051186033747,514.8949741446758,314.54044188763896,337.76376111752575,1389.3051113877675
3420.0000000000005,0.40015263687698793,34.04491523776147,80.90784658204,458.17979449335365,0.7362683666975616,34.296633169315044,1.1308819358033495,-74.57165001173068,80.90572699560053,35.00342905060853,80.90781774143338,458.1795530723998,0.6993412182235277,0.4196411611027912,0.09615281796128512,0.5157939790640763,0.737542655321104,0.00047991340577326687,35.0,34.37278675377695,34.36920414131481,9.0,35.0,3.0,514.9708840873775,1389.3051408227627,514.8949742081444,314.5404585713961,337.7637311403847,1389.305129499728
3430.0000000000005,0.40015261950505593,34.044919102603444,80.90784843519556,458.1798100058773,0.7362683397966467,34.2966332601772,1.1308819005858657,-74.57165016824227,80.90572884354441,35.00342895103705,80.90781958933118,458.1795685409112,0.7296120941445582,0.4378052651406373,0.10031476459133636,0.5381200297319737,0.7375426395075022,0.0005006863695887235,35.0,34.37278684322894,34.36920422424561,9.0,35.0,3.0,514.9708874083401,1389.3051674613964,514.8949743094206,314.5404795910254,337.76370335360843,1389.305152707418
3440.0000000000005,0.4001525954035972,34.04492274693587,80.9078501133351,458.1798240533645,0.7362683038792873,34.29663337927457,1.1308818548210486,-74.57165037162771,80.90573053495622,35.00342885384845,80.90782128060894,458.1795826983764,0.6519849149807009,0.3912249150497258,0.0896417476733487,0.48086666272307454,0.7375426205026668,0.0004474157604806636,35.0,34.372786955843765,34.369204331701894,9.0,35.0,3.0,514.9708905465196,1389.305197787194,514.8949744427399,314.540504191076,337.7636777631746,1389.3051799987518
3450.0000000000005,0.4001525657925789,34.044926165153015,80.90785165495758,458.17983695808505,0.7362682606182654,34.29663352131723,1.1308818005047565,-74.57165061301717,80.90573207174202,35.00342875803358,80.90782281726763,458.1795955615456,0.682265728757831,0.40939498214224646,0.0938050566302963,0.5032000387725428,0.7375425989646226,0.00046819553999472,35.0,34.37278708712523,34.369204459046045,9.0,35.0,3.0,514.9708934960606,1389.3052309383077,514.8949746021124,314.5405316030309,337.7636543168968,1389.3052107206254
3460.0000000000005,0.40015253181601645,34.0449293593411,80.90785305795464,458.1798487023906,0.7362682115750124,34.29663368134084,1.1308817394931103,-74.57165088416173,80.90573346456713,35.003428665067304,80.90782420995043,458.17960721951147,0.7417332559839581,0.4450785979480273,0.10198125805178963,0.5470598559998169,0.7375425755639146,0.0005090042998708855,35.0,34.372787232884605,34.36920460193392,9.0,35.0,3.0,514.970896257759,1389.3052657380642,514.8949747819242,314.5405611204713,337.76363290771,1389.3052440984693
3470.0000000000005,0.4001524943244316,34.04493232366622,80.90785429295363,458.1798590404061,0.7362681579169966,34.296633855657205,1.1308816731815836,-74.5716511788597,80.9057347172095,35.00342857599139,80.9078254624396,458.1796177039348,0.638380460579816,0.3830615370550865,0.08777121611796193,0.47083275317304846,0.7375425506372947,0.00043807984084342615,35.0,34.37278738998026,34.3692047571314,9.0,35.0,3.0,514.9708988258833,1389.3053023685186,514.8949749780002,314.5405922038971,337.76361351114866,1389.30527893916
3480.0000000000005,0.4001524541772995,34.04493505765686,80.90785541458827,458.17986842946334,0.736268100818659,34.29663404053804,1.130881602967136,-74.57165149090285,80.90573583376569,35.00342849053567,80.90782657883173,458.1796270491077,0.6706812475702132,0.40244369317042,0.09221224749749089,0.49465594066791085,0.7375425247984522,0.00046024579500549294,35.0,34.37278755525807,34.36920492137335,9.0,35.0,3.0,514.970901199289,1389.305339251733,514.894975186121,314.54062431934045,337.7635960643142,1389.3053155427815
3490.0000000000005,0.4001524122932681,34.04493758940367,80.90785642124825,458.1798768560827,0.7362680415120669,34.29663423211343,1.1308815302919897,-74.57165181388166,80.90573683520115,35.003428408640104,80.90782758009517,458.1796354305529,0.7026752959073548,0.4216417901207059,0.09661110310673808,0.518252893227444,0.7375424982861126,0.0004822012515827876,35.0,34.37278772553992,34.369205091299925,9.0,35.0,3.0,514.970903401203,1389.3053771515863,514.8949754019021,314.54065697236723,337.76358027980933,1389.305352464792
3500.0000000000005,0.40015236912569085,34.04493989764529,80.90785729766306,458.1798841924368,0.7362679806346695,34.29663442834448,1.1308814559336733,-74.57165214434077,80.90573771462401,35.00342833157896,80.90782845934427,458.17964279063256,0.686031244638049,0.4116544929699872,0.0943226867446516,0.5059771797146388,0.7375424715263414,0.0004707794813056357,35.0,34.37278789902825,34.369205265104426,9.0,35.0,3.0,514.970905413051,1389.3054147278306,514.8949756230384,314.540689826508,337.7635662847156,1389.3053898468777
3510.0000000000005,0.4001523253370896,34.044942001572565,80.90785806689394,458.1798906315682,0.7362679190760604,34.29663462644049,1.1308813809345426,-74.5716524776477,80.90573848547413,35.00342825875276,80.9078292300172,458.1796492418352,0.6775697640859185,0.4065771644959048,0.09315929580115795,0.4997364602970628,0.7375424447565729,0.0004649728880509702,35.0,34.37278807342631,34.36920544036161,9.0,35.0,3.0,514.9709072506714,1389.3054521219976,514.8949758463659,314.5407225227918,337.7635538801884,1389.3054270269947
3520.0000000000005,0.4001522814396207,34.0449438979569,80.90785874047573,458.1798962700335,0.7362678575380589,34.29663482415634,1.1308813061311844,-74.57165281008461,80.90573914966673,35.00342819058909,80.9078298940331,458.1796548002257,0.7330852286391859,0.4398893366868567,0.10079211572000464,0.5406814524068613,0.7375424183768091,0.0005030695886922583,35.0,34.37278824682846,34.3692056151055,9.0,35.0,3.0,514.9709089108569,1389.3054882021938,514.89497606935,314.5407547338561,337.7635430512066,1389.3054639752168
3530.0000000000005,0.40015223790921167,34.04494560118917,80.90785930715225,458.17990101360886,0.7362677966600275,34.29663501950694,1.130881232274042,-74.5716531383164,80.90573971830699,35.0034281272396,80.90783046249865,458.1796595587766,0.7229637242435453,0.43381590727026015,0.09940048757865827,0.5332163948489185,0.7375423924718156,0.0004961238271919595,35.0,34.372788417598365,34.36920578760851,9.0,35.0,3.0,514.9709104055069,1389.3055236033738,514.8949762897315,314.54078620525,337.76353365035897,1389.3054998267248
3540.0000000000005,0.40015219515787753,34.0449471180483,80.90785978521093,458.17990501537577,0.7362677369990724,34.29663521073047,1.1308811600197517,-74.57165345942488,80.90574019741845,35.00342806864484,80.907830941439,458.1796635679236,0.7179467492669973,0.4308054614059077,0.09871068363581625,0.529516145041724,0.7375423672888615,0.000492680979179037,35.0,34.3727885842697,34.36920595633484,9.0,35.0,3.0,514.9709117400616,1389.3055578187366,514.8949765055177,314.54081669951165,337.763525593875,1389.3055346241892
3550.0000000000005,0.4001521534551919,34.0449484682307,80.90786018459475,458.17990835856546,0.7362676789074624,34.29663539673834,1.1308810897711878,-74.57165377161962,80.9057405988455,35.0034280144755,80.90783134269941,458.17966692682216,0.7071485316703097,0.42432596863295446,0.09722601621945735,0.521551984852412,0.737542342936763,0.0004852708348049807,35.0,34.372788745987066,34.36920612034987,9.0,35.0,3.0,514.970912931136,1389.3055907460473,514.8949767154689,314.54084610193166,337.7635187117692,1389.3055682035313
3560.0000000000005,0.4001521129594256,34.044949669597486,80.90786051790053,458.1799111486248,0.7362676225869046,34.296635576919584,1.1308810217536407,-74.57165407389942,80.90574093277687,35.003427964419245,80.90783167646924,458.1796697207659,0.7044762689266896,0.4227224721488607,0.09685858925150632,0.5195810614003671,0.7375423194765368,0.0004834370148419536,35.0,34.37278890228998,34.369206279132584,9.0,35.0,3.0,514.9709139938702,1389.3056222995615,514.8949769188841,314.54087436186006,337.76351285690936,1389.3056005410767
3570.0000000000005,0.400152074108202,34.04495070943955,80.90786078048046,458.17991334664737,0.7362675686457993,34.2966357493255,1.1308809567016167,-74.57165436299998,80.90574119572848,35.00342791900482,80.90783193926623,458.1796719206052,0.7032356502484179,0.42197803664265265,0.0966880002928544,0.5186660369355072,0.737542297169218,0.00048258564164345967,35.0,34.37278905149151,34.369206430968404,9.0,35.0,3.0,514.9709149170143,1389.305652088466,514.8949771135665,314.5409011746708,337.7635080906094,1389.305631279008
3580.0000000000005,0.4001520364528535,34.04495164695777,80.90786099027942,458.17991510284696,0.736267516422769,34.29663591613968,1.1308808937792874,-74.5716546426359,80.90574141528916,35.0034278768706,80.90783215867914,458.1796737572818,0.6453590054991858,0.38724903405352257,0.08873051549469582,0.4759795495482184,0.7375422756827384,0.00044286858863033346,35.0,34.37278919562914,34.36920657781849,9.0,35.0,3.0,514.9709157515949,1389.305680601499,514.8949773019633,314.5409269749486,337.76350400127296,1389.305660892568
3590.0000000000005,0.40015200067133455,34.044952444717005,80.90786115103026,458.1799164484712,0.7362674668746989,34.29663607428313,1.1308808341561654,-74.57165490760964,80.90574157630407,35.00342783890778,80.90783231955221,458.1796751039294,0.6448119547087602,0.38692077530714886,0.0886552880779445,0.4755760633850933,0.7375422554004833,0.0004424931694351573,35.0,34.37278933197632,34.36920671695435,9.0,35.0,3.0,514.970916465005,1389.3057074836272,514.8949774806006,314.5409512453188,337.7635008186561,1389.305688757787
3600.0000000000005,0.40015196659393487,34.0449531311221,80.90786127868198,458.1799175170272,0.736267419745955,34.29663622458503,1.130880777503246,-74.5716551593834,80.90574169174317,35.00342780413365,80.90783243485353,458.1796760691018,0.7182134731987609,0.4309655117249649,0.09874725935362048,0.5297127710785854,0.737542236181346,0.0004928639190383702,35.0,34.37278946133182,34.36920684913093,9.0,35.0,3.0,514.9709170816881,1389.305732987959,514.894977650412,314.5409741634315,337.76349834042884,1389.3057150260136
3610.000000000001,0.4001519343859348,34.044953708910214,80.90786135402078,458.1799181476785,0.7362673752610458,34.29663636636275,1.1308807240875396,-74.5716553967705,80.90574176422886,35.00342777269577,80.90783250721012,458.1796766747893,0.7353794958981918,0.4412660200883733,0.10110740449949653,0.5423734245878699,0.7375422181514801,0.0005046438478656998,35.0,34.3727895831214,34.369206973748646,9.0,35.0,3.0,514.9709176038416,1389.3057567285198,514.8949778106188,314.540995636632,337.76349653461523,1389.3057395793362
3620.000000000001,0.40015190444577375,34.04495417086639,80.90786137644646,458.17991833540094,0.7362673339697585,34.29663649785067,1.130880674568091,-74.57165561684207,80.90574179448467,35.00342774577837,80.90783253735033,458.179676927089,0.6909432289908181,0.41460194438216647,0.09499784589881058,0.5095997902809769,0.737542201586216,0.00047415007262356656,35.0,34.372789695831614,34.369207089257145,9.0,35.0,3.0,514.9709180249467,1389.3057780843687,514.894977959228,314.5410153980316,337.7634954222204,1389.3057625680212
3630.000000000001,0.4001518762441256,34.04495455272598,80.90786137450806,458.1799183191747,0.7362672951198314,34.296636621487664,1.130880628020404,-74.57165582370672,80.9057417955246,35.00342772149577,80.90783253827733,458.1796769348489,0.6738186531573529,0.40432630656937446,0.0926433758554746,0.496969682424849,0.7375421860112777,0.0004623985627640168,35.0,34.37278980164035,34.36920719782279,9.0,35.0,3.0,514.9709183760331,1389.305798393253,514.8949780989853,314.5410338702383,337.76349477666565,1389.3057837003355
3640.000000000001,0.4001518500110848,34.04495485176909,80.90786134825498,458.1799180994136,0.7362672590273037,34.29663673626652,1.130880584821797,-74.57165601568755,80.90574176747276,35.00342770000145,80.90783251012371,458.17967669917863,0.6851762405922907,0.41114145097689353,0.09420492149492185,0.5053463724718154,0.7375421716826842,0.00047019253754156126,35.0,34.372789899688826,34.36920729856291,9.0,35.0,3.0,514.970918654574,1389.3058166622566,514.8949782287524,314.5410509046827,337.7634946002826,1389.3058034853252
3650.000000000001,0.4001518257841122,34.04495507429249,80.90786130130434,458.179917706396,0.7362672257393915,34.29663684205008,1.130880545025589,-74.57165619254764,80.90574171479393,35.00342768171271,80.90783245734954,458.1796762574129,0.719208255310596,0.43156243336441213,0.09888397567708809,0.5304464090415003,0.7375421585121027,0.0004935465185635397,35.0,34.3727899898779,34.369207391358884,9.0,35.0,3.0,514.9709188659207,1389.3058335205817,514.8949783483707,314.5410664924255,337.7634948430688,1389.3058214107295
3660.000000000001,0.4001518034424188,34.04495523146829,80.90786122151191,458.179917038464,0.736267195080863,34.29663693940938,1.1308805084118272,-74.57165635526448,80.90574164165838,35.00342766586351,80.90783238412595,458.17967564446786,0.680801641639547,0.40851646369354067,0.09360344036440163,0.5021199040579423,0.7375421464153747,0.00046719051353967186,35.0,34.37279007273031,34.36920747672485,9.0,35.0,3.0,514.970919019738,1389.3058490868525,514.8949784584804,314.5410807407922,337.76349542822885,1389.3058377108218
3670.000000000001,0.40015178302270527,34.044955327996206,80.90786113369539,458.1799163033634,0.7362671670984128,34.29663702820261,1.130880475033085,-74.5716565036044,80.90574155103185,35.003427652586936,80.90783229342092,458.179674885188,0.6979065332194164,0.4187802900303764,0.0959551848236934,0.5147354748540698,0.7375421354484455,0.00047892849625270727,35.0,34.37279014813879,34.36920755453684,9.0,35.0,3.0,514.9709191200088,1389.3058630793655,514.8949785589206,314.5410936377308,337.7634963187635,1389.3058526057778
3680.000000000001,0.40015176457365736,34.04495536860867,80.90786102247992,458.1799153723931,0.7362671418545633,34.29663710823752,1.1308804449592755,-74.57165663725675,80.90574144488167,35.00342764138338,80.9078321871971,458.1796739960023,0.6682119029451212,0.4009619643667205,0.09187246291369325,0.49283442728041366,0.7375421256464644,0.0004585509694258428,35.0,34.37279021595947,34.36920762463495,9.0,35.0,3.0,514.9709191707449,1389.305875367825,514.8949786494735,314.5411051668204,337.7634974748535,1389.305865999029
3690.000000000001,0.40015174783334534,34.0449553654139,80.90786090849836,458.1799144182684,0.7362671189815777,34.29663718069594,1.1308804177433367,-74.57165675820832,80.90574132836677,35.00342763226712,80.90783207061665,458.1796730201224,0.6838247401922372,0.4103304803150784,0.09401906609741736,0.5043495464124956,0.7375421168159443,0.0004692650522977245,35.0,34.37279027722934,34.369207688061685,9.0,35.0,3.0,514.9709191825264,1389.3058863963884,514.8949787314706,314.54111552120304,337.7634988266001,1389.3058780051092
3700.000000000001,0.40015173262038145,34.04495532645609,80.90786078306733,458.1799133683014,0.7362670982250947,34.29663724639926,1.130880393076009,-74.57165686783348,80.90574120453299,35.0034276250463,80.90783194672521,458.1796719830434,0.6746102438734605,0.40480130228409866,0.09275215972043664,0.49755346200453526,0.7375421089779117,0.00046294172975547,35.0,34.37279033266839,34.3692077455425,9.0,35.0,3.0,514.9709191623928,1389.305895484094,514.8949788058364,314.541124834994,337.76350032739134,1389.3058892442211
3710.000000000001,0.4001517189329514,34.04495525491757,80.90786066290188,458.1799123624123,0.7362670795796393,34.2966373053618,1.1308803709469248,-74.57165696617832,80.90574107294799,35.00342761858576,80.90783181507301,458.17967088099994,0.7412230501331778,0.4447724573732912,0.10191074892400424,0.5466832062972955,0.737542101799278,0.000508653819646456,35.0,34.37279038230224,34.36920779709595,9.0,35.0,3.0,514.9709191130685,1389.3059047208094,514.8949788725891,314.5411331178514,337.7635019536534,1389.3058983270196
3720.000000000001,0.40015170677608647,34.044955154205866,80.90786051545874,458.1799111281848,0.7362670630501328,34.296637357589525,1.1308803513614467,-74.57165705321901,80.90574093956447,35.00342761490219,80.9078316816553,458.1796697641777,0.65931943124653,0.3956260177437451,0.09064981720096378,0.4862758349447089,0.7375420955292346,0.000452448617179209,35.0,34.37279042614176,34.3692078427253,9.0,35.0,3.0,514.9709190374617,1389.3059125097243,514.8949789317293,314.54114037627056,337.7635036766339,1389.305906738398
3730.000000000001,0.4001516960640956,34.044955029160974,80.90786037685551,458.17990996795527,0.7362670485140494,34.29663740345251,1.1308803341664546,-74.57165712963604,80.90574080199873,35.00342761166871,80.90783154404627,458.17966861227046,0.6530940618179092,0.3918904715976727,0.0897938877368695,0.48168435933454223,0.7375420900226188,0.0004481765419824501,35.0,34.3727904645238,34.36920788276558,9.0,35.0,3.0,514.9709189397885,1389.305919512152,514.8949789836795,314.5411466753708,337.76350546835613,1389.305913890587
3740.000000000001,0.40015168668336853,34.04495488472787,80.9078602469691,458.1799088806931,0.7362670358135155,34.29663744347971,1.1308803191728614,-74.57165719626971,80.90574066411673,35.00342760989031,80.90783140612844,458.17966745777824,0.70125640299942,0.42079038609950226,0.09641572372264365,0.5172061098221459,0.7375420853341907,0.00048122726278774017,35.0,34.37279049790419,34.36920791767773,9.0,35.0,3.0,514.9709188243778,1389.305925037935,514.8949790290334,314.5411520988856,337.76350730218314,1389.3059204056428
3750.000000000001,0.40015167854477546,34.04495472485701,80.90786010999098,458.17990773406706,0.7362670248230797,34.296637478064895,1.1308803062272963,-74.57165725380166,80.90574052724769,35.003427609346204,80.90783126922999,458.1796663118192,0.7008048310668127,0.4205194193259232,0.09635363438485169,0.5168730537107749,0.7375420813294846,0.0004809173753296718,35.0,34.372790526632,34.36920794781258,9.0,35.0,3.0,514.9709186946841,1389.3059296762358,514.8949790682345,314.54115671195,337.7635091543413,1389.305925871114
3760.000000000001,0.40015167167322807,34.044954552354,80.9078599753431,458.1799066069474,0.7362670155742771,34.29663750711586,1.1308802953642996,-74.57165730207838,80.90574039196466,35.00342760943448,80.90783113391906,458.1796651791492,0.7046890920055536,0.4228501782231172,0.09688767905410657,0.5197378572772238,0.7375420780220162,0.00048358289217703617,35.0,34.37279055063823,34.369207973091875,9.0,35.0,3.0,514.9709185530868,1389.3059333834776,514.8949791011768,314.54116050778305,337.76351100127806,1389.3059303679854
3770.000000000001,0.40015166586281536,34.044954371813446,80.90785984470735,458.17990551341256,0.7362670077820945,34.296637531537385,1.1308802862413976,-74.5716573426219,80.90574026014592,35.003427610428325,80.90783100207796,458.1796640755245,0.7116634985252485,0.4270351855011684,0.09784658809135699,0.5248817735925254,0.737542075264808,0.000488368977876836,35.0,34.372790570703955,34.36920799431272,9.0,35.0,3.0,514.9709184036949,1389.3059365113268,514.8949791288857,314.5411636249996,337.76351282454686,1389.3059339894064
3780.000000000001,0.4001516608924589,34.04495418657757,80.90785971702422,458.1799044445936,0.7362670011415181,34.296637552304674,1.1308802784925411,-74.57165737705891,80.90574013130677,35.003427611771656,80.90783087321797,458.17966299685435,0.718437851714461,0.431100150353742,0.09877799206990334,0.5298781424236454,0.7375420729283102,0.000493017779992164,35.0,34.372790587662905,34.36920801232924,9.0,35.0,3.0,514.9709182495568,1389.3059392614318,514.8949791524597,314.54116620990544,337.76351461627684,1389.305936888064
3790.000000000001,0.40015165672828246,34.044953998293124,80.90785959103873,458.1799033899856,0.7362669956056227,34.29663756957342,1.1308802720619264,-74.57165740563752,80.90574000841174,35.003427614688576,80.90783075032108,458.1796619681006,0.7004281348205761,0.42029338160756335,0.09630183561064526,0.5165952172182087,0.7375420711084677,0.00048065886635987286,35.0,34.37279060165156,34.36920802727957,9.0,35.0,3.0,514.9709180921134,1389.3059409224136,514.894979172076,314.541168287532,337.7635163678665,1389.305939649425
3800.000000000001,0.4001516534189824,34.044953808731634,80.90785946804172,458.17990236039367,0.7362669912387613,34.296637583133474,1.1308802670229428,-74.57165742803147,80.90573988822058,35.00342761675131,80.9078306301039,458.17966096177815,0.684316511650837,0.41062556801459626,0.09408664826810115,0.5047122162826975,0.7375420696267225,0.0004696024925656268,35.0,34.37279061250052,34.36920803898283,9.0,35.0,3.0,514.9709179328354,1389.3059427477267,514.8949791874952,314.54116983254886,337.76351806038144,1389.305941092771
3810.000000000001,0.40015165083110465,34.044953619927696,80.90785936107824,458.17990146501614,0.7362669878565665,34.29663759356913,1.1308802631540535,-74.57165744522537,80.90573977407642,35.00342761956597,80.90783051595413,458.17966000624546,0.7260523218787894,0.4356692289978413,0.09982490239105529,0.5354941313888966,0.7375420685980457,0.0004982430993196291,35.0,34.37279062071184,34.369208047953805,9.0,35.0,3.0,514.9709177735813,1389.305943631733,514.8949791993806,314.5411709331544,337.76351968998165,1389.305942645872
3820.000000000001,0.40015164893469696,34.044953433855085,80.90785925476652,458.17990057509473,0.7362669854172894,34.29663760102102,1.1308802604053854,-74.57165745744086,80.9057396659758,35.0034276226379,80.90783040784137,458.1796591012476,0.7361237278616484,0.44171259734243346,0.10120961914227462,0.5429222164847081,0.7375420679100134,0.0005051544582897804,35.0,34.37279062640806,34.36920805431436,9.0,35.0,3.0,514.9709176160628,1389.305944198415,514.8949792078892,314.5411716122408,337.76352124385346,1389.3059434637587
3830.000000000001,0.40015164757479466,34.04495325132575,80.90785914171968,458.1798996287943,0.7362669837085651,34.29663760617359,1.1308802585238875,-74.5716574658025,80.90573956469491,35.00342762664076,80.90783030656006,458.17965825343487,0.6673996319811103,0.4004745584140828,0.09176074601653843,0.4922353044306213,0.7375420675157837,0.00045799352295185263,35.0,34.372790630168936,34.36920805866413,9.0,35.0,3.0,514.9709174611106,1389.3059443142374,514.8949792137912,314.5411719696985,337.76352272897486,1389.3059440038232
3840.000000000001,0.40015164675623693,34.044953074016746,80.9078590472376,458.17989883789727,0.7362669827350411,34.29663760899882,1.130880257512321,-74.57165747029806,80.90573946829895,35.003427630051306,80.90783021015844,458.17965744646955,0.6790075720426858,0.4074399272868167,0.09335672108967827,0.500796648376495,0.7375420672702193,0.000465959306633602,35.0,34.37279063198008,34.369208060981805,9.0,35.0,3.0,514.9709173101537,1389.30594490939,514.8949792170596,314.54117200554805,337.7635241320551,1389.3059435735931
3850.000000000001,0.4001516463873857,34.04495290262787,80.9078589584727,458.17989809485783,0.7362669823711427,34.29663760990189,1.1308802572212493,-74.57165747159164,80.90573937837318,35.003427633740955,80.90783012023091,458.1796566936978,0.6859348951876846,0.4115966820972205,0.09430915855558088,0.5059058406528013,0.7375420673333377,0.00047071308382429217,35.0,34.37279063218551,34.3692080616226,9.0,35.0,3.0,514.9709171638715,1389.3059447116466,514.8949792181502,314.54117177908483,337.763525454155,1389.30594337783
3860.000000000001,0.4001516464743006,34.044952739324685,80.90785889045381,458.17989752548056,0.7362669826237666,34.296637608864444,1.1308802576578454,-74.57165746965131,80.90573929605692,35.00342763773705,80.90783003791817,458.1796560046688,0.7671968271979955,0.46035807589841554,0.10548185844269424,0.5658399343411098,0.7375420677998707,0.0005264779318874017,35.0,34.372790630774205,34.369208060569804,9.0,35.0,3.0,514.9709170241107,1389.3059431259187,514.8949792170407,314.5411712909495,337.7635266804981,1389.3059434956251
3870.000000000001,0.4001516468544176,34.04495258249625,80.90785880108761,458.1798967774079,0.7362669832715866,34.29663760658366,1.1308802585588535,-74.57165746564712,80.90573921908674,35.00342764172132,80.90782996094855,458.1796553603661,0.6971231004151273,0.4183101881366532,0.09584742517942776,0.5141576133160809,0.7375420682658588,0.0004783908320030407,35.0,34.37279062833335,34.36920805843556,9.0,35.0,3.0,514.9709168896335,1389.3059422866456,514.8949792145223,314.5411706389881,337.76352783366576,1389.3059426719872
3880.000000000001,0.4001516475302872,34.04495243355888,80.90785872097425,458.1798961067891,0.7362669843170776,34.29663760305368,1.1308802599267749,-74.57165745956787,80.90573914880646,35.00342764602624,80.90782989068073,458.17965477216336,0.63741273944456,0.3824808599244133,0.08763785065587783,0.4701187105802912,0.7375420688798148,0.0004374154448294636,35.0,34.37279062486164,34.369208055214074,9.0,35.0,3.0,514.97091676165,1389.3059412504217,514.8949792105873,314.5411698245345,337.76352890386784,1389.305941686846
3890.000000000001,0.40015164847143136,34.044952293504245,80.90785867244608,458.1798957005663,0.7362669857176446,34.29663759841128,1.1308802617092462,-74.57165745164633,80.90573908254314,35.00342764907657,80.90782982441226,458.17965421743855,0.7423653393519518,0.4454578890020153,0.10206777980324,0.5475256688052552,0.737542069627359,0.000509437677439353,35.0,34.37279062047992,34.36920805102875,9.0,35.0,3.0,514.970916641033,1389.3059400143225,514.8949792053909,314.541168870287,337.76352988673483,1389.3059406915288
3900.000000000001,0.4001516496181108,34.04495216206493,80.9078586032846,458.1798951216245,0.7362669873922472,34.29663759291742,1.1308802638112738,-74.57165744230461,80.90573902386966,35.0034276529409,80.90782976574475,458.17965372634046,0.6818049784257195,0.4091185165359312,0.09374133889338182,0.5028598554293131,0.737542070447199,0.00046787898989322405,35.0,34.372790615403346,34.36920804610276,9.0,35.0,3.0,514.9709165276088,1389.305938813584,514.8949791992248,314.54116781142386,337.76353078723633,1389.3059394290258
3910.000000000001,0.4001516509256251,34.04495203898978,80.90785855093024,458.17989468337294,0.7362669892796525,34.296637586757925,1.1308802661593105,-74.57165743186958,80.9057389701271,35.00342765649037,80.90782971200758,458.17965327651376,0.6900154684445385,0.41404523835630674,0.09487019951399467,0.5089154378703014,0.7375420713647473,0.0004735133228666412,35.0,34.372790609793014,34.36920804060327,9.0,35.0,3.0,514.9709164211989,1389.3059373670053,514.8949791923034,314.54116667515564,337.7635316123672,1389.305938218874
3920.000000000001,0.4001516523751796,34.044951925435385,80.90785850415865,458.179894291854,0.7362669913533341,34.296637580021525,1.130880268721056,-74.57165742048481,80.90573892210614,35.00342765984419,80.90782966399209,458.1796528745823,0.6973373117032068,0.41843872581554753,0.09587688016462749,0.514315605980175,0.7375420723207657,0.00047853783459320993,35.0,34.37279060372572,34.36920803460686,9.0,35.0,3.0,514.9709163228102,1389.3059359928743,514.8949791847272,314.5411654760798,337.76353235437296,1389.3059368216807
3930.000000000001,0.4001516539199551,34.0449518203892,80.9078584627006,458.17989394481424,0.7362669935502362,34.29663757290865,1.130880271422497,-74.57165740847923,80.9057388791919,35.003427663121954,80.90782962108413,458.1796525154052,0.7058022609933067,0.4235181364645146,0.09704072646589,0.5205588629304044,0.7375420733248985,0.0004843467866928768,35.0,34.37279059736727,34.36920802828797,9.0,35.0,3.0,514.9709162316174,1389.30593450957,514.8949791767196,314.5411642407629,337.76353302473603,1389.305935448334
3940.000000000001,0.40015165553272136,34.04495172370389,80.90785842463563,458.17989362617726,0.7362669958332024,34.29663756553515,1.1308802742194175,-74.57165739604932,80.90573884102312,35.00342766625107,80.90782958292189,458.17965219595413,0.7063673743302422,0.4238572338784604,0.0971184246363737,0.5209756585148341,0.7375420743473728,0.0004847345884729479,35.0,34.372790590815896,34.36920802174825,9.0,35.0,3.0,514.9709161475165,1389.3059330343874,514.8949791684141,314.5411629855739,337.7635336265387,1389.30593402285
3950.000000000001,0.4001516571890589,34.04495163514014,80.9078583905193,458.17989334059376,0.7362669981690678,34.296637558005386,1.1308802770725606,-74.57165738336954,80.90573880730484,35.0034276692204,80.90782954921036,458.1796519137594,0.7040139964959139,0.4224450845086208,0.0967948595595648,0.5192399440681856,0.7375420753743485,0.00048311961707941264,35.0,34.37279058415919,34.369208015079494,9.0,35.0,3.0,514.9709160703242,1389.3059315911596,514.8949791599284,314.5411617249926,337.76353416353004,1389.3059325761012
3960.000000000001,0.4001516588675264,34.04495155486876,80.90785836086017,458.17989309232127,0.7362670005283843,34.2966375504144,1.130880279946722,-74.57165737059634,80.90573877795141,35.003427672003795,80.90782951986368,458.1796516681022,0.7021939643573362,0.4213529703528506,0.09654462415296129,0.517897594505812,0.7375420763973718,0.00048187064658757614,35.0,34.37279057747696,34.36920800836367,9.0,35.0,3.0,514.9709160002072,1389.3059301746612,514.8949791513702,314.54116047274044,337.76353463613805,1389.3059311410734
3970.000000000001,0.40015166054894846,34.04495148159447,80.90785833491812,458.17989287516366,0.7362670028860102,34.29663754283837,1.1308802828130655,-74.5716573578579,80.90573875218277,35.00342767462769,80.90782949410182,458.17965145245296,0.7011423265549329,0.42072193284325454,0.09640003524408047,0.5171219680873351,0.7375420774098992,0.0004811489757944704,35.0,34.37279057083089,34.36920800166752,9.0,35.0,3.0,514.9709159360717,1389.3059287838626,514.8949791428269,314.54115923724504,337.7635350557219,1389.305929729648
3980.000000000001,0.4001516622182608,34.04495141551507,80.9078583126423,458.17989268869576,0.7362670052212006,34.296637535344075,1.13088028564674,-74.57165734526464,80.90573872999063,35.00342767707559,80.9078294719164,458.17965126674176,0.700614262030027,0.4204050665868275,0.09632743239051023,0.5167324989773378,0.7375420784043238,0.0004807865997201866,35.0,34.372790564277125,34.36920799504912,9.0,35.0,3.0,514.9709158781021,1389.3059274251518,514.894979134373,314.5411580283524,337.76353542196574,1389.3059283507146
3990.000000000001,0.4001516638547332,34.04495135731969,80.90785829422124,458.1798925344956,0.7362670075050649,34.29663752802384,1.1308802884128006,-74.57165733297187,80.90573871158615,35.00342767932233,80.9078294535185,458.1796511127352,0.700478185352896,0.42032341346893615,0.09630872390849046,0.5166321373774265,0.7375420793684688,0.00048069321972262386,35.0,34.37279055789611,34.369207988589665,9.0,35.0,3.0,514.970915826904,1389.3059261152898,514.8949791261124,314.54115686071026,337.76353573134713,1389.3059270181595
4000.000000000001,0.40015166546526626,34.044951303643415,80.90785827700866,458.1798923904111,0.7362670097496936,34.29663752083326,1.1308802911282565,-74.57165732090398,80.90573869534921,35.00342768147658,80.907829437288,458.1796509768719,0.6946691534640049,0.4168376916055084,0.09551004097583603,0.5123477325813444,0.7375420803219702,0.000476706854686066,35.0,34.372790551640264,34.36920798224833,9.0,35.0,3.0,514.9709157795937,1389.3059247714125,514.8949791179965,314.5411557211546,337.7635360087514,1389.3059257324487
4010.000000000001,0.4001516670254161,34.04495125669945,80.90785826186614,458.1798922636551,0.7362670119201766,34.2966375138887,1.1308802937502656,-74.57165730925139,80.90573868217788,35.00342768341358,80.90782942412288,458.17965086666845,0.6829970460861577,0.40983381892420256,0.0939052438794678,0.5037390628036704,0.7375420811704733,0.0004686970369709541,35.0,34.37279054561361,34.36920797612777,9.0,35.0,3.0,514.9709157380856,1389.305923913293,514.8949791101564,314.54115463038426,337.76353623872166,1389.3059242721413
4020.000000000001,0.4001516685377928,34.04495121488759,80.907858266967,458.1798923063535,0.7362670140207032,34.29663750717049,1.130880296283865,-74.5716572979917,80.9057386701628,35.003427684648614,80.90782941211289,458.1796507661344,0.77979439868188,0.4679172746179688,0.10721390976489951,0.5751311843828684,0.737542082060396,0.0005351228482268996,35.0,34.37279053979694,34.36920797021139,9.0,35.0,3.0,514.9709157010096,1389.3059226240214,514.8949791025717,314.54115358354,337.76353643469133,1389.3059232946248
4030.000000000001,0.4001516699897405,34.04495117849984,80.90785824709457,458.1798921400041,0.7362670160347545,34.29663750073786,1.130880298711166,-74.57165728720446,80.90573866263372,35.0034276868256,80.90782940459106,458.17965070317007,0.7108739369311201,0.42656140608153065,0.09773803806507363,0.5242994441466043,0.737542082932499,0.0004878271594245884,35.0,34.372790534236856,34.369207964547286,9.0,35.0,3.0,514.9709156686255,1389.3059212508783,514.8949790953066,314.54115258765665,337.7635365939275,1389.30592227621
4040.000000000001,0.40015167137237184,34.04495114740911,80.90785823142414,458.17989200882914,0.7362670179495293,34.29663749462685,1.1308803010154145,-74.57165727696403,80.90573865615877,35.00342768823117,80.90782939812024,458.1796506490036,0.6561391978610958,0.39371771038117137,0.09021256078712996,0.4839302711683013,0.737542083670406,0.00045026622121624725,35.0,34.3727905289677,34.369207959171206,9.0,35.0,3.0,514.970915640832,1389.3059205036216,514.894979088404,314.5411516494942,337.76353671878167,1389.3059208895909
4050.000000000001,0.4001516726859848,34.04495112080343,80.90785823081144,458.1798920037002,0.7362670197665145,34.29663748883172,1.1308803032000203,-74.57165726725535,80.90573865205927,35.00342768979908,80.90782939402801,458.17965061474814,0.677229662327896,0.4063730880854113,0.09311228873206968,0.49948537681748095,0.7375420844688929,0.0004647392541203152,35.0,34.372790523979006,34.369207954073886,9.0,35.0,3.0,514.9709156169365,1389.305919157528,514.8949790818564,314.54115076512016,337.7635368154346,1389.3059201654344
4060.000000000001,0.40015167392803497,34.04495109841059,80.90785822266045,458.1798919354694,0.736267021482199,34.29663748336503,1.1308803052604577,-74.57165725809848,80.9057386495202,35.003427691187994,80.9078293914952,458.17965059354634,0.6428424184314105,0.38573894980932494,0.0883843878958075,0.4741233377051324,0.7375420851381169,0.0004411414959007329,35.0,34.37279051928192,34.36920794926823,9.0,35.0,3.0,514.9709155967046,1389.30591840868,514.8949790756791,314.5411499367036,337.76353688614694,1389.305919026723
4070.000000000001,0.4001516750965012,34.04495107993546,80.90785823422954,458.1798920323128,0.7362670230939247,34.29663747823486,1.1308803071934028,-74.57165724950819,80.90573864732917,35.00342769185755,80.907829389305,458.1796505752126,0.7248359127416326,0.4349393191006036,0.09965767184330769,0.5345969909439113,0.7375420857968279,0.000497408369437491,35.0,34.37279051488383,34.36920794476259,9.0,35.0,3.0,514.9709155798881,1389.3059174955192,514.8949790698798,314.5411491654724,337.7635369334355,1389.3059182212285
4080.000000000001,0.4001516761860141,34.04495106505203,80.90785822681427,458.1798919702404,0.7362670245949514,34.29663747345563,1.1308803089921584,-74.57165724151423,80.90573864767806,35.003427693024776,80.90782938966062,458.1796505781895,0.6794568698166085,0.4077095286237973,0.09341850876455496,0.5011280373883522,0.7375420864073554,0.0004662676449877816,35.0,34.37279051079264,34.36920794056442,9.0,35.0,3.0,514.9709155662122,1389.3059166590888,514.894979064478,314.5411484507261,337.7635369590304,1389.305917405762
4090.000000000001,0.4001516771986967,34.04495105346086,80.90785823704888,458.1798920559131,0.7362670259888007,34.296637469026734,1.1308803106614134,-74.57165723409582,80.90573864836264,35.003427693665344,80.90782939034553,458.1796505839226,0.7350472680738,0.4410666644101981,0.10106163165398784,0.5421282960641859,0.7375420868984922,0.0005044157679182364,35.0,34.37279050700704,34.369207936675245,9.0,35.0,3.0,514.9709155554208,1389.305916351369,514.8949790594701,314.54114779230497,337.7635369663702,1389.305916391933
4100.000000000001,0.4001516781352436,34.044951044792185,80.90785823621141,458.17989204890256,0.7362670272751629,34.29663746493685,1.130880312198416,-74.57165722726516,80.90573865039549,35.003427694398226,80.90782939238461,458.17965060099135,0.7186159522626557,0.4312070186802642,0.09880249084844157,0.5300095095287058,0.7375420874806662,0.0004931400109951803,35.0,34.37279050352197,34.369207933089854,9.0,35.0,3.0,514.9709155471921,1389.3059152311002,514.8949790548454,314.5411471906384,337.7635369576996,1389.305916093046
