time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4110.000000000001,0.4001516789975112,34.04495103871653,80.9078582249835,458.1798919549154,0.736267028458656,34.296637461181604,1.1308803136122407,-74.57165722098193,80.90573865373027,35.00342769525963,80.90782939572385,458.1796506289441,0.631081921453807,0.37868203876599543,0.08676743922262553,0.46544947798862096,0.737542087905762,0.0004330710232938801,35.0,34.37279050032498,34.369207929796005,9.0,35.0,3.0,514.970915541248,1389.3059148961563,514.8949790505976,314.5411466406524,337.7635369346373,1389.3059151978837
4120.000000000001,0.40015167978718497,34.04495103487943,80.90785823831312,458.17989206649594,0.7362670295406214,34.29663745774303,1.1308803149023987,-74.5716572152483,80.90573865674828,35.00342769551639,80.90782939874305,458.1796506542172,0.6938121367133449,0.41632343681455375,0.09539221536298025,0.511715652177534,0.7375420882684188,0.0004761187444219705,35.0,34.3727904974063,34.36920792678427,9.0,35.0,3.0,514.9709155372813,1389.3059147471913,514.8949790467092,314.5411461414522,337.7635369001713,1389.3059145270574
4130.000000000001,0.4001516805049262,34.04495103315725,80.90785823865357,458.17989206934567,0.7362670305229584,34.296637454631195,1.1308803160731105,-74.57165721004547,80.90573866119033,35.00342769614167,80.90782940318961,458.1796506914389,0.6693322514261345,0.4016342299877478,0.09202647672738229,0.49366070671513007,0.7375420886462528,0.0004593197703701045,35.0,34.37279049476757,34.36920792405738,9.0,35.0,3.0,514.9709155351859,1389.3059142923378,514.8949790431881,314.5411456925565,337.76353685583365,1389.3059141187714
4140.000000000001,0.4001516811552121,34.04495103312672,80.9078582457466,458.1798921287205,0.7362670314112174,34.29663745181051,1.1308803171294577,-74.5716572053509,80.90573866505949,35.00342769621409,80.90782940706019,458.179650723839,0.6886088664149824,0.4132012034932987,0.09467681836622156,0.5078780218595202,0.7375420890288875,0.0004725480745440604,35.0,34.37279049238424,34.36920792159003,9.0,35.0,3.0,514.9709155345952,1389.3059136141733,514.8949790399985,314.54114528970587,337.76353680495646,1389.3059137588657
4150.000000000001,0.40015168174484167,34.044951034584585,80.90785825368825,458.1798921951991,0.7362670322158954,34.29663744926569,1.130880318085979,-74.57165720109998,80.90573866975214,35.00342769646261,80.90782941175436,458.17965076313345,0.7076230729751884,0.4246107182680212,0.0972910814299808,0.521901799698002,0.7375420893268435,0.0004855963044725162,35.0,34.37279049023596,34.36920791936285,9.0,35.0,3.0,514.9709155353328,1389.3059132991864,514.8949790371171,314.5411449286302,337.7635367474296,1389.30591329471
4160.000000000001,0.4001516822648411,34.0449510375085,80.90785825164336,458.1798921780816,0.7362670329241857,34.29663744702708,1.130880318926659,-74.57165719736389,80.90573867510629,35.0034276968247,80.90782941711146,458.1796508079767,0.6636718474845583,0.398237692662192,0.09124822853401741,0.4894859211962094,0.7375420895905913,0.0004554353990682625,35.0,34.37279048835171,34.36920791740539,9.0,35.0,3.0,514.9709155373827,1389.3059130043905,514.8949790345819,314.5411446143884,337.7635366838621,1389.3059129105582
4170.000000000001,0.4001516827280544,34.044951041476445,80.90785826031252,458.1798922506501,0.7362670335539088,34.2966374450383,1.1308803196726946,-74.57165719404838,80.90573868024995,35.00342769697238,80.90782942225685,458.17965085104805,0.6848598545211009,0.4109516010010347,0.09416136735295735,0.5051129683539921,0.7375420898443527,0.00046997536881062833,35.0,34.37279048668245,34.36920791566769,9.0,35.0,3.0,514.9709155403744,1389.3059126117523,514.8949790323302,314.54114433828533,337.76353661755405,1389.3059126497726
4180.000000000001,0.4001516831381152,34.044951046318204,80.90785826731745,458.17989230928737,0.736267034110298,34.29663744328241,1.1308803203307851,-74.57165719112373,80.90573868550038,35.00342769708664,80.90782942750896,458.17965089501286,0.6952275542657936,0.41717276111510887,0.09558682233257304,0.512759583447682,0.737542090070337,0.00047709005602264063,35.0,34.3727904852135,34.369207914135075,9.0,35.0,3.0,514.9709155441608,1389.3059122469233,514.8949790303403,314.5411440972624,337.7635365489289,1389.3059124000993
4190.000000000001,0.40015168349293806,34.04495105193837,80.907858273091,458.1798923576168,0.7362670345905523,34.29663744176867,1.1308803208975995,-74.57165718860473,80.90573869078136,35.003427697153654,80.9078294327913,458.17965093923056,0.6981115660865895,0.41890331849745865,0.09598334518695785,0.5148866636844165,0.7375420902574662,0.00047906916841287104,35.0,34.372790483951974,34.369207912815284,9.0,35.0,3.0,514.9709155486606,1389.305911974409,514.8949790286264,314.54114389257444,337.7635364786529,1389.3059121467145
4200.000000000001,0.40015168380435034,34.04495105808161,80.90785827855784,458.17989240337914,0.7362670350110672,34.29663744044581,1.1308803213929068,-74.5716571864035,80.905738696047,35.00342769718691,80.9078294380581,458.1796509833183,0.6992819576652791,0.4196056144373204,0.09614426240931609,0.5157498768466364,0.7375420904159908,0.0004798723331653468,35.0,34.37279048285279,34.36920791166227,9.0,35.0,3.0,514.970915553645,1389.305911763145,514.8949790271265,314.5411437161247,337.763536407739,1389.3059119208488
4210.000000000001,0.4001516840723004,34.04495106466146,80.90785828378358,458.1798924471233,0.7362670353718365,34.29663743931252,1.130880321816761,-74.57165718451985,80.90573870124102,35.00342769718594,80.90782944325315,458.17965102680535,0.6994613539183474,0.4197132615407796,0.09616892768550915,0.5158821892262887,0.7375420905477372,0.0004799954413930956,35.0,34.37279048191573,34.369207910675755,9.0,35.0,3.0,514.9709155590413,1389.3059116018708,514.8949790258414,314.5411435677439,337.76353633687086,1389.3059117327234
4220.000000000001,0.4001516843001127,34.04495107155799,80.90785828886638,458.1798924896706,0.736267035677498,34.29663743835391,1.1308803221747732,-74.5716571829288,80.90573870631916,35.003427697152176,80.90782944833217,458.1796510693212,0.69948325169626,0.419726401351892,0.09617193848349555,0.5158983398353876,0.7375420906566733,0.000480010468505536,35.0,34.37279048112788,34.36920790984311,9.0,35.0,3.0,514.9709155647421,1389.3059114751816,514.8949790247548,314.54114344504933,337.7635362667534,1389.3059115814435
4230.000000000001,0.4001516844910916,34.0449510786616,80.90785829380181,458.1798925309844,0.7362670359326556,34.29663743755617,1.130880322472514,-74.5716571816056,80.90573871124931,35.00342769709209,80.907829453263,458.17965111059664,0.6995100512648622,0.4197424824928658,0.09617562321449895,0.5159181057073648,0.7375420907454805,0.00048002885938753663,35.0,34.37279048047628,34.36920790915076,9.0,35.0,3.0,514.9709155706529,1389.305911375729,514.8949790238481,314.5411433457009,337.76353619796095,1389.30591146136
4240.000000000001,0.40015168464842155,34.04495108588162,80.90785829856189,458.1798925708304,0.7362670361417379,34.29663743690401,1.1308803227153297,-74.57165718052646,80.90573871600675,35.00342769700978,80.90782945802107,458.17965115042574,0.6995216532776976,0.4197494443084108,0.09617721842124105,0.5159266627296518,0.7375420908162198,0.0004800368211495318,35.0,34.372790479948435,34.369207908586525,9.0,35.0,3.0,514.9709155766931,1389.30591129961,514.8949790231076,314.5411432674921,337.76353613097564,1389.3059113675688
4250.000000000001,0.4001516847751711,34.04495109313331,80.90785830312768,458.17989260905006,0.736267036309007,34.29663743638537,1.130880322908361,-74.57165717966862,80.90573872056996,35.00342769691088,80.90782946258473,458.17965118862776,0.6995340177088166,0.419756863614608,0.09617891844155202,0.51593578205616,0.7375420908707258,0.0004800453060990178,35.0,34.372790479532966,34.36920790813821,9.0,35.0,3.0,514.9709155827854,1389.3059112440392,514.8949790225174,314.5411432082924,337.7635360661704,1389.3059112965068
4260.000000000001,0.40015168487429537,34.04495110034844,80.90785830748298,458.17989264550744,0.7362670364385554,34.29663743598536,1.1308803230565367,-74.57165717901012,80.90573872492355,35.0034276967981,80.9078294669387,458.17965122507405,0.6995416977407354,0.4197614720371111,0.09617997439380761,0.5159414464309188,0.7375420909106941,0.0004800505764359438,35.0,34.37279047921817,34.369207907794525,9.0,35.0,3.0,514.9709155888721,1389.3059112066678,514.8949790220616,314.5411431660984,337.76353600386267,1389.305911245394
4270.000000000001,0.4001516849485766,34.04495110745955,80.90785831161696,458.17989268011263,0.7362670365342413,34.29663743569205,1.1308803231645028,-74.5716571785303,80.90573872905561,35.00342769667395,80.90782947107107,458.1796512596656,0.6995511206730234,0.4197671262905675,0.09618126996843683,0.5159483962590043,0.7375420909377162,0.0004800570428046951,35.0,34.37279047899386,34.36920790754448,9.0,35.0,3.0,514.9709155948902,1389.3059111853538,514.894979021727,314.5411431390047,337.76353594428747,1389.3059112119015
4280.000000000001,0.4001516850006756,34.04495111441889,80.90785831551902,458.17989271277634,0.7362670365997387,34.29663743549486,1.1308803232366695,-74.57165717820958,80.90573873295642,35.00342769654043,80.90782947497203,458.17965129231993,0.6995574933603137,0.4197709502379698,0.09618214615703324,0.5159530963950031,0.7375420909532828,0.0004800614159782476,35.0,34.37279047884971,34.36920790737781,9.0,35.0,3.0,514.9709156007974,1389.305911178128,514.8949790215008,314.5411431252383,337.763535887622,1389.305911193905
4290.000000000001,0.4001516850330951,34.04495112118224,80.90785831918633,458.17989274347497,0.7362670366385047,34.29663743538151,1.130880323277191,-74.57165717802947,80.9057387366222,35.003427696400706,80.90782947863792,458.17965132300657,0.6995658268056992,0.4197759507422869,0.09618329192330266,0.5159592426655896,0.7375420909587891,0.0004800671346874471,35.0,34.37279047877621,34.36920790728493,9.0,35.0,3.0,514.970915606555,1389.3059111831535,514.8949790213707,314.5411431231398,337.7635358340139,1389.3059111894725
4300.000000000001,0.4001516850481782,34.04495112770991,80.90785832261528,458.17989277217816,0.7362670366537741,34.29663743534309,1.1308803232899447,-74.57165717797281,80.90573874005037,35.00342769625706,80.9078294820661,458.1796513517037,0.6995701841437395,0.4197785653748699,0.09618389100866016,0.5159624563835301,0.7375420909555461,0.0004800701248434284,35.0,34.37279047876467,34.369207907256566,9.0,35.0,3.0,514.9709156121254,1389.3059111987382,514.8949790213239,314.5411431311405,337.7635357835495,1389.3059111968143
4310.000000000001,0.4001516850491732,34.044951134001224,80.90785832956227,458.17989283033063,0.7362670366500625,34.2966374353644,1.1308803232804714,-74.5716571780149,80.90573874320037,35.003427696090284,80.9078294852175,458.1796513780836,0.7215689546701456,0.4329789740583005,0.09920850152694627,0.5321874755852468,0.7375420909406065,0.0004951664693318158,35.0,34.37279047880287,34.36920790728027,9.0,35.0,3.0,514.9709156175047,1389.3059112530211,514.8949790213455,314.54114314707977,337.76353573624766,1389.305911182713
4320.000000000001,0.4001516850364504,34.04495113999462,80.90785833814692,458.1798929021917,0.7362670366275255,34.29663743544097,1.1308803232481814,-74.5716571781584,80.90573874584854,35.00342769576173,80.90782948786314,458.1796514002298,0.7548112162446164,0.45292606327357327,0.10377897939641116,0.5567050426699844,0.737542090908158,0.0005179785001660503,35.0,34.37279047888819,34.36920790735337,9.0,35.0,3.0,514.9709156226436,1389.305911383252,514.8949790214318,314.5411431708273,337.7635356916114,1389.3059112184765
4330.000000000001,0.4001516850137343,34.044951145726486,80.90785832519961,458.17989279381135,0.7362670365918846,34.296637435565856,1.1308803232011535,-74.5716571783674,80.90573874900755,35.00342769579936,80.90782949102227,458.1796514266746,0.6614714517285797,0.3969173405921157,0.09094569695651449,0.4878630375486301,0.73754209085476,0.0004539254094331906,35.0,34.37279047901211,34.3692079074678,9.0,35.0,3.0,514.970915627566,1389.3059116189318,514.8949790215696,314.5411432006648,337.7635356495143,1389.3059111082423
4340.000000000001,0.4001516849796666,34.044951151123655,80.907858343245,458.1798929448669,0.736267036540959,34.29663743573332,1.1308803231361997,-74.57165717865607,80.90573875134204,35.00342769558728,80.90782949335721,458.17965144622013,0.7526465698880285,0.45162716266377007,0.1034813621738226,0.5551085248375928,0.7375420908650077,0.0005164930422608393,35.0,34.37279047917144,34.369207907619,9.0,35.0,3.0,514.970915632212,1389.3059114263203,514.8949790217569,314.54114323559645,337.763535612176,1389.305911392505
4350.000000000001,0.4001516849381396,34.04495115619892,80.90785833063941,458.17989283934696,0.7362670364799349,34.29663743593346,1.1308803230590885,-74.57165717899876,80.90573875371695,35.0034276954633,80.90782949573139,458.1796514660939,0.6658934137202193,0.39957074822133143,0.09155367239609398,0.4911244206174255,0.7375420908184197,0.00045695991821054785,35.0,34.372790479357604,34.36920790779925,9.0,35.0,3.0,514.9709156365894,1389.3059115738963,514.8949790219824,314.5411432750364,337.76353557655665,1389.3059112565645
4360.000000000001,0.40015168488958813,34.04495116096621,80.90785833349693,458.1798928632669,0.736267036409879,34.296637436162655,1.13088032297228,-74.57165717938457,80.90573875626505,35.00342769556477,80.90782949828225,458.1796514874469,0.6677962369894626,0.4007125413415755,0.09181529150321344,0.49252783284478896,0.7375420907808451,0.00045826570367410446,35.0,34.37279047956616,34.36920790800286,9.0,35.0,3.0,514.9709156407096,1389.305911651276,514.8949790222391,314.5411433171176,337.763535544447,1389.3059113094644
4370.000000000001,0.4001516848354159,34.0449511654121,80.90785834602995,458.1798929681795,0.7362670363327003,34.29663743641578,1.130880322877562,-74.5716571798055,80.90573875791324,35.003427695309824,80.90782949992987,458.1796515012389,0.7315939979716952,0.4389945224613522,0.10058684438695988,0.539581366848312,0.737542090755627,0.0005020460130206915,35.0,34.37279047979291,34.369207908226656,9.0,35.0,3.0,514.9709156445584,1389.3059116380946,514.8949790225232,314.5411433616189,337.76353551532446,1389.305911530692
4380.000000000001,0.40015168477840074,34.04495116949346,80.90785835669163,458.17989305742674,0.7362670362509894,34.296637436679475,1.1308803227760986,-74.57165718025641,80.90573875936995,35.003427695112464,80.90782950138485,458.1796515134183,0.7821166598225145,0.4693107523312671,0.10753320417879142,0.5768439565100585,0.7375420907680977,0.0005367164738782876,35.0,34.372790480030574,34.36920790846256,9.0,35.0,3.0,514.9709156481,1389.305911372353,514.8949790228203,314.54114340871735,337.7635354903419,1389.3059117331911
4390.000000000001,0.40015168471762047,34.04495117324132,80.90785837263884,458.1798931909189,0.7362670361642878,34.296637436953176,1.1308803226681268,-74.57165718073625,80.90573875708237,35.00342769302256,80.90782949907342,458.1796514940696,0.8752696358258666,0.5252073921769517,0.12034080496738392,0.6455481971443356,0.73754209071268,0.0006006413834179285,35.0,34.37279048027847,34.36920790870937,9.0,35.0,3.0,514.970915651359,1389.3059115304395,514.8949790231294,314.5411434572401,337.7635354671846,1389.3059115514127
4400.000000000001,0.4001516846551135,34.0449511767024,80.90785834138035,458.17989292925824,0.7362670360763325,34.29663743724132,1.1308803225617767,-74.57165718120889,80.90573876216263,35.00342769483075,80.90782950417658,458.17965153678745,0.6797875994376067,0.4079079836913016,0.09346398360257283,0.5013719672938745,0.7375420906598814,0.0004664946062080113,35.0,34.37279048053102,34.36920790896232,9.0,35.0,3.0,514.9709156543732,1389.3059116750828,514.8949790234537,314.5411435047276,337.7635354449329,1389.3059115163996
4410.000000000001,0.40015168459115347,34.04495117989103,80.90785834103579,458.1798929263739,0.7362670359865536,34.29663743753241,1.1308803224526665,-74.57165718169381,80.90573876350602,35.003427694784925,80.9078295055192,458.1796515480263,0.6696264175701565,0.4018107450683239,0.09206692286005491,0.4938776679283789,0.7375420905890939,0.000459521639021857,35.0,34.37279048078659,34.36920790921897,9.0,35.0,3.0,514.9709156571558,1389.3059119313652,514.8949790237814,314.54114355255166,337.7635354254262,1389.3059115186527
4420.000000000001,0.40015168452690736,34.04495118276958,80.90785834849966,458.17989298885294,0.7362670358964796,34.29663743782271,1.1308803223432558,-74.57165718218003,80.90573876452862,35.00342769468227,80.90782950654206,458.1796515565888,0.7078091682449705,0.4247223851941529,0.09731666846013605,0.5220390536542889,0.7375420905449654,0.00048572401049425313,35.0,34.37279048104119,34.36920790947539,9.0,35.0,3.0,514.9709156596745,1389.3059120186963,514.8949790241086,314.54114359993315,337.763535408832,1389.305911650829
4430.000000000001,0.40015168446286714,34.04495118535732,80.90785834215792,458.17989293576704,0.7362670358067713,34.296637438110736,1.1308803222341977,-74.5716571826647,80.90573876554573,35.003427694639015,80.90782950755933,458.17965156510405,0.6640301694535926,0.39845270457732185,0.0912974947626043,0.4897501993399261,0.7375420905091172,0.00045568129300048465,35.0,34.37279048129301,34.36920790972965,9.0,35.0,3.0,514.9709156619425,1389.3059120554235,514.8949790244334,314.54114364654083,337.76353539381563,1389.305911749089
4440.000000000001,0.40015168439982135,34.04495118765675,80.90785834752654,458.1798929807071,0.7362670357187853,34.29663743839291,1.1308803221276678,-74.57165718313814,80.90573876617148,35.00342769451271,80.90782950818446,458.1796515703371,0.6924767644615633,0.4155221439475311,0.09520861651675128,0.5107307604642825,0.7375420904720208,0.00047520236564709104,35.0,34.37279048153931,34.36920790997874,9.0,35.0,3.0,514.9709156639645,1389.305912105246,514.8949790247518,314.54114369166354,337.76353538200755,1389.3059118122771
4450.000000000001,0.4001516843380757,34.04495118971107,80.90785834837239,458.1798929877877,0.7362670356326877,34.29663743866786,1.1308803220234356,-74.57165718360136,80.90573876675843,35.003427694419365,80.9078295087713,458.17965157524947,0.6940037791639198,0.416438432343075,0.09541856572628735,0.5118569980693624,0.7375420904566352,0.00047625025789162185,35.0,34.37279048177908,34.369207910221746,9.0,35.0,3.0,514.9709156657755,1389.3059120220623,514.8949790250622,314.5411437353786,337.7635353715799,1389.305911924435
4460.000000000001,0.4001516842782331,34.044951191514826,80.90785834919096,458.1798929946398,0.7362670355494276,34.296637438934056,1.1308803219228478,-74.57165718404836,80.90573876724265,35.00342769434292,80.90782950925527,458.17965157930047,0.6959760333769035,0.41762188764652486,0.09568973089942193,0.5133116185459469,0.737542090429951,0.00047760368939735214,35.0,34.3727904820102,34.369207910456566,9.0,35.0,3.0,514.9709156673703,1389.3059120177088,514.8949790253637,314.5411437772216,337.763535362985,1389.3059119622942
4470.000000000001,0.40015168421968594,34.04495119314089,80.90785834310661,458.17989294370847,0.736267035468366,34.296637439195194,1.1308803218256798,-74.5716571844802,80.90573876870145,35.00342769480801,80.90782951071854,458.1796515915496,0.6504925875268993,0.39032944997445673,0.08943621281568856,0.47976566279014526,0.7375420903936217,0.00044639131925086725,35.0,34.37279048223462,34.369207910684565,9.0,35.0,3.0,514.970915668812,1389.3059120821215,514.8949790256577,314.541143817168,337.7635353552091,1389.3059119647833
4480.000000000001,0.4001516841648666,34.04495119456294,80.90785834876131,458.17989299104335,0.7362670353921693,34.29663743944116,1.130880321733517,-74.57165718488979,80.90573876864006,35.00342769456,80.9078295106547,458.1796515910147,0.6851303340465041,0.4111139028750856,0.0941985558990988,0.5053124587741844,0.737542090407408,0.0004701609820401944,35.0,34.37279048244744,34.36920791090199,9.0,35.0,3.0,514.9709156700761,1389.305911832644,514.8949790259331,314.54114385582176,337.76353534958287,1389.3059121708127
4490.000000000001,0.40015168411034063,34.04495119575904,80.90785836192104,458.1798931012016,0.7362670353162524,34.296637439675685,1.130880321641287,-74.57165718529967,80.90573876755445,35.00342769380353,80.90782950956374,458.1796515818828,0.76620374846328,0.45976217629733857,0.10534533798487912,0.5651075142822177,0.7375420903586198,0.0005257964636141622,35.0,34.37279048265225,34.36920791110998,9.0,35.0,3.0,514.9709156711456,1389.3059119888833,514.8949790262009,314.54114389241573,337.76353534471093,1389.305912122682
4500.000000000001,0.40015168405990814,34.044951196814395,80.90785835754444,458.1798930645657,0.7362670352469406,34.29663743990159,1.1308803215588716,-74.57165718566594,80.90573876862571,35.00342769422315,80.90782951063817,458.1796515908766,0.7360366398457888,0.4416603391056955,0.10119766280566012,0.5428580019113557,0.7375420903300317,0.000505094712836226,35.0,34.37279048284444,34.36920791130677,9.0,35.0,3.0,514.9709156720932,1389.305912028839,514.8949790264552,314.5411439260809,337.76353534102753,1389.3059121709382
4510.000000000001,0.40015168401243095,34.04495119765505,80.90785835371386,458.17989303250016,0.7362670351811874,34.29663744010912,1.130880321479517,-74.57165718601863,80.90573876858193,35.00342769409508,80.90782951059357,458.1796515905032,0.7144504683037102,0.42870751131566626,0.0982297805152819,0.5269372918309481,0.7375420903313747,0.0004902815086197625,35.0,34.372790483023834,34.36920791149038,9.0,35.0,3.0,514.9709156728529,1389.3059118855715,514.8949790266904,314.54114395789946,337.76353533827535,1389.3059122515026
4520.000000000001,0.4001516839674992,34.04495119837884,80.90785835005192,458.1798930018467,0.7362670351192162,34.29663744030694,1.1308803214051857,-74.57165718634894,80.90573876847243,35.00342769394956,80.90782951048371,458.1796515895836,0.6937819917037104,0.41630534831230154,0.09538807203729836,0.5116934203496,0.7375420902653321,0.0004760980593089989,35.0,34.37279048319317,34.36920791166392,9.0,35.0,3.0,514.9709156735104,1389.3059121790468,514.8949790269132,314.54114398767126,337.7635353359827,1389.3059120624794
4530.000000000001,0.4001516839255671,34.04495119896586,80.90785836260557,458.1798931069317,0.7362670350613022,34.296637440491,1.130880321335434,-74.57165718665894,80.90573876786057,35.00342769357627,80.90782950986933,458.1796515844408,0.7682908011218778,0.46101451665077114,0.1056322867025785,0.5666468033533496,0.7375420902162534,0.0005272286736935757,35.0,34.37279048335142,34.369207911826095,9.0,35.0,3.0,514.9709156740495,1389.3059123723592,514.8949790271218,314.54114401553863,337.76353533463174,1389.3059121457552
4540.000000000001,0.4001516838867448,34.0449511994301,80.90785834367779,458.17989294848985,0.7362670350080509,34.29663744066255,1.1308803212721923,-74.57165718694,80.90573876892442,35.00342769409696,80.9078295109359,458.179651593369,0.6526904976036795,0.39164831055636234,0.08973840324479747,0.48138671380115977,0.737542090115525,0.0004478996034728048,35.0,34.37279048349694,34.369207911975764,9.0,35.0,3.0,514.9709156744799,1389.3059129055846,514.8949790273141,314.5411440406168,337.7635353336515,1389.3059118348467
4550.000000000001,0.40015168385078703,34.04495119977344,80.90785835393159,458.17989303432296,0.7362670349584736,34.29663744081893,1.1308803212125893,-74.57165718720489,80.90573876842353,35.00342769383684,80.9078295104339,458.1796515891667,0.7166549031813986,0.43003028711690566,0.09853286810048643,0.5285631552173922,0.7375420901621923,0.0004917942704639353,35.0,34.37279048363138,34.36920791211378,9.0,35.0,3.0,514.9709156748045,1389.305912508347,514.894979027492,314.54114406407274,337.76353533372327,1389.3059122874176
4560.000000000001,0.400151683817519,34.04495120003759,80.90785834884889,458.17989299177634,0.7362670349131482,34.29663744096666,1.130880321159142,-74.57165718744241,80.90573876892623,35.00342769413987,80.90782951093843,458.17965159339013,0.6840149800158383,0.4104446323365982,0.09404520573245667,0.5044898380690549,0.7375420901708518,0.00046939558586125746,35.0,34.37279048375501,34.36920791224122,9.0,35.0,3.0,514.9709156750597,1389.305912363355,514.8949790276585,314.5411440850045,337.76353533476026,1389.3059123909704
4570.000000000001,0.40015168378731647,34.04495120019601,80.90785834537625,458.17989296270736,0.7362670348716206,34.29663744109848,1.1308803211092509,-74.57165718766413,80.90573876935652,35.00342769440954,80.90782951137136,458.1796515970141,0.6602312784045935,0.3961731719905105,0.09077518507431645,0.48694835706482686,0.7375420901619602,0.0004530743577187583,35.0,34.372790483867725,34.369207912357865,9.0,35.0,3.0,514.9709156752209,1389.3059123352075,514.8949790278069,314.5411441046125,337.76353533592146,1389.305912456691
4580.000000000001,0.40015168375867766,34.04495120026678,80.90785835479062,458.1798930415138,0.7362670348324317,34.296637441220696,1.130880321062662,-74.57165718787118,80.90573876818367,35.00342769390795,80.90782951019501,458.17965158716714,0.723006433904103,0.43384153653167906,0.09940613994346623,0.5332476764751453,0.7375420901798961,0.0004961529186108155,35.0,34.37279048397119,34.36920791246456,9.0,35.0,3.0,514.970915675306,1389.3059121458991,514.8949790279461,314.5411441219767,337.7635353388543,1389.3059124899753
4590.000000000001,0.4001516837326484,34.04495120026587,80.90785834900134,458.1798929930525,0.7362670347967388,34.29663744133012,1.1308803210199423,-74.57165718806104,80.90573876810554,35.003427693929495,80.9078295101167,458.17965158651145,0.6897503220444617,0.4138861364249487,0.09483375777043358,0.5087198941953823,0.7375420901399593,0.0004733313830622021,35.0,34.372790484065035,34.36920791256148,9.0,35.0,3.0,514.9709156753291,1389.3059123309208,514.8949790280714,314.5411441377887,337.7635353404806,1389.305912299052
4600.000000000001,0.4001516837103111,34.04495120021278,80.9078583395023,458.1798929135373,0.7362670347661846,34.2966374414284,1.1308803209835692,-74.57165718822267,80.90573876946077,35.003427694701145,80.9078295114805,458.17965159792766,0.6228158380952918,0.3737219580694437,0.0856309369210983,0.45935289499054194,0.737542090123052,0.0004273985420542164,35.0,34.37279048414774,34.36920791264737,9.0,35.0,3.0,514.9709156753033,1389.3059123767473,514.8949790281811,314.5411441518893,337.76353534207607,1389.3059123480791
4610.000000000001,0.4001516836899423,34.04495120012291,80.9078583484528,458.1798929884608,0.7362670347386432,34.296637441516964,1.1308803209511855,-74.57165718836659,80.90573876789544,35.00342769398509,80.90782950990534,458.1796515847423,0.6877706297359222,0.41269821787703737,0.09456156991653591,0.5072597877935733,0.7375420901417987,0.00047197284734112367,35.0,34.37279048422198,34.369207912724505,9.0,35.0,3.0,514.9709156752438,1389.3059122037555,514.894979028282,314.54114416415376,337.76353534477545,1389.3059124501096
4620.000000000001,0.40015168367211296,34.04495119998387,80.90785834464614,458.1798929565956,0.7362670347143834,34.29663744159524,1.130880320922419,-74.57165718849443,80.90573876775017,35.00342769399532,80.90782950976116,458.1796515835353,0.6658125042424059,0.3995221983330752,0.09154254764942356,0.4910647459824987,0.7375420900832379,0.00045690439474974814,35.0,34.37279048428735,34.36920791279249,9.0,35.0,3.0,514.9709156751396,1389.3059125277032,514.8949790283699,314.5411441751016,337.7635353470211,1389.3059122806703
4630.000000000001,0.4001516836557869,34.044951199797765,80.90785834541505,458.17989296303216,0.7362670346921166,34.29663744166294,1.1308803208958784,-74.57165718861238,80.90573876733922,35.00342769385827,80.90782950934953,458.1796515800895,0.6729465878852796,0.4038030202789824,0.09252341264249309,0.49632643292147544,0.7375420900508177,0.00046180005845449705,35.0,34.37279048434476,34.3692079128524,9.0,35.0,3.0,514.9709156749949,1389.3059126917883,514.8949790284471,314.5411441845527,337.76353534907724,1389.305912295886
4640.000000000001,0.400151683641817,34.04495119958767,80.90785834886361,458.1798929918996,0.7362670346731702,34.29663744172262,1.1308803208734342,-74.57165718871212,80.90573876703684,35.00342769381194,80.90782950904695,458.17965157755674,0.6952743969441704,0.4172008692263307,0.09559326266496909,0.5127941318913,0.7375420900655953,0.0004771222010464937,35.0,34.37279048439461,34.369207912904415,9.0,35.0,3.0,514.9709156748273,1389.3059125614031,514.8949790285153,314.5411441927016,337.763535351977,1389.3059124443248
4650.000000000001,0.4001516836296111,34.044951199351885,80.90785834743488,458.17989297993967,0.7362670346566682,34.29663744177435,1.130880320853964,-74.57165718879865,80.90573876682859,35.00342769381382,80.9078295088387,458.17965157581347,0.6880617639217076,0.4128729135592023,0.09460159789539015,0.5074745114545924,0.7375420900620434,0.0004721726338610549,35.0,34.3727904844373,34.36920791294921,9.0,35.0,3.0,514.9709156746353,1389.305912553148,514.8949790285732,314.5411441995341,337.7635353548779,1389.3059124318731
4660.000000000001,0.4001516836189896,34.04495119909694,80.907858340502,458.17989292190566,0.7362670346423233,34.29663744181886,1.1308803208370355,-74.5716571888739,80.90573876677574,35.003427693873505,80.90782950878561,458.1796515753692,0.6463352583406937,0.3878348358236132,0.0888646214826376,0.47669945730625074,0.7375420900448149,0.0004435384107374263,35.0,34.37279048447431,34.369207912987974,9.0,35.0,3.0,514.9709156744277,1389.305912635928,514.8949790286233,314.5411442054084,337.7635353571566,1389.3059123561345
4670.000000000001,0.4001516836106685,34.04495119882995,80.90785834897746,458.1798929928525,0.7362670346309586,34.29663744185444,1.1308803208232827,-74.571657188935,80.90573876639779,35.00342769382456,80.90782950840595,458.1796515721911,0.6996356508217765,0.4198178488194244,0.09619289138863447,0.5160107402080588,0.7375420900892686,0.0004801150498367858,35.0,34.37279048450512,34.36920791302089,9.0,35.0,3.0,514.9709156742058,1389.3059123292155,514.8949790286646,314.54114421066606,337.76353536101794,1389.3059125198629
4680.000000000001,0.4001516836017592,34.044951198553576,80.90785835047181,458.1798930053615,0.7362670346192813,34.29663744188957,1.1308803208101448,-74.57165718899341,80.90573876632453,35.003427693886294,80.90782950833521,458.17965157159887,0.7087305077959914,0.42527523694087976,0.09744334307774474,0.5227185800186245,0.7375420900733815,0.00048635626649201993,35.0,34.3727904845324,34.36920791304931,9.0,35.0,3.0,514.9709156739771,1389.305912413599,514.894979028704,314.5411442141924,337.763535363624,1389.30591242464
4690.000000000001,0.4001516835961216,34.04495119827516,80.90785834470157,458.1798929570597,0.736267034611731,34.29663744191424,1.130880320801195,-74.57165718903317,80.90573876600139,35.00342769379091,80.90782950801038,458.17965156887993,0.6766564767353075,0.40602914691225145,0.09303348516438259,0.4990626320766341,0.7375420900195652,0.0004643459170722864,35.0,34.372790484552695,34.369207913071364,9.0,35.0,3.0,514.970915673744,1389.305912740127,514.8949790287331,314.541144217476,337.7635353655795,1389.3059122475297
4700.000000000001,0.40015168359161,34.04495119799651,80.90785835456371,458.1798930396144,0.736267034605784,34.29663744193459,1.130880320794354,-74.57165718906359,80.90573876568884,35.003427693725826,80.90782950769795,458.17965156626445,0.7357850616059619,0.4415093790514727,0.10116307310179476,0.5426724521532673,0.7375420900348301,0.0005049220704873671,35.0,34.37279048456861,34.36920791308859,9.0,35.0,3.0,514.9709156735097,1389.305912631466,514.8949790287547,314.54114421985264,337.7635353681354,1389.305912443008
4710.000000000001,0.40015168358736447,34.044951197721325,80.90785834665158,458.17989297338295,0.7362670346003021,34.29663744195068,1.1308803207882938,-74.5716571890905,80.9057387659582,35.00342769396002,80.90782950796931,458.1796515685359,0.6885233187570804,0.413149870511526,0.09466505706921194,0.5078149275807379,0.737542090073933,0.00047248936942088655,35.0,34.37279048458123,34.36920791310223,9.0,35.0,3.0,514.970915673278,1389.3059123750818,514.8949790287737,314.5411442213588,337.76353537054075,1389.3059125763127
4720.000000000001,0.4001516835837805,34.04495119743416,80.90785834641437,458.17989297139746,0.7362670345955165,34.29663744196256,1.13088032078263,-74.57165718911568,80.90573876542352,35.003427693780736,80.90782950743329,458.179651564049,0.6903501175221,0.4142460449657061,0.0949162235733893,0.5091622685390953,0.7375420900436013,0.00047374298408192313,35.0,34.37279048459095,34.36920791311263,9.0,35.0,3.0,514.9709156730348,1389.3059125616255,514.8949790287891,314.54114422249734,337.763535373169,1389.3059123635935
4730.000000000001,0.40015168358217224,34.04495119717387,80.9078583434491,458.1798929465754,0.7362670345936794,34.296637441970574,1.1308803207809135,-74.5716571891233,80.90573876548693,35.003427693882315,80.90782950749694,458.179651564582,0.6722607011782893,0.4033914525117577,0.09242911007738012,0.4958205625891378,0.7375420900256402,0.0004613293784317648,35.0,34.372790484596294,34.36920791311928,9.0,35.0,3.0,514.9709156728132,1389.305912672433,514.8949790287969,314.5411442229971,337.7635353749474,1389.3059123501982
4740.000000000001,0.4001516835817707,34.04495119693809,80.90785834441363,458.17989295464946,0.7362670345937328,34.2966374419762,1.1308803207819351,-74.57165718911878,80.9057387660237,35.00342769424839,80.90782950803606,458.17965156909474,0.6748077147304489,0.4049197933689781,0.09277929894059597,0.497699092309574,0.7375420900580238,0.0004630772304928951,35.0,34.37279048459828,34.36920791312241,9.0,35.0,3.0,514.970915672612,1389.3059124663737,514.8949790288016,314.5411442227961,337.7635353771528,1389.3059125688137
4750.000000000001,0.4001516835804005,34.04495119665626,80.9078583551617,458.17989304462014,0.736267034591641,34.29663744197632,1.1308803207788265,-74.5716571891326,80.90573876501507,35.00342769382081,80.90782950702477,458.1796515606293,0.7429270326460038,0.4457949338461916,0.10214502255447684,0.5479399564006685,0.7375420900342382,0.0005098231469010541,35.0,34.372790484599534,34.36920791312366,9.0,35.0,3.0,514.9709156723721,1389.3059126161538,514.8949790288034,314.541144222827,337.7635353797871,1389.305912399588
4760.000000000001,0.4001516835808217,34.044951196436614,80.90785834752582,458.179892980701,0.7362670345927318,34.29663744197632,1.1308803207807954,-74.57165718912384,80.9057387649276,35.00342769383161,80.90782950693811,458.179651559904,0.6997786582011555,0.4199036606981893,0.09621255345457869,0.5161162141527679,0.7375420900652949,0.00048021318657238174,35.0,34.3727904845976,34.36920791312241,9.0,35.0,3.0,514.9709156721841,1389.3059124213985,514.8949790288024,314.5411442219844,337.76353538126364,1389.3059125479951
4770.000000000001,0.40015168358094455,34.04495119620236,80.9078583437299,458.179892948926,0.7362670345932307,34.29663744197467,1.1308803207820253,-74.57165718911835,80.90573876504993,35.003427693947,80.90782950705838,458.1796515609108,0.6767154416784611,0.4060645289499849,0.09304159225283992,0.4991061212028248,0.7375420900177614,0.00046438638093447066,35.0,34.372790484594475,34.36920791311991,9.0,35.0,3.0,514.9709156719838,1389.3059127277463,514.8949790288004,314.54114422077885,337.7635353826179,1389.3059122676018
4780.000000000001,0.400151683581539,34.044951195947704,80.90785835553976,458.17989304778473,0.7362670345936245,34.29663744196699,1.1308803207814366,-74.57165718912097,80.9057387642097,35.00342769361123,80.90782950621617,458.1796515538607,0.7494990474118451,0.44973848517595255,0.10304860859080338,0.552787093766756,0.7375420898473841,0.000514333098187238,35.0,34.3727904845897,34.369207913115304,9.0,35.0,3.0,514.9709156717649,1389.3059138122078,514.8949790287934,314.54114422018944,337.7635353853078,1389.3059117382586
4790.000000000001,0.4001516835840346,34.04495119576529,80.90785834499826,458.1798929595432,0.7362670345973719,34.29663744195943,1.1308803207864842,-74.57165718909854,80.90573876494163,35.003427693964454,80.90782950695208,458.17965156002094,0.6847967058575518,0.4109137085755391,0.0941526850870093,0.5050663936625484,0.737542089998911,0.00046993203387524056,35.0,34.372790484582026,34.36920791310831,9.0,35.0,3.0,514.9709156716078,1389.305912854653,514.8949790287838,314.5411442186944,337.76353538451536,1389.3059124973047
4800.000000000001,0.40015168358262165,34.04495119552672,80.90785836474592,458.17989312484826,0.7362670345954024,34.296637441953685,1.1308803207837768,-74.5716571891106,80.90573876305005,35.00342769309742,80.90782950505478,458.1796515441388,0.8054218758466491,0.48329509640018986,0.11073743732030272,0.5940325337204926,0.7375420900953965,0.0005527093475619772,35.0,34.37279048457833,34.369207913103764,9.0,35.0,3.0,514.970915671405,1389.305912247161,514.8949790287817,314.54114421710364,337.76353538777914,1389.305912714225
4810.000000000001,0.4001516835865392,34.04495119534994,80.90785833735674,458.17989289557687,0.7362670346010398,34.29663744194448,1.1308803207910074,-74.57165718907845,80.9057387646435,35.00342769396195,80.90782950665341,458.17965155752063,0.6400306628892214,0.38405175001598824,0.08799780278991315,0.47204955280590144,0.737542090053903,0.00043921197151984873,35.0,34.372790484567986,34.369207913094726,9.0,35.0,3.0,514.97091567125,1389.305912517251,514.8949790287672,314.5411442154637,337.76353538850594,1389.3059123577889
4820.000000000001,0.4001516835889053,34.044951195179124,80.90785834565315,458.1798929650252,0.736267034604502,34.29663744193425,1.130880320795636,-74.57165718905787,80.90573876475176,35.00342769408314,80.9078295067625,458.1796515584338,0.68993851914178,0.4139990644880348,0.0948596329118768,0.5088586973999115,0.737542090029826,0.00047346053046286285,35.0,34.37279048455861,34.36920791308535,9.0,35.0,3.0,514.9709156711024,1389.3059126778658,514.894979028756,314.5411442135488,337.7635353902007,1389.3059122408347
4830.000000000001,0.400151683590996,34.04495119502042,80.90785835609566,458.1798930524381,0.7362670346073888,34.29663744192311,1.1308803207988047,-74.5716571890438,80.90573876415685,35.003427693822914,80.90782950616659,458.1796515534455,0.7528756335215704,0.451764612796868,0.10351285551770056,0.5552774683145685,0.7375420900757037,0.0005166502333849676,35.0,34.3727904845494,34.369207913075854,9.0,35.0,3.0,514.9709156709644,1389.3059123927244,514.8949790287437,314.5411442118903,337.7635353915275,1389.305912506918
4840.000000000001,0.4001516835937503,34.04495119487024,80.90785834445414,458.1798929549885,0.7362670346111801,34.29663744191174,1.1308803208034874,-74.57165718902297,80.90573876603395,35.00342769486275,80.907829508084,458.1796515694962,0.6746782317682495,0.4048420968434592,0.09276149635293171,0.49760359319639086,0.7375420900897195,0.0004629883747266473,35.0,34.37279048453922,34.369207913065964,9.0,35.0,3.0,514.9709156708335,1389.3059123107632,514.8949790287304,314.54114421009376,337.7635353929936,1389.3059124633817
4850.000000000001,0.40015168359574826,34.04495119474342,80.90785834957332,458.1798929978404,0.7362670346141295,34.2966374419006,1.1308803208070946,-74.57165718900694,80.90573876405008,35.00342769382274,80.90782950605949,458.1796515525491,0.7167525304551112,0.43008886856592327,0.09854629080250207,0.5286351593684253,0.7375420900610726,0.000491861265798826,35.0,34.372790484529844,34.3692079130563,9.0,35.0,3.0,514.9709156707233,1389.3059125008258,514.8949790287194,314.54114420813386,337.763535393014,1389.3059123281316
4860.000000000001,0.4001516835991364,34.04495119462479,80.90785835847043,458.1798930723171,0.7362670346186225,34.29663744188724,1.130880320811842,-74.57165718898585,80.90573876243022,35.00342769299164,80.90782950442792,458.17965153889145,0.7754093769973734,0.46528603312557615,0.1066110194500233,0.5718970525755995,0.7375420900765517,0.0005321136954765681,35.0,34.3727904845191,34.3692079130459,9.0,35.0,3.0,514.9709156706189,1389.3059124080055,514.8949790287026,314.5411442067271,337.7635353934693,1389.30591246905
4870.000000000001,0.40015168360171993,34.04495119454032,80.90785833711128,458.1798928935223,0.7362670346227862,34.296637441879454,1.1308803208182558,-74.57165718895735,80.90573876465852,35.003427694156805,80.90782950666822,458.1796515576449,0.6385189631762854,0.38314465141260473,0.08778995922885796,0.47093461064146264,0.7375420900560548,0.00043817458900024414,35.0,34.37279048450904,34.36920791303578,9.0,35.0,3.0,514.9709156705452,1389.3059125490558,514.8949790286932,314.5411442041707,337.76353539337725,1389.3059123092046
4880.000000000001,0.4001516836034316,34.04495119442652,80.90785834280467,458.1798929411812,0.736267034624909,34.29663744186712,1.1308803208202147,-74.57165718894866,80.90573876418074,35.00342769392262,80.90782950619065,458.1796515536472,0.676233951335736,0.40577560965301457,0.09297539216042408,0.4987510018134386,0.737542090024136,0.0004640559649938221,35.0,34.372790484499944,34.36920791302629,9.0,35.0,3.0,514.9709156704465,1389.3059127582292,514.8949790286808,314.54114420261226,337.7635353938185,1389.3059122496252
4890.000000000001,0.40015168360567016,34.04495119433892,80.90785834658065,458.1798929727893,0.736267034628126,34.296637441856944,1.1308803208242162,-74.57165718893084,80.90573876396586,35.003427693835135,80.90782950597547,458.1796515518458,0.6998887576418261,0.4199697260991167,0.09622769104052056,0.5161974171396372,0.7375420900871299,0.00048028874078296193,35.0,34.372790484490736,34.369207913017135,9.0,35.0,3.0,514.970915670369,1389.3059123653252,514.8949790286699,314.54114420078884,337.7635353944655,1389.3059126182125
4900.000000000001,0.4001516836081152,34.044951194250075,80.90785834919704,458.17989299469053,0.7362670346314738,34.29663744184603,1.130880320828174,-74.57165718891326,80.90573876385335,35.00342769381274,80.90782950586254,458.1796515509005,0.7157164927682684,0.4294671919652489,0.09840384599871935,0.5278710379639682,0.737542090056153,0.0004911502995809848,35.0,34.3727904844813,34.3692079130077,9.0,35.0,3.0,514.970915670291,1389.3059125690422,514.8949790286567,314.54114419913384,337.76353539539275,1389.305912372385
4910.000000000001,0.40015168361070647,34.044951194184875,80.90785834145404,458.1798929298751,0.7362670346350929,34.296637441835344,1.130880320832593,-74.57165718889365,80.90573876409161,35.00342769392245,80.90782950610135,458.17965155289943,0.6686309818133452,0.4012134317453852,0.09193006005178547,0.4931434917971707,0.7375420900475661,0.0004588385349811636,35.0,34.372790484472034,34.36920791299809,9.0,35.0,3.0,514.9709156702332,1389.305912630496,514.8949790286441,314.54114419748856,337.7635353950049,1389.305912367396
4920.000000000001,0.4001516836132016,34.04495119412144,80.90785834137841,458.179892929242,0.736267034638493,34.29663744182449,1.1308803208365763,-74.57165718887593,80.90573876405865,35.0034276939262,80.90782950606774,458.1796515526184,0.6683551472909259,0.4010479166580255,0.09189213549578003,0.4929400521538056,0.737542089938054,0.00045864924708101927,35.0,34.37279048446305,34.36920791298894,9.0,35.0,3.0,514.9709156701758,1389.305913332818,514.894979028632,314.54114419600324,337.7635353955821,1389.30591191159
4930.000000000001,0.400151683615473,34.044951194077605,80.90785833570625,458.17989288176096,0.7362670346416186,34.29663744181414,1.1308803208403464,-74.57165718885916,80.90573876436572,35.003427694031984,80.90782950637633,458.1796515552014,0.6313954562073286,0.37887017602195966,0.08681054837174186,0.4656807243937015,0.7375420900095737,0.00043328618313502734,35.0,34.37279048445453,34.36920791298019,9.0,35.0,3.0,514.9709156701363,1389.3059128845248,514.8949790286204,314.5411441944996,337.76353539415595,1389.305912362124
4940.000000000001,0.40015168361722386,34.04495119403089,80.90785834626371,458.17989297013617,0.7362670346440983,34.296637441806126,1.1308803208434064,-74.57165718884558,80.90573876400454,35.00342769389772,80.9078295060145,458.17965155217246,0.6977982178816421,0.4187152933039328,0.09594026273710293,0.5146555560410356,0.7375420900377387,0.0004788541373108044,35.0,34.37279048444702,34.36920791297251,9.0,35.0,3.0,514.9709156700948,1389.3059127116635,514.8949790286118,314.5411441930321,337.76353539557846,1389.3059124665776
4950.000000000001,0.40015168361910414,34.044951193987686,80.90785834570077,458.1798929654239,0.736267034646681,34.29663744179754,1.1308803208464844,-74.57165718883189,80.90573876396039,35.0034276938996,80.9078295059704,458.17965155180326,0.6947535812156329,0.4168883526469513,0.0955216557208136,0.5124100083677648,0.7375420900618955,0.00047676479863030817,35.0,34.37279048443963,34.36920791296507,9.0,35.0,3.0,514.9709156700563,1389.3059125635964,514.8949790286023,314.5411441917255,337.7635353962337,1389.305912483096
4960.000000000001,0.40015168362104175,34.044951193955626,80.90785834533912,458.17989296239654,0.7362670346493903,34.296637441789805,1.1308803208498033,-74.57165718881714,80.90573876397734,35.003427693926426,80.90782950598742,458.17965155194577,0.6925386753391836,0.4155592937013461,0.09521712836510564,0.5107764220664518,0.7375420900735827,0.0004752448509011216,35.0,34.37279048443264,34.36920791295779,9.0,35.0,3.0,514.9709156700269,1389.3059124945646,514.8949790285933,314.54114419048307,337.76353539669043,1389.3059124553622
4970.000000000001,0.40015168362278153,34.04495119392664,80.90785834624421,458.17989296997285,0.736267034651777,34.296637441782245,1.130880320852642,-74.57165718880451,80.90573876395834,35.003427693929154,80.90782950596835,458.1796515517863,0.6979716831192688,0.41881938148583897,0.09596411249997679,0.5147834939858157,0.7375420900819696,0.0004789731755171408,35.0,34.37279048442605,34.36920791295114,9.0,35.0,3.0,514.9709156700015,1389.3059124459835,514.8949790285843,314.54114418936683,337.76353539700494,1389.305912438198
4980.000000000001,0.4001516836243999,34.044951193903955,80.90785834648239,458.17989297196647,0.7362670346540099,34.29663744177486,1.1308803208553235,-74.57165718879261,80.90573876396513,35.0034276939374,80.9078295059752,458.1796515518436,0.6993257617665568,0.4196318992358469,0.09615028474955532,0.5157821839854022,0.7375420900875898,0.0004799023928152479,35.0,34.37279048442002,34.36920791294489,9.0,35.0,3.0,514.9709156699809,1389.305912414765,514.8949790285753,314.5411441883079,337.76353539713773,1389.3059124245406
4990.000000000001,0.4001516836252101,34.044951193898726,80.9078583436249,458.17989294804704,0.7362670346554439,34.296637441770145,1.1308803208575644,-74.57165718878265,80.90573876432745,35.003427694114464,80.90782950633837,458.1796515548836,0.6802177274197329,0.4081660828995991,0.09352312149660179,0.5016892043962009,0.7375420900882084,0.000466789775052445,35.0,34.372790484415304,34.369207912939714,9.0,35.0,3.0,514.9709156699756,1389.3059124166057,514.8949790285711,314.54114418697844,337.763535396788,1389.305912401745
5000.000000000001,0.4001516836278105,34.04495119388207,80.90785834108821,458.1798929268127,0.7362670346589358,34.29663744176298,1.1308803208617064,-74.57165718876426,80.9057387645549,35.00342769423804,80.90782950656704,458.17965155679775,0.663620817185892,0.3982070718869559,0.09124121271324122,0.489448284600197,0.7375420901889731,0.0004554003809562528,35.0,34.37279048440894,34.36920791293392,9.0,35.0,3.0,514.9709156699593,1389.3059117792066,514.894979028562,314.54114418623647,337.7635353969062,1389.30591278928
5010.000000000001,0.400151683628049,34.04495119385484,80.90785834745925,458.1798929801439,0.7362670346590549,34.29663744175667,1.1308803208613447,-74.57165718876587,80.90573876377262,35.003427693844344,80.90782950578176,458.17965155022415,0.706134744185807,0.4237176435064765,0.09708645159359498,0.5208040951000713,0.737542090073153,0.00048457496044276865,35.0,34.372790484405186,34.369207912929426,9.0,35.0,3.0,514.9709156699355,1389.3059125182167,514.8949790285567,314.54114418557475,337.7635353973378,1389.3059122135523
5020.000000000001,0.4001516836302632,34.04495119385899,80.90785835483715,458.17989304190337,0.7362670346620905,34.296637441751045,1.1308803208649494,-74.57165718874984,80.9057387633065,35.00342769358815,80.90782950531249,458.1796515462961,0.7507196257111804,0.450470895759678,0.10321642605770467,0.5536873218173827,0.7375420900883699,0.0005151707035619254,35.0,34.37279048439967,34.36920791292431,9.0,35.0,3.0,514.9709156699372,1389.3059124242018,514.8949790285496,314.54114418495453,337.76353539705,1389.3059124488157
