time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5030.000000000001,0.40015168363060194,34.04495119387144,80.90785835412314,458.17989303592634,0.7362670346630142,34.29663744174911,1.130880320867028,-74.5716571887406,80.90573876390947,35.00342769389306,80.90782950591709,458.179651551357,0.7434562442694211,0.4461124883965862,0.1022177838621264,0.5483302722587126,0.737542090049355,0.0005101863108398522,35.0,34.372790484396376,34.36920791292067,9.0,35.0,3.0,514.9709156699477,1389.3059126778849,514.8949790285475,314.54114418366737,337.76353539673664,1389.3059122525403
5040.000000000001,0.40015168363087167,34.0449511938366,80.90785836225193,458.17989310397144,0.7362670346627803,34.29663744174309,1.1308803208656697,-74.57165718874666,80.9057387635965,35.00342769374436,80.9078295056074,458.1796515487647,0.7893511365863459,0.4736518153899647,0.10852787173421218,0.5821796871241768,0.7375420901297366,0.000541681030553626,35.0,34.37279048439342,34.369207912917204,9.0,35.0,3.0,514.9709156699176,1389.3059121673084,514.894979028542,314.5411441835392,337.7635353971693,1389.3059126605046
5050.000000000001,0.40015168363218434,34.04495119385149,80.90785833985926,458.17989291652526,0.736267034664695,34.29663744173973,1.1308803208680422,-74.57165718873608,80.90573876418526,35.003427694018114,80.90782950619673,458.1796515536979,0.6583061684061534,0.3950180056703763,0.09051050169065784,0.48552850736103415,0.7375420900833469,0.0004517532781963521,35.0,34.37279048439012,34.36920791291402,9.0,35.0,3.0,514.9709156699291,1389.305912464384,514.8949790285366,314.5411441830528,337.7635353962248,1389.30591233049
5060.000000000001,0.4001516836329322,34.04495119384512,80.90785835609277,458.1798930524138,0.7362670346657421,34.29663744173632,1.130880320869414,-74.57165718873,80.90573876408737,35.00342769401573,80.90782950609848,458.1796515528755,0.7532286324131758,0.4519764305263366,0.10356138935776953,0.5555378198841061,0.737542090114508,0.000516892473944132,35.0,34.37279048438734,34.36920791291095,9.0,35.0,3.0,514.970915669923,1389.3059122687569,514.8949790285329,314.5411441824816,337.7635353974812,1389.3059124602942
5070.000000000001,0.4001516836339545,34.044951193858026,80.90785834274301,458.17989294066473,0.73626703466731,34.296637441734504,1.1308803208717353,-74.57165718871968,80.90573876438803,35.00342769412134,80.90782950639827,458.17965155538496,0.6745476672600755,0.40476375133444537,0.09274354502509198,0.4975072963595373,0.7375420900651054,0.0004628987765373792,35.0,34.37279048438427,34.36920791290811,9.0,35.0,3.0,514.9709156699331,1389.305912585535,514.8949790285295,314.5411441818675,337.76353539619487,1389.305912203111
5080.000000000001,0.400151683635304,34.04495119386405,80.90785834998509,458.17989300128727,0.7362670346688216,34.29663744172893,1.1308803208727214,-74.57165718871529,80.90573876396748,35.00342769388772,80.90782950597696,458.1796515518582,0.7195620876431001,0.43177474928569526,0.09893257676730675,0.5307073260530021,0.7375420900666334,0.0004937892845580034,35.0,34.37279048438137,34.36920791290527,9.0,35.0,3.0,514.9709156699369,1389.3059125751718,514.8949790285234,314.541144182021,337.76353539581464,1389.3059123492485
5090.000000000001,0.40015168363630127,34.044951193894235,80.90785833650045,458.1798928884092,0.7362670346703014,34.29663744172632,1.1308803208747489,-74.57165718870628,80.90573876426723,35.00342769400953,80.90782950627688,458.1796515543689,0.6370785176261827,0.3822803090200906,0.08759191236759198,0.4698722213876826,0.7375420900055972,0.0004371861034479671,35.0,34.3727904843787,34.369207912902425,9.0,35.0,3.0,514.9709156699621,1389.3059129652358,514.89497902852,314.54114418157826,337.7635353949058,1389.3059121257882
5100.000000000001,0.40015168363631026,34.044951193911565,80.90785834216314,458.1798929358108,0.7362670346703334,34.29663744172467,1.1308803208748583,-74.57165718870581,80.90573876432612,35.00342769400487,80.90782950633621,458.17965155486536,0.6715051784275228,0.402938099489478,0.0923252332518536,0.4952633327413316,0.737542089997131,0.0004608109114667933,35.0,34.37279048437739,34.369207912901004,9.0,35.0,3.0,514.9709156699771,1389.3059130207234,514.8949790285185,314.5411441812143,337.76353539397127,1389.3059122981724
5110.000000000001,0.4001516836364157,34.04495119391936,80.90785834381552,458.1798929496426,0.7362670346704349,34.29663744172353,1.1308803208749187,-74.57165718870553,80.90573876403322,35.003427693873164,80.90782950604337,458.1796515524143,0.6831786983686804,0.4099428197664956,0.09393022530434803,0.5038730450708436,0.7375420900476118,0.0004688216992493391,35.0,34.372790484376594,34.36920791289987,9.0,35.0,3.0,514.9709156699834,1389.3059127009171,514.8949790285174,314.5411441809712,337.76353539450423,1389.305912506456
5120.000000000001,0.40015168363605047,34.044951193917655,80.90785836158942,458.1798930984255,0.7362670346699782,34.29663744172342,1.1308803208744391,-74.57165718870766,80.90573876393681,35.00342769389039,80.90782950594712,458.17965155160846,0.7839205224310286,0.4703931639050945,0.1077812166711819,0.5781743805762765,0.7375420900875136,0.0005379543483808846,35.0,34.3727904843762,34.36920791289936,9.0,35.0,3.0,514.9709156699822,1389.30591244855,514.8949790285176,314.54114418067616,337.7635353962868,1389.3059126220444
5130.000000000001,0.40015168363644593,34.04495119392607,80.9078583433825,458.1798929460178,0.736267034670449,34.29663744172109,1.1308803208748597,-74.57165718870577,80.90573876421635,35.00342769401573,80.90782950622702,458.17965155395154,0.6794400010303029,0.4076994065383052,0.09341619191264167,0.5011155984509469,0.7375420900904498,0.00046625607133274463,35.0,34.372790484374946,34.369207912898105,9.0,35.0,3.0,514.9709156699889,1389.3059124302808,514.8949790285158,314.54114418059373,337.7635353957398,1389.3059124371348
5140.000000000001,0.40015168363686543,34.04495119392385,80.9078583576093,458.17989306510856,0.7362670346708634,34.29663744171984,1.1308803208750555,-74.57165718870493,80.90573876362528,35.00342769375169,80.90782950563438,458.17965154899053,0.7641653734746131,0.4585390450816794,0.1050650816779905,0.56360412675967,0.7375420901329203,0.0005243976575630302,35.0,34.37279048437404,34.36920791289708,9.0,35.0,3.0,514.9709156699869,1389.3059121600472,514.894979028514,314.5411441806492,337.76353539694514,1389.305912536713
5150.000000000001,0.4001516836372707,34.04495119394579,80.90785834660585,458.1798929730002,0.7362670346715646,34.296637441719554,1.1308803208761693,-74.57165718869999,80.90573876425852,35.00342769405307,80.90782950626951,458.1796515543072,0.6982736825169702,0.4190005968618296,0.096005634425924,0.5150062312877536,0.7375420901320269,0.00047918041847678415,35.0,34.37279048437318,34.36920791289623,9.0,35.0,3.0,514.9709156700054,1389.3059121666963,514.8949790285142,314.5411441804498,337.76353539612546,1389.305912467137
5160.000000000001,0.4001516836372852,34.04495119397393,80.90785834164673,458.1798929314879,0.7362670346721065,34.296637441721714,1.1308803208780904,-74.57165718869142,80.90573876573319,35.00342769481159,80.90782950774957,458.17965156669646,0.65979246959028,0.3959098638327228,0.09071485321419523,0.486624717046918,0.7375420900894848,0.00045277323133168526,35.0,34.37279048437284,34.369207912896,9.0,35.0,3.0,514.9709156700294,1389.3059124405518,514.8949790285153,314.54114417969504,337.7635353957647,1389.3059123445153
5170.000000000001,0.4001516836378833,34.04495119398331,80.90785834529197,458.1798929620018,0.7362670346726516,34.29663744171984,1.1308803208780636,-74.57165718869157,80.90573876443841,35.00342769412816,80.90782950645027,458.1796515558203,0.689620945213172,0.4138085035815782,0.0948159697372176,0.5086244733187958,0.737542090113827,0.0004732426000677148,35.0,34.37279048437205,34.369207912895206,9.0,35.0,3.0,514.9709156700368,1389.305912284242,514.8949790285131,314.541144180064,337.7635353956252,1389.3059124532576
5180.000000000001,0.40015168363754705,34.044951193970405,80.90785836182958,458.1798931004362,0.7362670346717329,34.29663744171734,1.1308803208759763,-74.57165718870083,80.90573876337261,35.003427693593885,80.90782950538078,458.1796515468676,0.7882857616672989,0.4730125349214532,0.10838139336435698,0.5813939282858103,0.7375420901376006,0.0005409499321367635,35.0,34.37279048437216,34.369207912895206,9.0,35.0,3.0,514.9709156700262,1389.3059121310337,514.8949790285118,314.5411441805283,337.7635353962915,1389.3059125471932
5190.000000000001,0.4001516836383813,34.04495119401548,80.90785833315861,458.17989286043513,0.7362670346734168,34.296637441719724,1.1308803208790912,-74.57165718868701,80.90573876464958,35.003427694188815,80.9078295066607,458.17965155758174,0.6135244686882972,0.3681466522454704,0.08435346669249838,0.4525001189379688,0.7375420900578012,0.00042102247135074913,35.0,34.37279048437148,34.369207912895206,9.0,35.0,3.0,514.9709156700637,1389.3059126405844,514.8949790285125,314.5411441800527,337.7635353943497,1389.3059121937283
5200.000000000001,0.4001516836374301,34.044951193995075,80.90785834449923,458.17989295536586,0.7362670346715933,34.29663744171677,1.130880320875938,-74.57165718870101,80.90573876406043,35.00342769388476,80.90782950607048,458.179651552641,0.6870797692780776,0.4122836655987098,0.09446658348080035,0.5067502490795103,0.7375420900719555,0.0004714987539541105,35.0,34.37279048437216,34.369207912895035,9.0,35.0,3.0,514.9709156700472,1389.3059125488924,514.8949790285119,314.5411441804255,337.76353539447587,1389.3059123489825
5210.000000000001,0.4001516836380015,34.04495119401349,80.90785835362371,458.1798930317459,0.7362670346724463,34.29663744171711,1.130880320877083,-74.57165718869592,80.90573876411783,35.003427693933816,80.90782950612787,458.1796515531216,0.7393519506861161,0.443649698370133,0.10165348465898788,0.545303183029121,0.7375420901007719,0.0005073697977185215,35.0,34.37279048437188,34.369207912894694,9.0,35.0,3.0,514.9709156700625,1389.3059123656603,514.8949790285109,314.5411441804556,337.76353539494875,1389.3059125526856
5220.000000000001,0.40015168363784287,34.04495119403521,80.90785834708275,458.1798929769922,0.7362670346724669,34.296637441718644,1.1308803208775926,-74.57165718869365,80.9057387643234,35.003427694032325,80.90782950633421,458.1796515548488,0.7007883362752425,0.420509520156539,0.09635137407948093,0.5168608942360199,0.7375420900741374,0.000480906063776812,35.0,34.37279048437216,34.369207912895206,9.0,35.0,3.0,514.9709156700814,1389.3059125360944,514.8949790285124,314.5411441802217,337.7635353947177,1389.3059124025144
5230.000000000001,0.400151683637384,34.04495119403492,80.90785835144769,458.1798930135304,0.7362670346716912,34.29663744171796,1.1308803208762626,-74.57165718869955,80.90573876399968,35.00342769387623,80.90782950600698,458.17965155210953,0.727686129821431,0.43664959794017993,0.10004955106597715,0.5366991490061571,0.7375420899363014,0.0004993642928863288,35.0,34.37279048437284,34.36920791289566,9.0,35.0,3.0,514.9709156700815,1389.3059134113903,514.8949790285125,314.5411441804297,337.7635353950813,1389.3059118269075
5240.000000000001,0.4001516836378831,34.044951194063174,80.90785833867146,458.1798929065824,0.7362670346725728,34.29663744171933,1.130880320877909,-74.57165718869226,80.90573876514209,35.003427694397544,80.90782950715565,458.1796515617249,0.6451139730098125,0.38710200098149167,0.08869670698966024,0.4757987079711519,0.7375420900454046,0.00044270032094380254,35.0,34.3727904843725,34.36920791289526,9.0,35.0,3.0,514.9709156701048,1389.3059127188712,514.8949790285129,314.54114418022147,337.7635353930488,1389.3059124668189
5250.000000000001,0.40015168363702674,34.044951194046746,80.90785833747833,458.1798928965949,0.7362670346711382,34.296637441719554,1.1308803208756273,-74.57165718870237,80.90573876490419,35.00342769430671,80.90782950691785,458.1796515597342,0.6390207556975422,0.38344575307387546,0.08785895069647853,0.471304703770354,0.7375420900935951,0.00043851893707515726,35.0,34.37279048437364,34.3692079128964,9.0,35.0,3.0,514.970915670092,1389.305912411208,514.8949790285134,314.54114418050887,337.7635353939296,1389.3059125457974
5260.000000000001,0.40015168363659953,34.04495119403208,80.90785834057526,458.1798929225189,0.7362670346705918,34.296637441721145,1.1308803208754885,-74.57165718870301,80.90573876592633,35.00342769491442,80.90782950794272,458.17965156831355,0.6519913362359168,0.39122877729961336,0.0896422755718686,0.480871052871482,0.7375420901260007,0.0004474198142490074,35.0,34.37279048437432,34.369207912897025,9.0,35.0,3.0,514.97091567008,1389.305912206094,514.8949790285158,314.54114418029195,337.76353539579435,1389.3059124459714
5270.000000000001,0.4001516836371829,34.04495119405664,80.90785834646736,458.1798929718409,0.7362670346714163,34.296637441720065,1.1308803208760076,-74.5716571887007,80.90573876423977,35.003427693991284,80.90782950624981,458.1796515541423,0.6976021228467515,0.4185976260644589,0.09591330166825418,0.5145109277327131,0.7375420900858416,0.00047871957001019135,35.0,34.37279048437409,34.369207912897025,9.0,35.0,3.0,514.9709156701006,1389.30591245985,514.8949790285147,314.5411441806678,337.76353539479913,1389.3059123297812
5280.000000000001,0.40015168363753834,34.044951194076816,80.90785833878115,458.17989290750046,0.7362670346720449,34.29663744172086,1.130880320877107,-74.57165718869582,80.90573876481416,35.00342769424742,80.90782950682551,458.17965155896127,0.6478392759182093,0.3887373247432605,0.08907140878150697,0.4778087335247674,0.7375420899690734,0.00044457052119375946,35.0,34.37279048437398,34.369207912897025,9.0,35.0,3.0,514.970915670117,1389.305913202522,514.8949790285147,314.5411441805975,337.7635353936294,1389.3059119671054
5290.000000000001,0.4001516836375752,34.0449511940987,80.90785834392308,458.1798929505432,0.7362670346721363,34.29663744172024,1.1308803208771818,-74.57165718869545,80.90573876560238,35.00342769467835,80.90782950763972,458.17965156577696,0.6741639808415165,0.4045335194893463,0.0926907920016549,0.4972243114910012,0.7375420900866689,0.0004626354772398481,35.0,34.37279048437421,34.369207912897245,9.0,35.0,3.0,514.9709156701356,1389.3059124546608,514.8949790285143,314.54114418069423,337.76353539406074,1389.3059126167086
5300.000000000001,0.40015168363709674,34.04495119408057,80.90785835274477,458.1798930243881,0.7362670346712662,34.296637441720975,1.130880320875756,-74.57165718870179,80.90573876381693,35.00342769378318,80.90782950582575,458.17965155059255,0.7361315663448951,0.44171729994977366,0.10121071409108842,0.5429280140408621,0.7375420901139396,0.0005051598546545585,35.0,34.37279048437483,34.36920791289788,9.0,35.0,3.0,514.9709156701207,1389.3059122801908,514.8949790285147,314.54114418093184,337.76353539514,1389.3059125227242
5310.000000000001,0.400151683637428,34.044951194090686,80.90785833966393,458.17989291489016,0.7362670346719142,34.296637441722794,1.130880320877247,-74.57165718869518,80.90573876618163,35.00342769503186,80.90782950820271,458.17965157048974,0.6446983810813952,0.3868526241677943,0.08863956732666571,0.47549219149446,0.7375420901428129,0.0004424151271873052,35.0,34.37279048437489,34.36920791289799,9.0,35.0,3.0,514.9709156701291,1389.3059120977482,514.8949790285166,314.5411441806896,337.7635353953572,1389.305912546051
5320.000000000001,0.4001516836369951,34.04495119410154,80.9078583378603,458.1798928997923,0.7362670346713589,34.29663744172336,1.130880320876389,-74.57165718869899,80.90573876484876,35.003427694293634,80.9078295068607,458.179651559256,0.6419222704205173,0.3851868131068996,0.0882578798954447,0.4734446930023443,0.737542090091679,0.00044051006042653993,35.0,34.372790484375685,34.36920791289873,9.0,35.0,3.0,514.9709156701387,1389.3059124222482,514.8949790285172,314.54114418082776,337.76353539434007,1389.3059122900218
5330.000000000001,0.40015168363668824,34.04495119409364,80.90785833778213,458.17989289913794,0.7362670346706723,34.29663744172234,1.1308803208750249,-74.57165718870507,80.90573876440233,35.003427694025675,80.90782950641258,458.17965155550473,0.6441834420141045,0.3865436338936964,0.08856876830781253,0.47511240220150885,0.7375420900543828,0.00044206175726703374,35.0,34.37279048437625,34.36920791289913,9.0,35.0,3.0,514.9709156701321,1389.3059126578623,514.8949790285161,314.5411441811572,337.7635353934769,1389.3059122417317
5340.000000000001,0.4001516836366288,34.044951194096825,80.90785834670844,458.1798929738589,0.7362670346705849,34.29663744172285,1.1308803208749163,-74.57165718870557,80.90573876420376,35.003427693934555,80.90782950621372,458.1796515538401,0.699239296784692,0.4195800157410922,0.0961383966602,0.5157184124012921,0.7375420900580348,0.00047984305732645227,35.0,34.37279048437671,34.369207912899526,9.0,35.0,3.0,514.970915670135,1389.305912634333,514.8949790285169,314.5411441812326,337.7635353938102,1389.305912363788
5350.000000000001,0.4001516836366122,34.044951194098985,80.90785834639976,458.17989297127485,0.7362670346705338,34.296637441723135,1.1308803208748173,-74.57165718870598,80.90573876416494,35.00342769392324,80.907829506175,458.179651553516,0.6976698029773819,0.4186382376696943,0.09592260700542896,0.5145608446751233,0.7375420900821261,0.0004787660145291803,35.0,34.372790484376935,34.369207912899924,9.0,35.0,3.0,514.9709156701372,1389.3059124808094,514.894979028517,314.5411441813224,337.76353539406455,1389.3059124491904
5360.000000000001,0.40015168363646886,34.044951194101486,80.90785834640262,458.1798929712989,0.7362670346703406,34.29663744172353,1.1308803208745948,-74.571657188707,80.90573876415715,35.00342769393177,80.90782950616723,458.1796515534511,0.6977338761767753,0.4186766849282161,0.09593141643381904,0.5146081013620352,0.7375420900900274,0.00047880998388181306,35.0,34.37279048437728,34.36920791290004,9.0,35.0,3.0,514.970915670139,1389.3059124303572,514.8949790285174,314.5411441813763,337.7635353943632,1389.3059124314527
5370.000000000001,0.40015168363637593,34.044951194102794,80.9078583466695,458.1798929735329,0.7362670346702118,34.29663744172319,1.1308803208744391,-74.57165718870766,80.90573876415603,35.00342769393626,80.90782950616611,458.17965155344166,0.69930342437498,0.419618495636994,0.09614721358606154,0.5157657092230555,0.737542090093487,0.0004798870641006025,35.0,34.37279048437762,34.36920791290055,9.0,35.0,3.0,514.9709156701404,1389.3059124080974,514.8949790285177,314.5411441814391,337.76353539450935,1389.3059124148408
5380.000000000001,0.40015168363629866,34.0449511941045,80.90785834671614,458.17989297392336,0.7362670346701066,34.296637441724044,1.1308803208743157,-74.57165718870823,80.90573876416155,35.00342769394109,80.90782950617164,458.1796515534878,0.6995438770024885,0.41976277974359305,0.0961802734140464,0.5159430531576393,0.7375420900950922,0.00048005207131415994,35.0,34.37279048437796,34.36920791290083,9.0,35.0,3.0,514.9709156701417,1389.3059123976366,514.8949790285184,314.54114418149976,337.7635353945492,1389.3059124039503
5390.000000000001,0.40015168363622566,34.04495119410677,80.90785834672779,458.17989297402096,0.7362670346700054,34.296637441724044,1.1308803208741949,-74.57165718870874,80.90573876416582,35.003427693942,80.9078295061759,458.1796515535236,0.6995870145631129,0.4197886645278864,0.09618620439670729,0.5159748689245937,0.7375420900955634,0.00048008167385555815,35.0,34.37279048437813,34.36920791290112,9.0,35.0,3.0,514.970915670144,1389.3059123943854,514.8949790285183,314.541144181561,337.76353539453515,1389.3059123976498
5400.000000000001,0.40015168363615256,34.04495119410876,80.90785834673109,458.1798929740486,0.7362670346699037,34.29663744172507,1.1308803208740712,-74.57165718870931,80.90573876416813,35.003427693943536,80.9078295061782,458.1796515535427,0.6995928423362212,0.4197921614954396,0.096187005657191,0.5159791671526306,0.7375420900956748,0.000480085673082774,35.0,34.372790484378584,34.3692079129014,9.0,35.0,3.0,514.9709156701456,1389.3059123934502,514.8949790285192,314.54114418161487,337.7635353945133,1389.3059123948217
5410.000000000001,0.40015168363608217,34.04495119411075,80.90785834673274,458.1798929740622,0.7362670346698063,34.29663744172541,1.130880320873954,-74.57165718870982,80.90573876417005,35.003427693944104,80.90782950618012,458.17965155355887,0.6995912083847179,0.41979118103939217,0.09618678100523297,0.5159779620446251,0.737542090095677,0.00048008455180683886,35.0,34.372790484378754,34.36920791290186,9.0,35.0,3.0,514.9709156701471,1389.3059123932203,514.8949790285195,314.54114418166625,337.7635353944912,1389.3059123937244
5420.000000000001,0.4001516836360153,34.044951194112514,80.90785834673439,458.1798929740761,0.7362670346697131,34.29663744172581,1.130880320873842,-74.57165718871033,80.90573876417172,35.00342769394251,80.90782950618177,458.1796515535728,0.6995910449894159,0.41979108299369694,0.0961867585399951,0.5159778415336921,0.7375420900956476,0.000480084439679142,35.0,34.37279048437915,34.36920791290197,9.0,35.0,3.0,514.9709156701488,1389.305912393198,514.89497902852,314.5411441817163,337.7635353944683,1389.3059123933544
5430.000000000001,0.40015168363595055,34.04495119411382,80.90785834673511,458.17989297408224,0.7362670346696234,34.29663744172586,1.130880320873734,-74.57165718871079,80.90573876417248,35.00342769394234,80.90782950618254,458.1796515535792,0.6995909360592102,0.4197910176298977,0.09618674356315937,0.5159777611930572,0.7375420900956142,0.0004800843649273172,35.0,34.372790484379266,34.36920791290231,9.0,35.0,3.0,514.97091567015,1389.3059123932264,514.8949790285201,314.54114418176005,337.7635353944429,1389.3059123932585
5440.000000000001,0.400151683635891,34.04495119411496,80.90785834673616,458.17989297409093,0.7362670346695411,34.29663744172558,1.1308803208736362,-74.57165718871123,80.90573876417376,35.00342769394297,80.9078295061838,458.17965155358974,0.6995895744304169,0.4197902005816672,0.09618655635281832,0.5159767569344855,0.7375420900955778,0.0004800834305288313,35.0,34.37279048437944,34.36920791290254,9.0,35.0,3.0,514.970915670151,1389.3059123932717,514.8949790285201,314.5411441818041,337.76353539442385,1389.3059123932562
5450.000000000001,0.4001516836358346,34.044951194116095,80.90785834673673,458.17989297409576,0.7362670346694631,34.296637441726034,1.1308803208735418,-74.57165718871168,80.90573876417417,35.00342769394166,80.90782950618426,458.17965155359343,0.6995903914079605,0.4197906908107666,0.0961866686790224,0.515977359489789,0.7375420900955468,0.0004800839911680712,35.0,34.372790484379834,34.36920791290271,9.0,35.0,3.0,514.9709156701522,1389.3059123933106,514.8949790285209,314.5411441818415,337.7635353944125,1389.305912393285
5460.000000000001,0.4001516836357823,34.04495119411678,80.90785834673765,458.1798929741035,0.7362670346693913,34.296637441726546,1.130880320873456,-74.57165718871204,80.90573876417497,35.00342769394189,80.90782950618505,458.17965155360025,0.6995910994545841,0.41979111567563754,0.09618676602831742,0.5159778817039549,0.7375420900955173,0.00048008447705501114,35.0,34.372790484380005,34.36920791290288,9.0,35.0,3.0,514.9709156701529,1389.305912393349,514.8949790285212,314.54114418187663,337.76353539439987,1389.3059123933242
5470.000000000001,0.4001516836357335,34.044951194117914,80.90785834673774,458.17989297410423,0.7362670346693235,34.29663744172706,1.1308803208733746,-74.57165718871242,80.90573876417518,35.00342769394251,80.90782950618525,458.1796515536018,0.6995906092685403,0.41979082153846775,0.0961866986326271,0.5159775201710949,0.7375420900954877,0.00048008414067176735,35.0,34.37279048438023,34.36920791290311,9.0,35.0,3.0,514.9709156701539,1389.305912393383,514.8949790285216,314.5411441819133,337.7635353943933,1389.30591239336
5480.000000000001,0.40015168363568754,34.044951194118255,80.90785834673771,458.179892974104,0.7362670346692601,34.296637441727,1.1308803208732987,-74.57165718871272,80.90573876417518,35.00342769394143,80.90782950618522,458.1796515536016,0.6995903914079992,0.41979069081079035,0.09618666867896768,0.515977359489758,0.7375420900954619,0.0004800839911680397,35.0,34.372790484380346,34.36920791290339,9.0,35.0,3.0,514.9709156701541,1389.305912393418,514.8949790285216,314.541144181943,337.76353539438804,1389.3059123933951
5490.000000000001,0.40015168363564746,34.04495119411905,80.90785834673883,458.1798929741134,0.7362670346692054,34.29663744172694,1.1308803208732336,-74.57165718871302,80.90573876417626,35.00342769394206,80.9078295061863,458.1796515536107,0.6995906637336972,0.41979085422040047,0.09618670612100752,0.5159775603414081,0.7375420900954412,0.0004800841780476732,35.0,34.37279048438052,34.36920791290345,9.0,35.0,3.0,514.9709156701549,1389.3059123934502,514.8949790285216,314.5411441819668,337.7635353943875,1389.3059123934302
5500.000000000001,0.4001516836356105,34.044951194119506,80.90785834673898,458.17989297411447,0.7362670346691542,34.296637441727626,1.130880320873172,-74.5716571887133,80.90573876417635,35.003427693943024,80.90782950618643,458.1796515536117,0.6995907181988332,0.4197908869023204,0.09618671360940281,0.5159776005117231,0.7375420900954195,0.0004800842154235865,35.0,34.37279048438069,34.36920791290356,9.0,35.0,3.0,514.9709156701553,1389.305912393477,514.8949790285221,314.54114418199293,337.7635353943839,1389.3059123934593
5510.000000000001,0.40015168363557496,34.04495119412013,80.90785834673878,458.1798929741129,0.7362670346691056,34.29663744172751,1.130880320873114,-74.57165718871357,80.90573876417626,35.003427693942854,80.90782950618633,458.1796515536108,0.6995902824777355,0.41979062544695617,0.09618665370210384,0.51597727914906,0.7375420900953995,0.0004800839164161447,35.0,34.372790484380744,34.36920791290379,9.0,35.0,3.0,514.9709156701556,1389.3059123935022,514.8949790285221,314.5411441820166,337.76353539437844,1389.3059123934847
5520.000000000001,0.40015168363554354,34.044951194120074,80.90785834673908,458.17989297411526,0.7362670346690627,34.2966374417274,1.1308803208730638,-74.57165718871377,80.90573876417649,35.003427693942,80.90782950618657,458.17965155361287,0.6995906092685924,0.4197908215384996,0.09618669863255913,0.5159775201710588,0.7375420900953813,0.0004800841406717261,35.0,34.3727904843808,34.3692079129039,9.0,35.0,3.0,514.9709156701558,1389.3059123935257,514.8949790285221,314.54114418203824,337.7635353943732,1389.3059123935095
5530.000000000001,0.400151683635514,34.04495119412013,80.90785834673889,458.1798929741138,0.7362670346690221,34.2966374417278,1.1308803208730145,-74.571657188714,80.9057387641763,35.00342769394143,80.9078295061864,458.17965155361134,0.6995905548034639,0.4197907888565841,0.09618669114413869,0.5159774800007227,0.7375420900953651,0.0004800841032957929,35.0,34.372790484381085,34.36920791290407,9.0,35.0,3.0,514.9709156701558,1389.305912393545,514.8949790285227,314.54114418205734,337.763535394368,1389.3059123935311
5540.000000000001,0.4001516836354879,34.0449511941203,80.90785834673883,458.1798929741134,0.7362670346689862,34.29663744172774,1.1308803208729723,-74.57165718871421,80.90573876417628,35.0034276939416,80.90782950618637,458.1796515536111,0.6995904458731926,0.41979072349274493,0.09618667616730825,0.5159773996600533,0.7375420900953513,0.0004800840285439285,35.0,34.37279048438114,34.36920791290407,9.0,35.0,3.0,514.9709156701562,1389.3059123935627,514.8949790285227,314.54114418207354,337.7635353943696,1389.3059123935486
5550.000000000001,0.4001516836354634,34.04495119412064,80.90785834673852,458.1798929741108,0.7362670346689526,34.2966374417278,1.1308803208729317,-74.57165718871438,80.90573876417598,35.003427693941546,80.90782950618603,458.1796515536085,0.6995903914080536,0.4197906908108236,0.09618666867888886,0.5159773594897125,0.7375420900953393,0.0004800839911679892,35.0,34.37279048438131,34.369207912904244,9.0,35.0,3.0,514.9709156701564,1389.3059123935802,514.8949790285225,314.54114418208707,337.7635353943675,1389.3059123935682
5560.000000000001,0.40015168363544257,34.04495119412036,80.90785834673889,458.1798929741138,0.7362670346689242,34.29663744172831,1.130880320872898,-74.57165718871451,80.90573876417633,35.00342769394251,80.9078295061864,458.17965155361134,0.6995905003383429,0.4197907561746734,0.09618668365570433,0.5159774398303777,0.737542090095328,0.0004800840659198482,35.0,34.37279048438131,34.3692079129043,9.0,35.0,3.0,514.9709156701562,1389.305912393595,514.8949790285228,314.54114418210025,337.76353539437133,1389.305912393583
5570.000000000001,0.4001516836354232,34.044951194120586,80.90785834673902,458.179892974115,0.7362670346688982,34.296637441728194,1.1308803208728675,-74.57165718871465,80.90573876417645,35.003427693942164,80.90782950618653,458.1796515536125,0.6995905003383478,0.4197907561746764,0.09618668365569687,0.5159774398303733,0.7375420900953165,0.0004800840659198444,35.0,34.37279048438137,34.369207912904415,9.0,35.0,3.0,514.9709156701562,1389.3059123936082,514.8949790285228,314.5411441821142,337.76353539436815,1389.3059123935984
5580.000000000001,0.4001516836354063,34.04495119412047,80.90785834673886,458.1798929741136,0.736267034668875,34.29663744172814,1.1308803208728395,-74.57165718871475,80.9057387641763,35.00342769394274,80.9078295061864,458.17965155361134,0.6995905003383511,0.4197907561746783,0.09618668365569105,0.5159774398303694,0.7375420900953074,0.00048008406591984,35.0,34.37279048438137,34.369207912904415,9.0,35.0,3.0,514.9709156701562,1389.3059123936202,514.8949790285228,314.5411441821244,337.7635353943669,1389.3059123936107
5590.000000000001,0.4001516836353908,34.04495119412053,80.90785834673883,458.1798929741134,0.7362670346688532,34.296637441728194,1.1308803208728138,-74.57165718871488,80.90573876417628,35.00342769394166,80.90782950618633,458.1796515536108,0.6995906092686237,0.4197908215385184,0.09618669863250656,0.5159775201710249,0.7375420900952998,0.00048008414067168993,35.0,34.372790484381426,34.369207912904415,9.0,35.0,3.0,514.9709156701564,1389.3059123936312,514.8949790285228,314.54114418213334,337.7635353943707,1389.3059123936223
5600.000000000001,0.40015168363537706,34.044951194120245,80.90785834673878,458.1798929741129,0.736267034668835,34.29663744172797,1.1308803208727922,-74.571657188715,80.90573876417622,35.003427693941774,80.9078295061863,458.1796515536107,0.699590500338356,0.4197907561746812,0.09618668365568087,0.515977439830362,0.7375420900952918,0.0004800840659198334,35.0,34.37279048438148,34.36920791290453,9.0,35.0,3.0,514.9709156701562,1389.3059123936384,514.8949790285228,314.5411441821429,337.7635353943723,1389.3059123936334
5610.000000000001,0.4001516836353642,34.04495119412036,80.90785834673832,458.17989297410895,0.7362670346688173,34.296637441727626,1.1308803208727711,-74.5716571887151,80.90573876417577,35.00342769394132,80.90782950618582,458.17965155360656,0.6995905003383557,0.419790756174681,0.09618668365567651,0.5159774398303576,0.7375420900952857,0.0004800840659198292,35.0,34.37279048438148,34.369207912904585,9.0,35.0,3.0,514.9709156701562,1389.3059123936457,514.8949790285228,314.54114418215016,337.763535394375,1389.30591239364
5620.000000000001,0.4001516836353544,34.04495119412013,80.90785834673862,458.1798929741116,0.7362670346688042,34.29663744172848,1.1308803208727556,-74.57165718871516,80.90573876417606,35.00342769394115,80.90782950618612,458.1796515536091,0.6995905003383607,0.41979075617468353,0.09618668365567411,0.5159774398303576,0.7375420900952805,0.00048008406591982714,35.0,34.37279048438154,34.36920791290464,9.0,35.0,3.0,514.9709156701558,1389.3059123936555,514.8949790285235,314.54114418215494,337.7635353943769,1389.3059123936494
5630.000000000001,0.40015168363534687,34.044951194120074,80.90785834673865,458.17989297411174,0.7362670346687937,34.29663744172842,1.1308803208727434,-74.57165718871518,80.90573876417609,35.00342769394092,80.90782950618615,458.17965155360935,0.6995905548034985,0.4197907888566045,0.09618669114408161,0.5159774800006862,0.7375420900952762,0.000480084103295754,35.0,34.37279048438154,34.36920791290464,9.0,35.0,3.0,514.9709156701559,1389.3059123936594,514.8949790285235,314.5411441821608,337.76353539437685,1389.3059123936562
5640.000000000001,0.4001516836353392,34.04495119412002,80.90785834673865,458.17989297411174,0.7362670346687836,34.29663744172797,1.1308803208727316,-74.57165718871525,80.90573876417606,35.003427693942626,80.90782950618615,458.17965155360935,0.699590609268634,0.41979082153852415,0.09618669863248797,0.5159775201710121,0.7375420900952706,0.0004800841406716776,35.0,34.3727904843816,34.36920791290476,9.0,35.0,3.0,514.9709156701558,1389.305912393666,514.894979028523,314.5411441821672,337.7635353943807,1389.3059123936612
5650.000000000001,0.4001516836353312,34.04495119412002,80.90785834673811,458.1798929741073,0.7362670346687726,34.29663744172859,1.130880320872718,-74.57165718871529,80.90573876417552,35.0034276939416,80.9078295061856,458.1796515536048,0.6995905548034987,0.4197907888566045,0.09618669114407705,0.5159774800006816,0.7375420900952694,0.0004800841032957487,35.0,34.3727904843816,34.36920791290476,9.0,35.0,3.0,514.9709156701558,1389.3059123936691,514.8949790285236,314.54114418216824,337.7635353943825,1389.3059123936648
5660.000000000001,0.4001516836353255,34.04495119411985,80.90785834673798,458.1798929741062,0.7362670346687648,34.296637441728535,1.1308803208727094,-74.57165718871536,80.90573876417541,35.003427693941944,80.9078295061855,458.17965155360395,0.6995905003383618,0.41979075617468414,0.09618668365566474,0.5159774398303489,0.7375420900952668,0.0004800840659198195,35.0,34.37279048438165,34.3692079129047,9.0,35.0,3.0,514.9709156701558,1389.3059123936707,514.8949790285236,314.5411441821715,337.7635353943813,1389.305912393668
5670.000000000001,0.40015168363531967,34.04495119411871,80.90785834673754,458.1798929741025,0.7362670346687573,34.29663744172865,1.1308803208727003,-74.57165718871539,80.90573876417494,35.003427693941376,80.90782950618501,458.1796515535999,0.6995906092686306,0.41979082153852143,0.09618669863248305,0.5159775201710045,0.7375420900952634,0.0004800841406716708,35.0,34.37279048438165,34.36920791290476,9.0,35.0,3.0,514.970915670155,1389.3059123936732,514.8949790285236,314.5411441821752,337.76353539437804,1389.3059123936716
5680.000000000001,0.40015168363531545,34.04495119411905,80.90785834673758,458.1798929741027,0.7362670346687522,34.29663744172859,1.1308803208726947,-74.57165718871542,80.90573876417497,35.00342769394234,80.90782950618505,458.17965155360025,0.6995904458732217,0.4197907234927616,0.09618667616725032,0.515977399660012,0.7375420900952617,0.00048008402854388626,35.0,34.37279048438165,34.36920791290476,9.0,35.0,3.0,514.9709156701553,1389.3059123936753,514.8949790285236,314.54114418217733,337.76353539437787,1389.3059123936737
5690.000000000001,0.4001516836353127,34.04495119411922,80.90785834673761,458.1798929741032,0.7362670346687477,34.29663744172859,1.1308803208726892,-74.57165718871546,80.90573876417504,35.00342769394206,80.90782950618512,458.1796515536008,0.6995905548034987,0.41979078885660415,0.09618669114407111,0.5159774800006752,0.7375420900952602,0.000480084103295744,35.0,34.37279048438165,34.36920791290476,9.0,35.0,3.0,514.970915670155,1389.3059123936769,514.8949790285236,314.54114418217864,337.76353539438526,1389.3059123936762
5700.000000000001,0.4001516836353108,34.04495119411877,80.90785834673771,458.179892974104,0.7362670346687455,34.29663744172865,1.1308803208726872,-74.57165718871546,80.90573876417514,35.003427693942115,80.90782950618522,458.1796515536016,0.6995905003383638,0.41979075617468486,0.09618668365565983,0.5159774398303447,0.7375420900952588,0.0004800840659198161,35.0,34.37279048438165,34.36920791290476,9.0,35.0,3.0,514.9709156701549,1389.3059123936785,514.8949790285236,314.54114418218035,337.7635353943885,1389.3059123936769
5710.000000000001,0.40015168363530873,34.04495119411911,80.90785834673741,458.1798929741013,0.736267034668743,34.29663744172865,1.130880320872684,-74.57165718871548,80.90573876417487,35.00342769394143,80.90782950618492,458.1796515535991,0.699590554803498,0.4197907888566036,0.09618669114406926,0.5159774800006729,0.7375420900952577,0.00048008410329574314,35.0,34.37279048438165,34.36920791290476,9.0,35.0,3.0,514.9709156701549,1389.305912393677,514.8949790285236,314.54114418218205,337.7635353943852,1389.305912393677
5720.000000000001,0.4001516836353072,34.04495119411962,80.90785834673724,458.1798929741,0.7362670346687404,34.29663744172865,1.1308803208726816,-74.57165718871548,80.90573876417469,35.003427693941546,80.90782950618474,458.1796515535976,0.6995906092686304,0.41979082153852143,0.09618669863247818,0.5159775201709996,0.7375420900952566,0.0004800841406716674,35.0,34.37279048438165,34.36920791290476,9.0,35.0,3.0,514.9709156701553,1389.3059123936794,514.8949790285236,314.541144182184,337.76353539438804,1389.305912393677
5730.000000000001,0.40015168363530573,34.044951194118084,80.90785834673731,458.1798929741008,0.736267034668739,34.296637441728535,1.1308803208726794,-74.57165718871548,80.90573876417477,35.003427693942164,80.90782950618481,458.1796515535983,0.6995906092686325,0.41979082153852226,0.09618669863247936,0.5159775201710015,0.737542090095257,0.0004800841406716671,35.0,34.37279048438165,34.36920791290476,9.0,35.0,3.0,514.9709156701545,1389.3059123936816,514.8949790285236,314.54114418218126,337.76353539438486,1389.30591239368
5740.000000000001,0.4001516836353049,34.044951194117914,80.90785834673699,458.1798929740981,0.7362670346687379,34.29663744172859,1.1308803208726783,-74.5716571887155,80.90573876417443,35.003427693940694,80.90782950618451,458.1796515535954,0.6995905003383598,0.4197907561746823,0.09618668365565876,0.5159774398303411,0.7375420900952577,0.0004800840659198127,35.0,34.37279048438171,34.3692079129047,9.0,35.0,3.0,514.9709156701545,1389.3059123936791,514.8949790285236,314.5411441821811,337.7635353943859,1389.305912393679
5750.000000000001,0.4001516836353049,34.044951194118255,80.90785834673716,458.1798929740993,0.7362670346687381,34.29663744172865,1.1308803208726788,-74.5716571887155,80.90573876417457,35.00342769394297,80.90782950618465,458.17965155359695,0.6995906092686305,0.419790821538521,0.09618669863248003,0.5159775201710011,0.7375420900952585,0.0004800841406716669,35.0,34.37279048438165,34.36920791290476,9.0,35.0,3.0,514.9709156701545,1389.3059123936796,514.8949790285236,314.5411441821798,337.7635353943933,1389.3059123936796
5760.000000000001,0.4001516836348882,34.04495119409506,80.90785835412741,458.1798930359621,0.7362670346677274,34.2966374417266,1.130880320870577,-74.57165718872483,80.90573876373848,35.003427693735205,80.90782950574734,458.17965154993607,0.7442124654909705,0.4465662605366636,0.10232175674430612,0.5488880172809697,0.7375420901057579,0.0005107052571416415,35.0,34.37279048438205,34.3692079129047,9.0,35.0,3.0,514.9709156701351,1389.3059123250457,514.8949790285226,314.54114418258973,337.76353539495585,1389.305912394998
5770.000000000001,0.40015168363534254,34.044951194121325,80.90785833780849,458.1798928993587,0.736267034668872,34.2966374417295,1.130880320872958,-74.57165718871425,80.9057387645065,35.00342769409502,80.90782950651747,458.17965155638274,0.6436865047509349,0.38624544564018454,0.08850044442328724,0.47474589006347184,0.7375420900694007,0.0004417207411634897,35.0,34.37279048438188,34.369207912905324,9.0,35.0,3.0,514.9709156701571,1389.3059125581935,514.894979028524,314.5411441821511,337.7635353938659,1389.3059122451675
5780.000000000001,0.40015168363521736,34.044951194115185,80.90785833770877,458.17989289852386,0.7362670346686566,34.29663744172899,1.1308803208727027,-74.57165718871539,80.90573876460954,35.00342769413703,80.90782950662087,458.1796515572482,0.6424481656945473,0.38550237767594686,0.08833018519918545,0.4738325628751323,0.73754209004998,0.0004408709484742101,35.0,34.37279048438177,34.36920791290487,9.0,35.0,3.0,514.970915670152,1389.3059126818168,514.894979028524,314.54114418210617,337.76353539355,1389.3059122019708
5790.000000000001,0.4001516836353072,34.04495119411854,80.90785834055205,458.17989292232465,0.7362670346687605,34.29663744172882,1.1308803208727327,-74.57165718871525,80.90573876430862,35.0034276939636,80.90782950631859,458.1796515547181,0.6618384100518309,0.39713753472456154,0.09099614949679416,0.4881336842213556,0.7375420900444992,0.00045417722883404655,35.0,34.37279048438177,34.369207912904805,9.0,35.0,3.0,514.9709156701549,1389.305912716423,514.8949790285237,314.5411441821634,337.7635353931425,1389.3059122896018
5800.000000000001,0.4001516836353298,34.044951194118255,80.90785834390641,458.17989295040354,0.7362670346687882,34.29663744172865,1.1308803208727651,-74.57165718871511,80.90573876425997,35.00342769394956,80.90782950627016,458.1796515543126,0.6823555288590457,0.40944887516506734,0.09381704775520118,0.5032659229202685,0.7375420900623025,0.00046825681089229023,35.0,34.37279048438165,34.36920791290476,9.0,35.0,3.0,514.9709156701545,1389.3059126032836,514.8949790285236,314.54114418215494,337.7635353934391,1389.3059124112858
5810.000000000001,0.4001516836352356,34.044951194115185,80.90785834877131,458.1798929911269,0.7362670346686659,34.29663744172865,1.1308803208726277,-74.57165718871573,80.90573876412302,35.00342769390716,80.90782950613304,458.1796515531647,0.7117231527191553,0.4270709798410609,0.09785480178122832,0.5249257816222892,0.7375420900905045,0.0004884099266492937,35.0,34.37279048438177,34.36920791290476,9.0,35.0,3.0,514.970915670152,1389.3059124240733,514.8949790285237,314.54114418213726,337.7635353942012,1389.3059124950587
5820.000000000001,0.40015168363518894,34.044951194110695,80.90785834769187,458.1798929820913,0.7362670346685742,34.29663744172876,1.1308803208724605,-74.57165718871646,80.90573876412557,35.00342769392188,80.90782950613558,458.1796515531861,0.7054402561667452,0.42330091450508583,0.09699096646935097,0.5202918809744368,0.73754209010076,0.0004840983779707717,35.0,34.37279048438177,34.369207912904805,9.0,35.0,3.0,514.970915670148,1389.3059123587805,514.8949790285237,314.54114418215505,337.7635353945498,1389.3059124553213
5830.000000000001,0.400151683635238,34.04495119411047,80.9078583468914,458.17989297539054,0.7362670346686545,34.29663744172888,1.1308803208725842,-74.5716571887159,80.90573876415112,35.00342769393768,80.90782950616118,458.1796515534004,0.7006285659429096,0.42041364963146927,0.09632940727648828,0.5167430569079575,0.7375420900980851,0.00048079642373878166,35.0,34.37279048438171,34.36920791290476,9.0,35.0,3.0,514.970915670148,1389.305912375818,514.8949790285237,314.54114418214726,337.7635353946208,1389.305912404972
5840.000000000001,0.4001516836352896,34.04495119411064,80.9078583467424,458.1798929741432,0.7362670346687255,34.296637441728535,1.1308803208726712,-74.57165718871553,80.90573876416344,35.003427693944445,80.90782950617354,458.1796515535037,0.6996862450774043,0.41984820800740685,0.0961998475986207,0.5160480556060276,0.7375420900963098,0.0004801497693936455,35.0,34.3727904843816,34.3692079129047,9.0,35.0,3.0,514.9709156701477,1389.3059123871087,514.8949790285236,314.54114418214607,337.76353539459313,1389.305912392041
5850.000000000001,0.4001516836353127,34.044951194110865,80.90785834673153,458.17989297405217,0.7362670346687552,34.296637441728535,1.1308803208727043,-74.57165718871539,80.90573876416728,35.00342769394388,80.90782950617732,458.1796515535356,0.6996004674040848,0.4197967369335025,0.09618805402755821,0.5159847909610608,0.7375420900955902,0.00048009090567850725,35.0,34.3727904843816,34.36920791290476,9.0,35.0,3.0,514.970915670148,1389.3059123916712,514.8949790285236,314.5411441821487,337.76353539454817,1389.3059123910991
5860.000000000001,0.4001516836353211,34.04495119411109,80.90785834673109,458.1798929740486,0.7362670346687656,34.29663744172865,1.1308803208727154,-74.57165718871533,80.90573876416791,35.003427693943024,80.90782950617799,458.17965155354096,0.6995940950302366,0.41979291317712647,0.09618717788985565,0.5159800910669821,0.7375420900953734,0.0004800865327265056,35.0,34.37279048438154,34.36920791290464,9.0,35.0,3.0,514.9709156701483,1389.3059123930573,514.8949790285236,314.5411441821475,337.7635353945176,1389.305912392269
5870.000000000001,0.4001516836353263,34.04495119411115,80.90785834673126,458.17989297405006,0.7362670346687726,34.29663744172859,1.1308803208727245,-74.57165718871526,80.90573876416833,35.0034276939424,80.90782950617842,458.1796515535447,0.6995926244761973,0.4197920307680717,0.0961869757033677,0.5159790064714393,0.7375420900953121,0.00048008552357941815,35.0,34.37279048438154,34.36920791290464,9.0,35.0,3.0,514.9709156701483,1389.3059123934568,514.8949790285236,314.54114418214544,337.763535394502,1389.3059123930534
5880.000000000001,0.40015168363533066,34.044951194111206,80.9078583467311,458.1798929740487,0.7362670346687787,34.29663744172842,1.1308803208727312,-74.57165718871525,80.9057387641686,35.00342769394206,80.90782950617866,458.17965155354653,0.6995902280125663,0.4197905927650122,0.09618664621362016,0.5159772389786325,0.7375420900952954,0.0004800838790401513,35.0,34.37279048438154,34.36920791290464,9.0,35.0,3.0,514.9709156701483,1389.3059123935732,514.8949790285236,314.5411441821431,337.7635353944875,1389.3059123934063
5890.000000000001,0.4001516836353356,34.04495119411104,80.90785834673126,458.17989297405006,0.736267034668785,34.29663744172791,1.1308803208727392,-74.57165718871522,80.90573876416886,35.003427693942115,80.90782950617891,458.17965155354887,0.6995895199653022,0.4197901678997574,0.0961865488642124,0.5159767167639697,0.7375420900952903,0.0004800833931527317,35.0,34.37279048438154,34.36920791290464,9.0,35.0,3.0,514.9709156701484,1389.3059123936084,514.894979028523,314.5411441821425,337.7635353944816,1389.3059123935427
5900.000000000001,0.4001516836353417,34.044951194111434,80.90785834673214,458.1798929740573,0.7362670346687934,34.29663744172808,1.1308803208727491,-74.57165718871516,80.9057387641695,35.00342769394206,80.90782950617955,458.1796515535541,0.6995909360593177,0.4197910176299601,0.09618674356295008,0.5159777611929102,0.7375420900952909,0.00048008436492717553,35.0,34.37279048438154,34.36920791290464,9.0,35.0,3.0,514.9709156701488,1389.3059123936173,514.894979028523,314.5411441821398,337.7635353944738,1389.305912393596
5910.000000000001,0.4001516836353463,34.04495119411189,80.90785834673302,458.1798929740647,0.7362670346687994,34.296637441728194,1.1308803208727556,-74.57165718871516,80.90573876416966,35.003427693942626,80.90782950617974,458.1796515535557,0.6995951843282873,0.4197935668127212,0.09618732765736819,0.5159808944700894,0.7375420900952968,0.00048008728024156186,35.0,34.37279048438148,34.369207912904585,9.0,35.0,3.0,514.970915670149,1389.3059123935914,514.894979028523,314.54114418213766,337.76353539446706,1389.305912393629
5920.000000000001,0.40015168363515785,34.04495119410132,80.90785835422801,458.17989303680423,0.7362670346684187,34.29663744172768,1.130880320872042,-74.57165718871832,80.9057387637792,35.003427693762774,80.90782950578829,458.1796515502789,0.7446256765697729,0.44681420871656974,0.10237856915362913,0.5491927778701989,0.7375420901413657,0.0005109888175196741,35.0,34.37279048438165,34.3692079129047,9.0,35.0,3.0,514.9709156701397,1389.3059121001977,514.8949790285232,314.5411441822501,337.76353539510785,1389.3059125600096
5930.000000000001,0.40015168363508336,34.044951194107455,80.9078583407463,458.1798929239508,0.7362670346684084,34.29663744172865,1.1308803208721914,-74.57165718871767,80.90573876427676,35.00342769398367,80.90782950628686,458.17965155445233,0.6631870862640094,0.39794681073198834,0.09118157898200824,0.4891283897139966,0.7375420900751354,0.0004551027388715973,35.0,34.372790484381824,34.36920791290476,9.0,35.0,3.0,514.9709156701456,1389.3059125216423,514.894979028524,314.5411441821592,337.76353539408893,1389.3059122403138
5940.000000000001,0.4001516836355052,34.04495119411945,80.90785835869053,458.1798930741593,0.73626703466916,34.29663744172865,1.1308803208732516,-74.57165718871296,80.90573876313714,35.00342769340102,80.90782950514071,458.1796515448581,0.7727601294458109,0.4636963465410189,0.10624677446512254,0.5699431210061414,0.7375420900854177,0.0005302956868611048,35.0,34.37279048438154,34.36920791290487,9.0,35.0,3.0,514.9709156701555,1389.3059124564438,514.8949790285233,314.5411441821336,337.7635353944706,1389.3059124572565
5950.000000000001,0.400151683635218,34.04495119410416,80.90785834908766,458.1798929937751,0.7362670346685094,34.29663744172814,1.1308803208721585,-74.5716571887178,80.90573876391022,35.00342769379438,80.9078295059193,458.1796515513755,0.7147536087709027,0.42888941139050935,0.09827145910532543,0.5271608704958348,0.7375420900670174,0.0004904895340821366,35.0,34.37279048438154,34.36920791290464,9.0,35.0,3.0,514.9709156701425,1389.3059125729037,514.894979028523,314.5411441822344,337.7635353941691,1389.305912334646
5960.000000000001,0.4001516836351834,34.0449511941049,80.9078583548897,458.1798930423431,0.7362670346685278,34.29663744172842,1.1308803208723068,-74.57165718871715,80.90573876395301,35.00342769383337,80.90782950596245,458.1796515517368,0.7473218553364499,0.44843205647563616,0.10274926667890492,0.551181323154541,0.7375420900896776,0.0005128390317944315,35.0,34.37279048438165,34.36920791290476,9.0,35.0,3.0,514.9709156701432,1389.3059124291374,514.8949790285232,314.54114418217046,337.76353539459234,1389.3059124658223
5970.000000000001,0.40015168363488657,34.0449511941037,80.90785833562539,458.1798928810841,0.7362670346681633,34.29663744172876,1.1308803208720026,-74.57165718871849,80.9057387646097,35.00342769414971,80.90782950662198,458.17965155725767,0.6293349988982248,0.3776337942652148,0.08652725619288373,0.46416105045809847,0.7375420900962194,0.00043187222375456953,35.0,34.37279048438211,34.3692079129051,9.0,35.0,3.0,514.9709156701423,1389.3059123878827,514.8949790285244,314.54114418209383,337.76353539384866,1389.3059123714957
5980.000000000001,0.4001516836351742,34.044951194109046,80.90785835319117,458.17989302812487,0.7362670346687541,34.29663744172967,1.1308803208731288,-74.57165718871347,80.90573876427598,35.0034276940051,80.90782950628743,458.1796515544572,0.7361069586861693,0.4417025340722271,0.10120733077542948,0.5429098648476566,0.737542090101501,0.0005051429679541246,35.0,34.37279048438165,34.36920791290476,9.0,35.0,3.0,514.9709156701466,1389.3059123553069,514.8949790285243,314.54114418187,337.7635353946735,1389.3059124776744
5990.000000000001,0.4001516836347565,34.04495119409228,80.90785834377138,458.1798929492732,0.7362670346678035,34.29663744172825,1.1308803208712583,-74.5716571887218,80.9057387647183,35.003427694223774,80.90782950673157,458.17965155817507,0.6786081247819946,0.40720023743994693,0.09330181727429139,0.5005020547142384,0.7375420901054293,0.0004656852081012236,35.0,34.37279048438188,34.369207912904585,9.0,35.0,3.0,514.9709156701329,1389.3059123288488,514.8949790285237,314.5411441821936,337.7635353943281,1389.3059124558908
