time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.38567104444189,3.5739341948257106,9.0,35.0,3.0,323.66562126707186,323.66562126707186,323.66562126707186,323.66562126707186,323.66562126707186,323.66562126707186
10.000000000000002,26.086173327391467,18.26838351327541,74.17526079189062,107.23022949235474,26.874906938288703,24.705645090521443,27.825941870930397,-8.209952775916518,74.1110054631549,35.02370299099027,74.17382083026736,104.44023413437122,0.8549346394898435,0.5965967055056028,1.7168356129298843,2.313432318435487,2.7059756519117735,0.010668429970863626,35.0,27.909550427537,25.55763887953441,9.0,35.0,3.0,472.5144690536755,534.7574860607946,478.8357893223843,317.9090533716675,402.5431088521757,531.2619557877788
10.00000000000002,26.08617332739146,18.268383513276262,74.17526079189065,107.23022949235416,26.874906938288696,24.705645090521443,27.825941870930397,-8.209952775916518,74.11100546315491,35.02370299099039,74.17382083026739,104.440234134371,0.8549346394898467,0.5965967055056028,1.7168356129298854,2.3134323184354884,2.705975651911765,0.010668429970863626,35.0,27.909550427536946,25.55763887953424,9.0,35.0,3.0,472.51446905367527,534.7574860607946,478.8357893223843,317.90905337166737,402.5431088521771,531.2619557877786
20.000000000000004,26.732091200927428,21.06355537099904,78.9809635568144,116.5859806132724,27.537912418839856,26.95013180174629,28.56802262180025,-7.269996773358173,78.92059182980195,35.66426663352314,78.97955548753289,116.67003550876308,0.9408963834944248,0.6666469768102731,1.729572625002212,2.3962196018124846,2.5467412181063867,0.010635061248632373,35.0,27.836482127244665,27.567340213307087,9.0,35.0,3.0,474.8705569600243,543.2430796747652,480.55919274407165,317.9298872264727,376.887336223993,543.3483434528227
20.000000000000043,26.73209120092743,21.06355537099944,78.98096355681443,116.58598061327274,27.537912418839856,26.950131801745727,28.568022621800253,-7.269996773358173,78.92059182980198,35.664266633522914,78.97955548753293,116.67003550876323,0.940896383494424,0.6666469768102725,1.729572625002212,2.3962196018124846,2.546741218106388,0.010635061248632373,35.0,27.836482127244665,27.567340213307087,9.0,35.0,3.0,474.8705569600244,543.2430796747652,480.55919274407177,317.9298872264728,376.887336223994,543.3483434528225
30.000000000000004,27.05230105621004,21.700003004177688,80.70392537735243,118.30920467897836,27.849653285927555,27.15520093073189,28.851147411066343,-6.9161018552806,80.6443816813426,35.85971980821449,80.70251701354888,118.30647714626777,0.9597566329412596,0.6847368826476087,1.658645838130695,2.343382720778304,2.44164264184015,0.010717622327999155,35.0,28.128714131584328,27.863671720042703,9.0,35.0,3.0,475.18488773453566,544.3007012832594,480.4118216705888,325.6530713274664,361.3826808764532,544.2981864609269
30.000000000000064,27.05230105621004,21.700003004177688,80.70392537735243,118.30920467897836,27.849653285927555,27.15520093073189,28.851147411066343,-6.9161018552806,80.6443816813426,35.85971980821449,80.70251701354888,118.30647714626777,0.9597566329412596,0.6847368826476087,1.658645838130695,2.343382720778304,2.44164264184015,0.010717622327999155,35.0,28.128714131584328,27.863671720042703,9.0,35.0,3.0,475.18488773453566,544.3007012832594,480.4118216705888,325.6530713274664,361.3826808764532,544.2981864609269
40.00000000000001,27.317835727321288,21.746571322006048,81.61397898193071,118.6525628732004,28.12373758829272,27.270211087631253,29.140686180081573,-6.5568176524352,81.55457940906477,36.002439998746354,81.61256185295441,118.78356205223832,0.9714936704722429,0.6921485336987793,1.7139232523361905,2.4060717860349694,2.4766726322214523,0.010823057150416149,35.0,28.102021559919308,27.93264300550925,9.0,35.0,3.0,474.89341167837074,544.1593619301452,480.2080657224776,321.8495512550298,352.8966667823612,544.3238614808524
40.000000000000085,27.317835727321288,21.746571322006048,81.61397898193071,118.6525628732004,28.123737588292727,27.270211087631136,29.14068618008158,-6.5568176524352,81.55457940906477,36.00243999874556,81.61256185295441,118.78356205223832,0.9714936704722429,0.6921485336987793,1.7139232523361911,2.4060717860349703,2.4766726322214527,0.010823057150416149,35.0,28.102021559919308,27.93264300550925,9.0,35.0,3.0,474.89341167837074,544.1593619301452,480.2080657224776,321.84955125502967,352.89666678236097,544.3238614808524
50.00000000000001,27.957663754696195,28.233944619798194,82.96693216708391,124.22119906872076,28.77797385976963,27.01512994979873,29.83403839799145,-5.706987445185519,82.90849418353827,36.30402386652781,82.965502896616,122.39414192692529,0.9613404470548552,0.7683430805997244,1.7664233333703268,2.5347664139700514,2.6367000595215933,0.01079976614232616,35.0,27.765151635113057,27.678290107841065,9.0,35.0,3.0,481.5037966341961,550.2558861084414,479.1114677503017,315.55021002571016,343.2528325762583,547.9899796363064
50.00000000000011,27.957663754696192,28.23394461979808,82.96693216708391,124.22119906872076,28.77797385976962,27.01512994979873,29.83403839799145,-5.706987445185519,82.90849418353832,36.3040238665269,82.965502896616,122.39414192692482,0.9613404465620272,0.7683430802058365,1.7664233324647836,2.53476641267062,2.6367000595216017,0.01079976613678974,35.0,27.765151635113057,27.678290107841065,9.0,35.0,3.0,481.50379663419614,550.2558861084411,479.1114677503017,315.5502100257101,343.2528325762562,547.9899796363067
60.00000000000001,27.362144756472876,32.49761189970201,84.02622435049838,134.47914275018064,28.17109731465056,26.582491679507257,29.282198329426443,-6.382172144429035,83.97413672875376,36.340386227342485,84.0249092019208,134.0424152571956,0.9913016211577619,0.8390548400041685,1.6485493456772873,2.487604185681456,2.509432177439729,0.010126942224223424,35.0,27.383916592205765,27.24330541290016,9.0,35.0,3.0,486.9676630879392,562.2188475054833,479.3651270609084,316.5766654328769,333.54362466086235,561.6890378495156
60.00000000000013,27.36214475647287,32.49761189970201,84.02622435049838,134.47914275018064,28.171097314650552,26.58249167950703,29.28219832942644,-6.382172144429035,83.97413672875376,36.34038622734232,84.0249092019208,134.0424152571956,0.9913016211577589,0.8390548400041685,1.6485493456772868,2.4876041856814552,2.509432177439736,0.010126942224223424,35.0,27.383916592205765,27.24330541290016,9.0,35.0,3.0,486.96766308793946,562.2188475054833,479.3651270609084,316.5766654328769,333.54362466086167,561.6890378495156
70.00000000000001,27.069545551391105,32.93023012789945,84.27421308698558,136.65030255120018,27.865005792449484,26.636378731352693,28.967260241872737,-6.771701666584305,84.22380619580102,36.297106949746365,84.27293376823566,136.5012887408932,0.9962395105079959,0.8435783210550263,1.567955576192634,2.4115338972476605,2.420636676031838,0.009934768365440824,35.0,27.588608506755804,27.333540472852636,9.0,35.0,3.0,487.77479494657274,564.7150868997371,479.80336173163903,321.97828534164097,330.71670102879307,564.5354258119906
70.00000000000014,27.0695455513911,32.93023012790002,84.27421308698558,136.65030255119945,27.86500579244948,26.63637873135332,28.96726024187273,-6.771701666584305,84.22380619580102,36.297106949746365,84.27293376823566,136.5012887408932,0.9962395105079875,0.8435783210550216,1.5679555761926272,2.411533897247649,2.4206366760318465,0.00993476836544082,35.0,27.588608506755804,27.333540472852636,9.0,35.0,3.0,487.77479494657285,564.7150868997368,479.80336173163903,321.97828534164165,330.71670102879307,564.5354258119906
80.00000000000001,26.866844991039677,32.99008398954368,84.21357256162966,137.50028450044164,27.656870440381127,26.82992611826012,28.76047211782337,-7.029162808370984,84.16397184255516,36.26446742676177,84.21231226306723,137.426150523677,0.9961494108961214,0.8401188386758672,1.5458356517267633,2.3859544904026304,2.395177334147356,0.00982623679914201,35.0,27.760956099533015,27.525220701848923,9.0,35.0,3.0,488.0678011758959,565.7755587503163,480.27804267689714,322.9608842036005,330.62729801925383,565.6866802980724
80.00000000000017,26.86684499103967,32.99008398954368,84.21357256162966,137.50028450044164,27.656870440381127,26.829926118260005,28.76047211782337,-7.029162808370984,84.16397184255516,36.26446742676177,84.21231226306723,137.426150523677,0.9961494108961214,0.8401188386758672,1.5458356517267633,2.3859544904026304,2.395177334147356,0.00982623679914201,35.0,27.760956099533015,27.525220701848923,9.0,35.0,3.0,488.0678011758959,565.7755587503163,480.27804267689714,322.9608842036005,330.62729801925383,565.6866802980724
90.00000000000001,26.815184959528185,33.04258136615499,84.15157342642927,137.7379748702994,27.6054126790498,26.876694200042834,28.713726857840435,-7.087550839419748,84.10218239338182,36.25594914370424,84.1503178214707,137.7232849313241,0.9959402397420765,0.8395941079083064,1.5498778067766368,2.3894719146849432,2.399212140784428,0.009796652097926132,35.0,27.7657892501544,27.564659846956715,9.0,35.0,3.0,488.18317352346673,566.0959769520649,480.3938310030381,322.18898803380245,330.9733932337812,566.0789187476296
90.00000000000021,26.815184959528185,33.04258136615499,84.15157342642927,137.7379748702994,27.6054126790498,26.876694200042834,28.713726857840435,-7.087550839419748,84.10218239338182,36.25594914370424,84.1503178214707,137.7232849313241,0.9959402397420765,0.8395941079083064,1.5498778067766368,2.3894719146849432,2.399212140784428,0.009796652097926132,35.0,27.7657892501544,27.564659846956715,9.0,35.0,3.0,488.18317352346673,566.0959769520649,480.3938310030381,322.18898803380245,330.9733932337812,566.0789187476296
100.0,26.82412833223592,33.059752539643455,84.14016568422147,137.72374972620554,27.615160184186436,26.854791334465347,28.725030250364657,-7.073425628075427,84.09074950264896,36.25716677284208,84.1389093191217,137.72808447179,0.9959672071722109,0.8401389101901708,1.5540359090132194,2.39417481920339,2.4038691253711306,0.009800074205030831,35.0,27.736511591094825,27.541139409171137,9.0,35.0,3.0,488.1920037026599,566.0849424606752,480.35713136319487,321.7832393190448,331.0869733008406,566.090851241626
100.00000000000024,26.82412833223592,33.059752539643455,84.14016568422147,137.72374972620554,27.615160184186436,26.854791334465347,28.725030250364657,-7.073425628075427,84.09074950264896,36.25716677284208,84.1389093191217,137.72808447179,0.9959672071722109,0.8401389101901708,1.5540359090132194,2.39417481920339,2.4038691253711306,0.009800074205030831,35.0,27.736511591094825,27.541139409171137,9.0,35.0,3.0,488.1920037026599,566.0849424606752,480.35713136319487,321.7832393190448,331.0869733008406,566.090851241626
110.0,26.833696143378013,33.05730849681089,84.1448546976301,137.68733487396509,27.624942640980382,26.83948630565692,28.734652347678303,-7.061404699034199,84.0954030549613,36.25860065263845,84.14359747871329,137.69026606086294,0.9960067366022803,0.8403970121840445,1.5547296566230713,2.395126668807116,2.4047293866482384,0.009805053010603993,35.0,27.72583017730864,27.526366892906594,9.0,35.0,3.0,488.17862760479744,566.0384580526355,480.32785442049095,321.7637288679153,331.07444714103895,566.0426734467874
110.00000000000026,26.833696143378013,33.05730849681089,84.1448546976301,137.68733487396509,27.624942640980382,26.83948630565692,28.734652347678303,-7.061404699034199,84.0954030549613,36.25860065263845,84.14359747871329,137.69026606086294,0.9960067366022803,0.8403970121840445,1.5547296566230713,2.395126668807116,2.4047293866482384,0.009805053010603993,35.0,27.72583017730864,27.526366892906594,9.0,35.0,3.0,488.17862760479744,566.0384580526355,480.32785442049095,321.7637288679153,331.07444714103895,566.0426734467874
120.0,26.83534333260008,33.0537584238441,84.14767752401588,137.677540189056,27.62654394514773,26.83757704216993,28.73598897364782,-7.059735083873079,84.09821836484579,36.25885699366944,84.14642014803513,137.67740627782746,0.9960128879248243,0.8403972175943432,1.554371807033031,2.394769024627374,2.404355459312212,0.00980611103187951,35.0,27.726534252901896,27.524831253514435,9.0,35.0,3.0,488.1728927577904,566.0251136197005,480.3237367066485,321.81321179215456,331.0561883399073,566.0256287440106
120.00000000000028,26.83534333260008,33.0537584238441,84.14767752401588,137.677540189056,27.62654394514773,26.83757704216993,28.73598897364782,-7.059735083873079,84.09821836484579,36.25885699366944,84.14642014803513,137.67740627782746,0.9960128879248243,0.8403972175943432,1.554371807033031,2.394769024627374,2.404355459312212,0.00980611103187951,35.0,27.726534252901896,27.524831253514435,9.0,35.0,3.0,488.1728927577904,566.0251136197005,480.3237367066485,321.81321179215456,331.0561883399073,566.0256287440106
130.00000000000003,26.834551449162745,33.05292069869114,84.14782740607338,137.67926882747548,27.625710407946546,26.839059501245345,28.735099376676523,-7.060846296730915,84.09837066151064,36.25874033278387,84.14657009616165,137.678380042174,0.9960086619941808,0.8403610971853372,1.5541799179118925,2.3945410150972295,2.4041367374285145,0.009805768599840819,35.0,27.72817376792983,27.52634370404479,9.0,35.0,3.0,488.17285941921926,566.0271199467287,480.3264338017406,321.8299424673314,331.05291837925046,566.0267236645496
130.0000000000003,26.834551449162745,33.05292069869114,84.14782740607338,137.67926882747548,27.625710407946546,26.839059501245345,28.735099376676523,-7.060846296730915,84.09837066151064,36.25874033278387,84.14657009616165,137.678380042174,0.9960086619941808,0.8403610971853372,1.5541799179118925,2.3945410150972295,2.4041367374285145,0.009805768599840819,35.0,27.72817376792983,27.52634370404479,9.0,35.0,3.0,488.17285941921926,566.0271199467287,480.3264338017406,321.8299424673314,331.05291837925046,566.0267236645496
140.00000000000003,26.834116452637097,33.05313809811611,84.14748516842599,137.68098784025997,27.62527013157353,26.839735028997893,28.734678755255874,-7.061371712062964,84.09803005731605,36.25867461421751,84.14622789705885,137.68028246569168,0.9960062340946397,0.840350403519311,1.5541754053168708,2.3945258088361814,2.4041273306012827,0.009805534345515952,35.0,27.72854066510189,27.526975770129468,9.0,35.0,3.0,488.1735841871701,566.0293795301731,480.3277365693689,321.8279189610005,331.054519444048,566.029204654712
140.00000000000034,26.834116452637097,33.05313809811611,84.14748516842599,137.68098784025997,27.62527013157353,26.839735028997893,28.734678755255874,-7.061371712062964,84.09803005731605,36.25867461421751,84.14622789705885,137.68028246569168,0.9960062340946397,0.840350403519311,1.5541754053168708,2.3945258088361814,2.4041273306012827,0.009805534345515952,35.0,27.72854066510189,27.526975770129468,9.0,35.0,3.0,488.1735841871701,566.0293795301731,480.3277365693689,321.8279189610005,331.054519444048,566.029204654712
150.00000000000003,26.834105167296673,33.053309556390616,84.14737003936153,137.68121729343807,27.625263079728796,26.839723390023774,28.734684718246474,-7.0613642634086204,84.09791504386325,36.2586726072384,84.14611276951949,137.6806618922065,0.9960058349569613,0.840352056466249,1.5542000264990028,2.394552082965252,2.404154673520285,0.009805514323447763,35.0,27.72842083553752,27.526947788360644,9.0,35.0,3.0,488.1737848375307,566.02971851741,480.32773198757246,321.825079782734,331.0554131187044,566.0297247031509
150.00000000000037,26.834105167296673,33.053309556390616,84.14737003936153,137.68121729343807,27.625263079728796,26.839723390023774,28.734684718246474,-7.0613642634086204,84.09791504386325,36.2586726072384,84.14611276951949,137.6806618922065,0.9960058349569613,0.840352056466249,1.5542000264990028,2.394552082965252,2.404154673520285,0.009805514323447763,35.0,27.72842083553752,27.526947788360644,9.0,35.0,3.0,488.1737848375307,566.02971851741,480.32773198757246,321.825079782734,331.0554131187044,566.0297247031509
160.00000000000003,26.834161793961375,33.053327607814936,84.14738519376047,137.6810451624625,27.625321607425615,26.839628388285405,28.734744160841743,-7.0612900109071575,84.0979300028306,36.25868110385272,84.14612791586858,137.68050587017854,0.9962077974248312,0.8405241888405616,1.5545222951030775,2.395046483943639,2.4041635591839032,0.009807527045004504,35.0,27.728337672747276,27.52685419101897,9.0,35.0,3.0,488.173741322293,566.0295025464926,480.32755291295217,321.82456964614806,331.05544091334394,566.0295281855089
160.0000000000004,26.834161793961375,33.053327607814936,84.14738519376044,137.68104516246223,27.625321607425615,26.839628388285405,28.734744160841743,-7.0612900109071575,84.0979300028306,36.25868110385272,84.14612791586858,137.68050587017854,0.9962077950475043,0.8405241868347543,1.554522291393404,2.395046478228158,2.404163559183905,0.009807527021600064,35.0,27.728337672747276,27.52685419101897,9.0,35.0,3.0,488.173741322293,566.0295025464925,480.32755291295217,321.82456964614806,331.05544091334394,566.0295281855089
170.00000000000003,26.834179045156144,33.05330931903848,84.1474052507158,137.68096635284712,27.625338804830054,26.839603754226633,28.73475982836077,-7.061270439901932,84.09794999380584,36.25868373801046,84.14614797428382,137.6804109848934,0.9960160579283038,0.8403626218549728,1.554221604158483,2.394584226013456,2.404162269225006,0.009805648351986999,35.0,27.728331078192355,27.526832194185488,9.0,35.0,3.0,488.1737019778076,566.0293966038417,480.3275040120394,321.8248177675813,331.0553255452324,566.0294028342065
170.00000000000043,26.834179045156144,33.05330931903848,84.1474052507158,137.68096635284712,27.625338804830054,26.839603754226633,28.73475982836077,-7.061270439901932,84.09794999380584,36.25868373801046,84.14614797428382,137.6804109848934,0.9960160579283038,0.8403626218549728,1.554221604158483,2.394584226013456,2.404162269225006,0.009805648351986999,35.0,27.728331078192355,27.526832194185488,9.0,35.0,3.0,488.1737019778076,566.0293966038417,480.3275040120394,321.8248177675813,331.0553255452324,566.0294028342065
180.00000000000003,26.83417603870805,33.05330180217078,84.14740876370281,137.68096827407538,27.62533552148115,26.83960998932349,28.73475599366212,-7.06127522999634,84.097953514262,36.25868330008621,84.1461514876259,137.68040624251597,0.9960086920766957,0.8403562269211683,1.5542087115765577,2.3945649384977257,2.404160684085011,0.009805574951400787,35.0,27.72834069539601,27.526838972624265,9.0,35.0,3.0,488.1736970956697,566.0293970324904,480.3275150840873,321.8249571739538,331.055289457311,566.0293952176869
180.00000000000043,26.83417603870805,33.05330180217078,84.14740876370281,137.68096827407538,27.62533552148115,26.83960998932349,28.73475599366212,-7.06127522999634,84.097953514262,36.25868330008621,84.1461514876259,137.68040624251597,0.9960086920766957,0.8403562269211683,1.5542087115765577,2.3945649384977257,2.404160684085011,0.009805574951400787,35.0,27.72834069539601,27.526838972624265,9.0,35.0,3.0,488.1736970956697,566.0293970324904,480.3275150840873,321.8249571739538,331.055289457311,566.0293952176869
190.00000000000003,26.834172816738285,33.05330224706347,84.14740697423589,137.6809797263249,27.625332229743933,26.839615123464966,28.734752759864016,-7.061279269479313,84.09795173631622,36.258682814353115,84.1461496983659,137.6804180663583,0.9960134442559572,0.8403601576599355,1.5542159432368383,2.3945761008967734,2.4041604204304408,0.009805620249761456,35.0,27.72834428075612,27.526843894566696,9.0,35.0,3.0,488.17370118590736,566.0294118219974,480.327524918884,321.824961730732,331.05529532012395,566.0294104556659
190.00000000000048,26.834172816738285,33.05330224706347,84.14740697423589,137.6809797263249,27.625332229743933,26.839615123464966,28.734752759864016,-7.061279269479313,84.09795173631622,36.258682814353115,84.1461496983659,137.6804180663583,0.9960134442559572,0.8403601576599355,1.5542159432368383,2.3945761008967734,2.4041604204304408,0.009805620249761456,35.0,27.72834428075612,27.526843894566696,9.0,35.0,3.0,488.17370118590736,566.0294118219974,480.327524918884,321.824961730732,331.05529532012395,566.0294104556659
200.00000000000003,26.834172330821247,33.053303397680565,84.14740599506077,137.68098265104015,27.625331762177364,26.83961569848213,28.734752383667637,-7.061279739403176,84.09795075963908,36.2586827380112,84.14614871950612,137.68042200510274,0.9959963233264576,0.8403457150370234,1.554189366865378,2.3945350819024007,2.404160563469816,0.009805451403654694,35.0,27.728343963957627,27.526844336462204,9.0,35.0,3.0,488.1737029910343,566.0294158800529,480.3275261410645,321.82494396661207,331.05530187209024,566.0294157377779
200.00000000000048,26.834172330821247,33.053303397680565,84.14740599506077,137.68098265104015,27.625331762177364,26.83961569848213,28.734752383667637,-7.061279739403176,84.09795075963908,36.2586827380112,84.14614871950612,137.68042200510274,0.9959963233264576,0.8403457150370234,1.554189366865378,2.3945350819024007,2.404160563469816,0.009805451403654694,35.0,27.728343963957627,27.526844336462204,9.0,35.0,3.0,488.1737029910343,566.0294158800529,480.3275261410645,321.82494396661207,331.05530187209024,566.0294157377779
210.00000000000003,26.834172635080677,33.05330368381948,84.1474059494638,137.68098193266326,27.62533208177081,26.839615152914742,28.73475272276883,-7.0612793158165355,84.09795071339755,36.25868278308332,84.14614867418643,137.6804215404647,0.9959771159430381,0.8403295211752598,1.5541594629255806,2.3944889841008408,2.4041606436244534,0.009805262429009731,35.0,27.72834336593985,27.526843780387598,9.0,35.0,3.0,488.1737029646556,566.0294150372966,480.32752513284373,321.824937958077,331.055303033766,566.029415201214
210.0000000000005,26.834172635080677,33.05330368381948,84.1474059494638,137.68098193266326,27.62533208177081,26.839615152914742,28.73475272276883,-7.0612793158165355,84.09795071339755,36.25868278308332,84.14614867418643,137.6804215404647,0.9959771159430381,0.8403295211752598,1.5541594629255806,2.3944889841008408,2.4041606436244534,0.009805262429009731,35.0,27.72834336593985,27.526843780387598,9.0,35.0,3.0,488.1737029646556,566.0294150372966,480.32752513284373,321.824937958077,331.055303033766,566.029415201214
220.00000000000003,26.834172795000487,33.053303597865465,84.14740608059077,137.68098129398612,27.625332243439505,26.839614909727967,28.734752876715785,-7.061279123514453,84.09795084362672,36.25868280750251,84.14614880500721,137.68042082807364,0.9959956574815251,0.8403451681615731,1.5541883951187807,2.3945335632803535,2.4041606459762805,0.009805445045782195,35.0,27.72834323827874,27.526843553648288,9.0,35.0,3.0,488.1737026915928,566.0294141956414,480.3275246599852,321.8249388148568,331.0553024091623,566.029414270731
220.00000000000057,26.834172795000487,33.053303597865465,84.14740608059077,137.68098129398612,27.625332243439505,26.839614909727967,28.734752876715785,-7.061279123514453,84.09795084362672,36.25868280750251,84.14614880500721,137.68042082807364,0.9959956574815251,0.8403451681615731,1.5541883951187807,2.3945335632803535,2.4041606459762805,0.009805445045782195,35.0,27.72834323827874,27.526843553648288,9.0,35.0,3.0,488.1737026915928,566.0294141956414,480.3275246599852,321.8249388148568,331.0553024091623,566.029414270731
230.00000000000003,26.834172802774187,33.05330354320148,84.1474061200776,137.680981207027,27.625332250017937,26.839614907088503,28.734752879099357,-7.061279120537051,84.09795088285355,36.25868280886954,84.14614884428651,137.68042069366516,0.9960087696740532,0.8403562306998464,1.554208848094746,2.394565078794592,2.4041606376399884,0.009805574140579598,35.0,27.72834327168715,27.526843556483584,9.0,35.0,3.0,488.1737026229536,566.0294140694023,480.3275246489656,321.8249397097752,331.05530211632293,566.0294140873177
230.0000000000006,26.834172802774187,33.05330354320148,84.1474061200776,137.680981207027,27.625332250017937,26.839614907088503,28.734752879099357,-7.061279120537051,84.09795088285355,36.25868280886954,84.14614884428651,137.68042069366516,0.9960087696740532,0.8403562306998464,1.554208848094746,2.394565078794592,2.4041606376399884,0.009805574140579598,35.0,27.72834327168715,27.526843556483584,9.0,35.0,3.0,488.1737026229536,566.0294140694023,480.3275246489656,321.8249397097752,331.05530211632293,566.0294140873177
240.00000000000003,26.834172791644523,33.05330352528853,84.1474061263163,137.68098122502192,27.6253322381318,26.839614928411375,28.73475286591401,-7.061279137007432,84.09795088929128,36.25868280716856,84.14614885069238,137.68042069505822,0.9959982149720285,0.8403473249134803,1.5541923744811463,2.394539699394626,2.4041606334222942,0.00980547022703261,35.0,27.72834329958846,27.52684357890649,9.0,35.0,3.0,488.1737026157524,566.0294140877695,480.32752468763294,321.8249400592684,331.05530203457334,566.0294140855522
240.00000000000065,26.834172791644523,33.05330352528853,84.1474061263163,137.68098122502192,27.6253322381318,26.839614928411375,28.73475286591401,-7.061279137007432,84.09795088929128,36.25868280716856,84.14614885069238,137.68042069505822,0.9959982149720285,0.8403473249134803,1.5541923744811463,2.394539699394626,2.4041606334222942,0.00980547022703261,35.0,27.72834329958846,27.52684357890649,9.0,35.0,3.0,488.1737026157524,566.0294140877695,480.32752468763294,321.8249400592684,331.05530203457334,566.0294140855522
250.00000000000003,26.834172782569613,33.05330352264559,84.14740612402218,137.6809812530792,27.62533222876393,26.83961494359676,28.734752856426084,-7.061279148859228,84.09795088689857,36.25868280586872,84.14614884827054,137.68042072122444,0.9960063688252131,0.8403542042381936,1.5542050969582883,2.394559301196482,2.4041606320458158,0.00980555049668964,35.0,27.728343312665743,27.526843593837494,9.0,35.0,3.0,488.17370262300034,566.0294141228777,480.3275247162711,321.8249401359368,331.0553020311476,566.0294141184457
250.00000000000065,26.834172782569613,33.05330352264559,84.14740612402218,137.6809812530792,27.62533222876393,26.83961494359676,28.734752856426084,-7.061279148859228,84.09795088689857,36.25868280586872,84.14614884827054,137.68042072122444,0.9960063688252131,0.8403542042381936,1.5542050969582883,2.394559301196482,2.4041606320458158,0.00980555049668964,35.0,27.728343312665743,27.526843593837494,9.0,35.0,3.0,488.17370262300034,566.0294141228777,480.3275247162711,321.8249401359368,331.0553020311476,566.0294141184457
260.00000000000006,26.83417277814315,33.05330352430633,84.14740612083817,137.68098126988315,27.625332224270423,26.83961495043019,28.73475285210147,-7.061279154261342,84.0979508836997,36.258682805197616,84.14614884505603,137.68042073963431,0.9960083294802273,0.8403558583956823,1.5542081563670525,2.394564014762735,2.4041606318818154,0.009805569796981313,35.0,27.728343316661206,27.526843600273647,9.0,35.0,3.0,488.17370262977056,566.029414144879,480.327524729499,321.8249401223788,331.0553020452484,566.0294141424016
260.0000000000007,26.83417277814315,33.05330352430633,84.14740612083817,137.68098126988315,27.625332224270423,26.83961495043019,28.73475285210147,-7.061279154261342,84.0979508836997,36.258682805197616,84.14614884505603,137.68042073963431,0.9960083294802273,0.8403558583956823,1.5542081563670525,2.394564014762735,2.4041606318818154,0.009805569796981313,35.0,27.728343316661206,27.526843600273647,9.0,35.0,3.0,488.17370262977056,566.029414144879,480.327524729499,321.8249401223788,331.0553020452484,566.0294141424016
270.00000000000006,26.834172777187423,33.0533035258527,84.14740611932254,137.68098127477572,27.62533222332976,26.83961495167188,28.734752851289144,-7.061279155276054,84.09795088219133,36.25868280504256,84.14614884354368,137.68042074590426,0.9960081262111923,0.840355686888795,1.5542078393514904,2.394563526240286,2.404160632051455,0.00980556779530136,35.0,27.72834331656168,27.52684360131758,9.0,35.0,3.0,488.17370263253446,566.0294141516015,480.32752473205375,321.8249400988379,331.0553020547324,566.0294141507856
270.0000000000007,26.834172777187423,33.0533035258527,84.14740611932254,137.68098127477572,27.62533222332976,26.83961495167188,28.734752851289144,-7.061279155276054,84.09795088219133,36.25868280504256,84.14614884354368,137.68042074590426,0.9960081262111923,0.840355686888795,1.5542078393514904,2.394563526240286,2.404160632051455,0.00980556779530136,35.0,27.72834331656168,27.52684360131758,9.0,35.0,3.0,488.17370263253446,566.0294141516015,480.32752473205375,321.8249400988379,331.0553020547324,566.0294141507856
280.00000000000006,26.834172777250444,33.053303526595414,84.14740611884739,137.68098127538155,27.625332223411306,26.839614951432907,28.73475285142529,-7.061279155105979,84.09795088172963,36.258682805048686,84.14614884308176,137.6804207471044,0.9960072880337177,0.8403549797102283,1.554206531545472,2.3945615112557004,2.4041606321806728,0.009805559543535998,35.0,27.728343315911445,27.526843601014207,9.0,35.0,3.0,488.1737026332789,566.029414152589,480.3275247316833,321.8249400862172,331.05530205855524,566.0294141524835
280.0000000000007,26.834172777250444,33.053303526595414,84.14740611884739,137.68098127538155,27.625332223411306,26.839614951432907,28.73475285142529,-7.061279155105979,84.09795088172963,36.258682805048686,84.14614884308176,137.6804207471044,0.9960072880337177,0.8403549797102283,1.554206531545472,2.3945615112557004,2.4041606321806728,0.009805559543535998,35.0,27.728343315911445,27.526843601014207,9.0,35.0,3.0,488.1737026332789,566.029414152589,480.3275247316833,321.8249400862172,331.05530205855524,566.0294141524835
290.00000000000006,26.834172777470403,33.05330352681642,84.14740611880701,137.6809812748889,27.625332223641376,26.839614951043984,28.734752851668635,-7.06127915480198,84.09795088169707,36.25868280507899,84.14614884304977,137.68042074676578,0.9960067518313421,0.8403545273122038,1.5542056948828813,2.394560222195085,2.4041606322369247,0.009805554264778766,35.0,27.72834331549029,27.52684360061784,9.0,35.0,3.0,488.17370263327535,566.0294141520153,480.3275247309624,321.8249400820213,331.05530205937043,566.0294141520918
290.0000000000007,26.834172777470403,33.05330352681642,84.14740611880701,137.6809812748889,27.625332223641376,26.839614951043984,28.734752851668635,-7.06127915480198,84.09795088169707,36.25868280507899,84.14614884304977,137.68042074676578,0.9960067518313421,0.8403545273122038,1.5542056948828813,2.394560222195085,2.4041606322369247,0.009805554264778766,35.0,27.72834331549029,27.52684360061784,9.0,35.0,3.0,488.17370263327535,566.0294141520153,480.3275247309624,321.8249400820213,331.05530205937043,566.0294141520918
300.00000000000006,26.834172777605527,33.05330352682739,84.14740611887214,137.68098127445444,27.625332223779864,26.839614950829457,28.734752851805936,-7.061279154630483,84.09795088176396,36.25868280510041,84.1461488431171,137.6804207463278,0.996006612725157,0.8403544099486272,1.5542054778262842,2.3945598877749115,2.4041606322504188,0.009805552895355814,35.0,27.72834331532948,27.526843600410075,9.0,35.0,3.0,488.17370263313666,566.0294141514556,480.3275247305499,321.8249400815599,331.05530205919285,566.0294141515271
300.0000000000007,26.834172777605527,33.05330352682739,84.14740611887214,137.68098127445444,27.625332223779864,26.839614950829457,28.734752851805936,-7.061279154630483,84.09795088176396,36.25868280510041,84.1461488431171,137.6804207463278,0.996006612725157,0.8403544099486272,1.5542054778262842,2.3945598877749115,2.4041606322504188,0.009805552895355814,35.0,27.72834331532948,27.526843600410075,9.0,35.0,3.0,488.17370263313666,566.0294141514556,480.3275247305499,321.8249400815599,331.05530205919285,566.0294141515271
310.00000000000006,26.834172777657567,33.05330352679789,84.14740611892232,137.68098127425077,27.625332223832377,26.839614950752438,28.734752851855347,-7.061279154568752,84.09795088181403,36.25868280510946,84.14614884316738,137.68042074609508,0.9960066055899864,0.8403544039294341,1.5542054666906333,2.3945598706200677,2.404160632249668,0.009805552825135767,35.0,27.72834331529521,27.526843600340328,9.0,35.0,3.0,488.17370263304537,566.0294141511829,480.32752473039966,321.82494008197995,331.0553020589311,566.0294141512185
310.0000000000007,26.834172777657567,33.05330352679789,84.14740611892232,137.68098127425077,27.625332223832377,26.839614950752438,28.734752851855347,-7.061279154568752,84.09795088181403,36.25868280510946,84.14614884316738,137.68042074609508,0.9960066055899864,0.8403544039294341,1.5542054666906333,2.3945598706200677,2.404160632249668,0.009805552825135767,35.0,27.72834331529521,27.526843600340328,9.0,35.0,3.0,488.17370263304537,566.0294141511829,480.32752473039966,321.82494008197995,331.0553020589311,566.0294141512185
320.00000000000006,26.834172777668517,33.05330352677379,84.14740611894467,137.68098127418995,27.625332223842992,26.839614950740096,28.734752851864027,-7.061279154557951,84.0979508818361,36.258682805110936,84.1461488431895,137.6804207460147,0.9960066210453632,0.840354416969469,1.5542054908047502,2.3945599077742195,2.404160632246599,0.009805552977298048,35.0,27.728343315301345,27.52684360033038,9.0,35.0,3.0,488.1737026330076,566.0294141510979,480.32752473037175,321.82494008235966,331.05530205878,566.0294141511096
320.0000000000007,26.834172777668517,33.05330352677379,84.14740611894467,137.68098127418995,27.625332223842992,26.839614950740096,28.734752851864027,-7.061279154557951,84.0979508818361,36.258682805110936,84.1461488431895,137.6804207460147,0.9960066210453632,0.840354416969469,1.5542054908047502,2.3945599077742195,2.404160632246599,0.009805552977298048,35.0,27.728343315301345,27.52684360033038,9.0,35.0,3.0,488.1737026330076,566.0294141510979,480.32752473037175,321.82494008235966,331.05530205878,566.0294141511096
330.00000000000006,26.834172777666385,33.053303526765205,84.14740611895134,137.68098127418756,27.625332223840545,26.839614950745673,28.734752851860804,-7.061279154561929,84.09795088184265,36.25868280511128,84.14614884319603,137.68042074600305,0.996006629367769,0.8403544239910814,1.554205503789514,2.394559927780596,2.4041606322445666,0.009805553059230627,35.0,27.72834331531192,27.52684360033652,9.0,35.0,3.0,488.1737026329991,566.0294141510908,480.3275247303815,321.8249400825491,331.0553020587274,566.0294141510918
330.0000000000007,26.834172777666385,33.053303526765205,84.14740611895134,137.68098127418756,27.625332223840545,26.839614950745673,28.734752851860804,-7.061279154561929,84.09795088184265,36.25868280511128,84.14614884319603,137.68042074600305,0.996006629367769,0.8403544239910814,1.554205503789514,2.394559927780596,2.4041606322445666,0.009805553059230627,35.0,27.72834331531192,27.52684360033652,9.0,35.0,3.0,488.1737026329991,566.0294141510908,480.3275247303815,321.8249400825491,331.0553020587274,566.0294141510918
340.00000000000006,26.834172777662797,33.05330352676202,84.1474061189513,137.68098127419609,27.625332223836796,26.83961495075169,28.73475285185687,-7.061279154566876,84.09795088184255,36.25868280510997,84.14614884319593,137.68042074600993,0.996006632934596,0.8403544270003727,1.554205509354632,2.3945599363550047,2.404160632243748,0.009805553094344195,35.0,27.72834331531851,27.526843600342943,9.0,35.0,3.0,488.17370263300046,566.0294141511016,480.32752473039307,321.824940082609,331.0553020587159,566.0294141511006
340.0000000000007,26.834172777662797,33.05330352676202,84.1474061189513,137.68098127419609,27.625332223836796,26.83961495075169,28.73475285185687,-7.061279154566876,84.09795088184255,36.25868280510997,84.14614884319593,137.68042074600993,0.996006632934596,0.8403544270003727,1.554205509354632,2.3945599363550047,2.404160632243748,0.009805553094344195,35.0,27.72834331531851,27.526843600342943,9.0,35.0,3.0,488.17370263300046,566.0294141511016,480.32752473039307,321.824940082609,331.0553020587159,566.0294141511006
350.00000000000006,26.83417277766061,33.053303526760885,84.14740611894997,137.6809812742024,27.625332223834565,26.839614950755617,28.734752851854655,-7.061279154569604,84.09795088184129,36.25868280510946,84.14614884319462,137.68042074601607,0.9960066317457683,0.8403544259972606,1.554205507499413,2.3945599334966734,2.4041606322435487,0.0098055530826394,35.0,27.72834331532096,27.52684360034601,9.0,35.0,3.0,488.17370263300165,566.0294141511096,480.32752473039994,321.82494008261364,331.0553020587166,566.0294141511084
350.0000000000007,26.83417277766061,33.053303526760885,84.14740611894997,137.6809812742024,27.625332223834565,26.839614950755617,28.734752851854655,-7.061279154569604,84.09795088184129,36.25868280510946,84.14614884319462,137.68042074601607,0.9960066317457683,0.8403544259972606,1.554205507499413,2.3945599334966734,2.4041606322435487,0.0098055530826394,35.0,27.72834331532096,27.52684360034601,9.0,35.0,3.0,488.17370263300165,566.0294141511096,480.32752473039994,321.82494008261364,331.0553020587166,566.0294141511084
360.00000000000006,26.834172777659862,33.053303526763386,84.14740611894973,137.68098127420717,27.625332223833805,26.839614950757092,28.734752851853955,-7.061279154570514,84.09795088184099,36.25868280510991,84.14614884319437,137.68042074602045,0.9960066329346944,0.8403544270003916,1.5542055093546905,2.3945599363550825,2.404160632243588,0.009805553094343873,35.0,27.728343315321357,27.52684360034715,9.0,35.0,3.0,488.1737026330051,566.0294141511155,480.32752473040216,321.8249400826069,331.0553020587228,566.0294141511141
360.0000000000007,26.834172777659862,33.053303526763386,84.14740611894973,137.68098127420717,27.625332223833805,26.839614950757092,28.734752851853955,-7.061279154570514,84.09795088184099,36.25868280510991,84.14614884319437,137.68042074602045,0.9960066329346944,0.8403544270003916,1.5542055093546905,2.3945599363550825,2.404160632243588,0.009805553094343873,35.0,27.728343315321357,27.52684360034715,9.0,35.0,3.0,488.1737026330051,566.0294141511155,480.32752473040216,321.8249400826069,331.0553020587228,566.0294141511141
370.00000000000006,26.834172777659585,33.05330352676327,84.14740611894878,137.68098127420745,27.62533222383353,26.839614950756754,28.734752851853713,-7.061279154570798,84.09795088184002,36.25868280510901,84.14614884319336,137.68042074602153,0.9960066365014058,0.8403544300097043,1.5542055149203613,2.3945599449300654,2.4041606322436246,0.009805553129457556,35.0,27.72834331532124,27.526843600347263,9.0,35.0,3.0,488.1737026330047,566.0294141511159,480.32752473040233,321.8249400826008,331.0553020587212,566.0294141511159
370.00000000000074,26.834172777659585,33.05330352676327,84.14740611894878,137.68098127420745,27.62533222383353,26.839614950756754,28.734752851853713,-7.061279154570798,84.09795088184002,36.25868280510901,84.14614884319336,137.68042074602153,0.9960066365014058,0.8403544300097043,1.5542055149203613,2.3945599449300654,2.4041606322436246,0.009805553129457556,35.0,27.72834331532124,27.526843600347263,9.0,35.0,3.0,488.1737026330047,566.0294141511159,480.32752473040233,321.8249400826008,331.0553020587212,566.0294141511159
380.00000000000006,26.834172777659713,33.053303526763784,84.14740611894905,137.68098127420717,27.625332223833663,26.839614950755728,28.734752851853848,-7.061279154570627,84.09795088184045,36.25868280510905,84.14614884319377,137.6804207460218,0.9960066269901802,0.8403544219848765,1.55420550007872,2.3945599220635967,2.404160632243669,0.009805553035820905,35.0,27.72834331532096,27.52684360034709,9.0,35.0,3.0,488.1737026330057,566.0294141511162,480.32752473040154,321.82494008259897,331.0553020587259,566.0294141511163
380.00000000000074,26.834172777659713,33.053303526763784,84.14740611894905,137.68098127420717,27.625332223833663,26.839614950755728,28.734752851853848,-7.061279154570627,84.09795088184045,36.25868280510905,84.14614884319377,137.6804207460218,0.9960066269901802,0.8403544219848765,1.55420550007872,2.3945599220635967,2.404160632243669,0.009805553035820905,35.0,27.72834331532096,27.52684360034709,9.0,35.0,3.0,488.1737026330057,566.0294141511162,480.32752473040154,321.82494008259897,331.0553020587259,566.0294141511163
390.00000000000006,26.834172777659727,33.053303526761226,84.14740611894877,137.68098127420626,27.625332223833688,26.839614950756243,28.734752851853873,-7.061279154570627,84.09795088184005,36.25868280510991,84.1461488431934,137.6804207460221,0.9960066329346989,0.8403544270003825,1.5542055093547664,2.3945599363551486,2.4041606322436446,0.009805553094343816,35.0,27.728343315320895,27.526843600346808,9.0,35.0,3.0,488.1737026330038,566.029414151115,480.32752473040216,321.82494008259823,331.0553020587236,566.029414151116
390.00000000000074,26.834172777659727,33.053303526761226,84.14740611894877,137.68098127420626,27.625332223833688,26.839614950756243,28.734752851853873,-7.061279154570627,84.09795088184005,36.25868280510991,84.1461488431934,137.6804207460221,0.9960066329346989,0.8403544270003825,1.5542055093547664,2.3945599363551486,2.4041606322436446,0.009805553094343816,35.0,27.728343315320895,27.526843600346808,9.0,35.0,3.0,488.1737026330038,566.029414151115,480.32752473040216,321.82494008259823,331.0553020587236,566.029414151116
400.00000000000006,26.8341727776598,33.053303526762534,84.14740611894929,137.68098127420717,27.62533222383376,26.839614950756182,28.734752851853955,-7.061279154570514,84.09795088184057,36.25868280511008,84.1461488431939,137.6804207460217,0.9960066341236032,0.8403544280035001,1.5542055112099675,2.3945599392134675,2.404160632243646,0.00980555310604843,35.0,27.72834331532096,27.52684360034709,9.0,35.0,3.0,488.17370263300415,566.0294141511152,480.32752473040136,321.82494008259846,331.0553020587273,566.0294141511156
400.00000000000074,26.8341727776598,33.053303526762534,84.14740611894929,137.68098127420717,27.62533222383376,26.839614950756182,28.734752851853955,-7.061279154570514,84.09795088184057,36.25868280511008,84.1461488431939,137.6804207460217,0.9960066341236032,0.8403544280035001,1.5542055112099675,2.3945599392134675,2.404160632243646,0.00980555310604843,35.0,27.72834331532096,27.52684360034709,9.0,35.0,3.0,488.17370263300415,566.0294141511152,480.32752473040136,321.82494008259846,331.0553020587273,566.0294141511156
410.00000000000006,26.834172777659827,33.05330352676282,84.14740611894935,137.6809812742074,27.625332223833784,26.83961495075613,28.734752851853973,-7.061279154570514,84.09795088184059,36.25868280510952,84.14614884319396,137.6804207460217,0.9960066341236067,0.8403544280035001,1.5542055112099775,2.3945599392134778,2.4041606322436477,0.009805553106048423,35.0,27.72834331532096,27.526843600346865,9.0,35.0,3.0,488.1737026330044,566.0294141511158,480.3275247304018,321.8249400825979,331.05530205872583,566.0294141511154
410.00000000000074,26.834172777659827,33.05330352676282,84.14740611894935,137.6809812742074,27.625332223833784,26.83961495075613,28.734752851853973,-7.061279154570514,84.09795088184059,36.25868280510952,84.14614884319396,137.6804207460217,0.9960066341236067,0.8403544280035001,1.5542055112099775,2.3945599392134778,2.4041606322436477,0.009805553106048423,35.0,27.72834331532096,27.526843600346865,9.0,35.0,3.0,488.1737026330044,566.0294141511158,480.3275247304018,321.8249400825979,331.05530205872583,566.0294141511154
420.00000000000006,26.834172777659784,33.053303526762704,84.14740611894902,137.68098127420683,27.62533222383374,26.839614950756925,28.734752851853926,-7.0612791545705695,84.09795088184036,36.25868280510923,84.14614884319371,137.68042074602164,0.9960066281790912,0.8403544229879725,1.5542055019339407,2.3945599249219134,2.4041606322436526,0.009805553047525496,35.0,27.72834331532096,27.526843600346865,9.0,35.0,3.0,488.1737026330045,566.0294141511156,480.3275247304018,321.82494008259806,331.05530205872503,566.0294141511154
420.00000000000074,26.834172777659784,33.053303526762704,84.14740611894902,137.68098127420683,27.62533222383374,26.839614950756925,28.734752851853926,-7.0612791545705695,84.09795088184036,36.25868280510923,84.14614884319371,137.68042074602164,0.9960066281790912,0.8403544229879725,1.5542055019339407,2.3945599249219134,2.4041606322436526,0.009805553047525496,35.0,27.72834331532096,27.526843600346865,9.0,35.0,3.0,488.1737026330045,566.0294141511156,480.3275247304018,321.82494008259806,331.05530205872503,566.0294141511154
430.00000000000006,26.8341727776598,33.053303526762875,84.14740611894905,137.68098127420637,27.62533222383376,26.839614950756527,28.73475285185394,-7.061279154570514,84.09795088184032,36.258682805110254,84.14614884319364,137.68042074602175,0.9960066341236008,0.8403544280034961,1.5542055112099695,2.3945599392134658,2.40416063224365,0.009805553106048418,35.0,27.72834331532096,27.52684360034709,9.0,35.0,3.0,488.1737026330045,566.0294141511155,480.3275247304018,321.82494008259863,331.0553020587255,566.0294141511156
430.00000000000074,26.8341727776598,33.053303526762875,84.14740611894905,137.68098127420637,27.62533222383376,26.839614950756527,28.73475285185394,-7.061279154570514,84.09795088184032,36.258682805110254,84.14614884319364,137.68042074602175,0.9960066341236008,0.8403544280034961,1.5542055112099695,2.3945599392134658,2.40416063224365,0.009805553106048418,35.0,27.72834331532096,27.52684360034709,9.0,35.0,3.0,488.1737026330045,566.0294141511155,480.3275247304018,321.82494008259863,331.0553020587255,566.0294141511156
440.00000000000006,26.83417277765981,33.05330352676452,84.14740611894888,137.68098127420683,27.62533222383377,26.839614950756413,28.734752851853955,-7.061279154570514,84.09795088184013,36.25868280510901,84.14614884319347,137.6804207460221,0.9960066329346835,0.8403544270003933,1.5542055093547624,2.394559936355156,2.404160632243688,0.009805553094343805,35.0,27.72834331532096,27.52684360034704,9.0,35.0,3.0,488.17370263300575,566.0294141511159,480.3275247304018,321.8249400825982,331.0553020587242,566.0294141511162
440.00000000000074,26.83417277765981,33.05330352676452,84.14740611894888,137.68098127420683,27.62533222383377,26.839614950756413,28.734752851853955,-7.061279154570514,84.09795088184013,36.25868280510901,84.14614884319347,137.6804207460221,0.9960066329346835,0.8403544270003933,1.5542055093547624,2.394559936355156,2.404160632243688,0.009805553094343805,35.0,27.72834331532096,27.52684360034704,9.0,35.0,3.0,488.17370263300575,566.0294141511159,480.3275247304018,321.8249400825982,331.0553020587242,566.0294141511162
450.00000000000006,26.83417277765982,33.0533035267631,84.14740611894909,137.68098127420683,27.625332223833777,26.839614950756474,28.73475285185397,-7.061279154570514,84.09795088184028,36.258682805109856,84.14614884319361,137.6804207460213,0.9960066376903016,0.8403544310128112,1.5542055167755793,2.39455994778839,2.4041606322436526,0.009805553141162163,35.0,27.72834331532096,27.52684360034709,9.0,35.0,3.0,488.1737026330045,566.0294141511151,480.32752473040154,321.82494008259926,331.0553020587256,566.0294141511156
450.00000000000074,26.83417277765982,33.0533035267631,84.14740611894909,137.68098127420683,27.625332223833777,26.839614950756474,28.73475285185397,-7.061279154570514,84.09795088184028,36.258682805109856,84.14614884319361,137.6804207460213,0.9960066376903016,0.8403544310128112,1.5542055167755793,2.39455994778839,2.4041606322436526,0.009805553141162163,35.0,27.72834331532096,27.52684360034709,9.0,35.0,3.0,488.1737026330045,566.0294141511151,480.32752473040154,321.82494008259926,331.0553020587256,566.0294141511156
460.00000000000006,26.834172777659855,33.053303526762924,84.14740611894923,137.68098127420683,27.625332223833816,26.839614950756182,28.73475285185401,-7.061279154570457,84.09795088184046,36.2586828051094,84.14614884319386,137.68042074602175,0.9960066341236103,0.840354428003503,1.5542055112099509,2.394559939213454,2.404160632243615,0.009805553106048422,35.0,27.72834331532096,27.526843600346865,9.0,35.0,3.0,488.17370263300415,566.0294141511159,480.3275247304017,321.82494008260034,331.05530205872344,566.0294141511157
460.00000000000074,26.834172777659855,33.053303526762924,84.14740611894923,137.68098127420683,27.625332223833816,26.839614950756182,28.73475285185401,-7.061279154570457,84.09795088184046,36.2586828051094,84.14614884319386,137.68042074602175,0.9960066341236103,0.840354428003503,1.5542055112099509,2.394559939213454,2.404160632243615,0.009805553106048422,35.0,27.72834331532096,27.526843600346865,9.0,35.0,3.0,488.17370263300415,566.0294141511159,480.3275247304017,321.82494008260034,331.05530205872344,566.0294141511157
