time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,16.01940325842783,31.36003137434443,89.56004089656835,220.65325471783933,17.857559799586,24.086482052659846,20.224579588987392,-19.097037807120813,89.48469618960127,36.831333198935,89.55781694402557,220.50785041304607,2.290930077745027,2.0230294891127194,2.198907270357381,4.2219367594701005,1.8428920203561043,0.011867270263571128,35.0,25.421398800374615,25.10436659794965,9.0,35.0,3.0,497.9222387277075,659.2340290773412,488.7626869589437,303.4709373383633,312.97171803682926,659.0742265434264
1360.0000000000002,15.84838714917155,31.32177547661701,89.67443470332208,222.67521643471912,17.71257045270422,24.036552466755097,20.107877154752405,-19.28609800303221,89.59859968102256,36.83808094622958,89.67219045113518,222.531757124046,2.3151588128600737,2.052920621813481,2.2089562717437268,4.261876893557208,1.8408572534565009,0.011897306952351146,35.0,25.380019331642128,25.060379025488768,9.0,35.0,3.0,498.0580543603811,661.4270898630433,488.873701937906,303.2051064657859,312.7262824004524,661.2696822288892
1370.0000000000002,15.681208754158057,31.283871189217848,89.78743653313533,224.68261640109145,17.571270186377447,23.98761283007184,19.99453681318876,-19.470486552877528,89.7111179655846,36.84462110034468,89.78517220863186,224.54105093899688,2.337795648703144,2.082637932081814,2.218782388587421,4.301420320669235,1.8399470984794508,0.011926687227128016,35.0,25.33947035155313,25.017268070299448,9.0,35.0,3.0,498.1901680334938,663.6014914862653,488.9815075443103,302.9464127746028,312.48742139657696,663.4464091271609
1380.0000000000002,15.517723056232605,31.24631583072312,89.89907457953791,226.6756571323336,17.4335159824708,23.93963183957709,19.884420891675255,-19.650365770687127,89.82227904391114,36.85096387729806,89.89679040496222,226.5359379987455,2.3587650876538007,2.112175024561435,2.2283857325037246,4.34056075706516,1.8401835688447452,0.011955392141187907,35.0,25.299724654758048,24.975005330007264,9.0,35.0,3.0,498.318737299419,665.7575701016427,489.0862405778949,302.6945516907824,312.25486301105366,665.6047481702228
1390.0000000000002,15.35779284630309,31.209106253694188,90.00937606168132,228.65453300569888,17.299172438233434,23.892579410629025,19.777398947647008,-19.825892707561646,89.93210995113476,36.85711883454519,90.00707225420787,228.5166130107349,2.378015105914313,2.1415416583319957,2.237783135261721,4.3793247935937165,1.8415882988724448,0.011983493968694124,35.0,25.260756565068046,24.933563673254923,9.0,35.0,3.0,498.4439102435692,667.895647454436,489.18802979913494,302.4492421711074,312.0283501889868,667.7450221979649
1400.0000000000002,15.20128875830615,31.17223968237488,90.11836685692131,230.6194267224156,17.16811192895012,23.84642723716428,19.673348352130112,-19.997218256268752,90.04063639044256,36.863094988980485,90.11604362902985,230.4832619705408,2.3954878545306486,2.170737156261591,2.246980026736729,4.41771718299832,1.8441826681120408,0.012011004226128798,35.0,25.22254138664005,24.892917396864615,9.0,35.0,3.0,498.5658263694117,670.0160274822305,489.28699638761486,302.21021376117653,311.8076414004097,669.8675394492499
1410.0000000000002,15.048088142715024,31.135712384435067,90.22607175386631,232.5705128217919,17.040213347896366,23.801147858426816,19.572152579026547,-20.164480984664152,90.14788298653404,36.868900781275606,90.2237293136548,232.43606162579584,2.4111285973113565,2.1997577267479422,2.25597829658072,4.455736023328663,1.8479877134289904,0.012037916911652544,35.0,25.18505604921052,24.853042054683044,9.0,35.0,3.0,498.6846165405661,672.1190004419975,489.3832544743039,301.97721793678943,311.5925084861616,671.972593237221
1420.0000000000002,14.898075200508252,31.09952137411221,90.3325145424488,234.50795665775587,16.91536241508451,23.756715721448412,19.473701989177943,-20.327819139590304,90.25387336965582,36.87454419195342,90.33015309358889,234.37517935039975,2.424900464240781,2.228609485931074,2.264789867996408,4.493399353927481,1.8530242458155213,0.012064280068968291,35.0,25.1482781407243,24.81391434106399,9.0,35.0,3.0,498.80040458431125,674.2048420772555,489.4769119238851,301.7500144174277,311.3827362593002,674.060462109223
1430.0000000000002,14.751139796127722,31.06366291941839,90.43771810846981,236.43191875423656,16.793450316833784,23.71310593700173,19.37789203258888,-20.487358351499775,90.35863027734752,36.88003268842294,90.43533785060848,236.3007764587053,2.4367660131541213,2.257291324596337,2.273418799951831,4.530710124548168,1.8593127530877165,0.012090100861356312,35.0,25.11218678593457,24.77551211055805,9.0,35.0,3.0,498.91330711655866,676.2738186435613,489.5680706533741,301.52838214933706,311.1781208367475,676.1314137405483
1440.0000000000002,14.607177808836068,31.02813381021332,90.54170426927665,238.3425502245468,16.674374242213585,23.670295152325764,19.284624233130756,-20.643222863115167,90.46217538292959,36.88537333629,90.53930539809156,238.21300679071624,2.44669804437236,2.285804453906619,2.2818713785228995,4.5676758324295195,1.86687353714759,0.012115398660240456,35.0,25.076761612506687,24.737814180119813,9.0,35.0,3.0,499.0234344856834,678.3261822171888,489.6568269603927,301.31210612083834,310.9784699733576,678.1857037049605
1450.0000000000002,14.466090147388218,30.992930161795982,90.6444943185662,240.2399971703384,16.55803624078953,23.628260594100368,19.19380463766747,-20.795529893201262,90.56452984413453,36.890572788850015,90.64207702598844,240.1120171253242,2.454677035736628,2.314149794742405,2.290153238565056,4.6043030333074615,1.8757266093564728,0.012140190451868689,35.0,25.041983589595304,24.700800354448855,9.0,35.0,3.0,499.1308906700404,680.3621755859899,489.74327187791846,301.10098923460606,310.78360084483006,680.2235760155014
1460.0000000000002,14.32778281354507,30.958048653249023,90.7461083659079,242.12439933081797,16.444343433588752,23.586981084895054,19.105344386393,-20.94438799282136,90.66571363964064,36.89563731330161,90.74367284023457,241.99794913212577,2.4606916698680044,2.3423283308294187,2.298269913171031,4.64059824400045,1.88589180059661,0.012164492929934346,35.0,25.00783426828036,24.66445142200712,9.0,35.0,3.0,499.2357744663099,682.3820312015731,489.82749199300287,300.894839690213,310.59334100019555,682.2452656839531
1470.0000000000002,14.19216626199488,30.92348555965691,90.84656628804386,243.99589231967423,16.333207267001185,23.546435583213167,19.019158752787256,-21.089909784693447,90.7657465221845,36.900572830499584,90.84411271412489,243.870939456502,2.464738400055793,2.370340591497727,2.3062261922798606,4.676566783777588,1.897388697993964,0.0121883196851395,35.0,24.974296075100654,24.62874878390352,9.0,35.0,3.0,499.3381792501306,684.3859735413217,489.90956885793094,300.6934790394381,310.40752577223094,684.2509987394238
1480.0000000000002,14.059155362981032,30.88923732572493,90.94588674515408,245.85460542659723,16.22454355668785,23.506604806141407,18.93516725561729,-21.232189365557588,90.86464703224512,36.90538492323952,90.94341530448877,245.73111874316945,2.4668225207637606,2.3981876704257106,2.3140272577246255,4.7122149281503365,1.9102367067296648,0.01221168677798037,35.0,24.941352358835047,24.59367500338408,9.0,35.0,3.0,499.43819361345913,686.3742172058153,489.9895805846052,300.4967365741293,310.22599990053743,686.2409916590259
1490.0000000000002,13.928669044811908,30.855300403357436,91.04408833636225,247.7006640766276,16.11827210523274,23.46746944516275,18.85329337671564,-21.37133343783023,90.96243365433574,36.910078892164734,91.04159920722839,247.57861358271623,2.466957099027539,2.425870306650861,2.321677713051633,4.747548019702494,1.9244550387900752,0.012234607765947252,35.0,24.908986813291047,24.55921295647244,9.0,35.0,3.0,499.53590160903224,688.3469694363616,490.0676005298391,300.30445017257216,310.0486147683408,688.2154533293174
1500.0000000000002,13.800629844156113,30.82167113836545,91.14118856241144,249.53419035611944,16.01431623571349,23.429011570107207,18.77346388895138,-21.50742804848167,91.05912378054269,36.91465969985444,91.13868192002221,249.41354706917048,2.4651632348137684,2.453389270803445,2.329181990747757,4.782571261551203,1.9400627082256905,0.012257095820768109,35.0,24.87718430218547,24.52534662763395,9.0,35.0,3.0,499.631383130372,690.3044311538129,490.1436992252523,300.11646726046246,309.87522971536714,690.1745861222099
1510.0000000000002,13.678071825860988,30.78919959166137,91.23362082668925,251.32159418521053,15.916300164323516,23.390361964543786,18.700178816367753,-21.63274153765761,91.15111269220499,36.919009271672046,91.23109584742225,251.2054128715741,2.4615006987647616,2.4809873460664567,2.33704636665838,4.818033712724837,1.9573562238445184,0.012282217759830672,35.0,24.843971517840146,24.490671727375517,9.0,35.0,3.0,499.7224349354822,692.2113723586934,490.2130529525196,299.9341951470707,309.7124225883875,692.0864921710653
1520.0000000000002,13.559935387241383,30.755399869367068,91.32443286832071,253.068582615272,15.82283742135091,23.35056082632985,18.631294442819662,-21.75086167873229,91.2414611417862,36.923816822504314,91.32188905003261,252.95534726072933,2.456006479172508,2.508576433120521,2.345116462357289,4.85369289547781,1.9762541087078664,0.012309191565878992,35.0,24.80951339892937,24.45464103859661,9.0,35.0,3.0,499.8077492428616,694.0732600854375,490.27625037163295,299.7587456430578,309.55835670565807,693.9516922878245
1530.0000000000002,13.44582259166094,30.7212915063796,91.41328393929048,254.78037565670604,15.733549732387267,23.310173710244783,18.56660059977862,-21.86208488856357,91.32983102458142,36.9287848756054,91.41072085421975,254.66998576498145,2.4487268064135623,2.5361496854718872,2.35334072283396,4.889490408305846,1.9967480224823688,0.012337656766542126,35.0,24.774207675015926,24.417742295144365,9.0,35.0,3.0,499.8887089268658,695.8959737908548,490.33427488304073,299.5897301639928,309.41139900755707,695.7775991929425
1540.0000000000002,13.33558781165346,30.686964170814065,91.50016027956727,256.45738293550505,15.648288558604358,23.269290780182587,18.50595028759365,-21.966617360458343,91.41620894621703,36.93389975124887,91.49757750677335,256.3498013287761,2.4699475782414746,2.563706741915544,2.361713868825211,4.925420610740755,1.994139735648763,0.01236756894469928,35.0,24.73810523041368,24.38007509744392,9.0,35.0,3.0,499.9655544391204,697.6800861625993,490.38738754260544,299.42715280403644,309.2712809551091,697.564854653698
1550.0000000000002,13.22910659670444,30.65241525400125,91.58506517395361,258.099702624383,15.566928076383007,23.22792343204509,18.44921829448826,-22.06462643245476,91.50059831571555,36.93916381732969,91.5824622935067,257.9949012615672,2.497156205162096,2.591247198224609,2.370235491753488,4.961482689978097,1.9868531570919632,0.01239890065371075,35.0,24.701216330153613,24.34165791673422,9.0,35.0,3.0,500.03841609548687,699.4258224596631,490.435745791124,299.2707741576008,309.13782540907994,699.3136943370432
1560.0000000000002,13.126263491749464,30.617635857311935,91.66801487154095,259.70740517859133,15.489351780616856,23.18606509031156,18.39628841142468,-22.156265058719494,91.58301545938227,36.9445816843475,91.66539146334338,259.605355948926,2.524323763221135,2.618771400259852,2.378906554661889,4.997677954921741,1.9798086234962624,0.012431630817727512,35.0,24.66353919012664,24.302490251846223,9.0,35.0,3.0,500.10740848616047,701.133368976013,490.47947821491647,299.12030824426654,309.01085645565104,701.0243049714684
1570.0000000000002,13.026947459800878,30.58262101661927,91.7490366950325,261.280598066492,15.415447380208509,23.143706214014003,18.347048328728825,-22.24168790159496,91.6634877802041,36.950157806471736,91.74639233899347,261.18127042860726,2.551450925608943,2.6462799105864208,2.387727417606751,5.034007328193172,1.9729979039246968,0.012465738987958167,35.0,24.62507210113307,24.262569072274857,9.0,35.0,3.0,500.17264483080857,702.8029436677161,490.51870499219825,298.9755144991771,308.89018661096827,702.6969023852425
1580.0000000000002,12.931050207320792,30.54736897754321,91.82816324202867,262.8194336884062,15.345105034975196,23.100838999853007,18.3013879821964,-22.321053906088054,91.74204797100819,36.95589605514812,91.825497518604,262.7227944512422,2.5785384010520604,2.6737733437459816,2.3966977916340464,5.0704711353800285,1.966412884644744,0.012501204266633368,35.0,24.585816340868007,24.221893694297815,9.0,35.0,3.0,500.2342379900907,704.4348063989299,490.5535445046276,298.8361914788068,308.7756254604123,704.3317440658471
1590.0000000000002,12.838466020644884,30.511879705124784,91.90542875769488,264.32410222018325,15.278217270964907,23.05745789098381,18.259199543541868,-22.394515291650407,91.81873038415421,36.96179987620018,91.90274124835041,264.2301162708478,2.605586570984209,2.7012519693337453,2.405816722917075,5.10706869225082,1.960045676134156,0.012538003828697767,35.0,24.54577536546759,24.180465805939605,9.0,35.0,3.0,500.29229925082,706.0292523190728,490.58411398286086,298.70215607417924,308.66698750355954,705.9291235545511
1600.0000000000002,12.749092203097732,30.476153607817537,91.98086835851053,265.79482110730527,15.214679497446722,23.013558256889667,18.22037800215237,-22.46222348295231,91.89357024835425,36.96787251742858,91.97815864599913,265.70345161236605,2.6325958951529818,2.728716139840196,2.415083166811456,5.143799306651651,1.9538886754789009,0.012576115420092867,35.0,24.504953638542705,24.138288293312257,9.0,35.0,3.0,500.3469367245552,707.5866008928256,490.6105277024886,298.5732342984478,308.5640946205346,707.4893589085489
1610.0000000000002,12.662828952873497,30.440191441238312,92.0545178950328,267.23183399919105,15.154389892634944,22.969135853441458,18.18482106711025,-22.524329208895008,91.96660353138442,36.9741170547332,92.0517855636574,267.14304274470635,2.659566443119177,2.7561658099639312,2.42449559076043,5.180661400724362,1.94793456434516,0.012615515104523151,35.0,24.463356299081056,24.095364723650448,9.0,35.0,3.0,500.3982554211103,709.1071949192656,490.6328966343116,298.4492584179732,308.4667758753828,709.0127918684213
1620.0000000000002,12.579579439000828,30.403994182425265,92.12641395396597,268.63540774665813,15.097249504452694,22.924186556638237,18.152429306280485,-22.580984326687144,92.03786694057433,36.98053642307349,92.12365858981006,268.5491552891965,2.6864983489134566,2.7836010109175167,2.4340524207449232,5.21765343166244,1.942176303131807,0.01265617956555174,35.0,24.420989010705057,24.051699142345228,9.0,35.0,3.0,500.4463570956205,710.5913974412437,490.65132812569215,298.33006655240854,308.37486712088366,710.4997845642603
1630.0000000000002,12.4992496317573,30.367563035191097,92.1965936903959,270.0058316201315,15.043162074468444,22.87870644041527,18.12310591667212,-22.63233812513576,92.1073977549028,36.98713339001205,92.1938148815246,269.92207730661767,2.7133917896929423,2.8110218264801783,2.4437520099938768,5.2547738364740555,1.9366071115991343,0.012698085963234802,35.0,24.37785806182632,24.00729609703745,9.0,35.0,3.0,500.4913404603898,712.0395910844308,490.6659262172197,298.2155036047603,308.28821057453496,711.950718714481
1640.0000000000002,12.421748434357012,30.3308994167752,92.26509465420385,271.34341387518447,14.992034212436714,22.832691788796406,18.096756967150466,-22.678535528199856,92.17523364963624,36.99391059664413,92.26229199082921,271.26211608918925,2.7402467089115055,2.8384281076026108,2.4535924242624265,5.292020531865036,1.93122046808959,0.012741210760087164,35.0,24.33397018682416,23.962160569997707,9.0,35.0,3.0,500.5333010784231,713.4521745594731,490.67679150920526,298.1054205097948,308.206654886692,713.3659923705102
1650.0000000000002,12.346987463271892,30.2940049976292,92.33195472208355,272.64848200914525,14.94377515229468,22.786138968520333,18.073291139301027,-22.719719747022367,92.24141262981244,37.0008705139245,92.32912779675843,272.5695983085108,2.767062928851371,2.865819589452472,2.463571541862097,5.329391131314569,1.9260100938603664,0.012785530183497203,35.0,24.28933260927681,23.916297937008267,9.0,35.0,3.0,500.57233165220015,714.8295630886173,490.6840213455381,297.999673766278,308.1300544670082,714.7460202271333
1660.0000000000002,12.27488110323886,30.25688159893167,92.39721203029625,273.9213797237893,14.89829683823841,22.73904440040621,18.052619844332163,-22.75603179563828,92.30597296093742,37.00801547419428,92.394360438047,273.8448669819401,2.7938402886548106,2.89319603481254,2.4736871952137807,5.366883230026321,1.920969946571424,0.012831020971181828,35.0,24.243953018787977,23.86971394642592,9.0,35.0,3.0,500.60852190418206,716.1721853087088,490.68770973107615,297.89812574008874,308.05826934932634,716.0912305295176
1670.0000000000002,12.205346417033,30.219531212571606,92.46090482726542,275.1624658993516,14.855513836575884,22.691404521348147,18.03465714543536,-22.787610373744684,92.36895302175358,37.01534765666065,92.45802816572669,275.08828037535534,2.8205784895739097,2.9205570741125575,2.4839370403364405,5.404494114448998,1.9160942106118903,0.012877659642297552,35.0,24.197839562116368,23.822414698873786,9.0,35.0,3.0,500.6419587145552,717.4804823470972,490.6879474271814,297.8006441956393,307.9911649208759,717.4020640732953
1680.0000000000002,12.138303094837063,30.18195597132848,92.52307137419427,276.3721129028503,14.815343293492464,22.6432157541185,18.019319728183596,-22.814591689371184,92.43039120441905,37.02286908953283,92.52016924372573,276.3002104204802,2.8472772081827467,2.9479023228585595,2.494318669118191,5.44222099197675,1.911377289270056,0.012925423049574902,35.0,24.151000835039383,23.77440662946429,9.0,35.0,3.0,500.6727261707569,718.7549061728748,490.6848220021668,297.7071020814076,307.92861169812727,718.6789726724429
1690.0000000000002,12.073673399158263,30.1441581302538,92.58374985212679,277.5507051806492,14.77770488748516,22.594474478293137,18.00652686593072,-22.83710931217377,92.4903258212057,37.030581650052966,92.58082185591667,277.4810411672004,2.87393603683959,2.9752313201158023,2.504829564822263,5.480060884938066,1.90681379637258,0.012974288117573497,35.0,24.1034458781819,23.725696493413185,9.0,35.0,3.0,500.7009056301301,719.9959182495442,490.6784178861992,297.6173773016676,307.87048510049254,719.9224176625668
1700.0000000000002,12.011382107413452,30.10614005117168,92.64297827774371,278.6986377628483,14.74252077852648,22.545177005179426,17.99620038137916,-22.855294053363,92.54879502000671,37.03848706434002,92.64002402189955,278.6311674350467,2.900554535901031,3.0025435827783613,2.515467157335088,5.51801074011345,1.9023985489034527,0.013024232099464378,35.0,24.05518417913368,23.67629135723212,9.0,35.0,3.0,500.7265757860361,721.2039880904525,490.6688164313232,297.5313525006446,307.816665229338,721.1328686135245
1710.0000000000002,11.951356455076857,30.067904188999364,92.70079442849327,279.81631495529854,14.709715557768437,22.495319555881625,17.988264609390043,-22.869273870713272,92.60583670916904,37.04658690770049,92.69781352212038,279.75099343533213,2.927132171580612,3.029838541349992,2.5262287761455693,5.556067317495561,1.8981265593126124,0.013075232305491132,35.0,24.00622567769028,23.626198593356776,9.0,35.0,3.0,500.74981273345975,722.3795920107126,490.6560959717498,297.44891485844425,307.76703665479613,722.3108020070298
1720.0000000000002,11.893603308706696,30.02995103677944,92.75729115635843,280.90436352215943,14.67936105878244,22.463024776981168,17.98242639807155,-22.87956150979897,92.66154220372903,37.05489261911544,92.75428315501166,280.84112105303007,2.953685052872735,3.0569088153957624,2.5373573116042687,5.594266127000031,1.8939954757732491,0.013127350952478592,35.0,24.020495387644015,23.609184116148867,9.0,35.0,3.0,500.771081829688,723.523426375782,490.6577989950664,297.36995891296766,307.7214573408119,723.4568880111931
1730.0000000000002,11.838617687712397,30.00905526297828,92.8165173191156,281.9907924625835,14.65221083170302,22.4565188029124,17.980356742295342,-22.883209101867887,92.71996025800435,37.06361476220036,92.81348166218329,281.9282244956101,2.980464105127312,3.0841104008183144,2.5489756788148354,5.63308607963315,1.8900029931387248,0.013180902873233605,35.0,23.98400552477892,23.59487674072517,9.0,35.0,3.0,500.8056513283147,724.6643272061203,490.68108414003245,297.29708735852,307.6740728957822,724.5985442238537
1740.0000000000002,11.784883636014138,29.97741275963358,92.87430969408477,283.0424013059284,14.626212642970378,22.416344059065292,17.979617223735655,-22.884512517310725,92.77693306677976,37.0721741054702,92.87124614473137,282.98231460965144,3.007172907133315,3.1115503699993368,2.560132523011059,5.671682893010396,1.8860514736470912,0.01323513988187097,35.0,23.94463342160799,23.55549168118148,9.0,35.0,3.0,500.828891362152,725.7680461148652,490.6703895905524,297.23590035498046,307.62852897365855,725.7049367505526
1750.0000000000002,11.732957382831824,29.94316684192557,92.92963674784586,284.06184542773883,14.602133553872235,22.375208371090707,17.98084259039357,-22.882352807459736,92.83142451083901,37.080955895952165,92.9265449055766,284.0037606481193,3.033789588249406,3.13889526497824,2.571382985906876,5.710278250885116,1.8822262008553237,0.013290209151412234,35.0,23.905520994624798,23.514838277120415,9.0,35.0,3.0,500.8479107555016,726.8377095727581,490.6566811767755,297.17718385572414,307.58907178684586,726.776761024343
1760.0000000000002,11.682935061958734,29.908148882304715,92.9830507170361,285.05182213967373,14.580097850979367,22.33362693821965,17.984166040093257,-22.876495784423923,92.88398654396948,37.09000140761873,92.97993015823816,284.9957011071337,3.060375843804123,3.1662250647019015,2.582817695292968,5.74904275999487,1.8785414123674,0.01334632244678737,35.0,23.86580851150984,23.4736369795458,9.0,35.0,3.0,500.86433689019816,727.8760921842857,490.6403235052476,297.1175230790759,307.5549299355647,727.8172610212885
1770.0000000000002,11.634799893712255,29.872742295658327,93.03511257785328,286.0136699039218,14.560084039168968,22.291427909053997,17.989557978266685,-22.86699513940448,92.93518036810391,37.09929477463805,93.03196288059902,285.95943424950826,3.0869774683901614,3.1935937578906186,2.5944391591889526,5.788032917079572,1.8749838560039744,0.01340363003341285,35.0,23.825444924484827,23.43177264610631,9.0,35.0,3.0,500.8785476000208,728.8845195708922,490.62117225904,297.0587453104089,307.5249712119395,728.8277198836222
1780.0000000000002,11.58847958691084,29.837116934066728,93.08606616856032,286.9486383729334,14.542010934537842,22.248659218692357,17.99693330887752,-22.8540031361558,92.98525040955703,37.10881225285249,93.08288692685886,286.8962186288312,3.113538580132198,3.2209444695932388,2.6061705433613334,5.827115012954572,1.8715409695379968,0.013461832410224393,35.0,23.78451743298888,23.389308985875633,9.0,35.0,3.0,500.8907744645899,729.8642975631066,490.59936159889867,297.00234865570366,307.4985814504672,729.8094531281805
1790.0000000000002,11.543904670203752,29.801325448594408,93.13597765453852,287.85750158762244,14.525803496736945,22.205363525424215,18.00621667106626,-22.83765545062849,93.03426319916673,37.11854220240098,93.13276847191469,287.80684273861846,3.1400937121529715,3.2483127378850445,2.6180285711773514,5.866341309062396,1.8682058074757908,0.013521044733464173,35.0,23.743076111039045,23.34630143020229,9.0,35.0,3.0,500.901136082602,730.8162673695742,490.57501368556206,296.94880929191703,307.47554000322737,730.7633175057055
1800.0000000000002,11.534452610381564,29.794684088666088,93.14361566674425,288.177092083568,14.532225487928008,22.16621900726227,18.03032747462245,-22.795225377331946,93.04135218560782,37.12432453501964,93.14038946717291,288.19941642465807,3.1528670893100865,3.2619751569983144,2.624893242985669,5.886868399983984,1.8671476574269912,0.013556355562303647,35.0,23.70453490461392,23.305413283242103,9.0,35.0,3.0,500.9042225323757,731.1533041584535,490.5299934163736,296.9017552868908,307.49992898439126,731.1777449757438
1810.0,11.569014353268114,29.778715781527183,93.11331115156321,287.6472809511173,14.574475324090038,22.137976983877596,18.08054161157106,-22.706990457494243,93.01047737304097,37.13127771465929,93.11006941509642,287.67676217216035,3.156054404298545,3.2659170498411005,2.6322662422224803,5.898183292063581,1.8688471542284748,0.013599919827695747,35.0,23.676429887457743,23.274917538870568,9.0,35.0,3.0,500.8552254482844,730.5987753986774,490.4564002068637,296.9062708258092,307.59751348395434,730.6308170884547
1820.0,11.604523180809268,29.764543124840255,93.09187824570553,287.1185730913261,14.617664590848134,22.11407560994576,18.13141859736966,-22.61777390726149,92.98846417524032,37.13877787503503,93.08862069199736,287.14722258030014,3.1594685476868887,3.270066052650859,2.63955357267203,5.90961962532289,1.8704473667412964,0.01364476355766118,35.0,23.651117196988597,23.248638616289384,9.0,35.0,3.0,500.8069569880072,730.0431653687526,490.3859489698066,296.9378498864048,307.6835553345444,730.0743382292391
1830.0,11.63962127995096,29.75310318496116,93.07371893711347,286.6069991656748,14.660321999533757,22.09144879852892,18.181667935385008,-22.52984087607084,92.96973324962576,37.146012903962166,93.07044580153226,286.6348554558489,3.162882115539972,3.2742256162929317,2.6465232273321733,5.920748843625105,1.871947365516753,0.013688946964185626,35.0,23.6269630309946,23.223801754202725,9.0,35.0,3.0,500.76163487688217,729.5048174297012,490.3172725543152,296.9844154502392,307.7624556805346,729.5351616722174
1840.0,11.67422261278438,29.742711450653477,93.05672681244819,286.1073828386212,14.702374377354518,22.06951397217728,18.231237558777195,-22.443272941569347,92.95217670606259,37.15307028852931,93.05343830280579,286.13462625446846,3.166256854325157,3.2783444595681788,2.6532790689755985,5.931623528543778,1.8733867154337416,0.013732501226141848,35.0,23.603565758169623,23.199797830190448,9.0,35.0,3.0,500.7177672445465,728.9787543846562,490.2498873282044,297.03824836437974,307.83839933161494,729.0084607781162
1850.0,11.708392010803616,29.73262005368537,93.04010503268579,285.6161660820833,14.743911038038696,22.04790048449161,18.280232270844035,-22.357876116948603,92.93499569471489,37.16004487681454,93.03680130520483,285.64292076514846,3.1695833505068967,3.2824102507820885,2.659914375323394,5.942324626105481,1.8747967694729195,0.01377554534974639,35.0,23.58056130654535,23.17624064585777,9.0,35.0,3.0,500.67459007006295,728.4613990372736,490.1833369028756,297.09374895619123,307.91337435194373,728.4905989117875
1860.0,11.742190465853852,29.72260206693909,93.02370209531472,285.1317911222817,14.785006183694076,22.02637242573792,18.32873139535877,-22.2735083896188,92.91803761825616,37.166982452728064,93.02038327604137,285.15811244084193,3.172866444601467,3.2864292381460154,2.666471581136961,5.952900819282975,1.8761901653350868,0.013818174094501352,35.0,23.55775374274242,23.15289308240955,9.0,35.0,3.0,500.63183096466975,727.9511394835428,490.1173116803616,297.1488657119448,307.9879356559888,727.9798912775118
1870.0,11.77564606809611,29.712625850058487,93.00754252599674,284.6537937481205,14.825692303304669,22.00484402506777,18.37676851108265,-22.190108163908576,92.90132664285498,37.17389486943125,93.00420873053312,284.6796995763005,3.1761019410747613,3.2903980964059,2.6729539302199847,5.963352026625884,1.8775694663654103,0.013860389557599466,35.0,23.535085613718422,23.12966857084149,9.0,35.0,3.0,500.58943298041,727.447481132456,490.05169346487054,297.20329486019784,308.0621117689423,727.475803520447
1880.0,11.80876911661104,29.702702500215764,92.9916534172725,284.18204272998616,14.865980960331306,21.98330387707466,18.424355650488025,-22.107647987732747,92.8848897847448,37.18078191368005,92.98830475843168,284.2075425190675,3.1793040999476205,3.2943319247306424,2.679372280818689,5.973704205549332,1.878934514520882,0.013902256841318352,35.0,23.512553391664028,23.106553216767963,9.0,35.0,3.0,500.54739679338655,726.9502819417568,489.98645928098654,297.25715558581726,308.1358481913434,726.9781846697742
1890.0,11.84156509641881,29.69284113324693,92.9760401501629,283.716441593666,14.90587847746924,21.96176046371949,18.471499796756326,-22.026107022833827,92.86873239786144,37.187641630772646,92.9726767396957,283.7415438048116,3.1824686319684017,3.298226280463556,2.685722025606217,5.983948306069773,1.8802850862252227,0.01394375805188941,35.0,23.490163021467083,23.083551906897128,9.0,35.0,3.0,500.50572597053446,726.4594418858646,489.9216112529931,297.31055076185845,308.20911723892493,726.4869336584458
1900.0,11.874039287561812,29.683044430595768,92.960697271748,283.2568703507105,14.945391137634148,21.94022264545839,18.51820800342144,-21.945470271215896,92.85284899073224,37.19447279348549,92.957319220017,283.28158416479585,3.1855965193948554,3.3020821072566457,2.6920040820724207,5.994086189329067,1.88162127652868,0.013984899460152708,35.0,23.46791806508088,23.06066954765322,9.0,35.0,3.0,500.4644182344516,725.9748384692832,489.85715191277296,297.36352049677527,308.28191521018056,726.0019287656963
1910.0,11.906197352475928,29.673312297273295,92.94561681187935,282.80319661492035,14.984525721488454,21.9186973081716,18.56448776181908,-21.86572211749757,92.83723154390323,37.2012747758867,92.9422242275844,282.8275314536834,3.1886885369117586,3.305900134657128,2.69821970893845,6.0041198435955785,1.8829433399006608,0.014025687222423316,35.0,23.44581977802397,23.03790876753078,9.0,35.0,3.0,500.4234683116129,725.4963365056047,489.7930813116719,297.4160757397296,308.35424695968726,725.5230350716344
1920.0,11.938045083430708,29.66364417256329,92.93079111035932,282.35528749260806,15.023289156078674,21.89719064371093,18.610346584934383,-21.786845211229235,92.8218723444899,37.208047192020445,92.92738410046712,282.3792525286119,3.1917444260240635,3.3096800266461277,2.704369392467186,6.014049419113313,1.8842515616468003,0.014066123149804,35.0,23.42386860745768,23.015271191715495,9.0,35.0,3.0,500.3828703502036,725.0238000585329,489.7293986518279,297.4682216618576,308.4261185309388,725.0501163855959
1930.0,11.969588157764118,29.65403980667997,92.91621301173176,281.9130147492993,15.061688228991024,21.875709207676323,18.655791718257685,-21.70881822446279,92.80676418536302,37.214789713859936,92.91279168147882,281.93661881084495,3.1947662626614064,3.313423865122284,2.7104555760861624,6.0238794412084475,1.8855462171402304,0.014106219251247984,35.0,23.402064986912197,22.99275842652128,9.0,35.0,3.0,500.3426188921296,724.5570978890426,489.66610363279335,297.5199638479345,308.4975356109788,724.583041112627
1940.0,12.000832181158607,29.64449917006397,92.90187599722596,281.47625395033924,15.099729635278418,21.8542597771002,18.70083025768248,-21.63162599845947,92.79190049664243,37.22150205946872,92.89844045017117,281.4995056242667,3.197753766148784,3.317131287306125,2.716478683114323,6.033609970420448,1.886827570744144,0.014145977122777502,35.0,23.38040927510025,22.970372117580208,9.0,35.0,3.0,500.3027087456492,724.0961025148107,489.603196261982,297.5713090662706,308.5685031990089,724.1216815233107
1950.0,12.031782562511427,29.635022371854856,92.88777382997344,281.0448856306979,15.137419834639994,21.832849336977404,18.7454689812374,-21.555254543538155,92.77727499231392,37.22818395860753,92.88432416804346,281.06779315918914,3.200707975065586,3.32080329494848,2.722440222088132,6.043243517036611,1.8880958725741848,0.014185404052078849,35.0,23.358901888493904,22.94811400622376,9.0,35.0,3.0,500.2631350332241,723.6406915470662,489.5406769999431,297.6222648001043,308.6390260100822,723.6659148715567
1960.0,12.062444561242048,29.625609609783737,92.8739004646105,280.6187942270124,15.174765108407357,21.81148506921079,18.789714417178637,-21.479690153740705,92.76288157913235,37.2348351699747,92.8704367881476,280.64136556367606,3.2036295577706504,3.32444050267727,2.728341372934,6.05278187561127,1.8893513642767408,0.014224505627718624,35.0,23.337543230441952,22.9259859018556,9.0,35.0,3.0,500.2238930981704,723.19074658323,489.47854668792473,297.6728386837457,308.70910874693493,723.2156224566387
1970.0,12.09282324248418,29.616261153689553,92.86024991496352,280.1978683324908,15.211771506254127,21.7901743615742,18.833572765800543,-21.40491469659264,92.74871422479708,37.24145547308024,92.85677232278387,280.2201111293074,3.2065191666655375,3.3280435044829426,2.734183282749316,6.062226787232259,1.890594277512576,0.0142632872748285,35.0,23.316333744024178,22.903989699005194,9.0,35.0,3.0,500.1849785341036,722.7461535166113,489.4168066166024,297.7230385485263,308.77875628503864,722.7706898593733
1980.0,12.122923633622412,29.606977381547665,92.84681646284771,279.7819991528414,15.248445037482716,21.768924620086864,18.877050187155238,-21.33091313465721,92.73476716493897,37.248044698324975,92.84332505224361,279.80392088111046,3.209377438401978,3.3316128788047426,2.7399670916420416,6.071579970446784,1.8918248435964455,0.014301754349120711,35.0,23.295273703761666,22.88212723827411,9.0,35.0,3.0,500.146387064205,722.306800846819,489.35545813203015,297.77287149569224,308.8479734861537,722.331005395219
1990.0,12.152750607209011,29.59775863508605,92.83359470085594,279.3710815791908,15.284791521178429,21.747742973994264,18.920152616926085,-21.257673255786276,92.7210349474001,37.25460269655383,92.8300895676442,279.39268943575075,3.212204985367879,3.335149180330065,2.745693892955512,6.0808430732855765,1.8930432836586752,0.014339912018653115,35.0,23.27436328733808,22.86040022291303,9.0,35.0,3.0,500.1081145216948,721.8725808153235,489.2945025124888,297.82234498572296,308.9167649088184,721.8964610213136
2000.0,12.182308903488217,29.588605265841124,92.82057937757153,278.9650137799124,15.320816619306212,21.72663638747474,18.962885812778243,-21.18518318711696,92.70751227713818,37.261129338394255,92.81706061613136,278.9863147304642,3.215002412830193,3.338652957292092,2.7513647598225055,6.090017717114598,1.894249812320827,0.014377765359851266,35.0,23.25360259540196,22.83881027302237,9.0,35.0,3.0,500.07015687122765,721.4433890140851,489.2339410413838,297.8714663479612,308.9851350841709,721.4669520910272
2010.0,12.211603120058292,29.579517598281367,92.8077653839974,278.56369712506466,15.35652582124606,21.705611604009164,19.0052553297678,-21.1134301551424,92.69419400275747,37.267624514616394,92.80423308731238,278.5846978830241,3.217770297377456,3.342124729262864,2.756980722342907,6.099105451605771,1.8954446364852888,0.01441531925800159,35.0,23.232991650874283,22.817358908731364,9.0,35.0,3.0,500.0325101847597,721.0191243130201,489.173774969978,297.9202430155903,309.05308853933093,721.0423772128081
2020.0,12.240637732614909,29.570495997151735,92.7951476378817,278.16703591022485,15.391924475492177,21.684675244704575,19.04726656582152,-21.04239781867156,92.68107500055325,37.27408813682376,92.79160189757245,278.1877430255193,3.220509197637272,3.345564998183064,2.7625427880401405,6.108107786223204,1.896627958927868,0.014452578468492535,35.0,23.212530419098695,22.79604759356181,9.0,35.0,3.0,499.9951706847776,720.5996885991129,489.11400557884144,297.96868199089863,309.1206300161839,720.6226381064268
2030.0,12.269417159530168,29.56154076558704,92.7827213982852,277.7749366983428,15.427017858616471,21.663833461015766,19.088924878534417,-20.972074677030488,92.66815048840698,37.280520152922286,92.77916230462166,277.7953565094888,3.223219676826214,3.348974275917473,2.768051959650556,6.117026235568028,1.8977999791783475,0.01448954775286958,35.0,23.19221864980767,22.774877555782723,9.0,35.0,3.0,499.95813458440153,720.1849860005193,489.0546337606279,298.0167900085786,309.1877639822668,720.2076386814985
2040.0,12.297945681465844,29.55265214745731,92.77048209330803,277.38730906367425,15.461811081427053,21.64309196286388,19.13023546753404,-20.902450088321103,92.65541585453185,37.286920518882994,92.76690973525234,277.4074477134742,3.225902262350109,3.3523530410532203,2.7735091879157463,6.125862228968966,1.8989608893191328,0.01452623164286466,35.0,23.172056004573903,22.75384984256584,9.0,35.0,3.0,499.9213981696205,719.7749237255989,488.9956601510772,298.0645738167832,309.25449475749497,719.7972859442588
2050.0000000000005,12.326227471351398,29.5438303283064,92.75842528054736,277.00406510739856,15.496309125883068,21.622456065195024,19.171203417947805,-20.833513634592634,92.64286661749519,37.29328920735827,92.75483974578361,277.0239285536552,3.2285574779933346,3.355701772191208,2.7789154079152154,6.1346171801064235,1.90011087673722,0.014562634610445643,35.0,23.15204203648784,22.73296533578969,9.0,35.0,3.0,499.8849577706312,719.3694115603832,488.93708513339226,298.11203992337755,309.3208266422416,719.3914894897573
2060.0000000000005,12.354266565583634,29.53507541881765,92.74654661395331,276.6251196438988,15.530516807999287,21.60193068849276,19.211833644099155,-20.765253312092117,92.63049839345469,37.299626201707895,92.74294798892882,276.6447136348645,3.231185826026804,3.3590209287959887,2.7842715163283285,6.143292445124318,1.9012501217481377,0.014598760969216229,35.0,23.132176226114662,22.71222476564492,9.0,35.0,3.0,499.84880977508175,718.9683620789973,488.87890887957775,298.1591949121116,309.386763936304,718.9901616746823
2070.0000000000005,12.382066921839243,29.526387532176045,92.73484178437299,276.25038959300406,15.564438855047952,21.58152046332816,19.25213099595413,-20.697654946728846,92.61830683594097,37.30593150581865,92.73123015431632,276.269719759336,3.2337877930456056,3.3623109577028387,2.7895783950913344,6.151889352794173,1.9023788035888023,0.014634614938497869,35.0,23.11245795900635,22.691628740521136,9.0,35.0,3.0,499.8129506438343,718.5716900141067,488.8211313671599,298.20604468298205,309.4523111171559,718.5932171120525
2080.0000000000005,12.409632431066647,29.51776667589087,92.72330678380317,275.8797938930238,15.598079909580395,21.56122943175069,19.292100281083822,-20.630708645962898,92.60628790010662,37.312205146834856,92.71968223274193,275.898865687819,3.2363638683396903,3.3655723149575527,2.7948369141204368,6.16040922907799,1.9034970972650196,0.014670200725125884,35.0,23.092886442362957,22.671177608969344,9.0,35.0,3.0,499.7773767970758,718.1793121004389,488.76375208064417,298.25259504284884,309.5174723511631,718.2005723527985
2090.0000000000005,12.436966868973675,29.50921278410453,92.71193772124408,275.5132538918372,15.631444475990913,21.54106117622348,19.331746192631712,-20.564404898780595,92.59443765916755,37.31844715648322,92.7083003320402,275.5320726089834,3.238914510032169,3.3688054287851674,2.8000478996609206,6.1688533284460885,1.9046051723004007,0.0147055223400331,35.0,23.073460811693906,22.650871545124573,9.0,35.0,3.0,499.74208469321934,717.7911475410359,488.7067701970085,298.2988516670899,309.5822517125071,717.8121464354895
2100.0000000000005,12.464073917943024,29.500725720245555,92.70073081179059,275.1506930178288,15.664536947008015,21.52101885891597,19.371073338055467,-20.49873436468229,92.5827522931912,37.32465757798058,92.69708066616627,275.16926379839606,3.2414401771007406,3.372010732719166,2.80521216741321,6.177222900132376,1.9057031944539855,0.014740583760684113,35.0,23.05418011432198,22.630710559910995,9.0,35.0,3.0,499.7070708097638,717.4071176619656,488.65018459443326,298.34481996598254,309.6466532478002,717.427860528318
2110.0000000000005,12.490957147629064,29.492305267426445,92.68968235134241,274.7920368877104,15.697361577934632,21.50110524612967,19.41008619352599,-20.433686455779508,92.57122806405427,37.33083646250299,92.68601952991416,274.81036470305185,3.243941300569713,3.375188634937031,2.810330491944177,6.185519126881208,1.9067913238118344,0.01477538878852307,35.0,23.03504334068157,22.610694520230535,9.0,35.0,3.0,499.67233165370897,717.0271460365685,488.59399390464336,298.3905053759944,309.7106809976265,717.0476380284972
2120.0000000000005,12.517620046337727,29.483951203772616,92.67878864916503,274.43721301436835,15.729922531482355,21.481322834824653,19.448789165997443,-20.369248274015035,92.55986124761337,37.33698387266418,92.67511323146442,274.4553027425278,3.2464183176844217,3.378339553545131,2.815403650028788,6.193743203573919,1.907869719017524,0.014809941222787433,35.0,23.016049429019063,22.59082319664424,9.0,35.0,3.0,499.6378638016728,716.6511581935778,488.53819658728713,298.4359127445365,309.77433914968594,716.671404369972
2130.0000000000005,12.544066065253917,29.475663216621115,92.66804627195536,274.08615034132646,15.762223922030048,21.46167362390952,19.4871866595106,-20.305410792152173,92.54864837726349,37.343099893551255,92.66435833643645,274.10400671011485,3.248871644300172,3.3814638904046905,2.820432390987896,6.201896281392587,1.9089385363294389,0.0148442447608939,35.0,22.997197166072223,22.571096141065084,9.0,35.0,3.0,499.60366377485514,716.2790810605159,488.48279065489584,298.48104678591005,309.83763163857435,716.29908632456
2140.0000000000005,12.570298506519451,29.467440935465333,92.65745190938931,273.7387805278553,15.794269685015545,21.442159232624416,19.525282914302785,-20.242165500549163,92.53758611111776,37.349184601207526,92.65375153348094,273.7564081138524,3.2513016817135334,3.3845620355209287,2.8254174299884847,6.209979465509413,1.909997924965415,0.014878302939263328,35.0,22.9784853329374,22.55151280135607,9.0,35.0,3.0,499.5697281818596,715.9108443720754,488.42777393470806,298.52591204074804,309.900562184601,715.9306134699629
2150.0000000000005,12.596320685173398,29.459283913480817,92.64700228527433,273.395035653588,15.826063770853766,21.422780913012843,19.563082218760155,-20.17950383380071,92.52667114060905,37.35523809889826,92.64328954536253,273.4124389595064,3.2537088481980767,3.3876344019663267,2.8303594998768404,6.217993901843167,1.9110480353172128,0.014912119428207351,35.0,22.959912591632303,22.532072427365904,9.0,35.0,3.0,499.53605353990025,715.5463782441817,488.3731438642069,298.570512956959,309.96313471516646,715.5659158475809
2160.0000000000005,12.622135792829775,29.45119164827128,92.63669424050637,273.05485016990497,15.857609983609546,21.403539607687776,19.60058873110248,-20.117416980405206,92.51590027544506,37.3612604901594,92.63296921197303,273.07203351490773,3.256093506156831,3.390681347386255,2.835259266562271,6.225940613948526,1.9120890116257767,0.014945697564588693,35.0,22.94147759027868,22.512774206276617,9.0,35.0,3.0,499.502636430441,715.1856152385282,488.3188977278044,298.614853850994,310.0253530141357,715.2049258272641
2170.0000000000005,12.647746836487308,29.44316365622956,92.62652462498384,272.7181614547327,15.888911904312064,21.384436145259144,19.63780635933597,-20.055893246645184,92.50527033689151,37.36725185815425,92.6227873822792,272.7351290669138,3.258456042253956,3.3937032548071646,2.8401173986405657,6.233820653447729,1.9131209912335168,0.014979040680310833,35.0,22.923179050406475,22.493617332954727,9.0,35.0,3.0,499.4694736308996,714.8284909858398,488.2650329355516,298.65893870992124,310.08722078753186,714.8475789464688
2180.0000000000005,12.673156947442024,29.43519937085597,92.6164904261341,272.3849061181116,15.919973265894702,21.3654709469713,19.67473923855432,-19.99492366504134,92.49477828114595,37.373212342866445,92.61274104271004,272.4016621288358,3.260796824164008,3.396700494923903,2.8449345642495687,6.241635059173472,1.9141441174500904,0.015012152149185054,35.0,22.905015477105053,22.474600762513266,9.0,35.0,3.0,499.4365617102544,714.4749402080112,488.2115463142652,298.70277129135764,310.14874194581995,714.4938098276865
2190.0000000000005,12.698369077574288,29.42729819299734,92.60658879286761,272.0550237703369,15.950797583051356,21.346644167083923,19.711391280939047,-19.934500487094997,92.48442122833796,37.3791420618814,92.60282734124819,272.0715721925392,3.2631162090407164,3.3996734290612385,2.8497113954849627,6.249384824546201,1.9151585246126988,0.015045035168453296,35.0,22.886985422972657,22.45572341092293,9.0,35.0,3.0,499.4038973797903,714.1249007393603,488.15843465959097,298.7463552873679,310.20992000199413,714.1435561824704
2200.0000000000005,12.723386150988066,29.419459486889423,92.5968169176523,271.72845494787566,15.981388338423692,21.327955730592063,19.747766389392577,-19.87461600108847,92.47419634204375,37.38504114311257,92.59304346943523,271.74479968507933,3.265414553599592,3.402622421483856,2.854448521719798,6.257070943203654,1.9161643462102675,0.01507769294328818,35.0,22.86908739454361,22.436984097181156,9.0,35.0,3.0,499.37147733814993,713.7783113427286,488.105694564939,298.7896942685904,310.2707585299365,713.7967566603953
2210.0000000000005,12.748210960397456,29.41168259996431,92.58717209678804,271.405142506827,16.01174885590818,21.309405398735464,19.78386830479839,-19.81526278343188,92.46410089138685,37.39090970678268,92.58338672269385,271.4212873682675,3.267692191916712,3.405547813916028,2.85914653722028,6.264694351136308,1.9171617102226697,0.015110128486850088,35.0,22.851319924698544,22.418381625263063,9.0,35.0,3.0,499.3392983937305,713.4351131853048,488.05332262807826,298.83279153143576,310.3312609152983,713.453352331396
2220.0000000000005,12.77284630122218,29.403966811476494,92.5776516224723,271.0850296772809,16.041882462906692,21.290992714466995,19.81970078201,-19.756431556436556,92.454132140576,37.396747898148014,92.57385439232888,271.10097833775023,3.269949458373864,3.4084499517052764,2.8638060336206927,6.27225598532597,1.9181507436647487,0.0151423448546469,35.0,22.833681498118207,22.399914694266897,9.0,35.0,3.0,499.3073572821608,713.0952477882124,488.0013152154585,298.8756506561914,310.39143079863874,713.1132845762894
2230.0000000000005,12.797294843366489,29.39631146996868,92.56825284577398,270.76806201780664,16.07179233970227,21.272717210220375,19.855267426997468,-19.698112474958688,92.44428741447582,37.40255584611646,92.56444382856583,270.78381810541487,3.272186673182613,3.411329165524553,2.8684275836194724,6.279756749144026,1.9191315705213643,0.015174344947242333,35.0,22.81617064796842,22.381582056052647,9.0,35.0,3.0,499.2756509248629,712.7586591017333,487.94966883658833,298.9182744935489,310.45127165924526,712.7764972987507
2240.0000000000005,12.821559274607267,29.388715847348067,92.55897328613139,270.45418547963686,16.101481685360778,21.254578118724847,19.890571895191563,-19.640298380101427,92.43456420557358,37.40833370592168,92.55515254998336,270.469752512651,3.274404156091819,3.414185789976212,2.8730117556824544,6.287197545658666,1.9201043139289136,0.015206131699624375,35.0,22.798785810873937,22.363382312918247,9.0,35.0,3.0,499.24417614754213,712.4252914084982,487.8983796719288,298.9606660946208,310.51078689158703,712.4429346671636
2250.0000000000005,12.84564219197626,29.38117920429943,92.5498105259401,270.14334770291407,16.13095359032707,21.236574545991918,19.925617734556095,-19.582982333321297,92.42496007035233,37.41408162633536,92.54597813814888,270.158729107612,3.2766022197821423,3.417020153531971,2.8775591008174466,6.294579254349418,1.9210690929605536,0.015237707960409312,35.0,22.78152545539388,22.345314053029995,9.0,35.0,3.0,499.2129298508791,712.0950907383611,487.84744388687346,299.00282839129267,310.5699797839826,712.112542616103
2260.0000000000005,12.869546134880082,29.37370078948516,92.54076220461975,269.83549757727826,16.160211076600575,21.218705491051367,19.96040842911682,-19.526157519493008,92.41547262282363,37.41979975811631,92.53691823167117,269.8506966952376,3.278781141044933,3.41983254866828,2.8820701326458806,6.301902681314161,1.922026024373732,0.015269076385962846,35.0,22.76438805217901,22.32737584061806,9.0,35.0,3.0,499.1819089768061,711.7680044015816,487.79685760633754,299.04476417287856,310.6288535879002,711.7852683682308
2270.0000000000005,12.893273589040456,29.366279840569288,92.53182602368784,269.5305851857995,16.18925710192012,21.200969851962554,19.994947401225645,-19.46981722517137,92.40609953955187,37.425488255787165,92.52797053127102,269.5456052716619,3.2809412955450417,3.4226233723842463,2.8865454458222803,6.309168818206526,1.9229752226208072,0.015300240069828238,35.0,22.747372074350775,22.309566216561397,9.0,35.0,3.0,499.1511105056583,711.4439809289689,487.7466169161264,299.0864761177811,310.68741151822763,711.4610603642592
