time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,12.91682695638652,29.358915588088447,92.52299968511576,269.22856200989605,16.218094522195244,21.183366495610016,20.029237949295496,-19.41395255923763,92.39683849841262,37.43114727081871,92.51913273815295,269.2434062159631,3.2830828732031345,3.425392827952833,2.8909854590817337,6.316378287034567,1.923916797406945,0.015331201200249467,35.0,22.730476045822456,22.291883739259504,9.0,35.0,3.0,499.1205314901367,711.1229703087085,487.6967179745408,299.1279671427605,310.74565682893234,711.1398684856676
2290.0000000000005,12.940208627679857,29.351607298955518,92.51428095667151,268.92938037113663,16.246726185254005,21.165894248857345,20.063283385989248,-19.358555391998323,92.38768724295169,37.43677696677332,92.51040261931368,268.9440518092564,3.285206199298224,3.4281412615629283,2.895390717534126,6.323531979097054,1.9248508603349972,0.01536196259585797,35.0,22.713698462145032,22.27432696079097,9.0,35.0,3.0,499.0901690240043,710.8049233733067,487.6471568983867,299.16923947950124,310.8035927866033,710.8216435244151
2300.0000000000005,12.963420943442705,29.34435420687106,92.50566774730405,268.63299369805634,16.27515487441547,21.148551789873007,20.097086960824615,-19.303619439175375,92.37864365842702,37.4423775091492,92.50177808294924,268.64749538811463,3.287311551787252,3.4308689717858725,2.899761712143852,6.330630683929725,1.9257775188627544,0.015392526831824911,35.0,22.697037811183176,22.256894378897982,9.0,35.0,3.0,499.0600202152784,710.4897920666839,487.59792971875805,299.21029565282737,310.8612224419726,710.5063373286431
2310.0000000000005,12.986466186357111,29.3371555445504,92.49715800616713,268.339356605788,16.303383304941708,21.13133774334017,20.13065185559285,-19.249138543019935,92.36970567085407,37.44794906149088,92.49325707747816,268.35369149263204,3.28939919492423,3.4335762436268755,2.9040989158293096,6.337675159456185,1.926696878030388,0.015422896388834564,35.0,22.680492608602776,22.23958449611115,9.0,35.0,3.0,499.0300822245495,710.1775295569805,487.54903247956906,299.2511380625556,310.9185488062945,710.1939029887311
2320.0000000000005,13.009346592133442,29.33001054385141,92.48874973022124,268.04842473894405,16.33141413622988,21.114250691863333,20.16398119474209,-19.19510665513397,92.36087125446355,37.453491789309965,92.48483759913961,268.0625956956303,3.291469386440693,3.4362633559908766,2.9084027912328865,6.344666147223764,1.9276090409228193,0.015453073696185416,35.0,22.664061383505043,22.222395815722397,9.0,35.0,3.0,499.00035225433146,709.8680900675963,487.50046123533906,299.2917690092206,310.97557486186616,709.8842946537068
2330.0000000000005,13.032064350763404,29.322918438752765,92.48044096757907,267.7601547513857,16.359249973151915,21.097289181670877,20.197078045684307,-19.141517835563437,92.35213843504313,37.45900585998908,92.47651769533816,267.77416458182336,3.29352240157608,3.43893060672674,2.9126738123029767,6.351604419029717,1.9285141087822035,0.015483061244680407,35.0,22.647742679858027,22.20532684298001,9.0,35.0,3.0,498.970827550756,709.5614288558161,487.45221205553565,299.33219068032486,311.0323035529361,709.5774675092255
2340.0000000000005,13.054621583459603,29.315878462994704,92.47222977206333,267.4745044646688,16.38689333701407,21.08045176611733,20.229945370268343,-19.088364441258246,92.34350524478228,37.46449143803381,92.46829541921099,267.488355882626,3.2955584737486823,3.4415782496689458,2.91691240321556,6.358490652884504,1.9294121780979208,0.01551286129442541,35.0,22.63153509262884,22.188376114228163,9.0,35.0,3.0,498.9415054245755,709.2575023956579,487.40428110077744,299.3724056231207,311.0887378445258,709.2733779350921
2350.0000000000005,13.077020396907788,29.30888990012716,92.46411422775195,267.19143242259526,16.414346736255435,21.063737036353643,20.26258612733944,-19.03563895895789,92.33496974612865,37.46994869493193,92.46016885415139,267.2051281137742,3.2975778481159894,3.4442065515788407,2.9211190083775014,6.365325559956342,1.9303033478324256,0.015542476159498783,35.0,22.61543721357941,22.171542188155,9.0,35.0,3.0,498.9123832444508,708.9562678953317,487.3566645738292,299.41241563944953,311.1448807416774,708.9719831117396
2360.0000000000005,13.09926286139126,29.301952006432256,92.45609255633222,266.9108980772054,16.441612632377037,21.047143472916787,20.295003230400624,-18.983335810032173,92.32653013947626,37.47537780595161,92.45213622117336,266.92444064758115,3.2995807829330057,3.446815794263661,2.9252940716371025,6.3721098659007644,1.9311877129544257,0.015571908197028108,35.0,22.59944762652208,22.154823587384957,9.0,35.0,3.0,498.8834583857177,708.6576834692628,487.3093586106893,299.4522228875675,311.2007350414857,708.6732410703904
2370.0000000000005,13.121350996361206,29.295064046322352,92.44816301042489,266.6328618903657,16.46869342693749,21.030669546655247,20.32719952927744,-18.93144953272278,92.31818465667357,37.48077894260695,92.44419577224154,266.64625388446314,3.3015674981326786,3.4494062197316957,2.929437998163827,6.378844217895522,1.9320653663762168,0.01560115955655959,35.0,22.5835649507024,22.1382188535286,9.0,35.0,3.0,498.8547282786211,708.3617082759555,487.2623593957388,299.4918294204762,311.2563034988144,708.37711090585
2380.0000000000005,13.14328678122437,29.28822529003901,92.4403238808095,266.35728519344,16.49559147396885,21.0143137248308,20.35917782177208,-18.879974763047727,92.30993156808456,37.48615227725895,92.43634579749049,266.37052909618296,3.3035382310143846,3.451978088369044,2.933551204926459,6.385529293295504,1.93293639932684,0.015630232451260495,35.0,22.567787824711672,22.12172654319346,9.0,35.0,3.0,498.8261903954137,708.0683023667232,487.2156631540119,299.53123721382804,311.31158884267666,708.0835526076421
2390.0000000000005,13.165072157217828,29.281435015621867,92.43257350011096,266.08413016120903,16.522309082113107,20.99807447193564,20.39094085546588,-18.828906231657555,92.3017691862596,37.49149798322958,92.42858462891182,266.0972284006848,3.3054932043776777,3.4545316456765542,2.9376340923063977,6.392165737982952,1.933800901335206,0.01565912900829869,35.0,22.552114906066777,22.10534522662175,9.0,35.0,3.0,498.79784225043767,707.777426657696,487.16926614980326,299.5704481855619,311.3665937682539,707.7925270330061
2400.0000000000005,13.186708996242777,29.27469250966976,92.4249102382611,265.8133601486945,16.548848475652633,20.981950274606163,20.422491275142807,-18.778238187130228,92.29369586190855,37.49681622745442,92.42091063582963,265.82631507819644,3.3074326531347755,3.457067149184456,2.9416870618754256,6.398754211059881,1.934658958208917,0.01568785136850343,35.0,22.536544901202543,22.08907351498777,9.0,35.0,3.0,498.7696814322803,707.4890432932278,487.123164755825,299.60946432764115,311.4213208917787,707.5039962480622
2410.0000000000005,13.208199191311577,29.26799708503495,92.4173324134486,265.5449385447138,16.5752119086612,20.965939666997254,20.4538317574218,-18.727963078648003,92.28570989324673,37.5021071915512,92.41332213580645,265.5577524872972,3.3093567624537727,3.459584805227274,2.94571047814861,6.405295283375885,1.935510657553458,0.015716401476634622,35.0,22.521076513669986,22.072910022010376,9.0,35.0,3.0,498.741705529832,707.2031144407723,487.0773553495073,299.6482875359902,311.4757730904967,707.21792238977
2420.0000000000005,13.229544568637596,29.261348068684473,92.40983849769982,265.2788300706535,16.601401552425447,20.950041165504103,20.484964891663427,-18.67807575731524,92.27780973337101,37.50737105002463,92.40581760027216,265.29150529090214,3.3112657689747844,3.4620848738360106,2.949704742611963,6.411789616447972,1.9363560836837197,0.015744781465433927,35.0,22.505708461573928,22.056853389115417,9.0,35.0,3.0,498.7139122091569,706.9196036302725,487.03183437563615,299.6869195486034,311.5299529099758,706.9342689272318
2430.0000000000005,13.250746924543128,29.254744784630876,92.40242699787811,265.0150001231368,16.627419542888312,20.934253258158208,20.515893230706496,-18.628571375505345,92.26999387041936,37.5126079776731,92.39839553550078,265.02753883134886,3.3131598824651096,3.464567587545446,2.953670227825661,6.418237815371107,1.9371953189882607,0.015772993329405925,35.0,22.490439486792468,22.040902254628577,9.0,35.0,3.0,498.6862991602637,706.6384750814589,486.986598282248,299.72536218452694,311.5838628667344,706.6530000237611
2440.0000000000005,13.271808020835152,29.248186565458525,92.39509644792666,264.75341483190834,16.653267975187905,20.918574450120214,20.54661928105088,-18.57944517164532,92.26226081992044,37.51781814870896,92.39105447485689,264.76581918846773,3.3150392914382767,3.467033156623587,2.9576072845932817,6.4246404412168685,1.9380284444319356,0.015801038946064484,35.0,22.475268353797503,22.025055279832767,9.0,35.0,3.0,498.6588641127996,706.3596937687701,486.9416435723233,299.76361719767635,311.6375054571613,706.3740806020128
2450.0000000000005,13.2927295866091,29.24167275330564,92.38784541519544,264.4940410401465,16.678948905639515,20.90300326016973,20.577145504565863,-18.53069246727074,92.25460913110568,37.52300173760739,92.38379298512136,264.5063131571982,3.3169042062124414,3.4694818141689634,2.9615162801674493,6.430998094336413,1.9388555395393647,0.015828920281374063,35.0,22.46019384661912,22.00931114468966,9.0,35.0,3.0,498.6316048352677,706.0832253993245,486.89696679825533,299.8016862912031,311.69088314920054,706.0974763190629
2460.0000000000005,13.31351331930686,29.235202701070136,92.38067250155903,264.23684628743524,16.70446435294558,20.88753822220565,20.607474319614347,-18.48230866502257,92.24703738801936,37.52815891896057,92.37660966760932,264.24898822994453,3.3187548206584254,3.4719137761046044,2.965397564000129,6.437311340104734,1.939676682361128,0.015856639207969463,35.0,22.44521476940207,21.993668548136668,9.0,35.0,3.0,498.6045191351871,705.809036395095,486.85256456217087,299.8395711335422,311.74399837784574,705.8231535479233
2470.0000000000005,13.334160863477084,29.228775769244688,92.37357631204418,263.9817989691003,16.729816271357567,20.87217791327356,20.63760805899239,-18.434288005577656,92.23954417843545,37.53328986305695,92.36950312680625,263.99381273812526,3.3205913163410767,3.474329244695788,2.9692514663809577,6.443580711076746,1.9404919477344345,0.01588419751109856,35.0,22.43032997444618,21.97812622998157,9.0,35.0,3.0,498.5776048775589,705.5370940730763,486.808433574602,299.87727357698225,311.7968535790784,705.5510795386124
2480.0000000000005,13.35467385907811,29.222391362858616,92.36655545427811,263.72886790232417,16.755006613705536,20.856920980169665,20.66754905698013,-18.38662440980943,92.23212809261025,37.538394745609935,92.36247196979518,263.740755482969,3.322413896215388,3.4767284446849045,2.9730783429075216,6.449806787592426,1.941301411885948,0.015911597083254278,35.0,22.41553831844868,21.96268296080808,9.0,35.0,3.0,498.5508599715317,705.2673661803806,486.76457060972785,299.9147951062709,311.8494512620154,705.2812220227011
2490.0000000000005,13.375053935096451,29.216048870991585,92.35960864273156,263.4780223730172,16.780037317273777,20.84176600639853,20.697299635266337,-18.339313511278647,92.2247878276505,37.54347374745225,92.35551491050522,263.4897856958468,3.3242227314396837,3.4791115686053464,2.9768785153686594,6.455990083974006,1.942105149247322,0.015938839663387067,35.0,22.40083864413077,21.947337484754883,9.0,35.0,3.0,498.5242823192386,704.999820917256,486.7209723887037,299.95213737703006,311.9017937814967,705.0135491434303
2500.0000000000005,13.395302633976812,29.209747705190185,92.35273462825678,263.229233001303,16.804910215356674,20.8267116219954,20.72686199533011,-18.29235115083412,92.21752211834735,37.54852703288975,92.34863069928285,263.2408739543803,3.3260180096833967,3.4814788249948423,2.980652310544772,6.462131135539615,1.9429032304472529,0.015965927002457806,35.0,22.38622986481306,21.932088610338496,9.0,35.0,3.0,498.4978699286188,704.7344278860536,486.6776357900544,299.989301934718,311.9538833289626,704.7480304590009
2510.0000000000005,13.415421519806666,29.20348727148001,92.3459321681677,262.98247037651345,16.82962716872003,20.811756447673304,20.75623837124936,-18.245733127397017,92.210329705286,37.553554779020885,92.34181809292048,262.99399080686305,3.3277999013787243,3.483830405367265,2.9844000433895226,6.468230448756787,1.9436957270408497,0.01599286080268926,35.0,22.371710875803046,21.916935126446333,9.0,35.0,3.0,498.4716207778273,704.4711566339107,486.6345576446013,300.0262903552565,312.00572221128647,704.4846354739427
2520.0000000000005,13.43541211273148,29.197266991954397,92.33920005286177,262.7377058886659,16.85418998541191,20.796899136127934,20.785430934828323,-18.199455348698397,92.20320936269869,37.55855715786959,92.33507588131043,262.74910760381385,3.3295685850578103,3.486166509255625,2.9881220316694166,6.474288540925043,1.944482708654771,0.016019642776566107,35.0,22.35728060320355,21.901875855255184,9.0,35.0,3.0,498.4455329019552,704.2099775392036,486.59173486807055,300.06310415225283,312.0573126614172,704.2233345256295
2530.0000000000005,13.455275905887392,29.191086299128813,92.33253710106611,262.4949115097139,16.87860044140347,20.78213836075696,20.81444181982473,-18.15351379255728,92.19615989339901,37.56353434114783,92.32840288268291,262.5061962780612,3.331324232339756,3.488487328865764,2.991818584394355,6.4803059132601195,1.9452642436754568,0.016046274590153873,35.0,22.34293799219199,21.88690963863985,9.0,35.0,3.0,498.4196043706653,703.9508615784938,486.5491644265375,300.09974480672366,312.1086568825597,703.9640985499734
2540.0000000000005,13.475014349385924,29.184944631692478,92.32594213257053,262.2540599002484,16.902860260239283,20.76747283628123,20.843273089149463,-18.107903443671088,92.18918010172288,37.56848649708064,92.32179791634552,262.26522943732266,3.3330670102021687,3.490793050819841,2.995489999102783,6.486283049922624,1.9460403976484093,0.01607275786442005,35.0,22.328682028983906,21.87203535451385,9.0,35.0,3.0,498.3938333003605,703.6937804491139,486.50684338043936,300.13621399804566,312.15975708348765,703.7068991888426
2550.0000000000005,13.494628883533856,29.178841473425848,92.31941396396054,262.01512413832245,16.926971157163663,20.752901354599885,20.871926796846434,-18.06261890339636,92.18226878881747,37.57341379569789,92.31525979840237,262.026180148879,3.3347970672418414,3.4930838423017057,2.9991365624913278,6.4922204047930325,1.9468112373514368,0.0160990941309016,35.0,22.314511710385037,21.85725191660504,9.0,35.0,3.0,498.3682178579048,703.4387062795122,486.4647688703965,300.17251303877185,312.21061552687485,703.451708560425
2560.0000000000005,13.51412093270188,29.17277629299048,92.31295151120142,261.77807778627454,16.95093482611342,20.738422656718,20.90040497696411,-18.017656367961365,92.17542485533811,37.5783164104127,92.30878744434192,261.789021927789,3.336514581102631,3.4953599016248527,3.002758581347967,6.498118482972821,1.9475768275603824,0.016125285052293166,35.0,22.300426025305285,21.842558222254013,9.0,35.0,3.0,498.342756209396,703.185611673949,486.4229380040172,300.2086433971168,312.26123431530687,703.198499219452
2570.0000000000005,13.533491887794897,29.166748569727705,92.30655370487104,261.5428950190932,16.974752921517215,20.72403550395313,20.92870961858353,-17.97301212321807,92.16864721693368,37.58319450977967,92.30237978427729,261.55372891543186,3.3382197065621524,3.497621402937681,3.0063563384316785,6.50397774136936,1.9483372315441287,0.01615133216198631,35.0,22.28642399497681,21.82795319277841,9.0,35.0,3.0,498.31744656253096,702.9344698737584,486.3813479480225,300.24460651517506,312.31161551473014,702.9472443723809
2580.0000000000005,13.552743115515742,29.160757791138114,92.30021949434881,261.30955051551507,16.998427069209747,20.70973868144296,20.956842676713148,-17.92868251717195,92.16193480827786,37.58804826157706,92.29603576713016,261.32027575600387,3.3399125959936895,3.4998685176856688,3.0099301124504736,6.509798630136142,1.9490925115659647,0.01617723697015132,35.0,22.27250465785363,21.813435769972276,9.0,35.0,3.0,498.2922871549168,702.6852546396989,486.3399959194805,300.28040378986617,312.36176117462026,702.6979177440561
2590.0000000000005,13.5718759598325,29.15480345403864,92.29394785122899,261.0780194373964,17.021958868073863,20.695530995338004,20.98480607400476,-17.88466395713084,92.15528658646957,37.592877833041086,92.28975436404399,261.08863757970187,3.3415934004336814,3.5021014158032897,3.0134801789194947,6.515581594722784,1.9498427288841227,0.016203000969938347,35.0,22.258667068267243,21.79900491309536,9.0,35.0,3.0,498.26727625375617,702.4379402293403,486.2988791812796,300.3160365886978,312.4116733214545,702.4504935591935
2600.0000000000005,13.590891741855724,29.148885064793376,92.28773777024045,260.848277434216,17.045349889870486,20.68141127269729,21.01260170053241,-17.840952909910072,92.14870153195805,37.59768339069126,92.28353456930384,260.85879000333085,3.343262269814566,3.504320265941813,3.0170068100547724,6.5213270759965845,1.9505879436608755,0.01622862563755018,35.0,22.244910297304894,21.78465959961665,9.0,35.0,3.0,498.24241215624846,702.1925014021338,486.25799504236954,300.3515062591203,312.4613539547136,702.2049465432707
2610.0000000000005,13.609791754530892,29.143002135293106,92.28158826213338,260.6203006646048,17.068601672041794,20.667378365740035,21.040231401653596,-17.79754557175798,92.14217864150065,37.60246509930794,92.27737539322554,260.63070914524207,3.3449193532975845,3.506525235601191,3.020510273240377,6.527035508841568,1.9513282143579629,0.01625411243126758,35.0,22.23123343961828,21.770398829388512,9.0,35.0,3.0,498.21769319116805,701.9489134449684,486.21734087040034,300.3868142259613,312.5108050542952,701.9612519409783
2620.0000000000005,13.62857725853364,29.13715420866185,92.27549830651776,260.3940658351935,17.091715715531418,20.653431205659672,21.06769697318554,-17.754436795659558,92.135716881055,37.60722311999695,92.27127581499487,260.4043716918727,3.346564785506119,3.508716476201559,3.023990821656356,6.532707297857915,1.9520635985147792,0.01627946272168904,35.0,22.217635628762764,21.75622164950846,9.0,35.0,3.0,498.1931177476485,701.7071522272406,486.17691414838094,300.42196182876245,312.560028670621,701.7193856010916
2630.0000000000005,13.647249522652872,29.1313408322236,92.26946696408541,260.1695498511385,17.114693530297473,20.639568708207836,21.095000226880472,-17.711622977253313,92.12931529745421,37.611957620822295,92.26523489487438,260.1797545207553,3.3481987156682864,3.510894155244495,3.027448723091975,6.53834287833647,1.9527941539848075,0.016304677959797995,35.0,22.204115970401286,21.742127094801788,9.0,35.0,3.0,498.16868420859606,701.4671937949008,486.1367123280965,300.45695032625423,312.60902675385915,701.4793235409212
2640.0000000000005,13.665809781827445,29.125561553945545,92.26349332553836,259.9467301996276,17.13753658558828,20.625789782689825,21.122142929261127,-17.66910084528064,92.12297296796051,37.616668764851,92.25925172314946,259.9568350864495,3.3498212805875025,3.5130584271588745,3.030884228425348,6.543942655584223,1.953519936573012,0.01632975951406814,35.0,22.19067360006545,21.728114211940007,9.0,35.0,3.0,498.14439098973287,701.2290147972424,486.09673289606906,300.4917810402728,312.6578011771033,701.2410423757065
2650.0000000000005,13.684259248741174,29.119815928842684,92.25757649403795,259.72558480425965,17.16024632442529,20.612093362837243,21.149126815588914,-17.626867184544466,92.11668898251168,37.62135671349239,92.25332540257172,259.73559128576613,3.3514326093638203,3.5152094380444363,3.034297579910175,6.549507017954611,1.9542410011931763,0.016354708704218637,35.0,22.177307671264717,21.714182069067416,9.0,35.0,3.0,498.12023653405095,700.9925923354317,486.0569733881067,300.52645524885736,312.70635379963835,701.0045191788104
2660.0000000000005,13.702595047731494,29.1141022685336,92.25171277107418,259.5061218042008,17.18282047257303,20.598478914567067,21.175950847854608,-17.58492312136582,92.11045968216986,37.626021085737136,92.2474522358928,259.5160151410046,3.3530323670829967,3.5173467879292475,3.037688133124659,6.555034921053905,1.9549572456875872,0.01637952215414888,35.0,22.16402287709189,21.700332570466234,9.0,35.0,3.0,498.09622222922513,700.7579367879339,486.0174361294141,300.5609799192296,312.75468869232657,700.7697469782158
2670.0000000000005,13.720867794356591,29.10841863473331,92.24602411939702,259.2880058501696,17.2053169527927,20.584934831485043,21.20289937339028,-17.54282415365978,92.10440645465982,37.63067234892287,92.2417541675628,259.29782887240617,3.3546276587964874,3.519478647453376,3.04106645941961,6.560545106872985,1.9556701291930143,0.016404261192247062,35.0,22.15082012626124,21.68654913443044,9.0,35.0,3.0,498.07229509466106,700.5246544717553,485.97804330728894,300.5953294026316,312.80260818068854,700.5363940798164
2680.0000000000005,13.739008292295354,29.102838980516648,92.24043858900016,259.0719425385296,17.227654149005563,20.57174123359073,21.229751651884147,-17.500915385958308,92.09845837941766,37.635291922025935,92.23615927759512,259.0816569327295,3.356210620567861,3.521592269071415,3.0444236067921184,6.566015875863533,1.9563777778501223,0.016428834718851856,35.0,22.138280686913447,21.673293008773783,9.0,35.0,3.0,498.0485960067591,700.2935251951628,485.93917022496896,300.62939878398635,312.8501323534258,700.3051529143858
2690.0000000000005,13.757045732293324,29.09741097053478,92.23493462593437,258.85768563408203,17.249867952647282,20.558867108788263,21.25648715148783,-17.459227848404964,92.09259345516483,37.63988616690119,92.23064599894089,258.8673007094915,3.3577837149641603,3.523691913289883,3.047762875186669,6.571454788476553,1.9570810231732552,0.01645327596735798,35.0,22.126070398795605,21.66040601419496,9.0,35.0,3.0,498.02514118474306,700.0642903736027,485.90074505408006,300.663295610383,312.8973557810052,700.0758161760126
2700.0000000000005,13.774981883539008,29.09207513950412,92.22950749446024,258.6451005616043,17.271959825281325,20.546166665142263,21.283092780064585,-17.417780195663994,92.08680685853393,37.64445677956149,92.2252095940244,258.65462148074016,3.3593470666479246,3.5257792324155366,3.051081759613182,6.5768609920287195,1.9577795510695304,0.016477591439332723,35.0,22.11403793902764,21.6477159170023,9.0,35.0,3.0,498.0018720504236,699.8368069816737,485.8626199533834,300.69710162828903,312.9443001973028,699.8482363788249
2710.0000000000005,13.79281711756034,29.08679938538125,92.22414507162792,258.434103415933,17.293930196315912,20.5335902047114,21.30956350861305,-17.376579860031484,92.08108642145514,37.64900463189787,92.21983793896185,258.44353328508384,3.3609005051120646,3.5278543935100246,3.0543801216732653,6.5822345151832895,1.9584734820835803,0.01650178389029444,35.0,22.10213548215114,21.635162807868713,9.0,35.0,3.0,497.97875760089744,699.6109885270276,485.8247447509872,300.7308093329076,312.9909980938214,699.622324818728
2720.0000000000005,13.810552659002362,29.08156961306412,92.21883971704179,258.224639085547,17.315780588028566,20.521116404867087,21.335898251511797,-17.335628148736134,92.07542446661988,37.65353052942413,92.2145233924614,258.2339801877994,3.362444017207377,3.52991753834656,3.057658498838048,6.587576037184608,1.9591630383948555,0.016525855793172207,35.0,22.09033933325611,21.622720410914724,9.0,35.0,3.0,497.9557831926437,699.386778276761,485.7870965099036,300.7643940788837,313.0374715149668,699.3980238780586
2730.0000000000005,13.828189818971442,29.07637894741606,92.2135878065542,258.01667024784274,17.337512577304892,20.508733175617465,21.36209707008755,-17.294924578956028,92.0698173433158,37.658035018343526,92.20926232968321,258.02592430982367,3.363977685964108,3.531968860430559,3.060917280125247,6.592886140555805,1.9598483569210416,0.016549809206222114,35.0,22.07863561977496,21.610373962819324,9.0,35.0,3.0,497.9329409996617,699.1641375413344,485.7496614939205,300.7978447095642,313.08373156655654,699.1752942692556
2740.0000000000005,13.845729766607194,29.071223562199407,92.20838726097902,257.81016898280046,17.359127556323894,20.49643307505488,21.388160413057633,-17.254468064422923,92.06426295297744,37.66251844159899,92.20405267091344,257.8193374248043,3.365501607599911,3.5340085314507763,3.0641567090332864,6.598165240484064,1.9605295167841288,0.01657364573394818,35.0,22.067015598679856,21.59811434452348,9.0,35.0,3.0,497.9102262547594,698.9430373217423,485.7124308407563,300.8311585955736,313.1297843834043,698.9541066643898
2750.0000000000005,13.86317354831748,29.06610100505821,92.20323649552611,257.6051120166736,17.38062677034041,20.484211122031866,21.41408891951224,-17.214257223616244,92.05875969549177,37.666981036859056,92.19889283093084,257.6141961205285,3.36701588616856,3.536036708806724,3.067376991352033,6.6034137001587565,1.961206576804425,0.016597366759666048,35.0,22.05547325784903,21.585935429660314,9.0,35.0,3.0,497.88763562770635,698.723453476076,485.6753983231468,300.86433547393665,313.1756342282946,698.7344367733032
2760.0000000000005,13.880522161373149,29.061009496155062,92.19813416585745,257.4014782837952,17.40201140768512,20.47206363121336,21.439883389665205,-17.17429042646762,92.05330621289365,37.67142300414844,92.19378146500524,257.41047925018665,3.3685206203025575,3.538053532082103,3.070578320534633,6.608631852616736,1.9618795897479628,0.01662097352671115,35.0,22.044004123814943,21.573832726846486,9.0,35.0,3.0,497.8651664797136,698.505364163694,485.638559075762,300.89737555844374,313.22128456812203,698.5162626687836
2770.0000000000005,13.89777657365223,29.05594765357017,92.1930790821308,257.19924805552535,17.423282620750836,20.459987703843975,21.465544723290567,-17.134565228511462,92.04790130268469,37.67584452411916,92.18871738292596,257.20816702174443,3.3700158872249646,3.540059110980601,3.073760866171353,6.6138199771519535,1.9625486046589815,0.01664446711007671,35.0,22.03260470710802,21.56180274811732,9.0,35.0,3.0,497.8428165808176,698.2887489310866,485.6019090599911,300.93027939210765,313.26673840242046,698.2995638298149
2780.0000000000005,13.914937737858706,29.05091438164817,92.18807015613761,256.9984025465724,17.44444154613589,20.447981004894245,21.491073905495814,-17.095078445975105,92.042543864576,37.6802457660898,92.18369949612834,257.00724062573886,3.3715018118875824,3.542053600262807,3.076924843135566,6.6189784433983725,1.9632136693685016,0.016667848780614333,35.0,22.0212721876722,21.549842692297204,9.0,35.0,3.0,497.8205839887912,698.0735883027459,485.5654448174018,300.96304749338685,313.3119984414557,698.0843207556194
2790.0000000000005,13.932006600286217,29.045908753297965,92.1831064521402,256.7989236605356,17.46548931124938,20.436041510277164,21.51647198628444,-17.055828063306762,92.03723295108237,37.68462689554582,92.1787268685268,256.80768192038727,3.3729784811506205,3.5440371120637457,3.080070428034194,6.62410754009794,1.9638748296544917,0.016691119594591235,35.0,22.010004191792238,21.537950200263825,9.0,35.0,3.0,497.79846692765534,697.8598634933596,485.52916320814967,300.99568056314536,313.3570670420922,697.8705146127204
2800.0000000000005,13.948984082798486,29.040929972000583,92.17818710035971,256.6007939909448,17.486427014084338,20.424167457115967,21.541740035710664,-17.01681207037217,92.03196768122147,37.68898806767726,92.17379863000761,256.6094734723528,3.3744459925972587,3.5460097672303825,3.0831978040434747,6.629207571273858,1.9645321293678373,0.016714280630349698,35.0,21.998798700559743,21.526123254131505,9.0,35.0,3.0,497.7764637696959,697.6475564331312,485.493061384654,301.02817939356066,313.4019463555356,697.658127303085
2810.0000000000005,13.965871090277954,29.035977336279306,92.17331128150492,256.40399665691257,17.50725573268644,20.41235728226616,21.5668791395417,-16.97802843616961,92.02674722481753,37.69332943296246,92.16891396095392,256.4125983699108,3.3759044260079905,3.547971665973269,3.086307136701274,6.634278802674543,1.9651856111695625,0.01673733285747707,35.0,21.987653958323392,21.514360095120647,9.0,35.0,3.0,497.7545729939616,697.4366495952448,485.4571367191367,301.06054480201243,313.4466384034546,697.447141267351
2820.0000000000005,13.98266851430902,29.031050220620045,92.16847822127647,256.2085152206756,17.52797652932255,20.40060958015852,21.591890396623395,-16.939475113051003,92.02157079694263,37.697651138543904,92.16407208674701,256.2170401541174,3.3773539034926774,3.5499229515244832,3.089398629055195,6.639321580579678,1.9658353167293632,0.01676027743976517,35.0,21.976568415372867,21.502659165627733,9.0,35.0,3.0,497.73279316433786,697.2271259087843,485.4213867566392,301.09277762960073,313.4911450996892,697.2375394124474
2830.0000000000005,13.999377231476156,29.02614805918756,92.16368718757516,256.01433366610974,17.54859044824159,20.388923070107182,21.616774912214034,-16.90115004712635,92.01643765512739,37.70195332817167,92.15927227497491,256.02278278550807,3.378794505054923,3.551863721667686,3.092472444175768,6.644336165843454,1.9664812867142532,0.016783115317046033,35.0,21.965540683724328,21.491019066332623,9.0,35.0,3.0,497.71112291572985,697.0189687366404,485.38580918489856,301.12487873446844,313.53546825504395,697.0293050767592
2840.0000000000005,14.015998104268943,29.02127033421272,92.15893748037713,255.82143635356715,17.569098516939395,20.377296572309035,21.641533791846065,-16.863051187801773,92.01134708920009,37.70623614273426,92.15451382530776,255.82981060345924,3.380226325821232,3.553794089124364,3.095528757586804,6.649322846711168,1.9671235609040771,0.016805847491158984,35.0,21.9545695060811,21.479438525114347,9.0,35.0,3.0,497.6895609420824,696.8121618298666,485.3504018089036,301.15684898657423,313.579609603753,696.8224219893661
2850.0000000000005,14.032531978621684,29.016416564973497,92.15422842493393,255.6298080091491,17.589501742710425,20.365728992426284,21.666168131601854,-16.82517633216719,92.00629841450467,37.71049972017471,92.14979606269756,255.63810830987325,3.3816494546817446,3.555714159148784,3.0985677366789863,6.654281895827769,1.9677621778967092,0.016828474919734968,35.0,21.943653736412045,21.467916376847317,9.0,35.0,3.0,497.6681059883648,696.6066893182707,485.315162539516,301.1886893173194,313.6235708177952,696.6168742546008
2860.0000000000005,14.048979675337884,29.01158631514085,92.1495593332273,255.4394337772632,17.609801103685243,20.354219347680495,21.690679003205368,-16.787522166204894,92.00129093346142,37.71474419357333,92.14511829883651,255.44766103111593,3.383063984952159,3.557624040313169,3.101589551296708,6.659213591609877,1.968397175232276,0.016850998564377474,35.0,21.932792342804248,21.456451568582334,9.0,35.0,3.0,497.6467568663981,696.4025357780894,485.28008943037656,301.22040065600453,313.6673535817443,696.4126464298491
2870.0000000000005,14.065342027369912,29.00677918181645,92.14492957590925,255.2502989078744,17.629997592810142,20.342766702569406,21.7150675100704,-16.750086393356355,91.99632400697459,37.7189696999348,92.1404799040817,255.25845400612627,3.3844700022402368,3.559523833191548,3.104594367088437,6.664118200279986,1.9690285911439296,0.016873419356081606,35.0,21.92198433826968,21.44504310584756,9.0,35.0,3.0,497.6255124065066,696.1996858748015,485.24518056236127,301.25198383253166,313.71095949133826,696.2097231692989
2880.0000000000005,14.081619844887914,29.00199477443107,92.14033855750839,255.06238904930277,17.650092175048385,20.331370143562083,21.739334732839588,-16.712867039124774,91.99139703016466,37.723176372029855,92.13588028267628,255.0704728619785,3.3858675934634994,3.561413639364998,3.1075823462635523,6.66899598562855,1.9696564622028367,0.01689573821371331,35.0,21.911228804732616,21.433690046566536,9.0,35.0,3.0,497.6043714727916,695.998124686145,485.2104340675487,301.28343975952225,313.7543900476527,696.0080895283513
2890.0000000000005,14.09781392488758,28.997232721798294,92.13578569348422,254.875690124765,17.670085799879875,20.320028804943437,21.763481741630383,-16.675862148631325,91.98650940924793,37.7273643401785,92.13131884979956,254.88370350535993,3.387256848016212,3.563293562522005,3.110553652575504,6.673847215097509,1.9702808244394363,0.01691795605999814,35.0,21.900524880985188,21.422391504502,9.0,35.0,3.0,497.5833329601799,695.797837575486,485.17584814100144,301.31476932366786,313.79764672404855,695.8077308531072
2900.0000000000005,14.113925051851256,28.992492670406246,92.13127041151692,254.69018832113488,17.68997940200866,20.30874186122736,21.78750959244018,-16.639069792097473,91.98166056281171,37.73153373307139,92.12679503285558,254.69813210741108,3.3886378514096718,3.565163701873511,3.113508445296762,6.678672147170273,1.9709017133217552,0.016940073790333996,35.0,21.88987175502035,21.411146641429408,9.0,35.0,3.0,497.5623957921485,695.59881017954,485.14142103240454,301.3459733954923,313.84073096907844,695.608632763864
2910.0000000000005,14.129954000523853,28.98777428297853,92.12679215758702,254.50587006408736,17.709773904583827,20.29750852229398,21.81141933581813,-16.6024880515389,91.97684992785734,37.73568467847053,92.12230827755248,254.513745078733,3.390010682025576,3.5670241488259307,3.1164468762281183,6.6834710250540486,1.9715191637864065,0.01696209225823538,35.0,21.879268656978407,21.39995466069428,9.0,35.0,3.0,497.54155891655256,695.4010283800483,485.107151037524,301.3770528407623,313.8836441969508,695.4107811266407
2920.0000000000005,14.145901533460902,28.98307723644257,92.12235039351773,254.3227220343823,17.729470216200617,20.286328030080767,21.835212010854875,-16.566115029958723,91.97207695737919,37.73981730249642,92.11785804544513,254.33052908488835,3.3913754271238656,3.568875003802148,3.119369104121106,6.6882441079232535,1.9721332101516624,0.016984012353537102,35.0,21.86871485435012,21.38881480236904,9.0,35.0,3.0,497.52082130620306,695.2044783222319,485.0730364984221,301.4080085186548,313.9263877873987,695.2141620707897
2930.0000000000005,14.161768401943007,28.978401220835508,92.1179445942568,254.14073115100177,17.749069232064535,20.27519965573697,21.858888644946855,-16.529948851678,91.96734111762984,37.743931729802846,92.11344381121773,254.14847103025727,3.3927321669131163,3.5707163595275286,3.1222752801816047,6.692991639709134,1.9727438861755968,0.017005834923780494,35.0,21.858209648421,21.377726339844685,9.0,35.0,3.0,497.5001819569152,695.0091463975334,485.0390757993332,301.43884128126786,313.9689630930004,695.0187619725147
2940.0000000000005,14.177555340339987,28.97374593449393,92.11357424074492,253.9598846031306,17.76857182659132,20.264122701199312,21.88245024174964,-16.493987337963233,91.9626418810614,37.7480280828226,92.1090650555528,253.9675580827545,3.394080983358568,3.572548310096316,3.1251655543419035,6.697713864438219,1.973351224463296,0.017027560814908152,35.0,21.847752378380047,21.366688581409903,9.0,35.0,3.0,497.47963988864734,694.8150192803379,485.0052673769155,301.46955205556867,314.0113714498256,694.8245674837444
2950.0000000000005,14.193263071080963,28.969111105352567,92.10923879304696,253.78016980680195,17.78797886153792,20.25309653476944,21.90589779224824,-16.458227523453616,91.95797869938093,37.75210648151142,92.10472123826126,253.7877776544748,3.3954219495801774,3.574370939670616,3.1280400696942,6.702411009364816,1.9739552576649648,0.017049190822489478,35.0,21.83734242388755,21.355700882489373,9.0,35.0,3.0,497.4591941609599,694.6220838888576,484.97160974695936,301.50014167188675,314.0536142395876,694.6315655189408
2960.0000000000005,14.208892320373364,28.96449646319377,92.1049377684553,253.6015742956453,17.807291202385237,20.24212051538376,21.92923229655412,-16.422667508499217,91.95335108144143,37.75616704927785,92.10041187637943,253.6091172633578,3.396755140612852,3.576184334803276,3.1308989707842154,6.707083305587489,1.9745560182996824,0.017070725753766672,35.0,21.826979165020987,21.34476260444592,9.0,35.0,3.0,497.4388438303576,694.4303272454504,484.93810140881953,301.53061095145694,314.09569274877583,694.4397430840128
2970.0000000000005,14.224443797292077,28.959901742746297,92.10067069530659,253.42408587938803,17.826509694049115,20.23119400853733,21.95245473423227,-16.387305523623695,91.94875854737742,37.760209905740055,92.09613649799475,253.43156470547387,3.398080649198878,3.5779886005503823,3.1337424157016365,6.711731016252019,1.9751535378756704,0.017092166493086012,35.0,21.81666200997853,21.333873126189985,9.0,35.0,3.0,497.4185879745749,694.2397366608873,484.90474088971206,301.5609607452072,314.137608222062,694.2490874754621
2980.0000000000005,14.239918200043508,28.955326685358443,92.096437107666,253.24769257088397,17.845635168607846,20.220316400689967,21.975566071653795,-16.352139822484844,91.94420062317262,37.764235168983646,92.09189463692711,253.25510798077767,3.3993985328854057,3.579783804666096,3.1365705294845547,6.716354334150651,1.9757478475022512,0.01711351374195986,35.0,21.806390388256773,21.323031848691755,9.0,35.0,3.0,497.39842568783314,694.0502996571786,484.87152675042097,301.59119187716016,314.17936189211514,694.0595862018373
2990.0000000000005,14.25531621679876,28.950771039795427,92.0922365460303,253.0723825770696,17.86466844629449,20.209487096088537,21.99856726006973,-16.317168684760247,91.93967684134765,37.76824295598442,92.08768583343087,253.0797352844104,3.4007088814092907,3.5815700486273947,3.139383466088107,6.720953514715503,1.976338977869304,0.017134768358449348,35.0,21.796163749025595,21.31223819237624,9.0,35.0,3.0,497.3783560807837,693.8620039577647,484.8384575810037,301.62130515652746,314.220954981075,693.8712269742994
3000.0000000000005,14.270638527590002,28.946234562577104,92.08806856302904,252.89814428850295,17.883610337706973,20.198705515830625,22.02145924333249,-16.282390404366993,91.93518674664207,37.77223338303594,92.08350963989616,252.9054349950244,3.4020117545428805,3.583347402225144,3.142181350996644,6.725528753221788,1.9769269592442895,0.01715593104517807,35.0,21.785981559060417,21.30149159566696,9.0,35.0,3.0,497.3583782789196,693.6748374747658,484.8055319973288,301.65130138623056,314.26238868972644,693.6839976925595
3010.0000000000005,14.28588580231856,28.941717016873497,92.083932721878,252.72496629246237,17.902461641334412,20.187971096983286,22.044242953415026,-16.247803296251107,91.93072989449907,37.77620656515512,92.07936561930269,252.7321956878401,3.4033072360887515,3.585115960387268,3.1449643308656183,6.730080291252886,1.9775118214091727,0.017177002619797273,35.0,21.775843301375915,21.2907915133909,9.0,35.0,3.0,497.3384914235669,693.4887883237153,484.77274864312176,301.68118136112673,314.3036641963094,693.4978864595653
3020.0000000000005,14.301058701579626,28.937218172486556,92.07982859425447,252.55283736061847,17.92122314462819,20.177283291773847,22.066919310581554,-16.213405696091286,91.92630584892547,37.78016261619587,92.07525334309517,252.5600061231436,3.4045953924130328,3.58687579953402,3.147732535369965,6.734608334903985,1.978093593709172,0.01719798380684589,35.0,21.765748474455503,21.28013741607299,9.0,35.0,3.0,497.31869467104366,693.303844810981,484.74010618795614,301.71094586760694,314.34478266230394,693.3128815698193
3030.0000000000005,14.31615787502353,28.93273780335693,92.07575575786439,252.3817464524257,17.939895621636655,20.16664156766268,22.089489218996317,-16.179195824741043,91.92191418007825,37.78410164872548,92.07117238875023,252.3888552456724,3.405876295239874,3.5886270015127084,3.1504860973529576,6.739113098865666,1.9786723047705503,0.017218875351956518,35.0,21.75569659380966,21.26952879033644,9.0,35.0,3.0,497.2989871919568,693.119995438256,484.7076033301415,301.7405957319955,314.38574523687174,693.128971509533
3040.0000000000005,14.33118395282174,28.92827569856161,92.07171376793245,252.2116827867661,17.958479823838857,20.15604543896632,22.111953554572167,-16.145171025055106,91.91755443587864,37.78802377180591,92.06712231127096,252.21873226418813,3.4071499984141527,3.590369628629776,3.1532251319142466,6.743594760544022,1.9792479825316784,0.017239677898337403,35.0,21.7456872082426,21.25896515701993,9.0,35.0,3.0,497.27936819051337,692.9372289882091,484.6752388395398,301.7701317656806,314.4265531087411,692.9461450508521
3050.0000000000005,14.346137577319965,28.923831657511695,92.06770221747628,252.04263558952368,17.976976517535995,20.145494421828232,22.134313214307745,-16.111329472273496,91.91322620182733,37.79192909830692,92.06310270344714,252.0496263989795,3.4084165910698454,3.592103780848104,3.155949789332805,6.748053570180908,1.9798206556854032,0.017260392277704976,35.0,21.735719853520948,21.248446036776727,9.0,35.0,3.0,497.25983686764073,692.7555342347121,484.6430114684724,301.7995546943582,314.4672074170773,692.7643909620136
3060.0000000000005,14.361019374142709,28.919405474737005,92.06372071835519,251.87459433716765,17.995386448431553,20.134988020536586,22.156569072705487,-16.077669600146294,91.90892908250056,37.79581773839215,92.05911317691725,251.8815271132171,3.4096761320539657,3.593829526191654,3.1586601882407828,6.7524897144324365,1.9803903517266852,0.01728101915616063,35.0,21.725794081899608,21.237970954456728,9.0,35.0,3.0,497.24039243582246,692.5749002116584,484.6109199790187,301.8288653040356,314.50770924572964,692.5836982629348
3070.0000000000005,14.375829959594444,28.91499694932793,92.05976888414592,251.7075486709531,18.01371035132265,20.12452575379808,22.178721992550926,-16.04418986273987,91.90466268429677,37.79968980042553,92.05515334504013,251.7144240380162,3.410928687413892,3.5955469400987714,3.161356453486964,6.756903393585735,1.9809570978479485,0.01730155923136396,35.0,21.715909458133467,21.227539448293044,9.0,35.0,3.0,497.22103412064473,692.3953161251426,484.57896315847887,301.8580643532364,314.54805967175554,692.404056149145
3080.0000000000005,14.39056994156612,28.91060588392679,92.05584633344304,251.54148838796127,18.03194895100935,20.11410715083474,22.20077282385984,-16.010888735988942,91.90042661871732,37.803545391923926,92.05122282619543,251.54830696009287,3.4121743282876738,3.5972561032614254,3.1640387140491577,6.761294817310583,1.9815209209148448,0.017322013222556127,35.0,21.706065557422903,21.21715106725105,9.0,35.0,3.0,497.20176115893537,692.2167713429718,484.5471398143916,301.88715258328523,314.58825976461424,692.2254539776255
3090.0000000000005,14.405239920683004,28.90623208666699,92.05195269077775,251.376403434317,18.050102963806637,20.103731751815985,22.22272240638717,-15.977764713868735,91.89622050327368,37.80738461961653,92.04732124470179,251.3831658168185,3.4134131114994517,3.5989570812080016,3.1667070849397296,6.765664166147731,1.982081847449076,0.017342381772630405,35.0,21.696261965753763,21.206805371344444,9.0,35.0,3.0,497.1825727994631,692.0392553871803,484.51544877326734,301.91613072934103,314.62831058421426,692.0478812613295
3100.0000000000005,14.419840489358196,28.901875369728884,92.04808759087553,251.21228391554928,18.06817309613905,20.093399107339337,22.24457157117371,-15.944816306032976,91.8920439657672,37.81120758926079,92.04344823507485,251.2189907036012,3.4146451012333805,3.60064994710712,3.1693616871409067,6.770011634248027,1.9826399035737792,0.017362665556938776,35.0,21.686498278743613,21.19650193068884,9.0,35.0,3.0,497.16346830253826,691.8627579441608,484.4838888817336,301.94499951895887,314.66821316881885,691.8713276760736
3110.0000000000005,14.434372232553237,28.897535549386415,92.04425067471203,251.04912008331667,18.086160045627167,20.083108777515175,22.266321139486124,-15.912042039387984,91.88789664032483,37.81501440574135,92.03960343808285,251.05577186280837,3.4158703596564695,3.602334771917588,3.1720026390368288,6.774337410954416,1.9831951150615983,0.017382865236659755,35.0,21.67677410078096,21.18624032453096,9.0,35.0,3.0,497.1444469392876,691.6872688515241,484.4524590043874,301.9737596730939,314.70796854520285,691.6957830497834
3120.0000000000005,14.448835727323232,28.89321244604849,92.04044158957646,250.88690233849852,18.104064500497543,20.072860332267567,22.28797192194248,-15.879440459379907,91.88377816747453,37.818805172901534,92.03578650081016,250.8934996861221,3.4170889571168046,3.6040116351274336,3.1746300658660336,6.778641700993468,1.9837475073265285,0.017402981510273228,35.0,21.667089045429353,21.17602014165948,9.0,35.0,3.0,497.125507992182,691.5127781015395,484.421158024834,302.0024119041188,314.7475777269444,691.5212373651414
3130.0000000000005,14.46323154999924,28.888905879045808,92.03665997731433,250.7256211163092,18.121887147920432,20.06265335127728,22.309524725680493,-15.847009725511272,91.87968818220838,37.82257999613137,92.031997064896,250.7321645927908,3.41830095125636,3.6056806028012134,3.1772440799815587,6.782924682782772,1.9842971053469651,0.01742301501683989,35.0,21.65744273413725,21.165840975788228,9.0,35.0,3.0,497.10665074268655,691.33927572022,484.3899848359379,302.03095702641974,314.787041763943,691.3476806312358
3140.0000000000005,14.477560240570345,28.884615691079265,92.03290547185891,250.56526734148557,18.139628632567018,20.05248746211953,22.33098030818564,-15.814747616457396,91.87562631223297,37.826338971554094,92.02823476408393,250.57175750995495,3.4195063949150235,3.6073417349375614,3.179844787532468,6.78718652247003,1.9848439331954209,0.01744296633702691,35.0,21.647834823586887,21.155702466358548,9.0,35.0,3.0,497.08787453123006,691.1667522608585,484.3589384270322,302.05939567194014,314.82636166250023,691.1751034043062
3150.0000000000005,14.491822366841443,28.880341722192608,92.02917774295089,250.40583169951503,18.157289631462845,20.04236227548512,22.352339466293333,-15.782652690486543,91.87159222058239,37.830082203396046,92.02449926791209,250.41226910983607,3.420705352632484,3.6089951047725166,3.1824323081412844,6.7914274129138015,1.985388015862664,0.01746283614079386,35.0,21.638264941778743,21.14560422371824,9.0,35.0,3.0,497.0691786666,690.995198002896,484.3280177307428,302.0877285541755,314.8655384150092,691.0034959497775
3160.0000000000005,14.506018470661727,28.876083805530868,92.02547646947404,250.2473052336976,18.17487079098288,20.03227739019451,22.373602962802558,-15.750723589523204,91.86758557977805,37.83380979139866,92.0207902550716,250.2536904269824,3.421897883159192,3.610640779158896,3.1850067519041065,6.795647531063001,1.985929376942444,0.017482625044038247,35.0,21.6287327398025,21.13554587505189,9.0,35.0,3.0,497.0505624767813,690.8246036058526,484.2972217016024,302.11595636638174,314.90457296528353,690.8328489180333
3170.0000000000005,14.520149097142276,28.871841784386447,92.02180132710414,250.0896789830804,18.192372761351585,20.022232425445907,22.394771564899894,-15.71895895107798,91.86360605907714,37.83752183496597,92.01710740104423,250.09601249309424,3.423084044185517,3.6122788238747376,3.187568229450252,6.7998470533249895,1.9864680403845985,0.017502333666205988,35.0,21.619237868592396,21.125527048259528,9.0,35.0,3.0,497.0320252955592,690.6549597209814,484.26654930863566,302.14407980018944,314.94346627233455,690.6631529527024
3180.0000000000005,14.534214775015531,28.867615497252476,92.01815200053544,249.93294422987407,18.209796173381516,20.01222699761104,22.41584601591564,-15.687357450629236,91.85965333694406,37.84121843209516,92.01345039033586,249.93922658134,3.424263892173574,3.6139093031810954,3.1901168480605686,6.804026151241663,1.9870040293310347,0.01752196260594675,35.0,21.609779992122697,21.115547384811805,9.0,35.0,3.0,497.01356646819346,690.4862572557713,484.2359995389459,302.17209951795854,314.9822192709339,690.4943989518076
3190.0000000000005,14.548216035215892,28.86340479336843,92.01452817460482,249.77709227521711,18.227141660560196,20.00226073994997,22.43682706155744,-15.655917762223057,91.85572709194477,37.844899680551805,92.00981890759395,249.7833239862888,3.4254374809600425,3.6155322786453614,3.192652713432335,6.808184992077697,1.9875373671013767,0.0175415124551225,35.0,21.600358776009276,21.10560652785796,9.0,35.0,3.0,496.99518534742407,690.3184871337614,484.2055713920205,302.20001619258784,315.02083290328625,690.3265778320921
