time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3200.0000000000005,14.56215339488742,28.859209518315023,92.01092954635176,249.62211463661092,18.244409839959516,19.9923332841538,22.457715430935792,-15.624638586909668,91.85182701500801,37.8485656769966,92.00621264967332,249.62829621671935,3.426604871900232,3.617147819586128,3.1951759362704397,6.812323755856568,1.9880680762818088,0.017560983831795718,35.0,21.590973896710185,21.09570413206876,9.0,35.0,3.0,496.9768812959488,690.1516405050029,484.1752638832693,302.2278304777849,315.0593080814075,690.159680734473
3210.0000000000005,14.576027370950808,28.855029526469423,92.0073558138888,249.4680028747016,18.26160132834068,19.98244427693345,22.478511852710856,-15.593518628522816,91.84795279813144,37.85221651742973,92.00263131450195,249.4741348263553,3.427766114154467,3.618755982474137,3.197686616457232,6.816442598931369,1.9885961795304088,0.01758037729567312,35.0,21.58162503265476,21.08583985421797,9.0,35.0,3.0,496.9586536845642,689.9857085617157,484.1450760421403,302.25554303170566,315.097645718648,689.9936988439829
3220.0000000000005,14.589838468331498,28.85086467007636,92.00380668334604,249.3147487393732,18.27871672827957,19.97259336499252,22.49921703923824,-15.562556617396638,91.84410414146521,37.855852296758144,91.99907460802939,249.32083155714145,3.428921262018332,3.6203568290506585,3.200184857042651,6.8205416860933115,1.9891216988979803,0.017599693422628848,35.0,21.572311871923205,21.076013361306135,9.0,35.0,3.0,496.940501893687,689.8206826946487,484.11500691305935,302.28315449408456,315.1358467083898,689.8286235430689
3230.0000000000005,14.60358718431196,28.846714804905787,92.00028185940499,249.16234408900607,18.295756632657167,19.962780208935957,22.519831689391147,-15.531751069768744,91.84028074380883,37.85947310840481,91.99554223475953,249.16837825535413,3.430070374533154,3.6219504258754456,3.2026707640086025,6.8246211898840485,1.9896446558513847,0.0176189328104468,35.0,21.563034111826653,21.066224327936595,9.0,35.0,3.0,496.92242531436574,689.6565544084032,484.0850555643936,302.3106655678756,315.173911944631,689.6644463235175
3240.0000000000005,14.617274009382042,28.84257980185208,91.99678102672772,249.01078089662724,18.31272162762087,19.95300450267996,22.54035649380227,-15.501099919726869,91.83648228399153,37.8630790442395,91.99203387917856,249.01676689285625,3.4312134962697223,3.6235368239241463,3.2051444309559085,6.828681254880055,1.9901650720084667,0.017638095979856792,35.0,21.55379146341073,21.056472447702905,9.0,35.0,3.0,496.90442335863327,689.4933153335031,484.055221104833,302.3380768838086,315.2118423682881,689.5011588148808
3250.0000000000005,14.630899446366344,28.838459527320083,91.99330390682596,248.86005108766312,18.329612313524457,19.943265922723583,22.560792161031006,-15.470601848355727,91.83270847745683,37.86667020131216,91.98854926261613,248.86598938775117,3.432350685203512,3.6251160888640688,3.2076059649377697,6.832722053801839,1.990682969329724,0.017657183531619183,35.0,21.544583620032768,21.0467574010176,9.0,35.0,3.0,496.8864954209876,689.3309570343893,484.02550260715975,302.3653890792109,315.24963887782167,689.3387525739561
3260.0000000000005,14.64446395738478,28.834353851338616,91.98985023211885,248.71014707964105,18.346429241191274,19.933564152089048,22.581139342422805,-15.440255698146302,91.82895905130259,37.87024666575428,91.9850881173288,248.71603814962225,3.4334819897310487,3.626688275506525,3.2100554586705226,6.836743734177048,1.9911983679030687,0.017676195979733175,35.0,21.53541030513054,21.037078891547136,9.0,35.0,3.0,496.8686409405436,689.1694716017937,483.9958992073293,302.3926027542325,315.28730226469975,689.1772196831438
3270.0000000000005,14.65796802987158,28.83026264108912,91.98641972972166,248.5610610427767,18.36317299277622,19.9238988680886,22.601398726801776,-15.410060257482373,91.82523372675446,37.873808531337374,91.98165017025565,248.56690534190736,3.434607462286062,3.628253443622949,3.2124930119972728,6.840746455620222,1.99171128891307,0.017695133887530128,35.0,21.5262712265274,21.027436607183745,9.0,35.0,3.0,496.8508593272039,689.0088508561286,483.9664099973001,302.41971855004647,315.3248334036607,689.0165519557892
3280.0000000000005,14.671412123906252,28.82618576901177,91.98301213446089,248.4127854911619,18.379844117071944,19.914269763110607,22.621570962986645,-15.380014376212555,91.82153223324718,37.87735588503568,91.97823515605948,248.41858347160812,3.4357271427765967,3.629811639144161,3.2149187101881407,6.844730349332303,1.9922217524528756,0.0177139977294546,35.0,21.51716611095117,21.01783025601503,9.0,35.0,3.0,496.83315002342255,688.8490869845682,483.9370341220707,302.4467370536446,315.362233103202,688.8567415716506
3290.0000000000005,14.68479673497537,28.822123100627262,91.97962717613952,248.26531258841877,18.396443206801216,19.904676513618256,22.641656750388957,-15.350116830660738,91.81785429439594,37.88088882509823,91.97484280435984,248.27106469695093,3.4368411043854574,3.6313629441604784,3.217332673540959,6.848695617701437,1.9927297799605583,0.017732788189024972,35.0,21.508094662819193,21.008259522052757,9.0,35.0,3.0,496.8155124281614,688.6901717920754,483.90777065743765,302.4736589291871,315.39950228383566,688.6977803301194
3300.0000000000005,14.698122302561163,28.818074516145032,91.97626459939657,248.11863516070295,18.41297078593482,19.895118827969213,22.661656708438287,-15.3203665180572,91.8141996497627,37.88440743375219,91.97147285964098,248.12434183688947,3.43794937172848,3.632907388115179,3.219734970846841,6.8526423589620205,1.99323539064124,0.01775150564658517,35.0,21.499056625432388,20.99872413105254,9.0,35.0,3.0,496.79794601142174,688.532097793974,483.878618790967,302.5004847358303,315.4366417070052,688.5396607389689
3310.0000000000005,14.711389270138191,28.814039894029293,91.9729241538186,247.97274603109213,18.429427383485763,19.885596415304803,22.681571463055068,-15.290762327660843,91.81056804372655,37.88791179673871,91.96812507133174,247.97840770912148,3.439052004601607,3.634445037764852,3.222125704338599,6.856570742103451,1.993738603815543,0.01777015067004574,35.0,21.490051739771445,20.98922380622992,9.0,35.0,3.0,496.780450236924,688.374857497334,483.8495777037724,302.52721504254987,315.4736521573039,688.3823752996923
3320.0000000000005,14.724598107490587,28.810019110490884,91.96960558510521,247.82763777131905,18.445813561176312,19.876108972877432,22.70140167971278,-15.261303091705656,91.80695921617364,37.89140200655993,91.96479918495865,247.83325487840847,3.4401490461578983,3.6359759431105214,3.224504963588467,6.860480906698989,1.994239439817603,0.017788723770160594,35.0,21.481079730051817,20.979758252781096,9.0,35.0,3.0,496.7630245387416,688.2184431342697,483.82064652507006,302.5538504777134,315.51053449210434,688.2259162371066
3330.0000000000005,14.73774923878472,28.806012052417486,91.96630865036865,247.68330349284133,18.46212982474619,19.866656227388376,22.721147957013105,-15.231987743554384,91.80337291931251,37.89487814388713,91.9614949574846,247.68887645046755,3.4412405446444683,3.6375001583747615,3.226872838157908,6.864372996532669,1.9947379171780224,0.017807225441453505,35.0,21.47214035208464,20.970327209840207,9.0,35.0,3.0,496.7456684075244,688.0628475154641,483.7918244785451,302.58039158198284,315.5472894511721,688.0702763559129
3340.0000000000005,14.750843111866464,28.802018596288463,91.96303309304592,247.53973605346616,18.478376709036535,19.857237895264177,22.74081092537723,-15.202814668807548,91.79980889105667,37.89834029862976,91.95821213218204,247.5452652713748,3.4423265483452923,3.639017738440964,3.229229418755872,6.868247157196836,1.995234054856988,0.017825656206694164,35.0,21.46323335162356,20.960930402289137,9.0,35.0,3.0,496.7283812990987,687.908063177068,483.76311074191534,302.60683905620976,315.58391789158446,687.9154481797884
3350.0000000000005,14.763880152328047,28.798038641918595,91.95977865586065,247.39692862256936,18.49455472299441,19.84785373094047,22.76039118612327,-15.173782284618596,91.79626686906067,37.90178855269079,91.95495045162157,247.4024145140904,3.44340710230562,3.640528734142016,3.2315747938009443,6.87210352794296,1.9957278717760587,0.017844016550627374,35.0,21.45435848963029,20.95156758230098,9.0,35.0,3.0,496.7111627141896,687.7540829900457,483.7345045608821,302.63319339406826,315.62042061519446,687.7614245838263
3360.0000000000005,14.77686079047545,28.794072079432965,91.95654511134178,247.25487436987729,18.510664380280136,19.838503465077565,22.779889346809785,-15.14488952735826,91.79274662067648,37.90522299139724,91.95170968817663,247.26031733854504,3.4444822431495656,3.6420331878259686,3.2339090422573133,6.8759422300832815,1.996219386457356,0.017862306919603096,35.0,21.445515518463537,20.942238487956896,9.0,35.0,3.0,496.69401213885135,687.6008998139089,483.7060051500512,302.6594551824073,315.6567983822884,687.6081984171508
3370.0000000000005,14.789785449179002,28.790118801678037,91.95333223031673,247.11356657378417,18.526706185823432,19.829186833136987,22.799306005402794,-15.11613534922384,91.78924791165501,37.90864369782116,91.94848961252173,247.1189670178433,3.445552031078497,3.6435311666977417,3.236232264675256,6.879763431372998,1.9967086171731832,0.01788052787787595,35.0,21.436704198244968,20.932942862454126,9.0,35.0,3.0,496.6769290689287,687.4485066233225,483.67761173794395,302.6856249924333,315.69305194640447,687.4557626489237
3380.0000000000005,14.80265454566247,28.786178697318743,91.95013978681763,246.97299860890288,18.542680638048136,19.819903568411632,22.818641752515862,-15.08751871483986,91.78577051098237,37.912050755076734,91.94528999853779,246.97835692078115,3.446616495336541,3.6450227051849526,3.238544531940908,6.8835672371258605,1.9971955819394764,0.017898679825322325,35.0,21.427924292306272,20.923680452983263,9.0,35.0,3.0,496.659913001556,687.2968964932548,483.64932355728206,302.7117033782146,315.7291820601051,687.3041103480322
3390.0000000000005,14.81546849209998,28.782251660104688,91.9469675570768,246.8331639352208,18.558588229238364,19.810653412875865,22.837897170923046,-15.059038601957468,91.78231418992317,37.9154442448862,91.94211062230781,246.8384805027771,3.447675688460815,3.6465078622806057,3.2408459365673767,6.887353798847983,1.997680298613813,0.01791676328055537,35.0,21.41917556792072,20.914451010918757,9.0,35.0,3.0,496.6429634435123,687.1460625875675,483.62113985567686,302.7376908855949,315.76518946595,687.1532346736076
3400.0000000000005,14.828227696621934,28.778337586134285,91.94381531869081,246.6940560893636,18.574429446971298,19.80143611323024,22.857072835863914,-15.030694000980192,91.77887872114223,37.91882424843516,91.93895126128032,246.69933129494493,3.4487296463225054,3.647986679329268,3.243136555035512,6.89112323436478,1.9981627848715289,0.017934778673982636,35.0,21.410457795893933,20.905254291227266,9.0,35.0,3.0,496.6260799075611,686.9959981498312,483.5930598899195,302.7635880581752,315.8010749053847,687.0031288634638
3410.0000000000005,14.840932564211249,28.77443637286757,91.94068285468884,246.555668679346,18.590204775072667,19.79225141924684,22.8761693201014,-15.00248390747231,91.77546388276045,37.9221908467016,91.93581169833726,246.56090289976353,3.4497784202049093,3.649459213973728,3.245416477962399,6.894875691936127,1.9986430582189645,0.017952726514822256,35.0,21.40177074961224,20.896090051833998,9.0,35.0,3.0,496.6092619105672,686.8466964965122,483.5650829231848,302.78939543733713,315.83683911090907,686.8537862282772
3420.0000000000005,14.853583493222958,28.77054791860087,91.93756995225523,246.41799541836315,18.605914689480628,19.78309908435392,22.89518718774132,-14.9744073312811,91.77206945713793,37.92554411956832,91.93269172051818,246.42318902533032,3.450822049142027,3.6509255108109673,3.2476857837123974,6.898611294523365,1.9991211358576304,0.017970607244040183,35.0,21.393114206981977,20.88695805544052,9.0,35.0,3.0,496.59250897658205,686.6981510540695,483.53720823051697,302.81511355619995,315.87248280191346,686.7052001891914
3430.0000000000005,14.86618087650348,28.76667212265505,91.93447640201896,246.2810301120172,18.621559659548048,19.773978864818726,22.91412699499338,-14.94646329538608,91.76869523014273,37.928884146217285,91.92959111830936,246.28618347305317,3.4518605694839626,3.652385611544916,3.249944547536268,6.902330159081184,1.9995970347414849,0.017988421285069053,35.0,21.38448794977927,20.87785806895965,9.0,35.0,3.0,496.57582063587967,686.5503553453609,483.5094350964835,302.84074293983366,315.908006689636,686.5573642647249
3440.0000000000005,14.878725106516942,28.7628088883684,91.93140199604252,246.1447665996924,18.637140154234142,19.764890523661048,22.93298929758073,-14.918650824952463,91.76534098906224,37.932211005673935,91.92650968363017,246.14988007636052,3.452894023668241,3.653839564356376,3.252192850612978,6.906032414969354,2.0000707718311643,0.01800616909516141,35.0,21.375891760613516,20.868789860199055,9.0,35.0,3.0,496.5591964225957,686.4033029266348,483.4817628119065,302.8662841153912,315.9434114868046,686.4102720048701
3450.0000000000005,14.891216554607166,28.758958120273466,91.92834652521235,246.0091989577145,18.652656616396634,19.755833836474835,22.951774618206464,-14.890968705368095,91.76200652036793,37.93552477211063,91.92344720723369,246.01427290199692,3.4539224581820407,3.6552874211771456,3.2544307747216323,6.909718195898778,2.000542362938768,0.018023851135553198,35.0,21.367325439414856,20.859753213031357,9.0,35.0,3.0,496.5426358933052,686.2569876089199,483.4541907101562,302.89173764472554,315.9786978757256,686.2639172104562
3460.0000000000005,14.903655616236938,28.75511972819885,91.92530976475689,245.87432104556729,18.668109520110345,19.74680858788082,22.970483517274477,-14.863415356373594,91.75869159430894,37.93882552761602,91.92040346420104,245.8793558129546,3.454945906456543,3.656729220655021,3.256658393775968,6.913387614430989,2.00101182525358,0.018041467824447408,35.0,21.35878877313388,20.850747904379038,9.0,35.0,3.0,496.52613858453736,686.1114029695731,483.42671809598954,302.9171040521158,316.013866650961,686.1182934628566
3470.0000000000005,14.916042661242434,28.751293621748232,91.92229152322967,245.74012705081043,18.68349930686685,19.73781455477092,22.98911651685673,-14.835989847640292,91.75539601498868,37.942113346791416,91.91737826295156,245.7451229888944,3.4559644117388024,3.658165011474652,3.2588757871193303,6.917040798593982,2.0014791746983893,0.01805901960575921,35.0,21.350281557789856,20.841773720965875,9.0,35.0,3.0,496.5097040585258,685.9665429297951,483.3993443035737,302.9423838338015,316.04891846502966,685.9733946748943
3480.0000000000005,14.928378064958276,28.747479712408506,91.91929160732464,245.60661112479863,18.698826425198817,19.728851516614725,23.00767414849935,-14.808691255354177,91.75211958452705,37.945388306274936,91.91437141004245,245.6115685761938,3.456978007028523,3.6595948316751272,3.2610830250797487,6.920677856754876,2.0019444273825764,0.018076506878040383,35.0,21.341803589342415,20.832830444254228,9.0,35.0,3.0,496.49333187329086,685.8224013693356,483.372068660373,302.96757751162335,316.08385399800807,685.8292147211084
3490.0000000000005,14.940662194582696,28.743677909438983,91.91630982584195,245.47376753234633,18.71409131400976,19.719919252686395,23.02615693260468,-14.781518673393578,91.74886210724489,37.94865048117356,91.91138271413962,245.47868683545263,3.4579867384283056,3.6610187330535537,3.2632801895424888,6.924298922596043,2.002407599094268,0.01809393010201231,35.0,21.333354668424818,20.823917861496,9.0,35.0,3.0,496.47702159266936,685.6789722879078,483.34489050396206,302.992685585277,316.1186739178827,685.6857475968324
3500.0000000000005,14.952895413728893,28.73988812464904,91.91334598977429,245.34159060395723,18.72929440788456,19.71101754700072,23.044565384302487,-14.75447120466697,91.74562338970073,37.9518999459674,91.908411986103,245.34647209295417,3.4589906375656394,3.662436752055033,3.265467348521812,6.9279041005768445,2.002868705493968,0.01811128966125204,35.0,21.324934598022313,20.815035762466152,9.0,35.0,3.0,496.46077278627314,685.5362497533425,483.31780918085343,303.0177085475964,316.1533788876151,685.5429873654997
3510.0000000000005,14.965078075918896,28.736110271264465,91.91039991348211,245.2100748041277,18.74443612909237,19.702146189011728,23.062900002532363,-14.7275479771273,91.74240324198722,37.95513677321048,91.9054590401647,245.214918808609,3.4599897475132737,3.6638489370419856,3.2676445797960016,6.931493516837987,2.00332776182927,0.01812858599112776,35.0,21.31654318796302,20.80618394399357,9.0,35.0,3.0,496.4445850350832,685.3942279754949,483.2908240566732,303.0426468742274,316.18796955116744,685.4009282321745
3520.0000000000005,14.977210552546646,28.73234425903428,91.90747140951066,245.0792144356648,18.759516922380318,19.693304956812085,23.081161313239715,-14.70074808033695,91.73920147194275,37.95836104061948,91.90252368873081,245.08402128094528,3.4609841043104224,3.665255329540445,3.269811956243253,6.935067285783697,2.003784783971281,0.018145819509499127,35.0,21.308180236343333,20.79736219063335,9.0,35.0,3.0,496.4284578979691,685.2529009865632,483.2639344578415,303.0675010847693,316.2224466059128,685.2595642245931
3530.0000000000005,14.989293188793472,28.728590007146124,91.90456029788761,244.9490041081864,18.774537200036704,19.684493651314654,23.099349804978647,-14.674070660017492,91.73601789544836,37.961572818657835,91.89960575170429,244.95377411571113,3.461973741559421,3.6666559677744295,3.2719695459660074,6.938625513740437,2.004239786814496,0.018162990597646384,35.0,21.299845559270523,20.78857030617752,9.0,35.0,3.0,496.41239096953046,685.112263147406,483.2371397715471,303.0922716466911,316.2568106752125,685.1188896995919
3540.0000000000005,15.001326332516737,28.72484742927037,91.90166640162835,244.81943843246995,18.78949737801709,19.675712063952854,23.11746597092137,-14.647514856336556,91.7328523312328,37.964772180121365,91.8967050519724,244.82417191940576,3.4629586987653247,3.668050896430169,3.2741174226445597,6.942168319074728,2.004692785261884,0.018180099671388207,35.0,21.291538970335807,20.779808091703728,9.0,35.0,3.0,496.39638383591,684.9723088168477,483.2104393699525,303.11695903566385,316.2910623992895,684.9788990115242
3550.0000000000005,15.013310328779632,28.721116444105636,91.898789544846,244.69051207302263,18.80439786888556,19.666959994540434,23.135510300152,-14.6210798166872,91.72970459917056,37.96795919663691,91.89382141352162,244.6952093522642,3.4639390113714814,3.669440155853211,3.2762556560655094,6.94569581191872,2.0051437941364627,0.01819714712477533,35.0,21.28326028552505,20.7710753509034,9.0,35.0,3.0,496.380436090648,684.8330324093749,483.183832636885,303.1415637251332,316.3252024114094,684.8395865704138
3560.0000000000005,15.0252455191619,28.71739697090436,91.89592955405364,244.56221975591097,18.81923908108484,19.658237244996823,23.153483276859905,-14.59476469663224,91.72657452156729,37.971133939443234,91.89095466273946,244.5668811366505,3.464914712903184,3.670823784336533,3.2783843141693936,6.949208098505926,2.0055928281949886,0.01821413334009473,35.0,21.27500932316377,20.76237188993917,9.0,35.0,3.0,496.3645473310564,684.6944284033068,483.15731896225776,303.1660861676294,316.35923134076467,684.70094685073
3570.0000000000005,15.03713223342596,28.713688928770974,91.89308624850112,244.434556334166,18.834021408454326,19.64954362742833,23.171385365442983,-14.568568255677178,91.72346191363128,37.97429647758492,91.88810461875481,244.43918211754385,3.4658858433237163,3.672201826653096,3.2805034673260582,6.952705293979154,2.006039900988674,0.018231058725329763,35.0,21.26678591371592,20.753697525321055,9.0,35.0,3.0,496.3487171661184,684.5564914147539,483.13089776280464,303.1905269510859,316.39314982289216,684.5629744600026
3580.0000000000005,15.048970807890353,28.709992248332924,91.89025944412448,244.3075166378485,18.848745254066998,19.640878969967105,23.189217042626357,-14.542489280034602,91.72036658711528,37.977446881510794,91.88527109737923,244.31210712664893,3.4668524288592253,3.6735743131446785,3.282613178114688,6.9561874912593655,2.00648502755807,0.01824792362314792,35.0,21.258589881407147,20.745052076347577,9.0,35.0,3.0,496.33294520891275,684.4192160335465,483.10456845990893,303.21488643873835,316.4269585194801,684.4256639900173
3590.0000000000005,15.060761573136627,28.706306852891032,91.88744898112559,244.18109559731087,18.8634110130302,19.632243081473742,23.206978775989946,-14.516526961831858,91.71728837813944,37.98058522116935,91.8824539386926,244.1856510895307,3.467814511935992,3.6749412914592754,3.2847135206406333,6.959654812099909,2.006928221836904,0.01826472845556612,35.0,21.250421050296552,20.736435357130237,9.0,35.0,3.0,496.3172310709812,684.2825969491909,483.0783304636769,303.2391651220412,316.46065802866434,684.2890101252426
3600.0000000000005,15.072504857275634,28.702632667673413,91.88465469694044,244.05528818427968,18.87801907776862,19.6236357758678,23.22467103075984,-14.490680497728365,91.71422712007981,37.98371156565594,91.87965298001005,244.0598089732067,3.468772119483332,3.6763027928042935,3.286804554760067,6.96310734756436,2.007369497827232,0.018281473563088145,35.0,21.242279248380385,20.72784718388044,9.0,35.0,3.0,496.301574367952,684.1466288947495,483.0521831916929,303.26336346567217,316.49424895410635,684.1530075937899
3610.000000000001,15.084200982644262,28.698969617589626,91.88187643065757,243.9300894533692,18.89256983385114,19.61505686874653,23.24229426416024,-14.464949097158184,91.71118264803953,37.98682598300417,91.87686806030104,243.9345758290177,3.469725291065709,3.6776588616956394,3.288886351813914,6.966545213509553,2.0078088693211247,0.01829815934859884,35.0,21.23416430673592,20.71928737665479,9.0,35.0,3.0,496.28597472076456,684.0113066907304,483.02612607051407,303.2874819174476,316.5277318912963,684.0176512127667
3620.000000000001,15.0958502689071,28.695317628190136,91.87911402357382,243.80549451066588,18.907063663670566,19.60650617729169,23.259848929542247,-14.439331976282176,91.70815479935112,37.989928541033805,91.87409902074428,243.80994675944112,3.470674057666528,3.6790095335540713,3.2909589747773342,6.969968508331405,2.008246349995076,0.0183147861686674,35.0,21.2260760579228,20.71075575704816,9.0,35.0,3.0,496.2704317534092,683.8766252108055,483.00015853121886,303.3115209206173,316.5611074330807,683.882935852081
3630.000000000001,15.107453026664446,28.691676628268908,91.87636731919811,243.68149857873505,18.92150093852716,19.59798352576644,23.277335466069637,-14.413828373018305,91.70514341372504,37.99301930516282,91.87134570473496,243.68591698290243,3.4716184510811066,3.6803548444687353,3.2930224865309574,6.973377330999693,2.008681953176074,0.018331354376925336,35.0,21.218014340697493,20.702252153095344,9.0,35.0,3.0,496.25494510204896,683.7425794525425,482.9742800244656,303.33548090354174,316.5943761512213,683.7488565049568
3640.000000000001,15.119009580258451,28.6880465425204,91.87363616048674,243.55809675849355,18.935882046978232,19.589488729945685,23.29475433268656,-14.388437497492134,91.70214832997584,37.996098345765965,91.86860795510724,243.5624815982073,3.472558505344594,3.6816948333533697,3.295076953413596,6.976771786766966,2.009115692659766,0.01834786435380432,35.0,21.209978984488767,20.693776383131365,9.0,35.0,3.0,496.2395143843976,683.609164279282,482.94848997088553,303.35936232778835,316.6275386653263,683.6154080325945
3650.000000000001,15.130520232641832,28.68442730062168,91.87092039623528,243.43528440128512,18.950207351285865,19.581021615997656,23.31210595875837,-14.363158604012996,91.69916939318084,37.999165726800975,91.86588562054521,243.4396359519781,3.4734942525411183,3.683029536561379,3.2971224376140293,6.980151974175408,2.009547581392688,0.01836431644939947,35.0,21.2019698328246,20.68532828041464,9.0,35.0,3.0,496.2241392447333,683.4763748229411,482.92278783213226,303.38316561429315,316.6605955306585,683.4825855619282
3660.000000000001,15.141985292277395,28.680818833838543,91.86821987591968,243.31305681892445,18.964477220521044,19.572582013462863,23.329390781760313,-14.337990936099914,91.69620644897128,38.00222151435747,91.86317855041065,243.31737535337868,3.474425722458266,3.6843589881668226,3.299158999993344,6.983517988160166,2.0099776325680394,0.018380711009190236,35.0,21.193986725852312,20.67690767468622,9.0,35.0,3.0,496.2088193228987,683.3442061702228,482.89717306444874,303.4068911953857,316.6935473231203,683.3503841769293
3670.000000000001,15.15340506229266,28.67722107406695,91.8655344513255,243.19140940264936,18.9786920174036,19.564169753556712,23.346609231779848,-14.312933749068064,91.69325934536057,38.005265773268775,91.86048659637648,243.19569519001047,3.4753529490132467,3.685683226556839,3.3011867046928187,6.986869931249657,2.010405859132504,0.01839704839636237,35.0,21.186029506977153,20.668514399174683,9.0,35.0,3.0,496.1935542645492,683.2126534915437,482.8716451325286,303.43053949595486,316.72639460672167,683.2187990442067
3680.000000000001,15.16477984165444,28.67363395100091,91.86286397728809,243.070337610022,18.992852099734375,19.55578466524696,23.363761733031847,-14.287986307802498,91.6903279334448,38.008298568267485,91.85780961316712,243.07459091603536,3.476275960777884,3.687002284429092,3.3032056101847767,6.990207894613869,2.010832273813405,0.018413328942647668,35.0,21.17809802188151,20.660148289555707,9.0,35.0,3.0,496.1783437171932,683.0817120266091,482.846203503785,303.4541109346829,316.75913794086847,683.0878253999147
3690.000000000001,15.176109925244962,28.670057397144088,91.86020830646925,242.94983694685925,19.00695782003964,19.547426586258208,23.380848702238836,-14.263147743094692,91.68741206221203,38.01131996283225,91.85514745333491,242.9540580312101,3.4771947908304446,3.688316199139301,3.3052157784022214,6.9935319775415214,2.01125688902556,0.018429553002646884,35.0,21.17019212079936,20.65180918485555,9.0,35.0,3.0,496.16318733499054,682.9513770663277,482.82084766013,303.47760596959523,316.7917778850876,682.957458528509
3700.000000000001,15.187395604940534,28.66649135521413,91.85756727699155,242.82990296746647,19.021009528117375,19.539095374417684,23.39787055215388,-14.238416809984358,91.68451156613027,38.0143300195378,91.85249995489377,242.8340920907532,3.4781094680661617,3.6896250034388784,3.3072172680392846,6.996842271478164,2.011679717305858,0.01844572090798762,35.0,21.162311659458,20.643496933699847,9.0,35.0,3.0,496.1480847848392,682.8216439567349,482.79557710666415,303.5010250240103,316.8243150352475,682.8276937771636
3710.000000000001,15.198637172490486,28.66293575934833,91.85494075182736,242.71053127389712,19.0350075732048,19.530790869357816,23.41482769586745,-14.213792751037374,91.68162630449731,38.01732880234096,91.84986698070696,242.7146886926444,3.479020021899032,3.690928730831732,3.3092101379486447,7.000138868780377,2.0121007711129337,0.018461832991284965,35.0,21.154456485332677,20.63521137857464,9.0,35.0,3.0,496.1330357251509,682.6925080866392,482.7703913296488,303.5243684937375,316.8567499361011,682.6985265303941
3720.000000000001,15.20983491787752,28.65939054808598,91.85232859429523,242.59171750094745,19.048952302328576,19.52251291380901,23.43172054457958,-14.189274861306217,91.67875613699819,38.02031637404582,91.84724839398514,242.59584346836164,3.4799264832713064,3.692227416499229,3.3111944478837647,7.003421864382994,2.012520062722539,0.018477889593780387,35.0,21.146626450675345,20.626952361630916,9.0,35.0,3.0,496.11803982015886,682.5639648785169,482.7452898204074,303.54763680497285,316.8890831262343,682.5699522072056
3730.000000000001,15.220989126057727,28.655855659340943,91.8497306679757,242.47345735222095,19.062844056590105,19.514261352806383,23.448549502712854,-14.16486244659268,91.67590092364536,38.023292796382975,91.84464405820266,242.47755211838037,3.4808288796911544,3.693521091885706,3.31317025404094,7.0066913459266456,2.0129376042606077,0.018493891034916103,35.0,21.138821410544157,20.61871972869648,9.0,35.0,3.0,496.1030967383976,682.4360098278185,482.7202720789363,303.570830364062,316.92131513888023,682.4419662997775
3740.000000000001,15.232100077574035,28.65233102800164,91.84714683935107,242.35574659777365,19.076683171870844,19.50603602778267,23.46531496846976,-14.140554822620627,91.67306052738977,38.02625813097461,91.84205383973696,242.35981041007585,3.481727243664712,3.6948097937172126,3.3151376167594577,7.009947410476671,2.0133534076317567,0.018509837657078608,35.0,21.131041221914245,20.610513327694377,9.0,35.0,3.0,496.088206149744,682.3086384996669,482.6953376069804,303.59394956797354,316.9534465026616,682.3145643704521
3750.000000000001,15.243168053458476,28.64881659386947,91.84457697497939,242.2385810180369,19.09046998462229,19.497836787599795,23.482017340621866,-14.116351305182206,91.67023481125203,38.029212439020846,91.83947760504125,242.24261412079304,3.482621601497236,3.696093552166825,3.317096590837948,7.013190143004772,2.0137674848136493,0.01852572977230025,35.0,21.1232857418683,20.602333006624463,9.0,35.0,3.0,496.0733677280783,682.1818464686795,482.6704859125496,303.6169948161996,316.98547774677775,682.1877419906214
3760.000000000001,15.254193329498822,28.645312296481563,91.84202094298313,242.12195646620728,19.104204825011095,19.489663482064657,23.49865700924469,-14.092251223561275,91.667423639887,38.032155780805454,91.83691522213495,242.1259591006041,3.4835119780470145,3.6973723957973,3.3190472290595703,7.016419624856868,2.0141798475429766,0.018541567680806836,35.0,21.11555483070083,20.594178616766897,9.0,35.0,3.0,496.05858115217166,682.0556293864705,482.6457165113792,303.6399665016183,317.0174093926417,682.0614948086273
3770.000000000001,15.265176179293713,28.64181807489581,91.83947861342568,242.00586883852927,19.117888020724017,19.481515960343074,23.51523436137614,-14.068253912317232,91.66462687989888,38.03508821661035,91.83436656097885,242.0098412434064,3.484398412036701,3.6986463679022976,3.3209895970834946,7.019635964985793,2.0145905074278443,0.018557351755378825,35.0,21.10784834979023,20.58605001088131,9.0,35.0,3.0,496.04384610232734,681.9299829492234,482.62102892078815,303.66286501569806,317.0492419604426,681.9358185182273
3780.000000000001,15.276116874446911,28.63833387057537,91.83694985889485,241.89031406977847,19.131519896971763,19.47339407603721,23.531749782431863,-14.044358709231515,91.66184440044816,38.03800980611232,91.83183149405907,241.89425648101545,3.485280920807892,3.699915489057665,3.322923740107001,7.022839229164665,2.014999476006877,0.018573082254473194,35.0,21.100166161923312,20.577947043030747,9.0,35.0,3.0,496.0291622629904,681.8049028926214,482.59642266492153,303.68569074767606,317.080975962501,681.8107088520103
3790.000000000001,15.287015683383633,28.634859625041766,91.83443455365243,241.77528814592824,19.14510077521057,19.46529768367077,23.54820365344039,-14.020564959303783,91.65907607240293,38.040920608512806,91.82930989553688,241.7792007965841,3.4861595366070786,3.7011797956333,3.32484971717085,7.02602951280415,2.0154067646721257,0.018588759513815604,35.0,21.092508131756915,20.569869569336394,9.0,35.0,3.0,496.0145293216927,681.680385005926,482.5718972726539,303.70844408204465,317.1126119065805,681.686161596292
3800.000000000001,15.297872871681667,28.631395280126867,91.83193257364292,241.66078709979516,19.158630973520346,19.45722663898636,23.564596351427312,-13.996872014185442,91.65632176834409,38.0438206825807,91.82680164125705,241.66467022023423,3.4870342852693863,3.7024393171730385,3.3267675809034296,7.029206898076468,2.0158123846876475,0.01860438383332313,35.0,21.084874125568437,20.561817447693674,9.0,35.0,3.0,495.9999469689524,681.5564251272544,482.5474522774557,303.7311253994481,317.14415029612894,681.5621725863805
3810.000000000001,15.308688703024336,28.627940780262406,91.82944379580384,241.54680699986116,19.172110807697944,19.449180802162743,23.580928250664908,-13.97327923036488,91.65358136187352,38.046710086478186,91.82430660805821,241.55066081783,3.487905197082025,3.7036940879295783,3.328677388118044,7.032371476047622,2.0162163472593497,0.01861995553627832,35.0,21.077264010978126,20.553790537447696,9.0,35.0,3.0,495.98541489953215,681.433019131641,482.52308721942666,303.75373507824713,317.17559163070166,681.4387376945809
3820.000000000001,15.319463434070718,28.624496065459937,91.82696809811785,241.4333439980708,19.18554058490168,19.44116003070241,23.597199714290493,-13.949785871399968,91.6508547277192,38.049588877688045,91.82182467382663,241.43716873624896,3.48877229471794,3.7049441339461193,3.3305791868369585,7.035523320783078,2.0166186630852865,0.01863547489952105,35.0,21.069677660558,20.545788702080127,9.0,35.0,3.0,495.9709328109001,681.3101629831093,482.49880164552735,303.77627352135505,317.20693640507653,681.3158528795176
3830.000000000001,15.33019732116866,28.62106108845262,91.82450534305097,241.32039425305092,19.1989206125297,19.433164206282186,23.613411104784586,-13.926390835679795,91.64814172509382,38.05245711258374,91.8193557009319,241.32419013417243,3.4896356081323283,3.706189488853551,3.3324730332207517,7.038662522074302,2.017019343128904,0.01865094224178084,35.0,21.062114951114552,20.53781181200389,9.0,35.0,3.0,495.9565004129889,681.1878526559808,482.4745951267637,303.79874111250786,317.238185151368,681.1935141156916
3840.000000000001,15.34089062150813,28.617635796030527,91.8220554140529,241.2079539602082,19.21225119876388,19.42519319532568,23.629562786398758,-13.903093446856984,91.64544223415966,38.05531484885984,91.81689957272656,241.211721204672,3.490495158491355,3.7074301771575886,3.334358974831849,7.041789151989438,2.0174183983206,0.01866635783366701,35.0,21.054575750881273,20.5298597322884,9.0,35.0,3.0,495.94211740884367,681.0660841568651,482.4504672168108,303.82113820984546,317.2693383589299,681.0717174072865
3850.000000000001,15.351543588409552,28.614220135267654,91.8196181969255,241.0960193659141,19.2255326470075,19.417246862941223,23.6456551185561,-13.879893092466716,91.64275613749967,38.058162143135355,91.8144561749172,241.0997581909984,3.4913509744635363,3.7086662313376486,3.336237065536777,7.044903296874427,2.017815839313294,0.018681721983650656,35.0,21.047059933801396,20.52193232836163,9.0,35.0,3.0,495.9277835055459,680.9448535456529,482.4264174730417,303.8434651918499,317.3003965052371,680.9504588109091
3860.000000000001,15.362156472176531,28.61081405304901,91.81719357710328,240.98458676052883,19.238765257146387,19.409325076179584,23.66168845664504,-13.856789166621525,91.6400833173611,38.0609990513787,91.8120253928439,240.98829738111365,3.492203084746204,3.709897683857628,3.3381073591369974,7.048005042994625,2.0182116766862768,0.01869703499867284,35.0,21.03956737547503,20.514029468169667,9.0,35.0,3.0,495.9134984128832,680.8241569287467,482.4024454584005,303.865722423227,317.33136006695884,680.8297344304651
3870.000000000001,15.372729520807804,28.607417496702965,91.81478144123245,240.8736524729776,19.25194932633212,19.40142770326804,23.677663152796065,-13.833781068883011,91.63742365722737,38.06382562918077,91.80960711305949,240.87733510153052,3.493051507054683,3.711124555505073,3.339969898769049,7.051094454274121,2.018605920935748,0.018712297125749486,35.0,21.032097952462493,20.506151020751304,9.0,35.0,3.0,495.8992618432281,680.7039904527107,482.378550739684,303.88791026278574,317.36222951784924,680.709540410002
3880.000000000001,15.38326297996158,28.6040304142108,91.81238167742974,240.76321287161863,19.26508514892939,19.393554613928643,23.69357955581365,-13.810868204352856,91.63477704207848,38.06664193172071,91.80720122358775,240.7668677182446,3.4938962737389,3.7123468825995896,3.3418247413222613,7.054171623921851,2.0189985824544863,0.018727508689007848,35.0,21.024651542629783,20.498296856483364,9.0,35.0,3.0,495.885073511782,680.5843503051632,482.3547328879485,303.91002906657195,317.39300532769806,680.5898729346752
3890.000000000001,15.393757093331915,28.600652755050305,91.80999417474888,240.65326435879055,19.27817301693738,19.3857056808244,23.709438011363208,-13.788049983396036,91.63214335785584,38.069448013692075,91.8048076133905,240.65689163086472,3.494737407009162,3.713564690671375,3.3436719338691048,7.05723662454048,2.019389671563377,0.018742669957636092,35.0,21.017228025129384,20.490466847070135,9.0,35.0,3.0,495.87093313701024,680.4652327090139,482.3309914795031,303.93207918863,317.4236879631681,680.4707282245316
3900.000000000001,15.404212099341343,28.59728446586496,91.80761882384601,240.5438034081429,19.29121321613701,19.377880772961305,23.725238856222045,-13.765325829900291,91.62952249216026,38.07224392930027,91.80242617303361,240.54740331136009,3.495574932374912,3.714778008706976,3.345511525801289,7.060289534508264,2.019779198299568,0.01875778121361144,35.0,21.009827281817135,20.482660867133855,9.0,35.0,3.0,495.8568404398525,680.3466339629794,482.30732609370017,303.9540609765208,317.45427788574005,680.3521025765638
3910.000000000001,15.414628239864864,28.593925500147176,91.80525551558368,240.4348264687104,19.30420603638868,19.370079769450854,23.740982433335144,-13.742695159611683,91.62691433275648,38.07502973269936,91.80005679328804,240.43839920620564,3.4964088715830006,3.715986861759767,3.347343563749821,7.063330425509587,2.020167172928966,0.018772842724415786,35.0,21.002449192982624,20.474878789821844,9.0,35.0,3.0,495.8427951441296,680.228550337468,482.28373631488046,303.975974784641,317.48477555949063,680.2339922584993
3920.000000000001,15.42500575034314,28.59057580628422,91.80290414454564,240.3263300752648,19.31715175993176,19.362302542673486,23.756669077141023,-13.72015740123868,91.62431877119948,38.07780547754356,91.79769936864832,240.3298758480212,3.4972392508811656,3.717191279602489,3.3491680975491054,7.066359377151594,2.020553605353466,0.018787854775082134,35.0,20.995093642140603,20.4671204914859,9.0,35.0,3.0,495.82879697512794,680.1109781938305,482.2602217289409,303.99782095761793,317.5151814372577,680.1163936294478
3930.000000000001,15.435344864862405,28.587235336062065,91.8005646055096,240.21831078827324,19.33005066734304,19.354548971025167,23.772299120057287,-13.697711987114474,91.62173569926624,38.08057121679804,91.79535379380334,240.22182979472095,3.4980660953784537,3.718391290769639,3.3509851760319007,7.06937646680154,2.0209385054620324,0.018802817644759218,35.0,20.98776051398676,20.459385849851568,9.0,35.0,3.0,495.8148456626397,679.9939139199927,482.23678192940287,304.0195998377658,317.5454959688462,679.999303074658
3940.000000000001,15.445645815445252,28.583904041223487,91.7982367947646,240.1107652036168,19.342903036758,19.346818933153827,23.7878728915654,-13.675358354507068,91.61916501026245,38.08332700321205,91.79301996495427,240.1142576402334,3.49888942385068,3.719586917061064,3.352794841729139,7.072381758790201,2.0213218830467463,0.018817731577419262,35.0,20.980449694213178,20.45167474373613,9.0,35.0,3.0,495.800940938336,679.8773539406743,482.2134165124,304.0413117645357,317.57571960138097,679.8827170168238
3950.000000000001,15.455908831929014,28.58058187413548,91.79592060986182,240.0036899534931,19.355709143714,19.33911230910161,23.80339071806703,-13.65309594581862,91.61660659878035,38.08607288912009,91.79069777956481,240.0071560145432,3.4997092668737526,3.720778192805658,3.3545971482547463,7.075375341060404,2.0217037478032425,0.018832596879278903,35.0,20.97316106975171,20.443987053275123,9.0,35.0,3.0,495.7870825365524,679.7612947184721,482.190125078052,304.0629570746984,317.6058527782124,679.7666319162323
3960.000000000001,15.4661341390189,28.57726878571316,91.7936159453291,239.89708172221515,19.368469257316608,19.33142898185196,23.818852917043465,-13.630924023005091,91.61406035645108,38.08880892608886,91.78838713207749,239.9005215964106,3.500525643447621,3.721965139889544,3.356392136857334,7.078357276746878,2.022084108995556,0.018847413791288525,35.0,20.965894532594287,20.43632266239121,9.0,35.0,3.0,495.77327019531856,679.6457327723829,482.16690723665465,304.08453614716893,317.63589594785753,679.651044285926
3970.000000000001,15.476321958774466,28.57396473827009,91.79132268669619,239.790937240582,19.38118364419252,19.323768853214403,23.83425980286748,-13.608841681458046,91.61152616596496,38.09153516402864,91.78608790793805,239.79435112044848,3.5013385742425003,3.723147781820813,3.358179851698679,7.081327633519493,2.0224629761923287,0.0188621825617391,35.0,20.958649977018407,20.428681462502997,9.0,35.0,3.0,495.7595036663111,679.5306646734856,482.1437626204319,304.1060492907687,317.6658495733233,679.5359507012394
3980.000000000001,15.486472518425234,28.570669685152552,91.78904073883085,239.6852532129916,19.39385257678383,19.31613180532088,23.849611697449575,-13.58684836866422,91.60900392921968,38.094251655748046,91.78380001192697,239.68864128592273,3.5021480831313454,3.724326145855548,3.3599603395615327,7.08428648541708,2.022840358904204,0.018876903460678895,35.0,20.95142728819019,20.421063334682287,9.0,35.0,3.0,495.7457826869168,679.416086957008,482.1206908337286,304.12749684614363,317.69571409131464,679.4213476919052
3990.000000000001,15.496586038954266,28.56738358206968,91.78677000530733,239.58002641881217,19.406476320043165,19.308517724452145,23.864908914623523,-13.564943553223143,91.60649354694321,38.09695845171876,91.78152334753459,239.58338887062257,3.5029541963177806,3.725500261606249,3.3617336487851146,7.087233910391363,2.023216266384896,0.018891576765604972,35.0,20.944226358625656,20.413468164391876,9.0,35.0,3.0,495.732107003096,679.3019962390488,482.09769149360807,304.14887914748,317.7254899254311,679.3072318723961
4000.000000000001,15.506662739717912,28.564106383900423,91.78451039000669,239.47525366350408,19.419055137039035,19.300926496615087,23.880151765936844,-13.543126707641877,91.60399492017248,38.09965560245888,91.77925781855816,239.47859067791728,3.5037569309018504,3.7266701490083607,3.3634998189681125,7.090169967976474,2.023590707860975,0.018906202704467814,35.0,20.93704708121533,20.40589583827796,9.0,35.0,3.0,495.71847636149255,679.1883891628147,482.07476421856853,304.17019651956326,317.7551775017852,679.1935998837353
4010.000000000001,15.516702837711431,28.560838046652638,91.78226179774936,239.37093178922495,19.431589288009437,19.29335801051826,23.895340559629968,-13.52139730979104,91.60150795092291,38.102343157767216,91.77700332973549,239.37424354849176,3.5045563148425027,3.7278358395079865,3.365258899946582,7.0930947394545685,2.02396369246911,0.018920781562386392,35.0,20.929889349935134,20.39834624408377,9.0,35.0,3.0,495.7048905121043,679.0752624100231,482.05190863278034,304.19144928280525,317.7847772409021,679.0804484061276
4020.000000000001,15.526706548227368,28.557578526260784,91.78002413473352,239.2670576679135,19.444079031172073,19.285812154633845,23.910475601459925,-13.499754841719492,91.59903254259704,38.1050211673841,91.7747597871824,239.270344351851,3.5053523661819272,3.728997354014051,3.3670109318364014,7.096008285850453,2.0243352292652714,0.018935313570148292,35.0,20.922753059670526,20.390819270504835,9.0,35.0,3.0,495.6913492064269,678.9626126932417,482.0291243620608,304.2126377555476,317.8142895618494,678.9677741495797
4030.000000000001,15.536674084545378,28.554327779444176,91.77779730814493,239.1636282042564,19.45652462234325,19.27828881935386,23.92555719429378,-13.478198790230294,91.596568599612,38.10768968053589,91.77252709800321,239.16688999075507,3.5061451056823985,3.7301547163052646,3.3687559571693706,7.098910673474635,2.0247053272180477,0.018949798972108488,35.0,20.915638106417703,20.38331480739976,9.0,35.0,3.0,495.6778521986262,678.8504367592611,482.00641103658495,304.2337622539927,317.84371487959686,678.8555738588724
4040.000000000001,15.54660565756982,28.55108576344384,91.7755812252245,239.06064033697064,19.468926314508057,19.27078789638591,23.94058563610856,-13.45672864973102,91.59411602646733,38.11034874601677,91.77030516935811,239.06387740212085,3.506934555927504,3.7313079520763286,3.3704940199992115,7.10180197207554,2.0250739951995698,0.018964238021175455,35.0,20.90854438760488,20.375832746093977,9.0,35.0,3.0,495.66439924564816,678.7387313907914,481.98376829077375,304.25482309214675,317.87305360816646,678.7438443148437
4050.000000000001,15.55650147703892,28.547852436143277,91.77337579497429,238.95809103110605,19.481284359308034,19.26330927825103,23.955561224136687,-13.435343916302486,91.59167472943277,38.11299841243823,91.7680939101689,238.96130354922911,3.5077207394464454,3.732457086975307,3.3722251641716428,7.10468225114695,2.025441242015219,0.018978630969464696,35.0,20.90147180093527,20.368372978524743,9.0,35.0,3.0,495.6509901060951,678.6274933975719,481.9611957610052,304.275820583137,317.9023061580152,678.6325823253941
4060.000000000001,15.566361750519908,28.544627755650648,91.77118092817592,238.85597728534128,19.49359900575285,19.255852858563568,23.970484253186743,-13.414044090095445,91.58924461658506,38.115638728026966,91.76589323113754,238.85916542881137,3.508503676147146,3.7336021438382088,3.3739494307932736,7.107551574631483,2.0258070763763945,0.01899297805361483,35.0,20.894420245521644,20.360935397829223,9.0,35.0,3.0,495.6376245408524,678.5167196243428,481.9386930874453,304.29675503702305,317.9314729341429,678.5217847332273
4070.000000000001,15.57618668367896,28.54141168068793,91.76899653642627,238.7542961290104,19.50587050059848,19.24841853238331,23.985355015410136,-13.392828675658391,91.58682559683875,38.1182697406029,91.76370304378217,238.7574600684773,3.509283385949979,3.7347431454979527,3.375666860813467,7.110410006311421,2.0261715069176724,0.019007279509303032,35.0,20.887389621567596,20.3535198984024,9.0,35.0,3.0,495.6243023132024,678.4064069479057,481.9162599139759,304.3176267607537,317.96055433861864,678.4114484133497
4080.000000000001,15.585976480309286,28.538204170340293,91.76682253237209,238.6530446220994,19.51809908837433,19.241006195698677,24.00017380030877,-13.371697181920696,91.58441758017902,38.12089149765495,91.76152326067118,238.65618452638037,3.510059889694092,3.735880115753487,3.377377495869653,7.11325761162314,2.0265345421906957,0.019021535576106145,35.0,20.88037983023781,20.346126375690005,9.0,35.0,3.0,495.61102318854233,678.2965522770672,481.89389588762714,304.33843605860375,317.98955077050454,678.3015702726585
4090.000000000001,15.595731342764587,28.53500518430548,91.76465882959423,238.552219850094,19.530285011902816,19.23361574568929,24.01494089533664,-13.35064912132964,91.58202047753825,38.12350404640711,91.75935379530762,238.55533588612963,3.5108332117278387,3.7370130821374494,3.3790813808514053,7.116094462988856,2.0268961906870837,0.019035746512092225,35.0,20.873390773466497,20.338754725966965,9.0,35.0,3.0,495.5977869341879,678.1871525470705,481.8716006582303,304.3591832332091,318.01846262678174,678.1921472444334
4100.000000000001,15.605451470018268,28.531814681938958,91.76250534264892,238.45181894255023,19.542428509871257,19.22624708051154,24.02965658283737,-13.329683991277022,91.57963420087472,38.12610743339076,91.75719456217155,238.45491127535388,3.5116033659412023,3.738142060990045,3.380778549987888,7.118920610977932,2.0272564606879726,0.019049912516071948,35.0,20.86642235522868,20.3314048474378,9.0,35.0,3.0,495.5845933204541,678.0782047398642,481.84937388112576,304.3798685941274,318.04729029838865,678.0831763086026
4110.000000000001,15.615137056060023,28.528632625400405,91.76036197604569,238.35183907169545,19.55452981495661,19.218900108714934,24.04432113644073,-13.308800966774868,91.57725865216366,38.128701704039145,91.75504546569789,238.35490786255892,3.512370376899823,3.7392670798178944,3.3824690472207775,7.121736127038672,2.027615360235625,0.019064033842428368,35.0,20.859474486294065,20.324076644562407,9.0,35.0,3.0,495.57144212538986,677.9697058859149,481.8272152291952,304.4004924706124,318.07603419824727,677.9746544916553
