time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4120.000000000001,15.624788299613144,28.525458980539327,91.75822864198263,238.2522773980561,19.56658916604612,19.211574739123648,24.05893483804225,-13.287999450585346,91.57489374098151,38.13128690476822,91.75290641800787,238.25532281018113,3.5131342615476915,3.740388158200695,3.384152910583243,7.1245410687839374,2.0279728978092804,0.01907811070767483,35.0,20.85254706804085,20.316770018625046,9.0,35.0,3.0,495.55833312557144,677.8616529995393,481.80512436769766,304.4210551358397,318.1046947287512,677.866578810076
4130.000000000001,15.63440539621417,28.52229370856924,91.75610526089369,238.15313112288112,19.578606797715157,19.20427087147442,24.073497964969658,-13.267278976583952,91.57253938519234,38.13386308177604,91.75077733946014,238.15615331649,3.513895040780519,3.741505319975493,3.3858301806227917,7.127335500598283,2.028329081512672,0.01909214334726132,35.0,20.845640005415877,20.30948486873234,9.0,35.0,3.0,495.5452660961891,677.7540431359721,481.78310095717296,304.4415568969314,318.1332722694249,677.7589463159284
4140.000000000001,15.64398853864292,28.51913677164828,91.75399175175087,238.05439748374528,19.59058294134752,19.196988408733834,24.088010791079725,-13.24663908411685,91.57019550123857,38.13643028034056,91.74865814895229,238.05739661720608,3.514652733805344,3.7426185871184736,3.3875008962193247,7.130119483337799,2.028683919397624,0.01910613198565467,35.0,20.838753205876685,20.302221096938297,9.0,35.0,3.0,495.5322408160532,677.6468733895006,481.76114466489435,304.4619980473194,318.16176719877336,677.6517541015568
4150.000000000001,15.65353791838326,28.515988131987115,91.7518880341621,237.95607374048856,19.60251782681274,19.18972725425812,24.10247358843181,-13.226079315614186,91.56786200620797,38.13898854559199,91.74654876601842,237.9590499706168,3.515407362423571,3.743727984373355,3.3891650987010284,7.132893083074384,2.0290374194804177,0.019120076861006426,35.0,20.831886577085072,20.2949786057344,9.0,35.0,3.0,495.5192570652065,677.5401408774981,481.7392551599133,304.4823788754405,318.19017989474327,677.54499928272
4160.000000000001,15.663053725103977,28.512847752173457,91.74979402868456,237.8581571813132,19.614411681810584,19.182487312261287,24.116886626495347,-13.20559921771286,91.56553881815971,38.14153792228143,91.74444911114243,237.8611106634116,3.516158939610521,3.7448335270725086,3.3908228207039577,7.135656347776465,2.029389589700081,0.01913397816241925,35.0,20.82504002760419,20.287757298501678,9.0,35.0,3.0,495.5063146257797,677.4338427470037,481.7174321143378,304.50269966712415,318.2185107319136,677.4386790048836
4170.000000000001,15.67253614683119,28.509715595222985,91.74770965680707,237.76064512112373,19.626264732082245,19.175268487974904,24.131250172403817,-13.185198340890452,91.56322585610368,38.144078454846806,91.74235910574055,237.76357600896569,3.516907490751884,3.745935243753797,3.392474106659129,7.138409350412927,2.0297404379228627,0.019147836145598323,35.0,20.818213466870645,20.2805570795436,9.0,35.0,3.0,495.4934132818753,677.3279761729277,481.6956752032484,304.522960706264,318.24676008202664,677.3327904413666
4180.000000000001,15.681985370053589,28.50659162451024,91.74563484089273,237.66353490018645,19.63807720153846,19.168070687523368,24.1455644910726,-13.164876239292935,91.56092303994048,38.14661018743584,91.74027867210368,237.6664433459104,3.5176530314919474,3.747033152572537,3.3941189914489254,7.141152144021462,2.030089971947198,0.019161651012464455,35.0,20.811406805112995,20.273377854011695,9.0,35.0,3.0,495.4805528193768,677.2225383566206,481.6739841044254,304.5431622748719,318.27492831437667,677.2273307918107
4190.000000000001,15.691401579093988,28.50347580387381,91.74356950326522,237.56682388864837,19.649849311492453,19.160893818253328,24.159829842956626,-13.144632473911544,91.55863028955872,38.14913316373919,91.73820773248408,237.56971004264383,3.518395581948533,3.748127276424016,3.3957575140567404,7.143884790480756,2.0304381994830667,0.01917542298799889,35.0,20.80461995382348,20.26621952832892,9.0,35.0,3.0,495.4677330267222,677.1175265310974,481.65235849961175,304.56330465282014,318.3030157968277,677.1222972873976
4200.000000000001,15.700784957509144,28.500368097754745,91.74151356755594,237.47050947570312,19.661581282403848,19.153737788160072,24.17404648813924,-13.124466606772728,91.55634752615853,38.151647427331625,91.73614621044204,237.47337348715723,3.519135156865036,3.7492176324948394,3.3973897081788293,7.146607340673668,2.0307851281961296,0.019189152267732747,35.0,20.797852824473186,20.259082009229015,9.0,35.0,3.0,495.45495369357513,677.0129379488129,481.6307980718324,304.5833881197178,318.33102289506405,677.0176871793451
4210.000000000001,15.710135686876695,28.497268470599693,91.73946695903015,237.37458907995955,19.67327333231916,19.146602505955343,24.188214684573136,-13.104378203432816,91.5540746726002,38.154153021426566,91.73409403117242,237.37743109653448,3.5198717790115404,3.750304246499099,3.399015615048089,7.149319861547188,2.031130765665242,0.019202839089648607,35.0,20.791105329822983,20.25196520449361,9.0,35.0,3.0,495.4422146115102,676.9087698929038,481.6093025073378,304.60341295216546,318.358949969318,676.9134977491962
4220.000000000001,15.719453947351749,28.494176887413065,91.73742960354558,237.27906014399133,19.68492567760752,19.13948788152481,24.202334688247618,-13.084366832736578,91.55181165235209,38.156649988928,91.73205112046297,237.28188031168247,3.5206054649731984,3.7513871375530794,3.4006352697984648,7.152022407351543,2.0314751194098912,0.01921648365728736,35.0,20.784377383436777,20.244869022845307,9.0,35.0,3.0,495.4295155739744,676.8050196715577,481.5878714952074,304.623379424419,318.3867973778638,676.8097263033958
4230.000000000001,15.728739917435536,28.49109331350604,91.73540142777891,237.1839201356,19.696538532665564,19.132393825586405,24.216406752804655,-13.064432067357076,91.54955838972124,38.15913837241175,91.7300174049211,237.18671859915636,3.521336232238259,3.752466325723399,3.4022487082814568,7.154715034004856,2.0318181968829254,0.019230086178209087,35.0,20.77766889971059,20.23779337391636,9.0,35.0,3.0,495.4168563762852,676.7016846193452,481.5665047273501,304.64328780818846,318.4145654761153,676.7063701752231
4240.000000000001,15.737993774147954,28.48801771456897,91.7333823592382,237.08916654720335,19.708112110125615,19.125320249705112,24.230431129784648,-13.044573483442605,91.54731480986298,38.16161821416125,91.72799281198601,237.09194344969157,3.522064097434582,3.753541830150597,3.403855965352841,7.157397795503438,2.032160005468605,0.01924364685440729,35.0,20.770979793788285,20.230738168137577,9.0,35.0,3.0,495.40423681551994,676.5987620965561,481.54520189827497,304.66313837333195,318.4422546169903,676.6034267232021
4250.000000000001,15.747215692994116,28.484950056638525,91.73137232623277,236.99479689466693,19.71964662081549,19.11826706630489,24.24440806858069,-13.02479066067707,91.54508083875123,38.16408955616527,91.72597726989865,236.99755237799383,3.522789080701732,3.754613673708916,3.4054570791231726,7.160070752832088,2.032500552490023,0.01925716590631068,35.0,20.76430998159327,20.22370331677206,9.0,35.0,3.0,495.3916566905269,676.4962494879449,481.52396270515766,304.68293138771,318.46986515079647,676.5008933308932
4260.000000000001,15.756405844694903,28.481890305428976,91.72937125279353,236.9008087377632,19.731142269545806,19.111234191939843,24.258337810204203,-13.0050829881622,91.54285639815032,38.166552439456325,91.72397070262377,236.90354293988912,3.5235111980151586,3.7556818746836655,3.407052082531576,7.1627339572152415,2.032839844882601,0.019270643528576204,35.0,20.75765938415685,20.216688734991067,9.0,35.0,3.0,495.379115804667,676.3941442266439,481.5027868563303,304.70266715719833,318.49739743426244,676.3987674271849
4270.000000000001,15.765564401300296,28.478838433018552,91.72737905907132,236.80719964128144,19.742599263444465,19.104221552122848,24.272220598557738,-12.985449814619528,91.54064140591036,38.16900690498385,91.721973030245,236.80991270236913,3.5242304649314504,3.756746450924063,3.4086410096366,7.1653874605606624,2.033177889999324,0.0192840799150536,35.0,20.751027919369164,20.20969434008253,9.0,35.0,3.0,495.3666139659992,676.2924437515596,481.4816740662786,304.72234592349616,318.5248518371593,676.2970464534592
4280.000000000001,15.774691535258317,28.475794406805846,91.725395678495,236.71396718235465,19.754017809610023,19.09722906092333,24.286056678043437,-12.96589073181218,91.5384357931519,38.17145299443342,91.71998418612358,236.7166592400756,3.5249469023963984,3.7578074261818015,3.4102238988149822,7.168031324996784,2.0335146949656666,0.019297475289220985,35.0,20.744415502497304,20.202720043840657,9.0,35.0,3.0,495.354150977454,676.1911455101886,481.46062403721606,304.7419679589344,318.552228699281,676.1957278545625
4290.000000000001,15.783787416717352,28.472758194857136,91.72342104306803,236.6211089669956,19.76539811246825,19.090256634619323,24.299846290420085,-12.946405336154498,91.53623948960548,38.17389074867867,91.71800410219683,236.62378015733063,3.525660522663748,3.758864814898352,3.411800779904948,7.1706655948033,2.033850266838974,0.01931082982556777,35.0,20.73782205258874,20.195765760469495,9.0,35.0,3.0,495.3417266448741,676.0902469811557,481.43963647649633,304.76153352994754,318.57952835978807,676.0948091073369
4300.000000000001,15.792852212476204,28.46972976349855,91.72145508560854,236.5286226425054,19.776740372464793,19.08330418770328,24.313589672784445,-12.926993231090137,91.53405242585792,38.176320208109416,91.71603271121762,236.5312731006196,3.526371346187158,3.759918640215497,3.4133716903096487,7.173290330525145,2.0341846125426266,0.019324143740505555,35.0,20.731247489959344,20.188831405975353,9.0,35.0,3.0,495.32934077573526,675.9897456871072,481.4187110940303,304.7810428927303,318.60675115333675,675.9942877336066
4310.000000000001,15.80187496084778,28.466707841169008,91.71947615668525,236.43657078695716,19.78803092316592,19.07637121515052,24.3272259021052,-12.907740354262614,91.5318531132147,38.17873862370976,91.71404836848492,236.43919659586103,3.527078056271788,3.760967284709525,3.4149344592920365,7.175901744001561,2.0345174190975164,0.019337402727810055,35.0,20.724681201669,20.181912560275464,9.0,35.0,3.0,495.3170035392092,675.8897166827035,481.3978638910824,304.80049415327096,318.6339360967787,675.8942343560817
4320.000000000001,15.810875009518512,28.463681473381826,91.71748080625476,236.34475971924093,19.799294643299564,19.069430258375636,24.340777826612847,-12.888614299401752,91.52963770560012,38.181150365388014,91.71204761331056,236.3473708903792,3.527782175695972,3.762013173385915,3.416491800487968,7.178504973873883,2.034849266864864,0.019350634242707034,35.0,20.71797757829773,20.174907508291483,9.0,35.0,3.0,495.30468411690674,675.7899493611344,481.3770362648227,304.81993960141006,318.6611319488291,675.7944535999803
4330.000000000001,15.819844108552072,28.46063583193489,91.71549412024906,236.2532702277996,19.810520117713484,19.062463101442237,24.35428083765892,-12.86956502150565,91.52743148691424,38.18355516674978,91.71005553691325,236.25586182347087,3.5284834997208123,3.763055942388436,3.4180424353573886,7.181098377745824,2.035179809772108,0.019363827763593744,35.0,20.711254629951892,20.16786923739801,9.0,35.0,3.0,495.29237659289487,675.6905244885927,481.3562230100689,304.8393443697978,318.68826238842234,675.6950098866015
4340.000000000001,15.828782060911715,28.45759135267798,91.71351330586504,236.1621350427856,19.821707476718753,19.055510069536467,24.36773626215209,-12.85059058361287,91.52523169554036,38.18595186415087,91.70806934700576,236.164706418266,3.5291819670134528,3.7640950778304174,3.4195872632677924,7.183682341098209,2.0355091939839403,0.019376981053262063,35.0,20.70454767217956,20.16084395306757,9.0,35.0,3.0,495.2801011690698,675.5914787639367,481.33546605050407,304.85868394145035,318.7153253178531,675.5959446072761
4350.000000000001,15.837689265455412,28.454553630321016,91.71154007298176,236.0713619572776,19.832857188391653,19.048576266120733,24.381144626849714,-12.831690179376151,91.5230400448204,38.1883403941464,91.70609075347778,236.07391306223823,3.529877658638252,3.765130663129976,3.4211262860334206,7.186256949163396,2.0358373983804565,0.01939009409996137,35.0,20.697857939443622,20.153836967615803,9.0,35.0,3.0,495.2678629156817,675.4928202591756,481.3147701826946,304.8779634092692,318.7423149770235,675.497266483761
4360.000000000001,15.84656579462091,28.45152347010651,91.70957487726993,235.9809517858302,19.8439693234162,19.041662303949465,24.39450602224678,-12.812863618146196,91.52085699218419,38.190720723037536,91.704120212028,235.98348268030583,3.5305705969337,3.766162720696408,3.4226594230809853,7.188822143777393,2.0361643950756525,0.019403166881607276,35.0,20.691185932729127,20.146848979294475,9.0,35.0,3.0,495.2556625583909,675.3945497973399,481.294136000124,304.89718781300064,318.7692295313144,675.3989764597438
4370.000000000001,15.855411759048303,28.448500994724213,91.70761763165677,235.89090300134245,19.85504401642085,19.034768406733175,24.40782062904221,-12.794110582372925,91.5186824496598,38.193092861140656,91.70215763555152,235.89341379995807,3.5312607971736667,3.7671912636067697,3.4241866940854004,7.191377957692169,2.0364901860117413,0.01941619951976283,35.0,20.68453178413512,20.139880206588767,9.0,35.0,3.0,495.243500115445,675.2966658054437,481.2735636132601,304.9163578377383,318.7960691246841,675.3010730219733
4380.000000000001,15.864227311080931,28.445486199017356,91.70566825442558,235.80121346117824,19.8660814514532,19.027894537401156,24.421088677577373,-12.77543068495919,91.5165163335648,38.19545684307758,91.70020294227326,235.8037042892088,3.531948269826842,3.768216303773385,3.425708129318687,7.193924433092072,2.0368147785598127,0.019429192165439663,35.0,20.677895446870423,20.132930624653625,9.0,35.0,3.0,495.23137543652626,675.1991660350628,481.2530528005544,304.9354735543991,318.8228340997836,675.2035539337315
4390.000000000001,15.873012606059568,28.442479058102663,91.7037266893888,235.71188100091572,19.8770818149906,19.02104061763873,24.43431039921683,-12.756823537812863,91.5143585856795,38.19781270661241,91.69825607594576,235.71435198192736,3.5326330315536265,3.769237860225695,3.4272237619141164,7.196461622139811,2.0371381793298973,0.019442145006144013,35.0,20.67127686688343,20.12600017014529,9.0,35.0,3.0,495.21928834878247,675.1020482054181,481.23260329414114,304.9545351678587,318.84952475354515,675.1064169124297
4400.000000000001,15.88176779680316,28.439479548000687,91.701792882458,235.6229034909167,19.88804529042732,19.014206575217766,24.44748602227736,-12.738288757576868,91.51220914992783,38.20016048880217,91.69631698242179,235.62535474694008,3.5333151001197094,3.7702559530353623,3.428733625250864,7.198989578286227,2.0374603946425047,0.019455058233291023,35.0,20.66467599702611,20.11908878500975,9.0,35.0,3.0,495.2072386827437,675.0053100723657,481.2122148358892,304.9735429112944,318.8761413723353,675.0096597123072
4410.000000000001,15.890493034695025,28.43648764555411,91.69986677944435,235.53427882297936,19.898972059483967,19.007392339962564,24.46061577361368,-12.719825963392566,91.51006797015171,38.202500226328254,91.69438560745459,235.53671047500563,3.53399448811595,3.771270596724945,3.430237747653516,7.20150834437846,2.037781430784784,0.019467932008974825,35.0,20.658092791350555,20.11219641333696,9.0,35.0,3.0,495.1952262711216,674.9089494144885,481.1918871714948,304.9924970117101,318.902684241462,674.913280110866
4420.000000000001,15.89918846884955,28.433503327005607,91.69794832535415,235.4460049129984,19.909862300996913,19.00059784233156,24.473699876552296,-12.70143470500426,91.5079349894168,38.2048319554919,91.69246189599306,235.448417079357,3.534671210795452,3.7722818086135064,3.431736159437787,7.204017968051294,2.038101293848511,0.01948076650868053,35.0,20.65152720581284,20.105323000454234,9.0,35.0,3.0,495.183250948282,674.8129640362253,481.1716200504741,305.01139771483747,318.9291536470408,674.8172759096925
4430.000000000001,15.90785424528336,28.430526572914403,91.69603745698328,235.3580797088831,19.920716190453987,18.993823021973867,24.48673854985913,-12.683114332573666,91.50581014262193,38.207155711561434,91.69054578477699,235.36047250857527,3.5353452851218177,3.7732896077190503,3.4332288928828447,7.206518500601894,2.0384199899596447,0.019493561915480604,35.0,20.644979199179655,20.098468496448163,9.0,35.0,3.0,495.1713125559263,674.7173517788103,481.1514132356581,305.0302452434513,318.9555498924275,674.7216449508139
4440.000000000001,15.916490514264822,28.42755736200928,91.69413412266421,235.27050113929593,19.931533908335396,18.987067810685232,24.49973201919264,-12.664864444479065,91.50369337612179,38.20947153120596,91.68863722208077,235.27287469013385,3.5360167251297643,3.774294010157244,3.434715977730267,7.2090099878875105,2.038737525378349,0.019506318399704885,35.0,20.6384487217843,20.09163284459214,9.0,35.0,3.0,495.1594109294224,674.6221104581775,481.13126647531993,305.04903981679104,318.98187326098315,674.6263850489196
4450.000000000001,15.925097422572978,28.424595671603925,91.69223827229308,235.1832671710868,19.942315630831125,18.980332137951336,24.512680506442607,-12.646684672179449,91.50158463789667,38.21177945027631,91.68673615774398,235.18562158967404,3.536685542616359,3.775295029624464,3.4361974409057305,7.211492470530193,2.039053906159635,0.019519036116477616,35.0,20.631935729626605,20.08481598994172,9.0,35.0,3.0,495.1475459062708,674.5272379308399,481.11117952017753,305.06778165971883,319.00812402607704,674.531494059257
4460.000000000001,15.93367511578754,28.421641479314133,91.69034985533617,235.0963757890168,19.953061532746577,18.97361593452609,24.525584232320192,-12.628574649190284,91.49948387550988,38.214079504292044,91.68484254117672,235.09871119079725,3.537351757107413,3.7762926880494954,3.4376733168704687,7.213966004919965,2.0393691383463137,0.019531715262963552,35.0,20.625440179395127,20.078017878866437,9.0,35.0,3.0,495.13571732540066,674.4327320723268,481.0911521236277,305.08647098898825,319.0343024611472,674.4369698561428
4470.000000000001,15.942223738450664,28.418694762800044,91.6884688218757,235.00982499420945,19.96377178765503,18.966919131075716,24.538443416453443,-12.610534010947845,91.49739103715139,38.216371728578046,91.68295632240553,235.01214149375068,3.53801538036538,3.7772869990819986,3.439143632471507,7.216430631553505,2.0396832279480495,0.019544355993044816,35.0,20.618962027978736,20.07123845788749,9.0,35.0,3.0,495.1239250267543,674.3385907751779,481.0711840401487,305.10510801823307,319.060408837875,674.3428103312139
4480.000000000001,15.950743434017244,28.415755499812686,91.68659512269984,234.92361280568943,19.97444656783318,18.960241658337395,24.551258277306,-12.592562394921572,91.4953060717292,38.21865615824396,91.68107745216324,234.92591051630063,3.5386764267481787,3.7782779791440726,3.4406084169494133,7.218886396093486,2.0399961809244,0.019556958474286287,35.0,20.612501232694115,20.0644776738402,9.0,35.0,3.0,495.11216885138566,674.2448119506112,481.05127502554177,305.12369295938544,319.0864434257095,674.2490133943649
4490.000000000001,15.959234344860784,28.412823668215594,91.68472870924846,234.83773725905607,19.98508604427056,18.953583447217227,24.56402903218291,-12.57465944060408,91.49322892881497,38.22093282818264,91.67920588183453,234.8400162933181,3.539334912319396,3.779265646481304,3.442067701106011,7.221333347587315,2.040308003193468,0.01956952288319117,35.0,20.606057751301307,20.057735473930848,9.0,35.0,3.0,495.1004486414709,674.151393527094,481.03142483703346,305.1422260225594,319.11240649198345,674.1555769733219
4500.000000000001,15.967696612302758,28.409899245995973,91.68286953360257,234.75219640727823,19.995690386704396,18.946944428785343,24.576755897262228,-12.556824789464828,91.4911595586332,38.22320177308103,91.67734156344595,234.75445687660695,3.539990848862828,3.7802500147708784,3.443521511462206,7.223771526233085,2.0406187006256298,0.019582049372001087,35.0,20.59963154197186,20.05101180571654,9.0,35.0,3.0,495.0887642402969,674.058333451227,481.0116332332215,305.1607074161392,319.138298301985,674.0624990134628
4510.000000000001,15.976130376587689,28.406982211229437,91.68101754846374,234.66698831997576,20.006259763584964,18.940324534251147,24.589439087501567,-12.539058085079432,91.48909791204068,38.22546302740967,91.67548444964457,234.6692303348344,3.5406442541590626,3.7812311040948097,3.444969880268628,7.2262009843634365,2.0409282790483934,0.01959453812558356,35.0,20.593222563286872,20.04430661709904,9.0,35.0,3.0,495.0771154922484,673.9656296869704,480.9918999741042,305.17913734660897,319.1641191189444,673.9697774777588
4520.000000000001,15.984535776608396,28.40407254209714,91.67917270619088,234.58211108479583,20.01679434174681,18.93372369512423,24.602078814736743,-12.521358975789385,91.48704393956707,38.2277166253428,91.67363449273564,234.58433475446353,3.5412951382884814,3.7822089263059855,3.4464128321516014,7.228621758457587,2.04123674423567,0.01960698928549273,35.0,20.586830774133603,20.03761985630996,9.0,35.0,3.0,495.0655022431176,673.873280217455,480.97222482164,305.1975160191206,319.18986920621114,673.8774103480984
4530.000000000001,15.992912950725172,28.40117021699416,91.67733496021843,234.4975628021752,20.02729428743617,18.92714184268408,24.61467529110517,-12.50372710990382,91.48499759282072,38.22996260097,91.6717916460998,234.4997682353465,3.5419435172777494,3.783183499629368,3.4478503974413366,7.231033897070706,2.04154410193088,0.01961940302604225,35.0,20.580456132502604,20.03095147102397,9.0,35.0,3.0,495.05392433935225,673.7812830388249,480.95260753796094,305.2158436382258,319.2155488247886,673.7853956200371
4540.000000000001,16.00126203620848,28.398275214066015,91.67550426525438,234.41334158951605,20.03775976555844,18.92057890813157,24.627228728342455,-12.486162136685664,91.48295882469648,38.2322009881949,91.66995586439177,234.41552889378744,3.5425894037620047,3.784154838664503,3.4492826030531205,7.233437441717623,2.0418503578303966,0.019631779502139,35.0,20.57409859770013,20.024301409553455,9.0,35.0,3.0,495.0423816281863,673.6896361647533,480.9330478864367,305.2341204062609,319.2411582319211,673.6937313060979
4550.000000000001,16.009583169218118,28.395387511759168,91.67368057642872,234.3294455814876,20.048190939706277,18.91403482326126,24.639739336964592,-12.468663707495068,91.48092758852468,38.23443182066933,91.66812710268871,234.33161486341064,3.543232814657452,3.7851229625779417,3.4507094799738014,7.235832442551742,2.042155517588048,0.019644118891761105,35.0,20.56775812970608,20.01766962098384,9.0,35.0,3.0,495.0308739582043,673.5983376270419,480.9135456323522,305.2523465229814,319.2666976829361,673.6024154369899
4560.000000000001,16.017876484931335,28.392507088658988,91.67186384943027,234.24587292805484,20.05858797230381,18.907509520026224,24.65220732639455,-12.451231475610255,91.47890383820528,38.23665513184034,91.66630531662685,234.24802429350825,3.5438737583423414,3.7860878814189545,3.452131050787548,7.238218932206502,2.0424595868201023,0.019656421325103684,35.0,20.561434688785766,20.011056054684676,9.0,35.0,3.0,495.0194011790464,673.5073854734313,480.89410054228,305.27052218629774,319.29216743132,673.511446059766
4570.000000000001,16.026142117545007,28.389633923424697,91.67005404052016,234.16262179519788,20.068951024608527,18.901002930503864,24.664632904952253,-12.433865096239856,91.47688752822118,38.23887095496343,91.66449046241505,234.1647553488894,3.54451225173146,3.7870496143568415,3.453547346279697,7.240596960636539,2.0427625710983444,0.019668686979114367,35.0,20.55512823549219,20.004460660276266,9.0,35.0,3.0,495.0079631413444,673.4167777683872,480.8747123840428,305.2886475924824,319.31756772868744,673.4208212376635
4580.000000000001,16.034380200292922,28.38676799480703,91.6682511065125,234.07969036375755,20.079280256732165,18.894514986917045,24.67701627986832,-12.41656422650135,91.47487861361869,38.24107932309551,91.66268249681552,234.08180620962537,3.545148307466901,3.7880081759992414,3.454958392984097,7.24296656898334,2.043064475956613,0.019680916006612044,35.0,20.54883873065268,19.997883387622775,9.0,35.0,3.0,494.99655969672233,673.3265125918572,480.8553809267144,305.3067229362346,319.34289882486127,673.330539049835
4590.000000000001,16.04259086533383,28.38390928149971,91.66645500467541,233.9970768304229,20.089575827473528,18.88804562164404,24.6893576569849,-12.399328518226357,91.47287704991025,38.243280269086085,91.66088137704483,233.99917507128345,3.5457819399022155,3.7889635827782047,3.456364218910243,7.245327801688447,2.043365306860426,0.019693108569331583,35.0,20.542566135492446,19.99132418689271,9.0,35.0,3.0,494.98519069777063,673.2365880403863,480.8361059408349,305.3247484148373,319.3681609679705,673.2405975916461
4600.000000000001,16.050774240514436,28.381057762717543,91.66466568641182,233.9147794271232,20.099837890325528,18.881594771910954,24.70165723498082,-12.382157418197153,91.47088278680802,38.24547382480346,91.6590870544564,233.91686016349377,3.546413160173472,3.789915847538172,3.457764848175553,7.247680695713725,2.043665069007134,0.019705264808416428,35.0,20.53631041597572,19.98478301221365,9.0,35.0,3.0,494.97385600198857,673.1470022503026,480.81688720818255,305.34272424749565,319.3933544166741,673.1509949969565
4610.000000000001,16.05893045742649,28.378213421134436,91.66288310542586,233.83279636949553,20.11006660378268,18.87516237667768,24.713915218622493,-12.365050487117005,91.4688957762511,38.24766002279273,91.65729948270253,233.83485970359368,3.54704198318004,3.790864987280457,3.459160309909725,7.250025297190181,2.043963767998679,0.019717384889073288,35.0,20.530071530339452,19.978259814842655,9.0,35.0,3.0,494.9625554662636,673.0577533387884,480.797724505998,305.3606506054589,319.4184794303479,673.0617293848572
4620.000000000001,16.067059646021985,28.37537623541044,91.66110722262093,233.7511258948925,20.12026212395917,18.868748367105525,24.72613181106044,-12.34800739239978,91.46691597740761,38.24983889565311,91.65551862263571,233.75317192708565,3.5476684181639695,3.7918110130169063,3.4605506267443564,7.252361639761262,2.0442614091636524,0.019729468943598713,35.0,20.523849438718567,19.971754543695056,9.0,35.0,3.0,494.95128894515807,672.9688394439956,480.7786176059582,305.3785276878186,319.44353624865926,672.9727988915231
4630.000000000001,16.07516193469391,28.37254618471019,91.65933799770428,233.6697662598364,20.1304246051927,18.862352676283248,24.738307213851304,-12.33102780403533,91.46494334827214,38.25201047544471,91.65374443391312,233.6717950897363,3.5482924828803974,3.792753944820389,3.4619358296535427,7.254689774473933,2.044557997818937,0.019741517150637065,35.0,20.51764410347073,19.96526714988641,9.0,35.0,3.0,494.94005629525935,672.88025872485,480.7595662836413,305.39635568349627,319.46852511152497,672.8842016750992
4640.000000000001,16.083237450984914,28.36972324825979,91.65757539064015,233.58871573457776,20.140554200821136,18.855975237358397,24.750441627561955,-12.314111393744213,91.46297784710421,38.2541747940549,91.651976876449,233.5907274608091,3.54891418659555,3.7936937936955184,3.463315941292218,7.257009734987736,2.0448535392593805,0.01975352964121555,35.0,20.511455486814896,19.95879758463923,9.0,35.0,3.0,494.92885737401065,672.7920093546504,480.7405703156236,305.41413477743794,319.49344625806253,672.7959359078512
4650.000000000001,16.091286321564322,28.366907405292977,91.65581936190664,233.50797260286083,20.150651063142572,18.849615983483943,24.762535251704783,-12.297257835066318,91.4610194326863,38.25633188319756,91.6502159106718,233.50996732322284,3.549533543647995,3.7946305760725534,3.464690989177861,7.259321565250414,2.0451480387447547,0.01976550657417816,35.0,20.50528355106212,19.952345799215266,9.0,35.0,3.0,494.9176920396717,672.7040895207404,480.7216294794736,305.43186515316154,319.5182999257587,672.7079997762628
4660.000000000001,16.099308672220605,28.364098635103687,91.654069872459,233.4275351621509,20.16071534340753,18.84327484794835,24.77458828472152,-12.280466803381898,91.45906806428755,38.258481774409056,91.64846149748736,233.42951297377152,3.550150568364677,3.7955643083718327,3.46606100072881,7.261625309100643,2.0454415014982312,0.019777448107891747,35.0,20.499128258685573,19.945911745032504,9.0,35.0,3.0,494.90656015139183,672.6164974247748,480.7027435539052,305.44954699283034,319.54308635053184,672.6203914813016
4670.000000000001,16.107304627870906,28.36129691704531,91.65232688371267,233.34740172377892,20.17074719183091,18.836951764199,24.786600923986544,-12.263737975904633,91.4571237016466,38.26062449904998,91.64671359826217,233.3493627228785,3.5507652666288747,3.796494997987204,3.467425995024906,7.263920993012109,2.0457339327047475,0.019789354353219706,35.0,20.492989572302687,19.9394953736641,9.0,35.0,3.0,494.8954615691937,672.5292312828911,480.6839123187826,305.467180477263,319.5678057667548,672.5331092381557
4680.000000000001,16.115274312569188,28.358502230537965,91.65059035753059,233.2675706125549,20.18074675760136,18.8306466658284,24.798573365804728,-12.24707103168322,91.45518630495847,38.26276008829973,91.6449721748103,233.26951489456567,3.551377658671921,3.7974226676541982,3.4687860050675816,7.266208672721779,2.046025337513404,0.01980122550053464,35.0,20.48686745465932,19.93309663682629,9.0,35.0,3.0,494.88439615397346,672.4422893252962,480.6651355551082,305.48476578587736,319.5924584072916,672.4461512762134
4690.000000000001,16.12321784951686,28.35571455504868,91.64886025621523,233.18804016634172,20.19071418889495,18.824359486583603,24.81050580541641,-12.230465651592285,91.45325583486688,38.26488857316844,91.64323718938574,233.18996782604776,3.5519877545818535,3.7983473292656114,3.4701410538741007,7.268488383139712,2.0463157210392384,0.019813061683312448,35.0,20.48076186861761,19.92671548636963,9.0,35.0,3.0,494.87336376746816,672.3556697958081,480.64641304500674,305.50230309672816,319.61704450352573,672.3595158386287
4700.000000000001,16.13113536074664,28.35293387004521,91.64713654183556,233.10880873839352,20.200649632471723,18.81809016047714,24.822398435309267,-12.213921520678696,91.4513322517958,38.2670099844114,91.6415086040094,233.11071986936065,3.55259556278953,3.799268992932399,3.471491162718008,7.2707601556504065,2.0466050883487963,0.019824863025079367,35.0,20.474672777185617,19.920351874335097,9.0,35.0,3.0,494.86236427255193,672.2693709546348,480.62774457234167,305.51979258667546,319.6415642867112,672.2732011843169
4710.000000000001,16.139026967941902,28.350160155244335,91.64541917678099,233.02987469045289,20.21055323475025,18.811838621401705,24.83425144768152,-12.197438324730513,91.44941551648867,38.2691243526973,91.63978638102265,233.03176938613177,3.5532011009084177,3.800187678608975,3.472836361799289,7.273024040408262,2.0468934444911744,0.019836629700691763,35.0,20.46860014209227,19.91400575198793,9.0,35.0,3.0,494.85139753261313,672.1833910706415,480.6091299210042,305.5372344327207,319.66601798780846,672.1872055820625
4720.000000000001,16.146892791875832,28.347393389987527,91.64370812481869,232.9512363988436,20.220425141007983,18.805604803054337,24.84606503462486,-12.181015750022825,91.44750559107848,38.271231708579705,91.63807048414488,232.95311475160813,3.5538043756562425,3.8011033945926256,3.4741766705563206,7.275280065148945,2.0471807944705733,0.019848361823582163,35.0,20.462543925986893,19.907677070916577,9.0,35.0,3.0,494.8404634115339,672.0977284277112,480.5905688758094,305.5546288100356,319.69040583380024,672.1015273146119
4730.000000000001,16.154732952412957,28.34463355391512,91.64200334993289,232.87289225356483,20.230265495453857,18.799388639792937,24.85783938709779,-12.164653484744749,91.44560243792614,38.273332082375646,91.63636087731312,232.8747543549344,3.554405402164763,3.802016158173128,3.475512116580067,7.277528274753194,2.047467143258592,0.019860059553656665,35.0,20.45650409208639,19.901365783389732,9.0,35.0,3.0,494.82956177434926,672.0123813241133,480.5720612233061,305.57197589173154,319.7147280503654,672.0161646793422
4740.000000000001,16.162547568606996,28.341880626752527,91.64030481648905,232.79484065714007,20.24007444133473,18.7931900661668,24.869574694995364,-12.148351218900077,91.44370601978194,38.27542550424022,91.63465752484551,232.79668659794265,3.5550041930313263,3.8029259839313903,3.4768427249095977,7.279768708840988,2.0477524957948314,0.01987172303629502,35.0,20.450480603648828,19.895071841815195,9.0,35.0,3.0,494.81869248694017,671.9273480712019,480.5536067511625,305.58927584944536,319.7389848618543,671.931115986891
4750.000000000001,16.170336758722232,28.33913458828016,91.6386124892398,232.71708002429432,20.249852120959627,18.787009016892853,24.88127114716632,-12.132108644281914,91.44181629979181,38.27751200415753,91.63296039144794,232.71890989471967,3.5556007591650567,3.8038328846439526,3.478168518855857,7.28200140349981,2.048036856986667,0.019883352407075904,35.0,20.444473423976888,19.888795198681294,9.0,35.0,3.0,494.8078554159744,671.8426269930616,480.53520524811057,305.6065288535767,319.7631764912876,671.846379560688
4760.000000000001,16.17810064022844,28.33639541832628,91.63692633332253,232.63960878216324,20.259598675693656,18.780845426860314,24.892928931394817,-12.115925454495708,91.43993324149464,38.27959161195491,91.63126944221125,232.64142267173696,3.556195109799317,3.8047368712950154,3.479489520003268,7.284226391298281,2.048320231706675,0.01989494779179105,35.0,20.438482516413327,19.8825358065626,9.0,35.0,3.0,494.797050428916,671.7582164267474,480.516856503958,305.6237350734531,319.78730316038127,671.7619537371005
4770.000000000001,16.185839329810626,28.3336630967612,91.63524631424275,232.5624253703732,20.269314245970108,18.77469923112733,24.904548234404206,-12.099801344952423,91.4380568088056,38.2816643572944,91.62958464259458,232.5642233676161,3.5567872600324213,3.805637961143311,3.4808057555877645,7.286443716731076,2.048602624792537,0.019906509348605744,35.0,20.432507844334225,19.87629361811662,9.0,35.0,3.0,494.78627739399985,671.6741147223822,480.49856030958114,305.64089467713006,319.81136508958247,671.6778368651909
4780.000000000001,16.193552942313588,28.330937602969584,91.63357239665724,232.48552824582845,20.27899896987621,18.76857036554651,24.91612923978999,-12.083735954157248,91.43618696481651,38.2837302694839,91.62790595720912,232.48731043767907,3.557377219156498,3.806536165192008,3.482117246672125,7.288653411864133,2.048884040920566,0.01991803720220201,35.0,20.42654937253832,19.8700685869278,9.0,35.0,3.0,494.7755361808266,671.590320248786,480.4803164592972,305.65800784913125,319.835362500081,671.5940273120883
4790.000000000001,16.201241590582242,28.32821891958247,91.63190453879167,232.40891588544127,20.28865298339932,18.76245877266604,24.92767212770886,-12.067728777777802,91.43432366621404,38.28578937710671,91.62623334423574,232.41068235939113,3.5579649989288824,3.807431496994379,3.4834240170471773,7.290855514041556,2.0491644848210853,0.019929531489927408,35.0,20.420607067111632,19.86386066964508,9.0,35.0,3.0,494.7648266641881,671.5068313982102,480.4621247567774,305.6750747547372,319.8592956275872,671.5105234706891
4800.000000000001,16.208905390688535,28.32550702760659,91.63024270752572,232.33258675088769,20.298276426315727,18.756364389040755,24.939177083298382,-12.051779499398435,91.43246687827674,38.287841709805946,91.6245667705076,232.33433759370985,3.55855061169392,3.8083239709024617,3.4847260912545286,7.293050062156989,2.049443961311371,0.019940992355018505,35.0,20.414680887025497,19.857669817131807,9.0,35.0,3.0,494.7541487138295,671.4236465430267,480.4439849945367,305.692095559228,319.88316469219217,671.4273237126206
4810.000000000001,16.21654445617408,28.32280190691949,91.62858687065376,232.25653933013604,20.307869435283028,18.750287149724784,24.950644288839555,-12.035887824489464,91.43061656724353,38.28988729664951,91.62290620377381,232.25827462774828,3.559134068369835,3.8092135997136216,3.486023491995168,7.29523709170879,2.049722475065452,0.01995241993064542,35.0,20.40877079573778,19.851495981747348,9.0,35.0,3.0,494.74350220094567,671.340764083663,480.42589696707046,305.7090704311125,319.9069699071613,671.3444264374103
4820.000000000001,16.224158899800834,28.320103537662987,91.62693699549732,232.18077212267295,20.317432146069315,18.744226990909223,24.962073925602127,-12.020053460224515,91.42877269888845,38.29192616646202,91.62125161131104,232.18249196017953,3.5597153790203127,3.8101003952958568,3.487316241169237,7.297416636465094,2.0500000307534285,0.01996381434481472,35.0,20.40287675687813,19.84533911669752,9.0,35.0,3.0,494.7328869977261,671.2581824328363,480.40786047091774,305.72599953310504,319.9307114862998,671.2618300569255
4830.000000000001,16.231748833639116,28.31741189998337,91.62529304968355,232.10528363846697,20.326964693622717,18.73818384877393,24.97346617385855,-12.004276115459277,91.42693523929725,38.2939583479307,91.61960296070154,232.10698810036527,3.560294556189968,3.8109843721781913,3.4886043630556727,7.299588735233864,2.0502766330226008,0.01997517573918011,35.0,20.396998733859448,19.839199175057445,9.0,35.0,3.0,494.72230297700696,671.1759000141833,480.3898753033632,305.74288302619465,319.9543896424844,671.1795329941749
4840.000000000001,16.23931436903249,28.31472697405252,91.62365500117939,232.03007239860116,20.336467212027507,18.732157659643235,24.984821212828287,-11.988555500807024,91.42510415490312,38.295983869592646,91.61796021986778,232.03176156886167,3.560871609914897,3.811865542205728,3.489887879399309,7.301753421605037,2.0505522864890784,0.01998650424098528,35.0,20.39113669006184,19.833076109908745,9.0,35.0,3.0,494.7117500123257,671.0939152629489,480.37194126266655,305.75972107046414,319.97800458741926,671.0975336838662
4850.000000000001,16.24685561660409,28.312048740077728,91.62202281826778,231.9551369354465,20.34593983451281,18.726148360059824,24.996139220683368,-11.972891328628975,91.42327941246266,38.298002759828414,91.61632335704833,231.95681089732503,3.5614465518934386,3.81274391900234,3.4911668134947678,7.3039107324971075,2.0508269957368848,0.019997799986424265,35.0,20.385290588846487,19.826969874384588,9.0,35.0,3.0,494.7012279779333,671.0122266261874,480.3540581481215,305.77651382500665,320.0015565317031,671.0158305723085
4860.000000000001,16.254372686260314,28.30937717831108,91.62039646952833,231.88047579251676,20.355382693456843,18.720155886761237,25.007420374542807,-11.957283313040024,91.42146097903648,38.30001504687101,91.61469234077884,231.88213462839295,3.5620193929866777,3.813619515295589,3.4924411877378976,7.306060703033486,2.051100765318268,0.02000906310662692,35.0,20.37946039354188,19.82088042166328,9.0,35.0,3.0,494.6907367487906,670.9308325626163,480.3362257600352,305.7932614479672,320.0250456848426,670.9344221172986
4870.000000000001,16.261865687202867,28.306712269046216,91.61877592383937,231.80608752349457,20.364795920401694,18.714180176698903,25.01866485048292,-11.941731169892762,91.419648821991,38.30202075880652,91.61306713989376,231.80773131543623,3.562590142376491,3.8144923420162633,3.493711022820602,7.308203364836865,2.051373599760144,0.02002029372302924,35.0,20.373646067438585,19.81480770496347,9.0,35.0,3.0,494.68027620056233,670.8497315415535,480.3184438997308,305.80996409646974,320.0484722553068,670.8533067878483
4880.000000000001,16.269334727933952,28.30405399262128,91.61716115037284,231.7319706933788,20.374179646059133,18.70822116703289,25.029872823535197,-11.926234616778174,91.4178429089935,38.304019923570365,91.61144772352141,231.733599522647,3.5631588142288058,3.815362415430468,3.4949763442361808,7.310338759666649,2.051645503555493,0.020031491984661257,35.0,20.367847573783536,19.808751677540272,9.0,35.0,3.0,494.6698462096059,670.7689220441796,480.30071236953273,305.8266219267243,320.07183645052214,670.772483064293
4890.000000000001,16.276779916119946,28.301402329344914,91.61555211839085,231.658123878196,20.383534000129945,18.70227879515852,25.0410444670568,-11.91079337389408,91.41604320781059,38.3060125689214,91.60983406088057,231.65973782533396,3.563725416064802,3.816229744685464,3.4962371708879934,7.312466915573458,2.05191648116598,0.02004265800282965,35.0,20.362064875852923,19.802712292732792,9.0,35.0,3.0,494.659446653051,670.6884025632927,480.2830309730234,305.84323509393454,320.0951384772049,670.6919494386805
4900.000000000001,16.28420135874202,28.298757259809687,91.61394879657111,231.5845456640004,20.39285911154754,18.696352998756996,25.0521799522013,-11.895407164772564,91.41424968563015,38.30799872242847,91.60822612060592,231.58614480912408,3.5642899603507274,3.817094344228461,3.4974935264485345,7.314587870676995,2.0521865370227164,0.02005379191636005,35.0,20.356297936012997,19.79668950347218,9.0,35.0,3.0,494.6490774089463,670.6081716024249,480.26539951479583,305.8598037533653,320.11837854337455,670.6117044141112
4910.000000000001,16.2915991624431,28.29611876420552,91.61235115498627,231.5112346446358,20.402155108818405,18.690443715037876,25.063279450919868,-11.880075712130804,91.41246231103635,38.3099784116734,91.60662387272703,231.5128190672829,3.5648524553883103,3.8179562240585487,3.4987454304498544,7.316701654508403,2.052455675535501,0.02006489384060191,35.0,20.35054671632116,19.790683262179986,9.0,35.0,3.0,494.6387383552211,670.5282276727762,480.2478177992487,305.8763280597895,320.1415568539554,670.5317465011888
4920.000000000001,16.298973432969795,28.29348682292772,91.61075916395859,231.438189426736,20.411422119380394,18.684550881880284,25.074343134044987,-11.864798740519008,91.41068105287488,38.31195166400608,91.60502728752344,231.43975920572552,3.5654129144750195,3.8188153995127374,3.499992907244589,7.318808306757326,2.05272390107864,0.02007596391842189,35.0,20.344811179782997,19.78469352209044,9.0,35.0,3.0,494.6284293708704,670.4485692990625,480.23028563256514,305.8928081661426,320.1646736122274,670.4520742238773
4930.000000000001,16.306324275404005,28.29086141651084,91.60917279401856,231.36540862711135,20.420660269885506,18.678674437554264,25.085371171384455,-11.849575976188136,91.40890588020656,38.313918506634714,91.60343633548314,231.3669638406068,3.5659713451066795,3.8196718797126232,3.501235975436064,7.320907855148686,2.0529912180014094,0.02008700225971897,35.0,20.339091289376366,19.778720236624224,9.0,35.0,3.0,494.6181503356467,670.3691950166664,480.2128028220821,305.90924422403333,320.1877290206347,670.3726861168751
4940.000000000001,16.313651794172277,28.28824252554034,91.60759201595901,231.29289087247193,20.42986968620829,18.672814320543125,25.096363731720373,-11.834407147089962,91.40713676236115,38.31587896662153,91.60185098735674,231.29443159811197,3.566527760555464,3.820525679967037,3.5024746592318765,7.323000339198916,2.053257630625705,0.02009800900662193,35.0,20.333387007999814,19.772763359218004,9.0,35.0,3.0,494.60790112996426,670.2901033713183,480.1953691760932,305.9256363842592,320.2107232806392,670.2935807253749
4950.000000000001,16.32095609304069,28.285630130638765,91.60601680082493,231.2206347996012,20.439050493439108,18.666970469566422,25.10732098279577,-11.819291982892878,91.4053736689274,38.31783307089495,91.60027121414717,231.2221611144472,3.5670821691297867,3.821376810267107,3.503708977896508,7.325085788163614,2.0535231432447256,0.020108984272975177,35.0,20.327698298489448,19.766822843339128,9.0,35.0,3.0,494.59768163489485,670.2112929193005,480.1779845038813,305.94198479676504,320.2336565927922,670.2147566050602
4960.000000000001,16.328237275127176,28.283024212472696,91.60444711990914,231.14863905505297,20.44820281589955,18.661142823572614,25.11824309132692,-11.804230214963468,91.40361656974832,38.31978084622705,91.59869698710544,231.1501510356223,3.5676345807830296,3.822225282365327,3.5049389522434384,7.327164234608765,2.053787760124409,0.02011992818158359,35.0,20.322025123611866,19.76089864248036,9.0,35.0,3.0,494.5874917321567,670.1327622271136,480.16064861569765,305.958289610678,320.2565291566997,670.1362123218713
4970.000000000001,16.335495442905184,28.280424751759316,91.6028829447456,231.07690229539395,20.45732677714616,18.655331321743688,25.129130223002598,-11.789221576365437,91.40186543491455,38.32172231927365,91.59712827772387,231.0784000173906,3.5681850062894545,3.823071108892625,3.506164603820168,7.329235712712792,2.0540514855014327,0.02013084085954188,35.0,20.316367446064703,19.75499071016077,9.0,35.0,3.0,494.577331304118,670.0545098717573,480.1433613227628,305.9745509743232,320.27934117107867,670.0579464519501
4980.000000000001,16.34273069677501,28.277831728786964,91.60132424521646,231.0054231944016,20.466422498095287,18.649535904585665,25.139982539792083,-11.774265721866584,91.40012023289539,38.32365751625025,91.5955650558438,231.00690673211088,3.5687334573230567,3.8239143033820007,3.507385954511121,7.331300257893122,2.0543143234329424,0.02014172243782428,35.0,20.310725230407566,19.74909900120059,9.0,35.0,3.0,494.5672002348289,669.9765344492204,480.12612244070976,305.99076905481587,320.3020928370781,669.9799575897612
4990.000000000001,16.349943136667665,28.27524512716957,91.59977098665301,230.93420043498153,20.475490099470335,18.64375651807393,25.150800202482536,-11.759362231151783,91.39838092760931,38.32558646297935,91.59400728675587,230.9356698634811,3.5692799404741726,3.8247548738860746,3.5086030218140603,7.333357895700136,2.054576278129059,0.020152573018645942,35.0,20.305098440138067,19.743223471950216,9.0,35.0,3.0,494.55709841203446,669.8988345665206,480.10893179096615,306.006943991802,320.3247843675767,669.90224434323
5000.000000000001,16.357132864396736,28.27266492799748,91.59822314230506,230.86323269212284,20.484529704048068,18.637993101804,25.161583374788204,-11.744510838909603,91.39664749085692,38.327509186101445,91.59245494366824,230.8646880858227,3.5698244671694077,3.8255928337709775,3.509815827804348,7.335408661575326,2.054837353779396,0.02016339273308446,35.0,20.299487034125487,19.73736407384308,9.0,35.0,3.0,494.5470257189484,669.8214088191128,480.0917891855142,306.0230759354182,320.34741595928296,669.8248053071105
5010.000000000001,16.36429997979637,28.270091112036823,91.5966806851565,230.79251866212417,20.493541432227957,18.632245595531916,25.17233221812172,-11.729711287366912,91.39491989420792,38.329425711718045,91.59090799952396,230.79396009452145,3.570367047364728,3.8264281947887704,3.511024392862653,7.3374525876514225,2.055097554484535,0.02017418170222488,35.0,20.29389097499063,19.731520760242347,9.0,35.0,3.0,494.5369820404716,669.7442558255226,480.07469443920974,306.0391650340472,320.3699878057991,669.7476390989617
5020.000000000001,16.371444582106392,28.267523660261816,91.5951435879228,230.7220570495388,20.50252540372469,18.626513939823724,25.18304689295175,-11.71496332030364,91.39319810896912,38.33133606575052,91.58936642699814,230.72348459368,3.5709076901597387,3.8272609677665415,3.512228736564291,7.339489704330832,2.055356884345143,0.02018494004214642,35.0,20.28831022521365,19.725693484971433,9.0,35.0,3.0,494.52696726226617,669.6673742130225,480.05764736839626,306.0552114319649,320.3925001011005,669.670744345597
5030.000000000001,16.37856676998126,28.264962553638274,91.59361182355396,230.65184656791945,20.511481737558587,18.62079807530836,25.19372755876629,-11.700266683101574,91.39148210668736,38.33324027400556,91.58783019900032,230.65326029633712,3.571446404647077,3.828091163525896,3.5134288784183503,7.341520041944246,2.0556153474378456,0.020195667868606534,35.0,20.28274474706103,19.719882201729487,9.0,35.0,3.0,494.51698127052714,669.5907626182972,480.04064779013,306.0712152723843,320.4149530383711,669.594119683168
5040.000000000001,16.385666641473613,28.26240777318077,91.59208536522455,230.58188593983465,20.52041055203471,18.61509794285405,25.204374374051927,-11.685621122771408,91.38977185914001,38.33513836215934,91.58629928866495,230.58328592455524,3.571983201550735,3.8289187946362753,3.514624839474666,7.343543634110943,2.055872947813088,0.020206365306307816,35.0,20.277194502727298,19.714086864223876,9.0,35.0,3.0,494.5070239520605,669.5144196874684,480.02369552239537,306.0871766979284,320.4373468099568,669.5177637572751
