time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,28.782719054709357,32.179542328133834,88.22211249362108,134.3025758991887,29.62928878001121,25.657257246903956,30.783829890323705,-4.566092074165169,88.16896738738411,36.484148970506965,88.22073761630074,134.30195743201517,1.040801511802832,0.891646643765625,1.8480299508294256,2.7396765945950508,2.632275763944174,0.010714437511689111,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.98643245768983,559.6826749819176,476.4635005928872,303.98314884196384,313.6961476301318,559.6826749819177
470.00000000000074,28.782719054709357,32.179542328133834,88.22211249362108,134.3025758991887,29.62928878001121,25.657257246903956,30.783829890323705,-4.566092074165169,88.16896738738411,36.484148970506965,88.22073761630074,134.30195743201517,1.040801511802832,0.891646643765625,1.8480299508294256,2.7396765945950508,2.632275763944174,0.010714437511689111,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.98643245768983,559.6826749819176,476.4635005928872,303.98314884196384,313.6961476301318,559.6826749819177
480.00000000000006,28.782719054709396,32.179542328132925,88.2221124936214,134.30257589918898,29.629288780011247,25.65725724690429,30.783829890323734,-4.5660920741651125,88.16896738738441,36.484148970508215,88.22073761630102,134.30195743201563,1.0408015118028449,0.8916466437656344,1.848029950829424,2.7396765945950574,2.6322757639441483,0.010714437511689144,35.0,26.411197779569815,26.22709167591762,9.0,35.0,3.0,484.98643245768926,559.6826749819177,476.46350059288665,303.983148841964,313.6961476301334,559.6826749819174
480.00000000000074,28.782719054709396,32.179542328132925,88.2221124936214,134.30257589918898,29.629288780011247,25.65725724690429,30.783829890323734,-4.5660920741651125,88.16896738738441,36.484148970508215,88.22073761630102,134.30195743201563,1.0408015118028449,0.8916466437656344,1.848029950829424,2.7396765945950574,2.6322757639441483,0.010714437511689144,35.0,26.411197779569815,26.22709167591762,9.0,35.0,3.0,484.98643245768926,559.6826749819177,476.46350059288665,303.983148841964,313.6961476301334,559.6826749819174
490.00000000000006,28.78271905470943,32.179542328132015,88.22211249362131,134.30257589918807,29.629288780011287,25.657257246903328,30.783829890323787,-4.566092074165056,88.1689673873843,36.48414897050839,88.22073761630092,134.3019574320142,1.040801514032452,0.89164664567572,1.8480299547882888,2.739676600464009,2.632275763944158,0.010714437534641744,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.98643245768926,559.6826749819169,476.4635005928869,303.98314884196486,313.69614763012913,559.6826749819168
490.00000000000074,28.78271905470943,32.179542328132015,88.22211249362131,134.30257589918807,29.629288780011287,25.657257246903328,30.783829890323787,-4.566092074165056,88.1689673873843,36.48414897050839,88.22073761630092,134.3019574320142,1.040801514032452,0.89164664567572,1.8480299547882888,2.739676600464009,2.632275763944158,0.010714437534641744,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.98643245768926,559.6826749819169,476.4635005928869,303.98314884196486,313.69614763012913,559.6826749819168
500.00000000000006,28.782719054709386,32.17954232813281,88.22211249362115,134.30257589918796,29.629288780011237,25.65725724690418,30.783829890323727,-4.5660920741651125,88.16896738738417,36.484148970506624,88.22073761630078,134.3019574320145,1.040801511802829,0.8916466437656174,1.8480299508294231,2.7396765945950405,2.6322757639441714,0.010714437511689136,35.0,26.411197779569875,26.22709167591745,9.0,35.0,3.0,484.98643245768926,559.6826749819168,476.4635005928872,303.98314884196446,313.69614763013084,559.6826749819169
500.00000000000074,28.782719054709386,32.17954232813281,88.22211249362115,134.30257589918796,29.629288780011237,25.65725724690418,30.783829890323727,-4.5660920741651125,88.16896738738417,36.484148970506624,88.22073761630078,134.3019574320145,1.040801511802829,0.8916466437656174,1.8480299508294231,2.7396765945950405,2.6322757639441714,0.010714437511689136,35.0,26.411197779569875,26.22709167591745,9.0,35.0,3.0,484.98643245768926,559.6826749819168,476.4635005928872,303.98314884196446,313.69614763013084,559.6826749819169
510.00000000000006,28.782719054709357,32.17954232813338,88.22211249362091,134.30257589918784,29.6292887800112,25.65725724690429,30.783829890323684,-4.566092074165169,88.16896738738387,36.48414897050668,88.22073761630054,134.3019574320149,1.0408015140324411,0.8916466456757226,1.8480299547882928,2.739676600464015,2.6322757639441914,0.010714437534641724,35.0,26.411197779569875,26.22709167591745,9.0,35.0,3.0,484.98643245768983,559.6826749819169,476.4635005928865,303.98314884196384,313.6961476301288,559.6826749819169
510.00000000000074,28.782719054709357,32.17954232813338,88.22211249362091,134.30257589918784,29.6292887800112,25.65725724690429,30.783829890323684,-4.566092074165169,88.16896738738387,36.48414897050668,88.22073761630054,134.3019574320149,1.0408015140324411,0.8916466456757226,1.8480299547882928,2.739676600464015,2.6322757639441914,0.010714437534641724,35.0,26.411197779569875,26.22709167591745,9.0,35.0,3.0,484.98643245768983,559.6826749819169,476.4635005928865,303.98314884196384,313.6961476301288,559.6826749819169
520.0000000000001,28.782719054709368,32.17954232813321,88.22211249362128,134.30257589918813,29.629288780011215,25.65725724690435,30.78382989032371,-4.566092074165169,88.16896738738424,36.484148970508045,88.2207376163009,134.3019574320142,1.0408015140324487,0.8916466456757172,1.8480299547882897,2.7396766004640067,2.6322757639441643,0.010714437534641748,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.9864324576896,559.6826749819169,476.4635005928872,303.9831488419652,313.69614763012913,559.6826749819161
530.0000000000001,28.782719054709336,32.17954232813361,88.22211249362097,134.30257589918813,29.629288780011187,25.65725724690429,30.783829890323673,-4.566092074165225,88.168967387384,36.48414897050685,88.22073761630065,134.30195743201438,1.040801511802827,0.8916466437656236,1.848029950829421,2.7396765945950445,2.63227576394418,0.010714437511689132,35.0,26.411197779569875,26.22709167591762,9.0,35.0,3.0,484.9864324576896,559.6826749819168,476.46350059288665,303.98314884196407,313.6961476301308,559.6826749819168
540.0000000000001,28.782719054709368,32.17954232813321,88.22211249362121,134.30257589918887,29.629288780011223,25.657257246904123,30.78382989032371,-4.566092074165169,88.16896738738424,36.48414897050827,88.22073761630087,134.3019574320149,1.0408015106880266,0.8916466428105769,1.8480299488499865,2.7396765916605634,2.632275763944162,0.010714437500212826,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.9864324576896,559.6826749819174,476.4635005928872,303.98314884196435,313.69614763013254,559.682674981917
550.0000000000001,28.7827190547094,32.179542328133095,88.22211249362121,134.30257589918847,29.629288780011255,25.65725724690344,30.783829890323748,-4.5660920741651125,88.16896738738419,36.484148970508045,88.22073761630085,134.30195743201563,1.0408015129176456,0.8916466447206814,1.8480299528088553,2.7396765975295367,2.6322757639441634,0.01071443752316543,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.9864324576896,559.6826749819174,476.4635005928864,303.983148841964,313.6961476301308,559.6826749819177
560.0000000000001,28.782719054709375,32.17954232813298,88.22211249362115,134.30257589918807,29.629288780011233,25.65725724690384,30.783829890323712,-4.566092074165169,88.16896738738406,36.48414897050736,88.22073761630072,134.30195743201477,1.0408015151472585,0.891646646630768,1.848029956767734,2.739676603398502,2.6322757639441727,0.010714437546118042,35.0,26.411197779569875,26.22709167591745,9.0,35.0,3.0,484.9864324576892,559.6826749819168,476.46350059288665,303.98314884196384,313.6961476301284,559.682674981917
570.0000000000001,28.782719054709396,32.1795423281323,88.22211249362108,134.302575899188,29.629288780011247,25.657257246902248,30.783829890323727,-4.5660920741651125,88.16896738738401,36.48414897050634,88.22073761630067,134.30195743201483,1.0408015140324467,0.8916466456757343,1.8480299547882768,2.739676600464011,2.6322757639441727,0.010714437534641734,35.0,26.411197779569875,26.22709167591762,9.0,35.0,3.0,484.9864324576896,559.6826749819169,476.4635005928855,303.98314884196446,313.6961476301286,559.6826749819168
580.0000000000001,28.7827190547094,32.17954232813298,88.22211249362128,134.30257589918784,29.62928878001125,25.65725724690316,30.783829890323744,-4.5660920741651125,88.16896738738426,36.4841489705068,88.22073761630091,134.30195743201483,1.0408015118028278,0.8916466437656257,1.848029950829418,2.739676594595044,2.6322757639441776,0.01071443751168915,35.0,26.411197779569875,26.22709167591762,9.0,35.0,3.0,484.98643245768943,559.6826749819165,476.4635005928864,303.98314884196435,313.6961476301311,559.6826749819165
590.0000000000001,28.782719054709386,32.17954232813378,88.22211249362131,134.30257589918853,29.629288780011233,25.657257246903725,30.78382989032372,-4.566092074165169,88.16896738738436,36.484148970506055,88.22073761630098,134.30195743201477,1.0408015095732055,0.8916466418555327,1.8480299468705508,2.739676588726084,2.6322757639441967,0.010714437488736524,35.0,26.411197779569875,26.22709167591745,9.0,35.0,3.0,484.9864324576904,559.6826749819173,476.46350059288665,303.9831488419637,313.6961476301284,559.6826749819165
600.0000000000001,28.78271905470943,32.17954232813241,88.22211249362128,134.30257589918796,29.629288780011287,25.65725724690321,30.783829890323776,-4.566092074165056,88.16896738738426,36.48414897050634,88.2207376163009,134.30195743201614,1.0408015140324478,0.8916466456757255,1.8480299547882812,2.7396766004640067,2.6322757639441665,0.010714437534641736,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.9864324576896,559.682674981917,476.4635005928864,303.98314884196503,313.6961476301302,559.6826749819181
610.0000000000001,28.78271905470941,32.17954232813304,88.22211249362115,134.3025758991879,29.62928878001127,25.6572572469031,30.78382989032376,-4.5660920741651125,88.16896738738419,36.48414897050736,88.22073761630084,134.30195743201466,1.0408015095732075,0.8916466418555283,1.8480299468705552,2.739676588726083,2.632275763944192,0.010714437488736532,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.9864324576896,559.6826749819168,476.4635005928864,303.9831488419632,313.6961476301313,559.6826749819165
620.0000000000001,28.782719054709407,32.17954232813298,88.22211249362152,134.3025758991883,29.629288780011265,25.65725724690321,30.783829890323748,-4.5660920741651125,88.16896738738451,36.4841489705064,88.22073761630115,134.3019574320149,1.0408015129176436,0.8916466447206786,1.8480299528088733,2.739676597529552,2.6322757639441834,0.01071443752316546,35.0,26.411197779569815,26.227091675917563,9.0,35.0,3.0,484.9864324576894,559.6826749819169,476.4635005928864,303.9831488419628,313.69614763012913,559.6826749819168
630.0000000000001,28.782719054709386,32.179542328133095,88.22211249362125,134.30257589918722,29.629288780011247,25.657257246903782,30.783829890323734,-4.5660920741651125,88.16896738738419,36.484148970506624,88.22073761630084,134.30195743201392,1.0408015140324376,0.8916466456757068,1.848029954788296,2.739676600464003,2.6322757639441887,0.010714437534641756,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.9864324576894,559.682674981916,476.4635005928872,303.98314884196475,313.6961476301297,559.6826749819156
640.0000000000001,28.782719054709396,32.17954232813281,88.22211249362121,134.30257589918807,29.629288780011247,25.657257246903725,30.783829890323734,-4.5660920741651125,88.16896738738421,36.48414897050708,88.22073761630087,134.3019574320145,1.0408015118028338,0.8916466437656256,1.8480299508294196,2.739676594595045,2.632275763944164,0.01071443751168914,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.98643245768926,559.6826749819169,476.46350059288665,303.98314884196435,313.69614763012964,559.6826749819163
650.0000000000001,28.782719054709418,32.17954232813281,88.22211249362134,134.30257589918813,29.629288780011272,25.657257246903782,30.78382989032376,-4.5660920741651125,88.1689673873843,36.48414897050668,88.22073761630091,134.3019574320149,1.0408015151472605,0.8916466466307734,1.8480299567677352,2.7396766033985087,2.6322757639441736,0.010714437546118049,35.0,26.411197779569875,26.227091675917563,9.0,35.0,3.0,484.98643245768926,559.6826749819169,476.4635005928864,303.9831488419636,313.69614763013124,559.6826749819169
660.0000000000001,28.782719054709375,32.17954232813253,88.22211249362087,134.30257589918796,29.629288780011237,25.65725724690293,30.78382989032372,-4.566092074165169,88.16896738738387,36.48414897050611,88.22073761630051,134.30195743201534,1.0408015118028306,0.8916466437656264,1.8480299508294051,2.739676594595032,2.6322757639441594,0.010714437511689105,35.0,26.411197779569875,26.22709167591762,9.0,35.0,3.0,484.9864324576896,559.6826749819172,476.46350059288665,303.9831488419651,313.69614763012817,559.6826749819179
670.0000000000001,28.78271905470941,32.179542328132584,88.22211249362145,134.30257589918835,29.62928878001128,25.65725724690321,30.783829890323755,-4.5660920741651125,88.16896738738441,36.48414897050839,88.22073761630105,134.3019574320155,1.0408015140324565,0.8916466456757306,1.8480299547882924,2.7396766004640227,2.63227576394416,0.010714437534641746,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.98643245768926,559.6826749819172,476.4635005928863,303.983148841964,313.69614763013107,559.6826749819174
680.0000000000001,28.782719054709457,32.179542328133664,88.2221124936214,134.3025758991887,29.62928878001132,25.657257246903896,30.783829890323805,-4.566092074165056,88.16896738738437,36.48414897050816,88.22073761630102,134.30195743201506,1.040801512917641,0.8916466447206772,1.8480299528088548,2.7396765975295323,2.6322757639441714,0.010714437523165438,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.98643245768994,559.6826749819174,476.4635005928869,303.98314884196463,313.6961476301314,559.6826749819171
690.0000000000001,28.782719054709407,32.17954232813304,88.22211249362128,134.30257589918727,29.629288780011265,25.65725724690367,30.783829890323755,-4.5660920741651125,88.16896738738417,36.484148970506446,88.22073761630084,134.3019574320141,1.0408015173768608,0.8916466485408625,1.8480299607265944,2.7396766092674567,2.632275763944198,0.010714437569070662,35.0,26.411197779569875,26.22709167591745,9.0,35.0,3.0,484.98643245768983,559.6826749819161,476.4635005928864,303.9831488419651,313.6961476301298,559.6826749819163
700.0000000000001,28.78271905470936,32.17954232813304,88.22211249362108,134.30257589918847,29.629288780011212,25.657257246904464,30.783829890323705,-4.566092074165169,88.16896738738409,36.484148970508045,88.22073761630074,134.30195743201455,1.0408015106880293,0.8916466428105789,1.8480299488499763,2.7396765916605554,2.6322757639441483,0.01071443750021282,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.9864324576896,559.6826749819177,476.4635005928872,303.98314884196515,313.6961476301316,559.6826749819162
710.0000000000001,28.78271905470941,32.17954232813287,88.22211249362115,134.30257589918688,29.62928878001127,25.657257246904067,30.783829890323748,-4.5660920741651125,88.16896738738406,36.48414897050628,88.22073761630067,134.3019574320149,1.0408015184916677,0.891646649495901,1.8480299627060432,2.739676612201944,2.632275763944206,0.01071443758054696,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.9864324576896,559.6826749819156,476.4635005928869,303.98314884196435,313.69614763013226,559.6826749819165
720.0000000000001,28.7827190547094,32.17954232813241,88.22211249362128,134.3025758991874,29.62928878001125,25.65725724690316,30.783829890323727,-4.5660920741651125,88.16896738738417,36.484148970506965,88.22073761630085,134.30195743201375,1.0408015173768668,0.8916466485408678,1.8480299607265809,2.7396766092674483,2.6322757639441754,0.010714437569070668,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.98643245768926,559.682674981916,476.46350059288574,303.9831488419658,313.69614763012976,559.682674981916
730.0000000000001,28.782719054709304,32.179542328132754,88.22211249362084,134.3025758991879,29.629288780011155,25.65725724690327,30.78382989032364,-4.566092074165225,88.16896738738377,36.484148970505714,88.22073761630045,134.3019574320138,1.0408015162620603,0.891646647585816,1.8480299587471531,2.7396766063329694,2.6322757639441736,0.010714437557594332,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.98643245768955,559.6826749819165,476.4635005928865,303.9831488419651,313.69614763013016,559.6826749819162
740.0000000000001,28.782719054709357,32.179542328132754,88.22211249362108,134.30257589918762,29.62928878001121,25.657257246903555,30.783829890323695,-4.566092074165169,88.16896738738406,36.48414897050776,88.22073761630072,134.30195743201517,1.0408015118028258,0.8916466437656195,1.8480299508294145,2.7396765945950334,2.6322757639441736,0.01071443751168914,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.98643245768926,559.6826749819163,476.46350059288665,303.9831488419648,313.69614763013016,559.6826749819172
750.0000000000001,28.782719054709396,32.179542328133095,88.22211249362121,134.3025758991892,29.629288780011247,25.65725724690202,30.783829890323744,-4.5660920741651125,88.16896738738426,36.484148970506624,88.22073761630091,134.30195743201563,1.0408015084584132,0.8916466409005012,1.8480299448910973,2.7396765857915986,2.6322757639441554,0.010714437477260213,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.9864324576896,559.6826749819178,476.4635005928855,303.98314884196395,313.6961476301328,559.6826749819177
760.0000000000001,28.782719054709364,32.179542328133266,88.22211249362103,134.3025758991879,29.629288780011212,25.65725724690475,30.78382989032371,-4.566092074165169,88.16896738738406,36.48414897050759,88.22073761630067,134.30195743201472,1.0408015106880144,0.8916466428105706,1.8480299488499845,2.739676591660555,2.6322757639441847,0.010714437500212807,35.0,26.411197779569875,26.22709167591745,9.0,35.0,3.0,484.98643245768983,559.682674981917,476.4635005928872,303.98314884196424,313.69614763013163,559.6826749819172
770.0000000000001,28.782719054709357,32.17954232813281,88.22211249362125,134.30257589918796,29.62928878001121,25.65725724690424,30.78382989032369,-4.566092074165169,88.16896738738424,36.484148970505714,88.22073761630087,134.3019574320145,1.040801512917647,0.8916466447206717,1.8480299528088564,2.7396765975295283,2.6322757639441514,0.010714437523165444,35.0,26.411197779569875,26.22709167591762,9.0,35.0,3.0,484.9864324576888,559.6826749819168,476.46350059288665,303.98314884196435,313.69614763012845,559.6826749819163
780.0000000000001,28.782719054709407,32.17954232813304,88.22211249362128,134.3025758991879,29.629288780011272,25.65725724690316,30.78382989032376,-4.5660920741651125,88.16896738738426,36.48414897050765,88.22073761630091,134.30195743201455,1.0408015140324485,0.8916466456757227,1.8480299547882917,2.7396766004640143,2.6322757639441723,0.010714437534641748,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.98643245768926,559.6826749819168,476.4635005928864,303.9831488419643,313.69614763013067,559.6826749819168
790.0000000000001,28.782719054709343,32.17954232813315,88.22211249362087,134.30257589918807,29.6292887800112,25.657257246904862,30.783829890323684,-4.566092074165169,88.16896738738387,36.48414897050748,88.2207376163005,134.30195743201432,1.0408015118028224,0.8916466437656182,1.848029950829421,2.739676594595039,2.632275763944187,0.010714437511689117,35.0,26.411197779569875,26.22709167591745,9.0,35.0,3.0,484.98643245768983,559.6826749819169,476.4635005928872,303.98314884196435,313.6961476301288,559.6826749819162
800.0000000000001,28.782719054709386,32.17954232813156,88.22211249362168,134.30257589918745,29.62928878001124,25.657257246903896,30.783829890323727,-4.5660920741651125,88.16896738738444,36.484148970508215,88.2207376163011,134.30195743201512,1.0408015251805556,0.8916466552261956,1.8480299745826627,2.7396766298088586,2.632275763944126,0.010714437649404806,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.9864324576879,559.6826749819161,476.4635005928872,303.98314884196515,313.6961476301313,559.6826749819171
810.0000000000001,28.782719054709336,32.17954232813287,88.22211249362115,134.3025758991879,29.629288780011198,25.657257246903782,30.783829890323688,-4.566092074165169,88.16896738738406,36.48414897050759,88.22073761630067,134.3019574320138,1.0408015184916917,0.8916466494959145,1.8480299627060168,2.739676612201932,2.6322757639441328,0.010714437580546944,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.9864324576888,559.6826749819168,476.4635005928865,303.98314884196606,313.69614763012834,559.6826749819165
820.0000000000001,28.782719054709425,32.17954232813253,88.22211249362157,134.3025758991875,29.62928878001128,25.65725724690344,30.78382989032376,-4.5660920741651125,88.16896738738451,36.4841489705068,88.22073761630115,134.30195743201415,1.040801516262066,0.8916466475858182,1.8480299587471825,2.739676606333001,2.63227576394419,0.01071443755759438,35.0,26.411197779569875,26.22709167591745,9.0,35.0,3.0,484.98643245768926,559.6826749819163,476.4635005928864,303.9831488419631,313.69614763013,559.6826749819156
830.0000000000001,28.782719054709386,32.179542328133095,88.22211249362131,134.302575899188,29.62928878001124,25.657257246903956,30.783829890323723,-4.5660920741651125,88.16896738738419,36.48414897050566,88.22073761630085,134.30195743201483,1.040801517376872,0.8916466485408646,1.848029960726592,2.7396766092674567,2.6322757639441705,0.01071443756907066,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.9864324576896,559.6826749819165,476.46350059288665,303.9831488419655,313.69614763012976,559.6826749819165
840.0000000000001,28.782719054709357,32.179542328133266,88.22211249362104,134.30257589918705,29.62928878001121,25.657257246903328,30.783829890323688,-4.566092074165169,88.16896738738397,36.48414897050623,88.2207376163006,134.30195743201466,1.040801517376865,0.8916466485408566,1.848029960726593,2.73967660926745,2.6322757639441807,0.01071443756907065,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.98643245768926,559.682674981916,476.46350059288665,303.9831488419652,313.69614763012873,559.6826749819163
850.0000000000001,28.782719054709386,32.179542328132754,88.22211249362131,134.30257589918898,29.62928878001124,25.65725724690424,30.783829890323727,-4.5660920741651125,88.1689673873843,36.4841489705077,88.22073761630097,134.3019574320155,1.0408015118028373,0.8916466437656264,1.848029950829417,2.739676594595043,2.6322757639441527,0.010714437511689134,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.9864324576896,559.6826749819174,476.4635005928871,303.983148841965,313.6961476301304,559.6826749819177
860.0000000000001,28.782719054709396,32.17954232813179,88.22211249362108,134.3025758991875,29.62928878001125,25.657257246903782,30.783829890323727,-4.5660920741651125,88.168967387384,36.48414897050543,88.22073761630065,134.3019574320146,1.0408015184916808,0.8916466494959047,1.8480299627060404,2.739676612201945,2.6322757639441736,0.010714437580546956,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.98643245768926,559.6826749819163,476.4635005928872,303.9831488419648,313.6961476301278,559.6826749819168
870.0000000000001,28.7827190547094,32.17954232813298,88.22211249362131,134.30257589918853,29.62928878001125,25.657257246903782,30.783829890323727,-4.5660920741651125,88.16896738738427,36.48414897050782,88.22073761630092,134.30195743201597,1.0408015140324527,0.8916466456757186,1.8480299547882977,2.7396766004640165,2.6322757639441634,0.010714437534641744,35.0,26.411197779569875,26.22709167591745,9.0,35.0,3.0,484.98643245768926,559.682674981917,476.4635005928871,303.9831488419643,313.6961476301316,559.6826749819176
880.0000000000001,28.78271905470944,32.17954232813304,88.22211249362145,134.30257589918898,29.629288780011294,25.65725724690401,30.78382989032379,-4.566092074165056,88.16896738738451,36.484148970507306,88.22073761630115,134.30195743201585,1.040801507343604,0.891646639945443,1.84802994291166,2.739676582857103,2.6322757639441448,0.010714437465783933,35.0,26.411197779569928,26.22709167591762,9.0,35.0,3.0,484.9864324576896,559.6826749819177,476.4635005928864,303.9831488419654,313.69614763013215,559.6826749819177
890.0000000000001,28.78271905470944,32.1795423281319,88.22211249362138,134.30257589918767,29.629288780011294,25.65725724690367,30.783829890323783,-4.566092074165056,88.16896738738436,36.484148970507306,88.22073761630098,134.30195743201472,1.040801514032461,0.89164664567572,1.8480299547882777,2.7396766004639974,2.6322757639441257,0.01071443753464176,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.9864324576882,559.6826749819163,476.4635005928864,303.9831488419658,313.6961476301322,559.6826749819163
900.0000000000001,28.782719054709368,32.17954232813315,88.22211249362115,134.30257589918807,29.629288780011212,25.65725724690327,30.783829890323705,-4.566092074165169,88.16896738738414,36.48414897050748,88.22073761630078,134.3019574320145,1.0408015129176371,0.8916466447206826,1.848029952808832,2.739676597529515,2.6322757639441634,0.010714437523165442,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.9864324576896,559.6826749819168,476.46350059288574,303.98314884196566,313.69614763012913,559.6826749819165
910.0,28.782719054709357,32.17954232813321,88.22211249362128,134.30257589918938,29.629288780011205,25.657257246903555,30.78382989032369,-4.566092074165169,88.16896738738436,36.48414897050674,88.22073761630098,134.30195743201506,1.0408015073436123,0.891646639945449,1.848029942911661,2.739676582857109,2.6322757639441297,0.010714437465783908,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.9864324576896,559.6826749819185,476.4635005928865,303.98314884196486,313.6961476301312,559.6826749819177
920.0,28.782719054709357,32.17954232813264,88.22211249362115,134.3025758991879,29.629288780011212,25.65725724690384,30.783829890323695,-4.566092074165169,88.16896738738414,36.48414897050719,88.22073761630078,134.3019574320145,1.040801512917647,0.8916466447206718,1.8480299528088533,2.7396765975295247,2.632275763944148,0.01071443752316543,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.9864324576888,559.6826749819168,476.46350059288665,303.9831488419644,313.696147630133,559.6826749819169
930.0,28.78271905470946,32.1795423281344,88.22211249362162,134.30257589918926,29.629288780011308,25.657257246903555,30.7838298903238,-4.566092074165056,88.16896738738461,36.48414897050719,88.22073761630126,134.30195743201563,1.0408015129176362,0.8916466447206934,1.8480299528088424,2.7396765975295363,2.632275763944187,0.010714437523165437,35.0,26.411197779569875,26.22709167591762,9.0,35.0,3.0,484.98643245769114,559.6826749819182,476.4635005928861,303.983148841965,313.696147630129,559.6826749819178
940.0,28.78271905470941,32.179542328133266,88.22211249362121,134.302575899188,29.62928878001128,25.6572572469031,30.78382989032376,-4.5660920741651125,88.16896738738419,36.48414897050719,88.22073761630085,134.30195743201506,1.040801512917634,0.8916466447206765,1.848029952808858,2.7396765975295345,2.6322757639441905,0.010714437523165442,35.0,26.411197779569875,26.22709167591762,9.0,35.0,3.0,484.98643245768983,559.6826749819169,476.4635005928864,303.98314884196395,313.6961476301322,559.6826749819171
950.0,28.782719054709364,32.17954232813378,88.22211249362115,134.30257589918875,29.62928878001121,25.657257246903896,30.783829890323684,-4.566092074165169,88.16896738738419,36.48414897050782,88.22073761630085,134.30195743201517,1.0408015095732168,0.8916466418555334,1.8480299468705452,2.7396765887260788,2.6322757639441643,0.010714437488736517,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.9864324576896,559.6826749819174,476.46350059288665,303.98314884196407,313.69614763013067,559.6826749819171
960.0,28.782719054709396,32.1795423281323,88.22211249362141,134.30257589918762,29.62928878001125,25.657257246902528,30.783829890323727,-4.5660920741651125,88.16896738738438,36.484148970506,88.22073761630102,134.30195743201455,1.040801512917647,0.891646644720679,1.848029952808844,2.7396765975295234,2.6322757639441465,0.010714437523165456,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.98643245768847,559.6826749819163,476.46350059288574,303.9831488419648,313.6961476301304,559.6826749819165
970.0,28.782719054709375,32.17954232813338,88.22211249362083,134.3025758991887,29.629288780011233,25.657257246904408,30.78382989032372,-4.566092074165169,88.16896738738383,36.48414897050743,88.22073761630045,134.30195743201529,1.0408015140324485,0.8916466456757264,1.8480299547882748,2.7396766004640014,2.63227576394416,0.010714437534641704,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.98643245768983,559.6826749819176,476.46350059288665,303.9831488419654,313.69614763012765,559.6826749819177
980.0,28.7827190547094,32.17954232813281,88.22211249362137,134.30257589918915,29.62928878001125,25.65725724690327,30.783829890323748,-4.5660920741651125,88.16896738738437,36.48414897050816,88.22073761630098,134.3019574320162,1.0408015129176544,0.891646644720689,1.8480299528088528,2.7396765975295416,2.6322757639441456,0.01071443752316543,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.9864324576896,559.6826749819181,476.4635005928864,303.98314884196424,313.6961476301295,559.6826749819179
990.0,28.782719054709375,32.179542328132754,88.22211249362078,134.3025758991879,29.62928878001124,25.65725724690344,30.783829890323727,-4.5660920741651125,88.16896738738376,36.4841489705064,88.22073761630038,134.30195743201477,1.0408015140324407,0.8916466456757117,1.8480299547882868,2.7396766004639983,2.6322757639441763,0.010714437534641724,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.9864324576896,559.6826749819165,476.4635005928872,303.9831488419651,313.69614763012794,559.6826749819171
1000.0,28.782719054709457,32.17954232813446,88.22211249362158,134.30257589918904,29.629288780011308,25.65725724690384,30.78382989032379,-4.566092074165056,88.16896738738461,36.48414897050668,88.22073761630122,134.3019574320155,1.0385642662035872,0.891646643765642,1.848029950829404,2.739676594595045,2.637946137517111,0.010714437511689132,35.0,26.411197779569875,26.227091675917507,9.0,35.0,3.0,484.98643245769114,559.6826749819182,476.4635005928864,303.9831488419655,313.69614763013215,559.6826749819174
1010.0,28.35432009298644,31.945394177636445,88.6680438842933,136.36531727421198,29.244857925060742,25.573638532237908,30.43988377074292,-4.976215337343547,88.61264579601011,36.5287239399712,88.66660119781653,136.1448382208687,1.0856266152452383,0.9350701158513104,1.9008918159736563,2.8359619318249667,2.6122811397584758,0.010985191743892182,35.0,26.344339933293558,26.168794282156853,9.0,35.0,3.0,485.2182438591048,561.9763402039803,476.8553757591663,303.8140797771857,312.7993376860297,561.706074650912
1020.0,27.847347928391223,31.870889218520347,89.08288894890569,139.04705297422709,28.771389573730108,25.46582073498172,30.0081985004508,-5.495807121365829,89.02646106281486,36.54256533403924,89.08140964818585,138.80075440379272,1.1259001356496945,0.9733543726447237,1.9316221405165488,2.9049765131612726,2.5801369243862573,0.011097254136249249,35.0,26.246054261322627,26.071866148207047,9.0,35.0,3.0,485.71853809130147,565.0413374762867,477.3300567671917,303.2669852361096,311.7956457839103,564.7405875964887
1030.0000000000002,27.34675130768509,31.806866606487237,89.46291393242704,141.75758183846204,28.30383456153914,25.345147000452016,29.583220160059767,-6.012719587790684,89.40557457103493,36.55174630562533,89.46140091279193,141.51602540450648,1.166115990459706,1.0114686414781824,1.961329687910386,2.9727983293885685,2.5493161518320595,0.011192417640804576,35.0,26.137269328752893,25.961076507180223,9.0,35.0,3.0,486.2205647715333,568.1508909898629,477.7800101007656,302.54265291353016,310.91062983742523,567.8571557639848
1040.0000000000002,26.869500931929583,31.73607235459804,89.82289215961582,144.40390749582423,27.85938383278143,25.22043400574563,29.18107372020709,-6.506909792681483,89.76466769823467,36.56016147857565,89.8213462497587,144.17119421710692,1.2062794441716551,1.049262830468478,1.99093939841654,3.0402022288850183,2.5203133847420465,0.011283675444141413,35.0,26.025537811611684,25.84593894868829,9.0,35.0,3.0,486.6859799456676,571.1837105329984,478.1942554868355,301.75002787035845,310.1207116788491,570.9018307252262
1050.0000000000002,26.416853533188917,31.66175789104324,90.17258564135668,146.98726818495803,27.43926246371168,25.095728528779205,28.80266039001464,-6.976527204881336,90.11349245917059,36.56811230957271,90.17100740213073,146.76280784474935,1.2463851532510226,1.0867181865069455,2.01987745088784,3.1065956373947854,2.492484469420758,0.011371992785672134,35.0,25.91441213145947,25.730666810974924,9.0,35.0,3.0,487.1174801492908,574.1373276755153,478.5763994381944,300.957798287415,309.394022107711,573.8664195313672
1060.0000000000002,25.986654760088776,31.586883872102703,90.51630734308715,149.5191523983749,27.041262506947067,24.973493860631553,28.44567056842,-7.4237287178654014,90.45636498739096,36.57537212366128,90.51469738839424,149.3018477081087,1.2865425891580349,1.1239098872974111,2.047856934831092,3.171766822128503,2.465341488775925,0.011457692678355228,35.0,25.806038203400988,25.617731352583466,9.0,35.0,3.0,487.5211894118441,577.0245568326266,478.9323912589597,300.20033827767264,308.71253946759646,576.763151596072
1070.0000000000002,25.576523453586287,31.512740168239414,90.85529273686221,152.00761186988865,26.662982501682514,24.85496995358278,28.10770540034784,-7.850914451490781,90.79452323771875,36.58182907240114,90.85365173163008,151.79662668989045,1.326789207340057,1.1608539452959747,2.0747786911656663,3.235632636461641,2.438693817044554,0.011540619225104146,35.0,25.701330399813234,25.50833782906102,9.0,35.0,3.0,487.9015315842168,579.855436018872,479.26690409930336,299.48636973660393,308.0682050022182,579.602408233923
1080.0000000000002,25.18454734215693,31.4397313724171,91.1896876776698,154.4570545916335,26.302515574702888,24.740468418713363,27.786894896329876,-8.259918930520712,91.12811327167256,36.58751289465323,91.18801628872647,154.2518341045536,1.3671011172068082,1.1975246129743813,2.1006221217978704,3.298146734772252,2.4125111838916924,0.01162045943662388,35.0,25.600411891538958,25.402782039281192,9.0,35.0,3.0,488.261356488584,582.6359868794107,479.5828658298095,298.8135827171816,307.457202042189,582.3905702433112
1090.0000000000002,24.80923528410835,31.367943494474105,91.51947803879715,156.87000907037248,25.958387083559504,24.629894571602332,27.481812397306413,-8.652103412279189,91.45711987312612,36.59251444250606,91.51777690363427,156.6701446421938,1.4074813931113623,1.2339286284341315,2.125466842473261,3.3593954709073923,2.386813415331304,0.01169736276809199,35.0,25.503167190068098,25.300985764396277,9.0,35.0,3.0,488.60264421061567,585.3699272750061,479.88216452902753,298.1773747732461,306.8769374777186,585.1315459551744
1100.0000000000002,24.449299688027786,31.297370396193912,91.84473575486771,159.2484502542119,25.629321961298142,24.52322095039824,27.191202268977143,-9.028667217971021,91.78161369549694,36.596926801370095,91.84300547710488,159.0535618661977,1.44795561657253,1.2700947265866476,2.149431373013017,3.419526099599665,2.3616235611517284,0.011771723433609353,35.0,25.40959616446088,25.202960520238943,9.0,35.0,3.0,488.92701071071536,588.0601783898718,480.16648433990713,297.5737327232497,306.3250351863958,587.8283027735688
1110.0000000000002,24.10361371427674,31.228003025374903,92.16545943875694,161.5940503336031,25.314209644236655,24.419506108985843,26.913950309969756,-9.39068500866557,92.10159215013996,36.600829069431434,92.16370059058703,161.40387819920488,1.4885060618737276,1.3060294652853102,2.1725505990743548,3.4785800643596647,2.3369606301642047,0.01184360245916459,35.0,25.318293294085777,25.107560224156828,9.0,35.0,3.0,489.2358601103182,590.7092587441324,480.43626792158886,296.9996314281685,305.79947550461867,590.4835127774247
1120.0000000000002,23.771467989580326,31.160355894270253,92.48201447107637,163.90847432954342,25.012443044357575,24.346482483935063,26.64919151541176,-9.738955751385788,92.41741605937497,36.604335900364845,92.48022748901816,163.72271599627663,1.5291739107045534,1.3414340765651689,2.195328703072021,3.5367627796371894,2.3128584361000883,0.011913640428380477,35.0,25.295836454789647,25.055850242602215,9.0,35.0,3.0,489.5306671410512,593.3194474211048,480.72295899850417,296.45277590297064,305.2981283539194,593.0994123724463
1130.0000000000002,23.452663361907927,31.109408376153738,92.80037134886508,166.21559640572508,24.72394179494467,24.284727157686238,26.39774337051201,-10.07207762535603,92.7350549783321,36.60777142131104,92.7985565521898,166.0318989403474,1.5700887878818794,1.376881298699432,2.2175599400123547,3.594441238711787,2.2893235506514573,0.011982075517542785,35.0,25.223255826784,24.997724376143992,9.0,35.0,3.0,489.82764199784174,595.916834424356,481.0050817247874,295.931975085987,304.8116101117124,595.6996681217051
1140.0000000000002,23.14350195623456,31.0517178474812,93.11457767215553,168.4966287800019,24.444726704693988,24.2009352036514,26.15513972648421,-10.395697598316758,93.0485643528396,36.61037031448944,93.11273571212627,168.3173668975461,1.6111047948176418,1.412367331662943,2.238597276379695,3.6509646080426386,2.266124847859996,0.012047803640522178,35.0,25.15188760711408,24.92312860251684,9.0,35.0,3.0,490.1060440688764,598.4812832489594,481.2510084366677,295.4414332498439,304.34349361381896,598.2699434724727
1150.0000000000002,22.84474298494096,30.99197387863319,93.42391753611464,170.74973658982606,24.17567444700113,24.1193236632638,25.92220468480921,-10.70850038145278,93.35722028255121,36.61269407667396,93.42204884760734,170.57400260111962,1.652153177806624,1.4476230439047308,2.258995104568656,3.706618148473387,2.2435075622916774,0.012111744551027887,35.0,25.083217862352853,24.850286355522485,9.0,35.0,3.0,490.3701487231797,601.0087159516155,481.48645903761246,294.97368252954607,303.89663199128154,600.8021769266965
1160.0000000000002,22.555839905576704,30.9324751916044,93.72877845244608,172.9794365037592,23.91626210833294,24.039878838793072,25.69846270651476,-11.010906786073804,93.66141043562048,36.61481123913279,93.72688346046952,172.80698509294552,1.6932150774919463,1.48268596135805,2.2788303842807065,3.761516345638756,2.2215230632191485,0.01217388118260746,35.0,25.01628335333504,24.779368154703604,9.0,35.0,3.0,490.62308247609616,603.5045041245618,481.7121242649383,294.521995652839,303.4692796338538,603.3024279391269
1170.0000000000002,22.276322137643948,30.873609281793904,94.02959980215815,175.1869414410799,23.66602889985731,23.962249129225317,25.483463874913014,-11.303322348807171,93.96157335971375,36.61674922494211,94.0276789055296,175.01762637509336,1.7342681026759237,1.5175754381973623,2.298133551818049,3.8157089900154104,2.200184033903343,0.01223436866216518,35.0,24.950863285497007,24.71007062524808,9.0,35.0,3.0,490.86584837437977,605.970234320263,481.9282440792407,294.08581303291845,303.05959840681385,605.7724047237483
1180.0000000000002,22.0056773118974,30.815511148424548,94.32672389758362,177.37332835890874,23.424467421555526,23.886359498613896,25.276708353757055,-11.586239386109185,94.25805083113465,36.618521883209205,94.32477747899166,177.20699585479963,1.775281892430667,1.5522989944521983,2.316917207083548,3.8692162015357456,2.179493982354612,0.012293301286972314,35.0,24.88693241505712,24.64233048981976,9.0,35.0,3.0,491.0992174041556,608.4073482931423,482.13540894864497,293.6655135968672,302.66600609177254,608.2135442353032
1190.0000000000002,21.74339599290491,30.758235200746295,94.62033874232294,179.5395549324885,23.19107308603183,23.812180394951607,25.077701721637837,-11.86016212159774,94.55103044022412,36.62014154067208,94.61836717233366,179.3760622570927,1.8162192897565412,1.5868593902144716,2.33519653960784,3.922055929822312,2.1594616640967685,0.012350739987817258,35.0,24.824469315572745,24.57612449944895,9.0,35.0,3.0,491.32386317185376,610.8171875646718,482.33424712711536,293.2608359864653,302.2872765659081,610.6272047109983
1200.0000000000002,21.489004655994375,30.70178708373396,94.91054594794208,181.68638822785616,22.96537791832032,23.739663763974026,24.885987247148822,-12.125561128933214,94.84061336407184,36.62162405357128,94.9085495847933,181.52560886974595,1.8570392495077468,1.621258770122832,2.3529926477281595,3.974251417850992,2.140100926194459,0.012406747542609564,35.0,24.763428206709875,24.51141021643912,9.0,35.0,3.0,491.54036128374,613.2008826537948,482.5253156242568,292.87104566776145,301.9224330445699,613.0145389692844
1210.0000000000002,21.242070828345824,30.64615041958075,95.19741649116168,183.81445548978544,22.746955254611976,23.66874595605316,24.70114937185317,-12.382866310568886,95.12687012652142,36.62298687563976,95.19539568039293,183.65627648890467,1.8976985825462656,1.6555003626197782,2.37033032397852,4.0258306865982965,2.1214278830290207,0.012461397892607015,35.0,24.703750698462954,24.44812992751389,9.0,35.0,3.0,491.74921319683534,615.5593921847625,482.7090990726279,292.49526075319125,301.57063840224896,615.37652437258
1220.0000000000002,21.002198273988927,30.591302591556484,95.48101468377598,185.92430643929515,22.53541452401598,23.599359355665456,24.522808008822167,-12.632470419550144,95.40986459436496,36.624246729972526,95.4789697584481,185.7686234026149,1.9381510708967205,1.68958752972446,2.3872339209978994,4.07682145072236,2.1034590708329794,0.01251476431759381,35.0,24.64537674017436,24.38622192477732,9.0,35.0,3.0,491.9508689444879,617.8935683999548,482.8860295564815,292.13262338631336,301.2311377294355,617.7140257464903
1230.0000000000002,20.76902196463342,30.53722080639756,95.76140429896115,188.01643941789507,22.33039609141604,23.53143906609023,24.350613330409864,-12.874738165851513,95.68966011474444,36.62541859755726,95.75933558025946,187.86315954054336,1.9783382169477928,1.7235155223790672,2.403715158960533,4.1272306813396,2.0862108642409725,0.012566858149517787,35.0,24.588249250909712,24.32562656589164,9.0,35.0,3.0,492.14573966245223,620.2041872606526,483.056500712985,291.7823468742416,300.9032362451199,620.0278348392233
1240.0000000000002,20.54220420159355,30.483883738407144,96.03864872535215,190.0913222108644,22.131567237973343,23.464923561671924,24.184241899360607,-13.11001014268129,95.96631968872397,36.62651560490241,96.03655652340721,189.9403555660204,2.018213081007604,1.7572921053105142,2.4198019737576697,4.177094079068184,2.069699239578185,0.01261777999615316,35.0,24.532315217012407,24.266288166777315,9.0,35.0,3.0,492.3342041114614,622.4919742674778,483.2208738166641,291.4437169399865,300.586291375621,622.3186826035922
1250.0000000000002,20.32143177866092,30.431270884414232,96.3128098570302,192.14938738253116,21.938619462858966,23.39975618732745,24.023393966786152,-13.33860503888866,96.23990484384234,36.62754920539277,96.31069447158403,192.00065121642783,2.0577164752418478,1.790916630268525,2.435509312893451,4.226425943161976,2.053939886283525,0.01266756593704098,35.0,24.47752543785253,24.208155063213383,9.0,35.0,3.0,492.51661161142954,624.7576009604697,483.379483082927,291.11608181087786,300.2797087893115,624.5872507964481
1260.0000000000002,20.106413389036906,30.37936261591176,96.58394736838217,194.19104009112283,21.75126584059261,23.335884114268648,23.867790930492816,-13.56081779538158,96.51047491696096,36.628529360935886,96.58180908952643,194.0444575802065,2.096789311737912,1.8243906308804283,2.450854141918366,4.275244772798795,2.038948190390804,0.012716265541030614,35.0,24.423834258357655,24.151179271249987,9.0,35.0,3.0,492.69328535429986,627.0016955153617,483.53263811059094,290.79884106849715,299.98293854944984,626.8341761805841
1270.0000000000002,19.896877821015693,30.328139430543047,96.85211890147286,196.21665872265967,21.569239231776073,23.27325776316184,23.71717340130584,-13.77692385445414,96.77808723412375,36.62946480595746,96.84995801022771,196.07215739301077,2.1353697681048067,1.85771515900255,2.4658517612970328,4.323566920299583,2.024739220756532,0.012763922708376353,35.0,24.371199038860997,24.095315888956293,9.0,35.0,3.0,492.8645239885549,629.224844527398,483.6806257596503,290.49144578453087,299.695471250094,629.0600519528169
1280.0000000000002,19.692563787436896,30.277583878434427,97.11735514785823,198.2266254550446,21.39228172227459,23.21182072114567,23.57127737780271,-13.987219232859786,97.04277222993375,36.63036207286757,97.115171917891,198.08414125402052,2.173393594780098,1.8908908774216329,2.480515449580021,4.371406327001655,2.011327509890793,0.012810573065220128,35.0,24.319513895334467,24.040487074206737,9.0,35.0,3.0,493.0306147798896,631.4276381603712,483.8237122629983,290.1933854266088,299.41685521596986,631.265479402859
1290.0000000000002,19.493261293303114,30.227648485229448,97.37975630345635,200.22111433161385,21.220188092660617,23.15145931041889,23.429939564266917,-14.19185913111926,97.30462970159688,36.63123207829608,97.3775509969335,200.08058531033504,2.2107958733352224,1.9239203125818545,2.494860945944651,4.418781258526505,1.998728743717212,0.012856274493790468,35.0,24.26873302840892,23.986597554007687,9.0,35.0,3.0,493.19175735867935,633.6103932594232,483.9620395694719,289.9041927842574,299.1466221323773,633.4507790661471
1300.0000000000002,19.29873242826914,30.178341772057536,97.63936870524033,202.2005745072092,21.052722710408833,23.09226280590497,23.292921209164938,-14.391108917134432,97.56370583587373,36.632076474406006,97.63714157978666,202.061934120793,2.247509422358269,1.9568023250375368,2.508900724925712,4.465703049963249,1.9869563195323436,0.012901050101619514,35.0,24.21901178077252,23.93378724953948,9.0,35.0,3.0,493.3482357406892,635.7737525638341,484.09599690641727,289.62339931447707,298.8843497038448,635.6165897069285
1310.0000000000002,19.108772594704668,30.129670505424315,97.89623990810819,204.1653251623439,20.88968458724799,23.03419178957552,23.16002374665852,-14.585192232169788,97.82004793445661,36.63290109611745,97.89399121379226,204.02851655214323,2.2834662395623706,1.9895382470433132,2.5226468222031087,4.512185069246423,1.9760244277187953,0.012944935281984937,35.0,24.170261601050072,23.882000512459967,9.0,35.0,3.0,493.5002944382188,637.918200957712,484.22579510906365,289.35059741581625,298.6296640878286,637.7634084184755
1320.0000000000002,18.923188235238246,30.08161304861636,98.15041748875505,206.11563667404027,20.73088315257424,22.97718790409596,23.031061153875243,-14.774311373347928,98.07370333941101,36.63371054012816,98.14814746877043,205.98060741649869,2.3185974435644545,2.022129108956644,2.536110089295003,4.5582391982516475,1.9659467886085988,0.012987963313750914,35.0,24.1224272233988,23.831177907323134,9.0,35.0,3.0,493.6481355502885,640.0441599686882,484.3516114059948,289.0854231646164,298.38221203213755,639.8916628193072
1330.0000000000002,18.741797507039728,30.034148345160304,98.40194692052525,208.0517625844651,20.576139280695944,22.921207704308983,22.9058592297176,-14.95865953617738,98.32471730645904,36.63450882267404,98.39965581167117,207.9184623737141,2.35283362143215,2.0545755868987,2.549300813374787,4.603876400273487,1.9567369143046955,0.013030164966081698,35.0,24.075470000615383,23.78127739274896,9.0,35.0,3.0,493.7919477069189,642.1520256960707,484.47362390707696,288.8275350040761,298.14166385735234,642.0017523756771
