time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1340.0000000000002,18.56442996084548,29.987258666362838,98.65087117100484,209.97394343047824,20.425285134077008,22.866214503304207,22.784255287369696,-15.138422444206467,98.57313259849043,36.63529950834408,98.64855920401796,209.8423251208648,2.3861053428098526,2.086878278021528,2.562228949976526,4.649107227998053,1.9484082050305929,0.013071569365531836,35.0,24.029356794714037,23.732264213683493,9.0,35.0,3.0,493.9319093420392,644.2421738240657,484.59200331551335,288.5765993248635,297.90771223967704,644.0940572464464
1350.0000000000002,18.390925013694403,29.940927302092632,98.89723178431393,211.88240850811383,20.27816249893042,22.812174904891776,22.6660959837134,-15.313765655585769,98.81899056909872,36.636085659996695,98.89489918426808,211.75242696432755,2.418343546209924,2.1190376719728814,2.5749038158627005,4.693941487835582,1.9409738104381489,0.01311220367654067,35.0,23.98405817280309,23.68410734700251,9.0,35.0,3.0,494.0681881182705,646.3149617040963,484.706911352949,288.3323064900368,297.6800689577652,646.1689378841977
1360.0000000000002,18.221132185473643,29.895139040702475,99.14106957285799,213.77737308788105,20.1346231584244,22.759057482856576,22.551237940684228,-15.484858027140262,99.06233184847856,36.63687003684328,99.13871655937669,213.64898576171808,2.4494800419399687,2.1510542756564086,2.5873343507380198,4.738388626394428,1.9344467173701327,0.013152094127462146,35.0,23.93954639713752,23.63677788805273,9.0,35.0,3.0,494.20094129258456,648.3707254087824,484.8184990629479,288.09436329695205,297.45846344990696,648.2267340516363
1370.0000000000002,18.054909261333176,29.849879474838477,99.3824235403606,215.6590435944487,19.994526964024733,22.7068333641227,22.43954555762505,-15.65184574114005,99.30319527072307,36.63765493615966,99.38005032797406,215.53221003607783,2.4794477436593967,2.1829283886981665,2.599528785063176,4.782457173761342,1.9288396724598649,0.013191264459851776,35.0,23.895796205061515,23.590249292764096,9.0,35.0,3.0,494.33031707389733,650.409786357572,484.9269097658692,287.8624969512401,297.2426415536781,650.2677702475376
1380.0000000000002,17.892122670597914,29.805134846172905,99.62133240633176,217.52761349743736,19.857742286252503,22.655474700451293,22.330891625906403,-15.814880919388996,99.54161939270841,36.63844244267296,99.61893920466352,217.40229510116984,2.50818150541983,2.214660498116058,2.611495181120522,4.82615567923658,1.9241652443445307,0.013229738684682373,35.0,23.852783413920804,23.544496285090418,9.0,35.0,3.0,494.4564541779321,652.4324465327372,485.0322770433557,287.6364521247458,297.03236385347606,652.2923511938133
1390.0000000000002,17.732645889077276,29.760892289510537,99.85783275577661,219.38326956616697,19.724144388721687,22.604955907617807,22.225155602354125,-15.974094278876407,99.77764064774281,36.639234263361566,99.85541976985063,219.25942965895,2.535618063910979,2.2462508029229324,2.6232408766887625,4.869491679611695,1.9204357899631423,0.013267537924485028,35.0,23.81048570174352,23.49949546180289,9.0,35.0,3.0,494.5794838478282,654.4389964832469,485.13472799666414,287.41598834658834,296.8274053564065,654.3007702310871
1400.0000000000002,17.57635972782864,29.717139335010472,100.09196096930393,221.22618755569715,19.59361575249324,22.555252044482245,22.122224024365945,-16.12962350703009,100.01129527058194,36.64003192374804,100.08952839970382,221.10379124164177,2.561697000793582,2.27769971399344,2.6347731066814166,4.912472820674857,1.9176634938296893,0.0133046837734138,35.0,23.76888151069176,23.455224260307148,9.0,35.0,3.0,494.69952914170614,656.4297101319935,485.2343812700725,287.2008803201006,296.62755350586764,656.2933038538657
1410.0000000000002,17.423151237060267,29.673864090721565,100.32375133712678,223.0565359253659,19.466044957663037,22.506340076361713,22.021989304827155,-16.281585434756266,100.24261741524631,36.640836705675895,100.32129938027262,222.93554975178853,2.5863606583911003,2.3090073722099587,2.64609847189988,4.9551058441098395,1.91586035305388,0.013341195332466606,35.0,23.727950903555158,23.411661771172817,9.0,35.0,3.0,494.8167063445301,658.4048498605823,485.33134972294096,286.99091575444646,296.4326085301417,658.2702166005646
1420.0000000000002,17.27291374120478,29.631055237686667,100.55323805481572,224.87447476536187,19.341326766181265,22.458197511820345,21.924349950591825,-16.430105566889722,100.47164114569092,36.64164971756628,100.55076690308223,224.75486685856777,2.6095550769581264,2.3401741431944383,2.6572235192911853,4.997397662485623,1.9150382019569892,0.013377092210255804,35.0,23.687674437943254,23.368787673470425,9.0,35.0,3.0,494.9311249983549,660.36466491052,485.42573899055816,286.7858942824553,296.2423810814197,660.2317599845036
1430.0000000000002,17.12554584287501,29.588701834175534,100.7804533189387,226.68015844629295,19.219361077865855,22.410803475133207,21.829209364744223,-16.575288774869364,100.6983985360115,36.64247185609747,100.777963160927,226.5618982869096,2.631229736043846,2.3712000034223517,2.6681540528622185,5.0393540562845685,1.9152086901622771,0.01341239093911741,35.0,23.64803415515314,23.326583076467784,9.0,35.0,3.0,495.04288881447854,662.3093952014491,485.51764985299553,286.5856275928545,296.0566928478194,662.1781759116877
1440.0000000000002,16.980951891716735,29.54679345969896,101.00542912512674,228.473731814152,19.100053487056147,22.36413763543044,21.736476608283425,-16.71724905674398,100.92292146141104,36.64330395617464,101.00292014570448,228.35679031255236,2.651338845412597,2.4020854069296838,2.6788961872866297,5.080981594216313,1.9163833408195017,0.013447110228187543,35.0,23.609012416876222,23.28502961573895,9.0,35.0,3.0,495.15209538661134,664.2392667222877,485.60717654320337,286.38993642040106,295.87537490599067,664.1096924095689
1450.0000000000002,16.839040533508566,29.505320009317643,101.22819607607217,230.2553374406937,18.98331372250371,22.318180882158345,21.646064611451106,-16.856082725529916,101.14524041414874,36.644146606223046,101.22566845667204,230.1396864593148,2.6698406133848103,2.432830271357996,2.689455105110079,5.122285376468075,1.9185734724343968,0.013481264798999117,35.0,23.570592941865925,23.244110085167048,9.0,35.0,3.0,495.2588375544036,666.1545002082481,485.69440928720815,286.1986538659697,295.69826721585525,666.0265316906465
1460.0000000000002,16.69972544879278,29.46427214502148,101.44878394545566,232.02510966388033,18.869056534309415,22.272914872458045,21.557891376890048,-16.991890588166143,101.36538505953244,36.64500035664327,101.44623786411816,231.9107225931947,2.6866985720608074,2.46343495286475,2.6998363218839905,5.163271274748741,1.921790307421164,0.013514871336371723,35.0,23.53275970112145,23.20380786232556,9.0,35.0,3.0,495.3632031281021,668.0553044945956,485.7794328601345,286.01161748936653,295.52521840542875,667.9289046822504
1470.0000000000002,16.5629243762533,29.423640333969505,101.66722204891528,233.783177720608,18.75720057600188,22.228321974108383,21.471878494012167,-17.12476543642464,101.58338461029815,36.64586562863735,101.66465768045911,233.67002855328053,2.7018811753591963,2.493899591332216,2.710044807125243,5.203944398457458,1.9260448778861008,0.013547944686133592,35.0,23.49549775630902,23.164107136300967,9.0,35.0,3.0,495.4652750008324,669.9418800749953,485.862327854448,285.8286792155522,295.35608449737174,669.8170129148433
1480.0000000000002,16.42563019663955,29.380376767059655,101.8892828049992,235.55291173740807,18.645707226055215,22.183892109181954,21.38663175202432,-17.256839900080166,101.80498122132974,36.64714581012629,101.88669928473254,235.43649337749264,2.7165031303322262,2.525098005241143,2.7207234111161247,5.245821416357268,1.9310934553260417,0.013583569820823994,35.0,23.45844607979052,23.12474038905464,9.0,35.0,3.0,495.5651816626994,671.83846631844,485.94491708588873,285.6497482161281,295.187967985215,671.7101276891807
1490.0000000000002,16.283554191129834,29.337829270440068,102.12245629505576,237.3939875825565,18.530371675618035,22.138332413784383,21.298631815814723,-17.393589975721596,102.0376910264022,36.64821187385569,102.11985349190032,237.2766141240041,2.7310167761053585,2.557292316698442,2.731371465964097,5.288663782662538,1.9365182334048432,0.013618683404846246,35.0,23.420190327214755,23.084273269308028,9.0,35.0,3.0,495.6706640171307,673.8089363245645,486.030702505837,285.4700914123938,295.0125003442922,673.6797018529012
1500.0000000000002,16.143775672829566,29.29630750746452,102.35146004287128,239.22555778407195,18.417118873990606,22.092739353689407,21.212461892214936,-17.527895211931792,102.26624295899086,36.649029969392416,102.34883834264842,239.10962791163672,2.7436403720227776,2.5892468853215607,2.741741983125193,5.330988868446753,1.9430348535498572,0.013652462692401585,35.0,23.382091509479324,23.043719069467613,9.0,35.0,3.0,495.7746798084846,675.7682087384892,486.11400907804017,285.290022600411,294.84141003823686,675.6407317745103
1510.0000000000002,16.214527555538346,29.29293324130782,102.10442117714948,238.79946174995587,18.545641786461086,21.97332521887228,21.41930155163209,-17.206177685979497,102.01636864046216,36.642553577835834,102.10171900293945,238.84587740072067,2.7475459598675798,2.6296050889316054,2.784109288802319,5.413714377733925,1.9703817358508695,0.013874711429441477,35.0,23.230385644772923,22.916261374405448,9.0,35.0,3.0,495.6981066260818,675.3701171973966,485.8450879883776,285.18438935254346,295.00535998259966,675.422267873128
1520.0000000000002,16.314873627913883,29.1779521875427,101.92919213099422,237.88672303923263,18.7017373375173,21.79444165474621,21.637288737261173,-16.869581135670273,101.83803720481488,36.67601090578961,101.9264017996492,237.93759869675,2.750032514980624,2.670183803695584,2.83060684187228,5.500790645567864,2.000263857100839,0.014133247917390752,35.0,23.06467675218056,22.745113795362784,9.0,35.0,3.0,495.4811499116393,674.412255893238,485.48301476601193,285.2030183761333,295.2829710904303,674.4694007502783
1530.0000000000002,16.413847011173676,29.06455077218021,101.78547176163944,237.0172759646936,18.856183179229163,21.615166340647363,21.85277031364886,-16.539291811991234,101.69118730295696,36.71256556022388,101.78259283986904,237.06481452260928,2.7517011676270857,2.7108601738055933,2.876265206886215,5.587125380691808,2.030425922125052,0.014391047918918293,35.0,22.901730853647905,22.573323422829333,9.0,35.0,3.0,495.2668161029292,673.4925926696011,485.12130872425826,285.2564188919401,295.5516938091625,673.5461029044959
1540.0000000000002,16.509601095420493,28.959001776743207,101.66188919002742,236.20741824123968,19.007013972375567,21.43876975411183,22.06389916264125,-16.217985404108163,101.56447130820168,36.75008709359128,101.65892181288264,236.25158885607016,2.752355695262532,2.7514267288642844,2.9206992141323687,5.672125942996653,2.0608259146009904,0.014645613926936056,35.0,22.741531288625083,22.404147957681634,9.0,35.0,3.0,495.0632196592632,672.6325602566216,484.7656164336733,285.3407764301655,295.8108867964758,672.6823965999756
1550.0000000000002,16.60193793323935,28.85849479986149,101.55179466828145,235.44589001226305,19.154024715787568,21.265563446783915,22.270493558360624,-15.905757391341922,101.4512400925884,36.78843349787576,101.54873900050976,235.48723249733612,2.751894470184769,2.791729125590497,2.9640086227399487,5.755737748330446,2.091554676493097,0.01489675722214579,35.0,22.583809034916328,22.237677570023664,9.0,35.0,3.0,494.8678416896325,671.821711771476,484.4165547994429,285.4464985288339,296.0648432385648,671.8684677831312
1560.0000000000002,16.68951904190079,28.759485287502,101.45375321575972,234.7347213349032,19.296405635271874,21.094794004961045,22.47213402789238,-15.60306017593524,101.3500409631418,36.827812835003606,101.450608838382,234.7718856151448,2.7508103556885906,2.832138173266199,3.0066796515107863,5.838817824776985,2.122581010611106,0.015146062757337105,35.0,22.427643502931065,22.07317943856242,9.0,35.0,3.0,494.67862074915934,671.0627660875085,484.0743573742113,285.562064134552,296.3153491793862,671.1049402571937
1570.0000000000002,16.771808895710887,28.662476980654727,101.36639750311612,234.08038846251583,19.433530113918188,20.925214805371358,22.668380652422087,-15.310368902923583,101.25951861728166,36.867941173559245,101.36316436330732,234.11525291968476,2.74907140397082,2.8725849845001195,3.0485963701239327,5.921181354624052,2.1538841610557538,0.015392298331059545,35.0,22.271799732948185,21.909365775167885,9.0,35.0,3.0,494.4966474308974,670.3633651587935,483.7385400211701,285.6786853747536,296.5620702667338,670.4030360937797
1580.0000000000002,16.85147579136811,28.566577666644207,101.28393927863895,233.44980884107477,19.56770081513397,20.756698031071608,22.861064073511983,-15.0247965416566,101.17388479905692,36.90885631835204,101.28061739515933,233.4830974834116,2.769736922815699,2.912655649587312,3.089798576141357,6.002454225728669,2.167156806945624,0.015635709778261633,35.0,22.116402443302263,21.746159868563385,9.0,35.0,3.0,494.31827204337594,669.6886001240241,483.4063212321004,285.79466049143406,296.8098040467327,669.7265689124871
1590.0000000000002,16.92887141943915,28.471441332192285,101.2060141940984,232.8387110183195,19.699279277267845,20.589125146914736,23.05052938112252,-14.745711724182968,101.0927734502839,36.95055748803593,101.20260354004922,232.87061261133672,2.8047203294763148,2.9523572975915395,3.130339959739953,6.082697257331493,2.168735753581259,0.015876587112438913,35.0,21.961350714751745,21.583485422761783,9.0,35.0,3.0,494.1427988998023,669.03385744513,483.0771857320741,285.91012850682137,297.0588028784825,669.0703319898513
1600.0000000000002,17.004205990866442,28.37705090737268,101.13226985376215,232.2449174510093,19.828475171074576,20.422305802362644,23.23697820943776,-14.472709484783763,101.0158321804066,36.992965780051755,101.12877040105052,232.275577188339,2.8392901136409603,2.9916965750914177,3.1702376901151617,6.161934265206578,2.170237636373421,0.01611505013472718,35.0,21.806522519591454,21.42120300102073,9.0,35.0,3.0,493.97000318546986,668.3968395281753,482.7507167994317,286.02544051354243,297.30897855295586,668.4319796777065
1610.0000000000002,17.077651863932903,28.283366336870472,101.06233334615808,231.6665312294053,19.955458020801753,20.25610163712213,23.420567329595407,-14.20546094409798,100.94268827623355,37.03600524168917,101.05874507127488,231.69607460760045,2.8734473553845725,3.030676294040984,3.209503259369231,6.240179553410215,2.171670047031382,0.016351190406472947,35.0,21.65184332989236,21.259214782459708,9.0,35.0,3.0,493.7996755192918,667.7755641924853,482.4265945638746,286.1409921346665,297.56027844669774,667.8095081716175
1620.0000000000002,17.14911929913221,28.190192664843774,100.99543033539838,231.10283179213425,20.080086077540653,20.090437145042472,23.60058820730308,-13.944894905510012,100.87256946814246,37.07957772244254,100.99175328059547,231.13111618473152,2.9071704404682785,3.0692689835824294,3.248112121185302,6.317381104767732,2.173034307458817,0.01658485675273017,35.0,21.49735536162126,21.097516097271694,9.0,35.0,3.0,493.6317285106496,667.1694791812913,482.10493329203166,286.2568672150905,297.81290817444983,667.2020672225028
1630.0000000000002,17.218924814848474,28.09776347713256,100.92996467373467,230.5500099114564,20.20274112011432,19.925826305291537,23.77665941019728,-13.691452389816677,100.80387733536207,37.12369120329606,100.92619881118053,230.5775625704524,2.940451037345387,3.107464643802861,3.2861059411889406,6.393570584991803,2.174350296532692,0.01681628447372587,35.0,21.34077090480588,20.93483492536313,9.0,35.0,3.0,493.4660698522587,666.5748520877291,481.78583709110296,286.3737086674179,298.06829461555134,666.6066695270306
1640.0000000000002,17.287243393007184,28.005483672542997,100.86675750900882,230.00644765480476,20.3235634099502,19.76142091944729,23.94958952414348,-13.443870155763705,100.73743339705094,37.168318912705445,100.86290282712464,230.03319858260744,2.973300653115108,3.1452796425731497,3.323495034044789,6.468774676617939,2.1756207768093168,0.017045612176640034,35.0,21.182954888891917,20.771186926546704,9.0,35.0,3.0,493.3019321126566,665.9896370821464,481.46827111539267,286.4916988688742,298.32560627158773,666.0206053853098
1650.0000000000002,17.354166078843175,27.913657017923924,100.8055440088194,229.4717342369114,20.44264131535725,19.597836917158645,24.11948952805397,-13.2019015969031,100.6729738994735,37.21337917937086,100.80160052174196,229.49773700272715,3.005716753097905,3.1827045248266725,3.3602945693172344,6.542999094143906,2.176851523817149,0.017272836750852612,35.0,21.02494912159113,20.60755382391227,9.0,35.0,3.0,493.1395280803975,665.4134648105668,481.15279178188376,286.6106550276899,298.58471331102686,665.443642917612
1660.0000000000002,17.41981506363456,27.822440699531512,100.74621704467002,228.94511735946497,20.560095408493886,19.43525376907803,24.286541423718745,-12.965205626950931,100.61039219305091,37.25882211334721,100.74218477712324,228.9704330175813,3.037701821245175,3.219740723781316,3.396518867262611,6.616259591043926,2.1780477414771,0.017498013115165006,35.0,20.867004820665727,20.444238981320954,9.0,35.0,3.0,492.97889177392113,664.845536474648,480.8394608939376,286.73063008508706,298.8454877531017,664.8749917524115
1670.0000000000002,17.48429777573722,27.731889169911422,100.68871703812133,228.42586590841367,20.676029861603126,19.273665654365967,24.45094595491099,-12.733422746446648,100.5496291914052,37.30459993890753,100.6845960263244,228.45054942723092,3.069258951440839,3.256391853768577,3.432177862438812,6.68856971620739,2.1792132309551446,0.017721195300631043,35.0,20.70935139687572,20.281418320063096,9.0,35.0,3.0,492.8199702030139,664.2850610379548,480.5281643656057,286.85173316479427,299.1077665018967,664.3138541714226
1680.0000000000002,17.547706710816744,27.642028469424194,100.63298480583752,227.9133315940156,20.790533404723167,19.113032140671063,24.612896259398067,-12.506216897253012,100.49062624553176,37.35066677139872,100.62877509877973,227.937431074878,3.1003910178147485,3.292661426638386,3.4672805607328794,6.759941987371265,2.1803514293935358,0.017942429926991514,35.0,20.552207216666655,20.119243873477785,9.0,35.0,3.0,492.6626973866285,663.7313385977723,480.2187686707133,286.97400891178506,299.37139222096704,663.7595227040814
1690.0000000000002,17.61012270676926,27.552869815377903,100.57894668661122,227.40692277389303,20.903683156934896,18.95330153948601,24.772563560535666,-12.28328702218448,100.4333102344628,37.396979829735415,100.57464834631536,227.43048122264952,3.1311005387034747,3.32855256252564,3.50183579683934,6.83038835936498,2.181465677941248,0.01816175821809042,35.0,20.39575330374538,19.957836483380103,9.0,35.0,3.0,492.50700443429054,663.1837360642065,479.9111408366056,287.09744104011463,299.6362331281478,663.2113586525325
1700.0000000000002,17.67161802286309,27.46441394619376,100.52651603899515,226.90608532627303,21.015547900364336,18.79442179830937,24.930093987988243,-12.064370921991268,100.37759503849917,37.44349991946143,100.52212914012414,226.9291415906011,3.1613897430750093,3.3640679542736174,3.535852220931319,6.899920175204937,2.1825591704784704,0.01837921824771829,35.0,20.240128134555047,19.797284171933484,9.0,35.0,3.0,492.35282063390287,662.6416655380004,479.60515609934384,287.22198869393566,299.9021848950012,662.668769543973
1710.0000000000002,17.73225839985975,27.37665499589769,100.47559892368264,226.41029768209768,21.126190189656164,18.63634655925796,25.085611183323035,-11.849244726499478,100.32338721472566,37.4901912551839,100.47112355293731,226.432886673996,3.1912606747381465,3.3992099283547343,3.5693382408359717,6.968548169190705,2.1836348952479407,0.018594846114730126,35.0,20.08543401046802,19.637648420827414,9.0,35.0,3.0,492.2000751526217,662.10457710427,479.30070191317554,287.3476080928144,300.16916544578646,662.1312011294293
1720.0000000000002,17.79244954979882,27.29116836216764,100.42641140683078,225.9193656150048,21.236169361946807,18.50090866891713,25.239223840289284,-11.63771435696458,100.27089797924523,37.537061306115326,100.42184748785098,225.94153245159504,3.2207740922458714,3.433640773477032,3.6028134416670285,7.03645421514406,2.1847090213761264,0.018809129196449823,35.0,19.99656294253424,19.51713943491518,9.0,35.0,3.0,492.0499135052696,661.5721873979518,479.02036707630066,287.4743681075099,300.43699526777255,661.5983815451025
1730.0000000000002,17.853180731250845,27.226311462511088,100.38635386789208,225.4649854472226,21.34674247579868,18.387903320933393,25.394285774488765,-11.42514437807182,100.22753181490847,37.58408183740204,100.3817012434998,225.48545777032396,3.2502346358761054,3.468008387364248,3.6361745780872554,7.104182965451503,2.185744649643289,0.019022065308799255,35.0,19.879554366651405,19.405627708758633,9.0,35.0,3.0,491.9196614110282,661.0775439690741,478.7625150242407,287.6069007910572,300.69820409660366,661.1018863826089
1740.0000000000002,17.912510650201735,27.15698817251041,100.3488975726182,225.0155591290716,21.455498714284648,18.268266862656215,25.54715984683606,-11.21650209106366,100.18676312317072,37.63083870182879,100.34415640016788,225.03561499938783,3.2793982034258806,3.502159483955704,3.6687198392324833,7.170879323188188,2.1866448898145405,0.019233306978483848,35.0,19.76796789690269,19.287777313229697,9.0,35.0,3.0,491.7863052038744,660.5874492309298,478.49918495721215,287.7509250070824,300.9571211075708,660.6113664278098
1750.0000000000002,17.970877301601647,27.08780211207681,100.3125505539379,224.57186856852428,21.56302256875392,18.14994524403676,25.69828322828701,-11.011150143990506,100.14709586511924,37.67766619259783,100.30772084909964,224.59145421820145,3.308235532517991,3.535997024564612,3.7008071988360856,7.236804223400697,2.187511787557811,0.01944296468117896,35.0,19.65759774073132,19.17116706503947,9.0,35.0,3.0,491.65398472431775,660.1032531819826,478.2381373137477,287.8964245389199,301.21675356281344,660.1266847732848
1760.0000000000002,18.028429010543046,27.0189669862865,100.27718976003572,224.13305946316905,21.66947748072745,18.03206830846875,25.84783435058783,-10.808805842696415,100.10840597353464,37.72458855942011,100.27227150721995,224.1522319772216,3.336762206130912,3.569560651499199,3.732491394091429,7.302052045590629,2.1883645265982565,0.019651215451191435,35.0,19.54786033077625,19.05520648097433,9.0,35.0,3.0,491.52275819181295,659.6240439506703,477.97824904474857,288.0413261423471,301.47733563972133,659.6470534465161
1770.0000000000002,18.085243575616488,26.95049579957015,100.24292056781006,223.6987399982183,21.774938932423087,17.91446280683732,25.99589915302469,-10.609314964868986,100.07079888553586,37.771586925534336,100.23791375205845,223.717522853396,3.3649844841559027,3.6028608808703257,3.7637678025994816,7.3666286834698065,2.189201382103165,0.019858120520683885,35.0,19.43870981219618,18.939750835912264,9.0,35.0,3.0,491.3925583217484,659.1493526187959,477.7192481374757,288.1863163235508,301.73866709793515,659.1719660245982
1780.0000000000002,18.14136429080459,26.882399785961468,100.20972458932204,223.26863935757115,21.87944660670193,17.79710788290612,26.142528679606237,-10.412580408587589,100.03425660627258,37.81863511441384,100.20462920542404,223.28705447995105,3.392906402809,3.6359024061656458,3.7946362819646335,7.43053868813028,2.1900217117626672,0.020063713974303704,35.0,19.330154911259854,18.824791633640302,9.0,35.0,3.0,491.2633530166028,658.6788845120611,477.4610695640274,288.33176445010105,302.0006348038105,658.7011261299773
1790.0000000000002,18.19682820695153,26.814667004108568,100.17752484856103,222.84242445923752,21.983034947421167,17.679982744774122,26.28776759340447,-10.218508688322231,99.99870250083235,37.86571192497655,100.1723409002666,222.8604907550876,3.4205139634798334,3.6686702422248554,3.8250835991469785,7.493753841371833,2.190826852742364,0.020267928936884883,35.0,19.222189529514253,18.710318248904517,9.0,35.0,3.0,491.1350934119856,658.2122937707461,477.2036542768325,288.4777311172222,302.2632091593289,658.2341845529597
1800.0000000000002,18.252322455545112,26.754237307682104,100.14778067623637,222.4273273219653,22.086631174853952,17.58310466849605,26.431946223901047,-10.026628483661284,99.96558999726733,37.91290022579266,100.14250792298142,222.4441084939312,3.4479399297767084,3.7010120309879007,3.855637473613295,7.556649504601195,2.19164186688443,0.020471364432613288,35.0,19.15904458390833,18.630649533794724,9.0,35.0,3.0,491.01402223077287,657.7572083879642,476.9674987830805,288.62453384270685,302.5252346725111,657.7776997611402
1810.0,18.307032035938075,26.694725962272567,100.12140506825932,222.02310229640187,22.189158043787486,17.47710271948506,26.575620682111087,-9.836184691709263,99.93584324108915,37.95987524009388,100.11604361884682,222.04008218286177,3.475179826837215,3.7334184101186767,3.8854437726234208,7.618862182742099,2.192364873870736,0.020673356289714933,35.0,19.067121581734625,18.531014243995685,9.0,35.0,3.0,490.8946095835674,657.3130653173598,476.7222431112885,288.77773530263414,302.78409280591666,657.3338181075796
1820.0,18.361035497306865,26.63480641941169,100.09572243744896,221.6215163371631,22.2907663117242,17.377250229332105,26.718016539057928,-9.648179040745843,99.9067800026051,38.00683465185728,100.0902722555695,221.63808269655527,3.5021450835410133,3.765441013443127,3.9149922800629824,7.680433293506109,2.1930654242743235,0.020874205606628192,35.0,18.97872244205757,18.43511404225597,9.0,35.0,3.0,490.7754373535869,656.8715129620731,476.4842405358838,288.9325629371993,303.04355434756195,656.8918414832139
1830.0,18.41442314094424,26.57546123494745,100.07074120663457,221.22408504926528,22.39154989807708,17.27782954829121,26.859203448765104,-9.462493498954473,99.87840940481699,38.05377790593269,100.06520225995192,221.24033338174465,3.5288535960914382,3.7972444137288623,3.9442014951087287,7.741445908837591,2.193756611895723,0.02107390199888161,35.0,18.890662219370483,18.339862383021735,9.0,35.0,3.0,490.65739986503905,656.4342484199923,476.247189851988,289.0867154738663,303.30360294905955,656.4542594580946
1840.0,18.46723961871311,26.516343079341368,100.04651513599488,220.82997912336353,22.491546163993124,17.178382942773737,26.999217671462784,-9.279058824163373,99.85078495175155,38.10069829200455,100.04088738899756,220.845931027714,3.5553071516213404,3.828834059012856,3.973054268598736,7.801888327611594,2.1944344032423944,0.021272508571384775,35.0,18.802918678520825,18.24482528587498,9.0,35.0,3.0,490.5401010265047,656.0003272284961,476.0105509327514,289.2411224346389,303.56414203071427,656.0200448486094
1850.0,18.51950730196369,26.45741587660291,100.02298457105144,220.43893426685676,22.59077406015931,17.078922236984283,27.13808279704493,-9.097815636076234,99.82384732287063,38.14758032604908,100.01726799727534,220.4546040082572,3.581505985484399,3.8602090969793776,4.001552202822028,7.861761299801405,2.195099305058987,0.02147003923449568,35.0,18.71551294394953,18.150007624877677,9.0,35.0,3.0,490.4234823156055,655.5694742210479,475.77431619556927,289.39588627669065,303.8251546681058,655.5889142901702
1860.0,18.57125211383403,26.398666630365767,100.00008222221172,220.05068901562845,22.689257446988545,16.979443841391117,27.27582703059384,-8.918708726525495,99.79752948957584,38.19441092689897,99.99427680200456,220.06609057877264,3.607448243182017,3.8913673531725608,4.029697809885343,7.921065163057904,2.195752961398272,0.021666498401654608,35.0,18.62844380572318,18.055407873522256,9.0,35.0,3.0,490.3075044295228,655.1414196540272,475.53845469705993,289.5509575398079,304.0866454603204,655.1605977434639
1870.0,18.622499890021935,26.34008657574151,99.977752480116,219.6650044258016,22.787020105837797,16.879942842386583,27.412478022479394,-8.74167832633833,99.77177609881971,38.241177593937095,99.9718582003516,219.68015098081884,3.6331355845984574,3.9223105543957058,4.057496751940393,7.979807306336099,2.196396781932388,0.021861910592567316,35.0,18.541711747738702,17.961023197898214,9.0,35.0,3.0,490.1921322649317,654.7159150113183,475.3029337996384,289.7063120057557,304.3486100524105,654.7348457965898
1880.0,18.67327491933268,26.281669676150216,99.95594694558777,219.2816675137769,22.884084108352845,16.780418345799603,27.548061422806686,-8.566668604065967,99.74653902378094,38.28786788340739,99.9499638001308,219.29657063590832,3.6585666507797705,3.953037104318612,4.0849506430687015,8.037987747387312,2.197031929341545,0.022056280415538494,35.0,18.455320946181015,17.86685429495492,9.0,35.0,3.0,490.07733501433097,654.2927383386518,475.06772714711275,289.86194602225527,304.6110370833026,654.3114347214486
1890.0,18.72360025169717,26.223411929528083,99.93462065658002,218.90048302866109,22.98047036018973,16.680872557187968,27.682601554487537,-8.393632026102582,99.72177357935902,38.33446963537813,99.92854864628778,218.915153549056,3.683741742092756,3.9835471517863694,4.1120628736752,8.09561002546157,2.1976594973952768,0.022249621433283,35.0,18.36927715212812,17.77290432641962,9.0,35.0,3.0,489.96308514559934,653.8716862697721,474.8328130138245,290.0178539815777,304.87391335982454,653.8901603306588
1900.0,18.773497180874497,26.16531027721044,99.91373126100189,218.52127392765863,23.076197907406904,16.581310207552576,27.81612063531785,-8.22251551422147,99.69743770340824,38.38097091905024,99.90757039404049,218.5357217731529,3.7086610795671695,4.013840691179156,4.138836532130533,8.152677223309686,2.1982804706061647,0.022441945437654057,35.0,18.283588024035964,17.679178507880238,9.0,35.0,3.0,489.84935788093776,653.4525748556647,474.5981746286433,290.174032629518,305.1372244025778,653.4708376724076
1910.0,18.82324566741588,26.107520205479204,99.8936410783346,218.14291321129852,23.171625712411707,16.482065906138075,27.94983537675432,-8.051753910110733,99.67389075978099,38.42739650809301,99.88739126829907,218.15740231322408,3.7333517630146846,4.043948164004792,4.1653269210194415,8.209275085024233,2.1989021142747176,0.022633577387283287,35.0,18.198615654881337,17.58586534879788,9.0,35.0,3.0,489.7360043097258,653.0340186775805,474.3637141645657,290.3306357984503,305.4006647471082,653.052366888791
1920.0,18.87284831016635,26.05088902010823,99.87679458808681,217.76952521229475,23.26668858715544,16.39059410379309,28.08564873948848,-7.8789243105919695,99.65358287551676,38.47365602813187,99.87045588056976,217.7834840933625,3.757863655603472,4.073746177223463,4.1917269857227515,8.265473162946215,2.1995138516058983,0.022824399827698745,35.0,18.117141061428473,17.49679089479389,9.0,35.0,3.0,489.6238825479216,652.6198450762618,474.1377729089255,290.48663564502925,305.66080902641136,652.6376362713678
1930.0,18.92198236227576,25.995851808731857,99.86082701084445,217.4017915730076,23.361058392844548,16.3015951289496,28.22081291754144,-7.707528656615069,99.63415187076048,38.5196365327667,99.85439952303248,217.41550062307505,3.7821445414347634,4.103314416505599,4.2178236205778585,8.321138037083458,2.200111060252292,0.02301397352902411,35.0,18.03532486297979,17.408997212308407,9.0,35.0,3.0,489.5137934151724,652.211603565091,473.9149521271853,290.64266256543084,305.9198369445423,652.2291526619905
1940.0,18.97073920452894,25.941018281117007,99.84524512499517,217.03597085076404,23.45482948829572,16.21265306527266,28.355171830543984,-7.537752228526301,99.61510003575619,38.56545906125757,99.83872887918227,217.04948699747848,3.8061862335076144,4.132678049633426,4.24359827758505,8.376276327218475,2.200700599849332,0.02320258978997863,35.0,17.953247010867244,17.321117199234436,9.0,35.0,3.0,489.404227477098,651.8052527626469,473.6924607406822,290.7991580535015,306.1789489754882,651.8226237118716
1950.0,19.01914009769324,25.88616546835493,99.82987055739869,216.6713051742068,23.54802226730657,16.12345224272309,28.488680099333813,-7.369632493036762,99.59624856700631,38.611143526116,99.82326556864531,216.68464601227515,3.8299841958448457,4.1618359851940445,4.269059490648614,8.430895475842657,2.201287275542637,0.023390289356511895,35.0,17.870860681238696,17.232969097318744,9.0,35.0,3.0,489.29493595255366,651.3999999854955,473.469923030916,290.955742655456,306.4384616243507,651.4172125537496
1960.0,19.06720442501324,25.83123249640977,99.81462656691289,216.3074729186021,23.640652669925057,16.033824949980897,28.621317629099742,-7.203183845550598,99.57752083160067,38.656687405743405,99.80793285444051,216.32064924292425,3.8535359923782058,4.190788858605326,4.29420752254148,8.484996381146807,2.201872876736854,0.02357708639263876,35.0,17.788136755295,17.144467160053864,9.0,35.0,3.0,489.18583641164406,650.995509113422,473.24713135315005,291.1123479864395,306.69845712302686,651.0125754374203
1970.0,19.114947855530318,25.776192249648886,99.79945827788784,215.9442672816284,23.73273187767044,15.943683021136223,28.753068984576274,-7.0384050964959775,99.55886224221602,38.70208290953224,99.79267586924028,215.9572872924044,3.8768392981482807,4.219536031771556,4.319041047329024,8.538577079100579,2.202458348783999,0.02376298476152084,35.0,17.705084816497333,17.055582402273785,9.0,35.0,3.0,489.076884664537,650.591565740365,473.0239716810443,291.26898211749403,306.9589656498088,650.6084950484372
1980.0,19.162384738107807,25.72103171186501,99.78431794351263,215.58152508303823,23.82426980773891,15.852972662215336,28.88392056169593,-6.8753012452938265,99.5402253840313,38.74732120653744,99.77744687541251,215.59439560252827,3.8998919753075234,4.248076495801772,4.343559172631249,8.591635668433021,2.2030445260616567,0.023947985714880292,35.0,17.621735088052503,16.966314041133444,9.0,35.0,3.0,488.968052206022,650.1880020390239,472.8003692594456,291.42565055263015,307.22000459835976,650.2048020167437
1990.0,19.209529003304365,25.665746704457487,99.76916120301638,215.2191049260212,23.9152759104324,15.761657764886934,29.01385856368397,-6.713871959015761,99.52156625489496,38.792393100595575,99.76220152190756,215.2318320462171,3.9226918416231658,4.276408949011639,4.367761180186483,8.644170129198123,2.2036322194560314,0.024132088805674863,35.0,17.538135201437,16.87667958233783,9.0,35.0,3.0,488.85931990295967,649.7846734634729,472.57626919114966,291.58235625811886,307.4815864608823,649.8013509808574
2000.0,19.256393739323887,25.610338904667568,99.75394798340508,214.85688720004663,24.00575882208935,15.669711894103672,29.14286669958248,-6.554121825559945,99.50284515268497,38.837289358186695,99.74689974563789,214.8694760071353,3.945236880736149,4.304532149354334,4.3916462175697735,8.696178366924109,2.2042221113226215,0.024315292737642952,35.0,17.45435006311726,16.78671132293647,9.0,35.0,3.0,488.75067545553344,649.3814584804966,472.35162808530634,291.73911130606206,307.7437191907952,649.3980192797352
2010.0,19.30299156498757,25.554815559839824,99.73864055196728,214.49476866365583,24.095726925560832,15.577115200271066,29.27092628970898,-6.396060651340349,99.48402471796278,38.882000825561306,99.73150382371443,214.50722369785825,3.967525221022095,4.332444980686216,4.415213501566764,8.747658482252978,2.204814839210889,0.024497595852763746,35.0,17.370461881488723,16.696455367561725,9.0,35.0,3.0,488.6421127149048,648.9782531435071,472.1264099371281,291.895928215443,308.0064091590626,648.994702355717
2020.0,19.388728967327744,25.52221553455485,99.6644520663801,213.72292996210197,24.20925712878375,15.489850709646705,29.41029761632152,-6.224611771813443,99.4069114452274,38.92215023360393,99.65724712231616,213.75434265437073,3.9742495147791375,4.344632215095772,4.432096726641024,8.776728941736796,2.208399072352796,0.024649332799064207,35.0,17.294747067936555,16.61229172980802,9.0,35.0,3.0,488.51322538139937,648.1324350251069,471.87483606645634,292.06888501818764,308.3237023984614,648.1703226985139
2030.0,19.483440212271773,25.486067763554782,99.58398695501572,212.847143630416,24.330590878237665,15.411305214344452,29.553779474058008,-6.048731095911194,99.32342763259382,38.962054875431924,99.57671171912659,212.87755210072424,3.9793717811365297,4.355085455368239,4.449263791070532,8.804349246438772,2.2124972811472774,0.024808375453687588,35.0,17.231035761584224,16.53946586172094,9.0,35.0,3.0,488.3705146022597,647.1708387379368,471.62184063855153,292.2766110657227,308.65136665872126,647.2076555541585
2040.0,19.57684235799833,25.45358223747803,99.50834731776264,211.99767292945893,24.45025419921527,15.336046985473274,29.694899641058218,-5.876354564903125,99.24479765579693,39.001068663210496,99.50100256691508,212.0270873034728,3.984463831124644,4.365502435465118,4.465778551912211,8.83128098737733,2.2164289504629875,0.024965333332838187,35.0,17.17065409216673,16.470788545734933,9.0,35.0,3.0,488.23281621454055,646.2366826249616,471.3741091009403,292.49492121370537,308.9708601102104,646.2724374852269
2050.0000000000005,19.668684586683487,25.422055105868083,99.43492820235905,211.16831911114733,24.56800963091695,15.26152347216771,29.8334816117075,-5.707664045341971,99.16841288362068,39.03937207725585,99.42751466149335,211.19687347197296,3.989451833530736,4.375811043075872,4.481812413730596,8.857623456806467,2.2202607842910878,0.02512021867218269,35.0,17.112068903183342,16.40375413228793,9.0,35.0,3.0,488.0976561780494,645.323887634746,471.12910453273815,292.7145583769912,309.2864862809992,645.3587298905844
2060.0000000000005,19.759024286395405,25.390815741008847,99.36310739924372,210.35645232582132,24.683941528735502,15.187142911303567,29.969665739689923,-5.5424529648925045,99.09364798139023,39.077055449577195,99.35562571890641,210.38421027983716,3.994326328766849,4.3860046899700285,4.497458573227056,8.883463263197086,2.2240204059490654,0.025273205232245834,35.0,17.05473834604578,16.337668763408942,9.0,35.0,3.0,487.9642914998345,644.4297270922232,470.8860609974308,292.932432563757,309.5994768889357,644.4637267842568
2070.0000000000005,19.847922662034,25.359749598376368,99.29281810749485,209.56111984328527,24.798122163655016,15.112828186189745,30.10357786586204,-5.380533492381176,99.02043517421197,39.11414469409101,99.28526891055992,209.5881165738928,3.9990916657291695,4.3960882421680845,4.512738922988459,8.908827165156543,2.2277126682296644,0.025424381135283215,35.0,16.99850749176119,16.27235119711952,9.0,35.0,3.0,487.8325430994272,643.553177084793,470.64480937363874,293.1482992727179,309.90996589087035,643.5863722703363
2080.0000000000005,19.935423893078887,25.32884802184418,99.2240319334576,208.78174625092296,24.910602897512145,15.038650150200567,30.235319975806085,-5.221755848188195,98.94874576243171,39.150648406897055,99.21641583075957,208.8080104970156,4.003752192694096,4.406064128423092,4.527665168673052,8.933729297096146,2.231339220593646,0.02557379373945192,35.0,16.943304618041395,16.207765617641485,9.0,35.0,3.0,487.7023590863541,642.693625190626,470.4053767863233,293.36222023312246,310.2179402424837,642.7260467421253
2090.0000000000005,20.02156688715753,25.29811087981432,99.15670744151775,208.0178056168372,25.021429358789728,14.96467913838103,30.364981877070285,-5.065978713631751,98.8785380790039,39.18657348503342,99.14902503383459,208.04336460279583,4.008311560138746,4.415934110206044,4.542248690352028,8.958182800558072,2.2349018199194046,0.025721482668268496,35.0,16.889062548890365,16.143888721095152,9.0,35.0,3.0,487.573701933284,641.850517765242,470.1677976375335,293.57421829633915,310.52339776595585,641.8821949371551
2100.0000000000005,20.106389082309526,25.267535047801744,99.09080005764007,207.26878461013385,25.130645578304367,14.89096834787,30.492645250412256,-4.913081812098028,98.80976729991463,39.221927412775294,99.08305193547677,207.293664257202,4.012773143919282,4.425700051303774,4.5565005290428156,8.98220058034659,2.2384022864481334,0.02586748691475012,35.0,16.83571812459911,16.080694789407687,9.0,35.0,3.0,487.4465323979929,641.0233149270608,469.9320888682914,293.7843036559361,310.82634656499096,641.0542755888582
2110.0000000000005,20.18992617790403,25.237116471890715,99.02626344282113,206.53418889467088,25.23829362334968,14.81755959868292,30.618383863829436,-4.762947459207055,98.74238683269469,39.25671801280959,99.0184501865426,206.55841397447128,4.017140072800082,4.435363826233968,4.570431084399959,9.005794910633927,2.2418423922063004,0.02601184408042797,35.0,16.78321658665925,16.01815983483459,9.0,35.0,3.0,487.3208119573961,640.2114974380331,469.69825691114335,293.99248725220247,311.12680202815045,640.2417682421533
2120.0000000000005,20.272212613893608,25.20685075766363,98.96305233523641,205.8135434925088,25.344414078712525,14.744485620852686,30.742264873517367,-4.615475357298976,98.67635115684017,39.2909534072918,98.95517451513214,205.83713740421007,4.021415323381654,4.444927384490527,4.584050142088708,9.028977526579235,2.2452238330326613,0.02615459087312156,35.0,16.731511364342566,15.956262443157812,9.0,35.0,3.0,487.196502886665,639.4145662263297,469.4662995509573,294.198784783612,311.424782584516,639.4441723491002
2130.0000000000005,20.35328144353623,25.17673428009971,98.90112125911155,205.1063935274012,25.4490459897398,14.671773170506183,30.864349850138236,-4.47056679129787,98.61161453777987,39.32464186404491,98.89317943555203,205.12937864683371,4.0256016894259234,4.454392659298017,4.597367000986652,9.05175966028467,2.2485482565403805,0.02629576269583868,35.0,16.680563586657343,15.894984594639196,9.0,35.0,3.0,487.07356956399946,638.6320437801646,469.2362095226959,294.403212504732,311.72031085785443,638.6610093126518
2140.0000000000005,20.433455129193057,25.14906691601112,98.84075216856041,204.41401526108064,25.552594716646052,14.604558822721115,30.984672211200262,-4.328163224589673,98.54845585329711,39.35782624443441,98.83274678609128,204.43610095728627,4.029724886691463,4.463698879969767,4.610564456119639,9.074263336089405,2.2518319714722943,0.026435584259862328,35.0,16.64983403145544,15.847824086132164,9.0,35.0,3.0,486.954034553583,637.8653062171254,469.01339675707646,294.60588562368537,312.01310308770786,637.8932988901623
2150.0000000000005,20.512673931924795,25.123230409407935,98.78295169866516,203.7378495815595,25.65496156046335,14.540406621437114,31.104163585793444,-4.187144006366736,98.48788711787816,39.39044139922203,98.77488333001297,203.75954197603969,4.0338109796017685,4.472921330911024,4.623461975186223,9.096383306097247,2.255034594356544,0.026573844624119065,35.0,16.609329530981256,15.79594639116425,9.0,35.0,3.0,486.8373357855062,637.1156611950398,468.79521700717504,294.8097798006273,312.30104850660445,637.1432558481167
2160.0000000000005,20.590849960784695,25.09865645470751,98.7266706014098,203.07542047406457,25.75606827902656,14.482701255510165,31.222189232781496,-4.048245979736919,98.42885683716653,39.42251993858729,98.7185397803521,203.09650295574312,4.037829233644899,4.481907843484523,4.63625136489731,9.118159208381831,2.2581834646214056,0.026710627965152965,35.0,16.571549809559542,15.748260082345723,9.0,35.0,3.0,486.72299262405926,636.3806849300424,468.5857589054024,295.0124767292655,312.58586259895446,636.4076335923681
2170.0000000000005,20.667977617299268,25.07465200233668,98.67167322646131,202.42549223847,25.855886571519942,14.425573060669478,31.338689977223293,-3.9115197760585834,98.3711284354768,39.45407732486586,98.66348047119219,202.44604504579428,4.041777255918787,4.490816206314869,4.648762368967627,9.139578575282496,2.261277155216428,0.026845973581948283,35.0,16.534360797045224,15.701341063159305,9.0,35.0,3.0,486.6102990751808,635.6590743466496,468.3782643359233,295.2140334028519,312.8679119154263,635.6854672967328
2180.0000000000005,20.74405533815804,25.05079743526602,98.61775514221144,201.78697804165492,25.95441645467368,14.368825168205092,31.453673491018662,-3.776941226827773,98.31449662727856,39.485139032351015,98.60950095449027,201.80702462436275,4.045649673278949,4.499635623591884,4.661009973965143,9.160645597557025,2.2643200319746017,0.026979926384927733,35.0,16.497726440563667,15.65492502395938,9.0,35.0,3.0,486.4988260663037,634.9496824327484,468.17251783286304,295.4140785596927,313.14759147827687,634.9755453403147
2190.0000000000005,20.8191093084021,25.0270455169196,98.56483784032675,201.1593990127687,26.05169052654136,14.312417686042693,31.567180943795837,-3.6444435365409618,98.25888243947593,39.5157179709085,98.55652270847668,201.17895767269655,4.049447897553257,4.508367766774819,4.673007738399872,9.18137550517469,2.267315381615905,0.02711252706910254,35.0,16.461595978962805,15.608958320515685,9.0,35.0,3.0,486.38849887178793,634.2520089149492,467.96843987381186,295.61240214668913,313.4250273039101,634.2773616433757
2200.0000000000005,20.89316517331907,25.003385543986155,98.51288635362816,200.54240519259537,26.147739140312627,14.256341239323376,31.679250700835407,-3.5139688207720496,98.20425062645805,39.54582328469223,98.50451075671741,200.56149157546295,4.0531740323707615,4.5170148398108925,4.684762396919291,9.201777236730186,2.270264529289883,0.0272438067153725,35.0,16.425949091222265,15.563420442313031,9.0,35.0,3.0,486.2792811018648,633.5656839885397,467.76598914405463,295.80902124074464,313.70025519141893,633.5905434220083
2210.0000000000005,20.96624639690693,24.97981427703371,98.4618674095893,199.93568254358888,26.242590128087546,14.200596942440484,31.78991809500365,-3.385457873040991,98.15056769532548,39.575462941293154,98.45343181884668,199.95431143055967,4.056829860394782,4.525578499912296,4.696279820719188,9.221858320631485,2.2731686163772413,0.027373790986432823,35.0,16.39077213355523,15.518301898680647,9.0,35.0,3.0,486.1711464443434,632.8903773970967,467.5651397580977,296.0039620225481,313.9733036958494,632.9147594796701
2220.0000000000005,21.038375580480903,24.95632910375701,98.41174941001526,199.3389313018028,26.336270305795853,14.14518580327308,31.89921678448611,-3.2588608189932984,98.09780183512095,39.60464475450192,98.40325428909448,199.35711670842423,4.060417230136564,4.534060496444012,4.707565854646556,9.241626351090568,2.2760287495824034,0.027502505481710293,35.0,16.356053007802984,15.473594647767868,9.0,35.0,3.0,486.064070069155,632.2257737913287,467.3658667745207,296.1972487816189,314.2442002153598,632.2496936365876
2230.0000000000005,21.109574394585653,24.93292814875917,98.36250113167969,198.75186471491656,26.428805446318886,14.09010917878868,32.0071787506851,-3.1341228811162978,98.04592161692061,39.633376395606554,98.35394693691087,198.76962011005477,4.063937835988599,4.5424624164525405,4.718626095257401,9.26108851170994,2.2788460073619894,0.027629974350753685,35.0,16.32178132888248,15.429291993035749,9.0,35.0,3.0,485.9580288321835,631.5715718110595,467.16814679200473,296.38890409869083,314.5129732060763,631.5950439496137
2240.0000000000005,21.17986399449676,24.909609640042675,98.31409381679997,198.17420748854173,26.520220696784428,14.035367979006535,32.11383500780881,-3.011199258501108,97.99489807885085,39.66166549863578,98.30548099730127,198.19154565374907,4.067393448223299,4.550785954792617,4.729466081682599,9.280252036475217,2.2816214252715024,0.02775622200207759,35.0,16.28794773954246,15.38538779039078,9.0,35.0,3.0,485.85300014716034,630.927481589183,466.9719564297436,296.57895116668607,314.77964911061497,630.9505198051185
2250.0000000000005,21.249264500353547,24.886372386705087,98.26649898142281,197.60569703556467,26.610540008338567,13.980963598059702,32.21921474770259,-2.89003946501731,97.94470254414892,39.68951950558392,98.25782797946108,197.6226302451369,4.070785489059961,4.5590324106370606,4.740090823356803,9.299123233993864,2.2843559944351783,0.027881269891746437,35.0,16.254544312474138,15.341877047031916,9.0,35.0,3.0,485.7489630891103,630.2932270274745,466.7772742628319,296.7674130993707,315.04425510946623,630.3158445618852
2260.0000000000005,21.3180698443798,24.865787847963304,98.22001465308836,197.04846763614228,26.700115378877666,13.927787723918982,32.32330745324393,-2.7706470396813643,97.89563115560257,39.716975292065456,98.21128581706131,197.06477933632036,4.074149068828113,4.567290301680667,4.750547957158142,9.317838258838808,2.2870636546244456,0.028005324624170175,35.0,16.242515080483486,15.312377456071772,9.0,35.0,3.0,485.6482784967234,629.6711610116711,466.5846636054301,296.9544943104757,315.3064146430274,629.6931085103033
