time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2270.0000000000005,21.38610336432925,24.845167706804773,98.17519627133456,196.50073376358029,26.7887417714648,13.879944108889276,32.426744057063274,-2.6522859136709367,97.84824209175683,39.743989735611535,98.16641005603667,196.51680079340943,4.077457904402399,4.575308560706919,4.7608627727163695,9.336171333423287,2.289703916585649,0.028128098877577695,35.0,16.21503407259479,15.274388098135717,9.0,35.0,3.0,485.5483386889739,629.0590445822974,466.39932909210034,297.1428573541014,315.5647390023448,629.0807536113981
2280.0000000000005,21.453339754233927,24.8255168015304,98.13120669072,195.9625705902972,26.876405462926712,13.836228767281398,32.52906686743136,-2.5354725559939766,97.80169789650269,39.770589297006666,98.12236352846558,195.9782369425645,4.080723269302764,4.583168478469083,4.771125678475312,9.354294156944393,2.2923127934971874,0.028249767003933297,35.0,16.188578224999787,15.239041574712246,9.0,35.0,3.0,485.4502306028537,628.4572874768891,466.21989706475034,297.3290995650394,315.82083431049006,628.4785781939047
2290.0000000000005,21.51979314672125,24.80613877085432,98.08801741247431,195.43284993408577,26.96309915716596,13.792845340472184,32.6302618219536,-2.4202132286409888,97.75596865633413,39.79678305671269,98.0791177123629,195.44815667559047,4.083935530169112,4.590965383368135,4.781185989303056,9.37215137267119,2.2948823024841185,0.028370333774953505,35.0,16.16248189032933,15.204119591035578,9.0,35.0,3.0,485.35321134714474,627.8646180489168,466.0418696884013,297.51420881455977,316.0747441306119,627.8855368879233
2300.0000000000005,21.58546080652448,24.786840108301703,98.04551769979192,194.9110481060277,27.048821389862344,13.749763474811402,32.73033048299312,-2.306493692407628,97.71094327185557,39.82258440083712,98.03656186409808,194.9260074439908,4.087092278873448,4.598692018516622,4.791055310791928,9.389747329308546,2.297415054180452,0.028489821001104965,35.0,16.13674896838552,15.169543747386456,9.0,35.0,3.0,485.2570838410388,627.2804877763525,465.86522236144293,297.697956213786,316.3266975861517,627.301048079792
2310.0000000000005,21.650360321760793,24.76760286535193,98.00366901198386,194.3969005606781,27.133593921442326,13.706961060562207,32.82929782254902,-2.194279076691487,97.6665829007297,39.848001725116944,97.99465743417609,194.41152260661917,4.0901945783864795,4.606349859952874,4.80074118985612,9.407091049808992,2.2999128451047803,0.028608254475986902,35.0,16.111358164158503,15.135290111718689,9.0,35.0,3.0,485.1618116337612,626.7046183087191,465.68990614516025,297.8802554764783,316.5767624213158,626.7248310433514
2320.0000000000005,21.71450776727453,24.74842408593321,97.96245154992275,193.89020537333897,27.217435904980697,13.664435063864689,32.92718625810352,-2.0835305786088725,97.62286756561699,39.873041932514525,97.95338461751365,193.90449912722815,4.09324357904166,4.613940085297736,4.810247503715595,9.42418758901333,2.3023764423078363,0.028725652519955024,35.0,16.08630451964933,15.101352651281845,9.0,35.0,3.0,485.0673756620554,626.1367957713531,465.51589840122233,298.0611295191566,316.82496355632185,626.1566706526677
2330.0000000000005,21.777918441689785,24.729303341487537,97.92184666049178,193.39077460564047,27.30036561815708,13.62218532177377,33.02401752369649,-1.974217567686708,97.57977845579312,39.89771147680142,97.91272475553149,193.40474865403175,4.096240481755896,4.621463887408203,4.819578125258047,9.44104201266625,2.304806579280533,0.028842032623805188,35.0,16.061583857060725,15.067728365433313,9.0,35.0,3.0,484.973760327304,625.5768214857347,465.34318096229214,298.2405988342858,317.07132259771606,625.59636777849
2340.0000000000005,21.84060680674833,24.71024025187785,97.88183574423267,192.8984285388493,27.382400331666496,13.580211802593112,33.1198119430908,-1.8663067129634212,97.53729682585713,39.92201660001297,97.8726592436488,192.9120910651349,4.0991865096032125,4.628922470077726,4.82873685208646,9.457659322164186,2.307203953761951,0.028957411918801596,35.0,16.03719235310882,15.034414566618352,9.0,35.0,3.0,484.8809509659289,625.0245057796883,465.17173706342606,298.4186837993242,317.31586142778514,625.0437323080297
2350.0000000000005,21.902587113078564,24.691234674855647,97.84240083576722,192.41299276068375,27.46355712769542,13.538514195725952,33.21458967780275,-1.759766218054608,97.49540456153053,39.94596348852065,97.8331701113297,192.4263517360531,4.102082813553724,4.636316986156684,4.8377274278332605,9.474044413989944,2.3095692711728493,0.029071807078335905,35.0,16.01312602721947,15.001408479847726,9.0,35.0,3.0,484.7889333289551,624.4796644374612,465.0015496555413,298.5954017749612,317.55860209151245,624.4985798038065
2360.0000000000005,21.96387313122354,24.67228624328635,97.80352528793519,191.93429962830717,27.543852472544856,13.49709212855464,33.308370142381,-1.6545686193419442,97.45408487296403,39.96955822631952,97.79424070646463,191.94736264305408,4.104930345488747,4.643648355084364,4.846553223497746,9.49020157858211,2.311903194413929,0.02918523302698465,35.0,15.989381203559049,14.968707412709762,9.0,35.0,3.0,484.69769340851747,623.9421201457101,464.8326023018454,298.7707716830312,317.7995650306329,623.960732535062
2370.0000000000005,22.024478049662928,24.653394907073903,97.76519228989177,191.46218794566997,27.6233021750282,13.455945461872716,33.40117183457876,-1.5506816438644364,97.4133208124616,39.992806742868815,97.75585421343645,191.4749623459272,4.107730263585969,4.650917729168103,4.855217814073208,9.50613554324131,2.3142063702456057,0.029297705859157745,35.0,15.965954411472753,14.936308972318386,9.0,35.0,3.0,484.60721813275177,623.4117027056957,464.6648796088169,298.9448113750243,318.0387716405889,623.4300200421021
2380.0000000000005,22.084414956717293,24.63456051072427,97.72738644250124,190.99650107580337,27.701921931420543,13.41507363860535,33.49301325955195,-1.4480795978776086,97.37309684138383,40.015714931523455,97.71799522831233,191.00899394357535,4.11048355160812,4.65812608665604,4.863724529705014,9.521850616361053,2.3164794352810087,0.029409240463576493,35.0,15.942842060907424,14.90421053386217,9.0,35.0,3.0,484.51749436256586,622.8882462740947,464.4983656369136,299.11753794336045,318.27624184363026,622.9062761967048
2390.0000000000005,22.14369628531597,24.615782903611887,97.69009267077014,190.53708904574967,27.779726633230677,13.374476370150262,33.58391182528145,-1.3467350168672851,97.33339775493359,40.0382885305462,97.68064867158604,190.54930713099776,4.113191170144948,4.665274360359195,4.872076556266769,9.537350916625964,2.3187229871180217,0.029519851105535483,35.0,15.920040936954363,14.872409782385605,9.0,35.0,3.0,484.42850965680896,622.371592224726,464.33304576727534,299.28896953366683,318.5119953982708,622.3893420081392
2400.0000000000005,22.20233420873868,24.597062175025656,97.6532961914048,190.0838064584692,27.85673091283389,13.334153228938703,33.67388464279133,-1.2466200485338277,97.29420863971667,40.06053318030223,97.64379975546935,190.09575636024655,4.115854172145288,4.672363608754912,4.880277202330751,9.552640811085665,2.32093762595738,0.029629552674049195,35.0,15.897547693626336,14.840904371106433,9.0,35.0,3.0,484.34025206428754,621.861586768494,464.16890540556665,299.45912203428065,318.7460523403852,621.8790635311533
2410.0000000000005,22.26034063711864,24.578398184908167,97.61698349282973,189.6365127585753,27.932949061437544,13.294103591998862,33.76294850478465,-1.1477120559764558,97.25551585622905,40.08245446348326,97.60743496399088,189.6482007957938,4.11847341862135,4.679394674682299,4.888329455028688,9.567724129710989,2.3231239241344337,0.029738358510591666,35.0,15.87535909124182,14.80969188596481,9.0,35.0,3.0,484.2527096327681,621.3580808987364,464.00593003890737,299.6280120953984,318.9784311411784,621.375291452707
2420.0000000000005,22.317916793638325,24.55996334831377,97.58180381030957,189.19503823470973,28.008638075476625,13.256488201124,33.85269750504541,-1.048236219686828,97.2179667131877,40.10410062232518,97.57220346301955,189.20646239891715,4.121075714735638,4.686329671953144,4.896348835541949,9.58267850749509,2.3252857192675505,0.02984652579512821,35.0,15.853906019528663,14.779472182489826,9.0,35.0,3.0,484.1658323385791,620.8606351304749,463.84639152567695,299.7955110596775,319.20802566038515,620.8775767051626
2430.0000000000005,22.37492152766608,24.5428637260128,97.54789374063776,188.76208501355117,28.08361395151136,13.224199577794366,33.94234723206634,-0.9490639911534232,97.181705119358,40.12540662896856,97.53824201000057,188.77320736159584,4.123658111497494,4.693080957006336,4.904394147785547,9.597475104791883,2.3274177551316417,0.02995363206838489,35.0,15.831375640388728,14.750730106365095,9.0,35.0,3.0,484.0809635098767,620.3723328190225,463.69413946030346,299.9612693833561,319.433989465238,620.3889608454593
2440.0000000000005,22.431344068392526,24.526179844278655,97.51461736804823,188.33547375382352,28.157864814346173,13.193163221351824,34.03129783640222,-0.8508571690877034,97.1460907728827,40.14639171744796,97.50491460857762,188.34634486575385,4.126206039556587,4.699755528602143,4.912322446055147,9.612077974657288,2.329519631959588,0.030059834061509333,35.0,15.808555681874964,14.722346727372384,9.0,35.0,3.0,483.9971421766271,619.8909056219703,463.5442165821918,300.1260674332841,319.6577611389395,619.9072781651756
2450.0000000000005,22.487194894424135,24.50965177486114,97.48182097278396,187.91446153346052,28.231404310783383,13.162792500970795,34.11948068771846,-0.7536828331255947,97.11096850101245,40.16707922558112,97.4720675096773,187.92509426957827,4.128716053281034,4.7063641469507935,4.920131238142664,9.626495385093456,2.33159540662609,0.030165197785881743,35.0,15.785757621954131,14.694250349564696,9.0,35.0,3.0,483.9140819231095,619.4155602081704,463.39589210065617,300.2896770157533,319.87978960819805,619.4316917184016
2460.0000000000005,22.542484323423277,24.493210224492145,97.44945611856664,187.49876962716812,28.304244318330387,13.132825540841624,34.206873893751414,-0.6575617824631763,97.07628938563299,40.18747798361601,97.4396522663083,187.50917186586645,4.131187936990619,4.712914230073551,4.927816045001726,9.640730275075276,2.3336460171061857,0.030269749665055752,35.0,15.763058959916464,14.6663856886193,9.0,35.0,3.0,483.83169881667766,618.9459994923183,463.2488337666872,300.45211098141306,320.1001998588856,618.9618986752405
2470.0000000000005,22.597219755693825,24.476819082111035,97.41749075933616,187.08821493893012,28.37639338763317,13.103124403133792,34.29346811100738,-0.5624984570559945,97.04202114852474,40.20759376749726,97.40763682683023,187.09839292645944,4.133621772376002,4.719409801050072,4.93537490742256,9.654784708472633,2.3356720184205604,0.03037350468526565,35.0,15.740499135084235,14.638723429653623,9.0,35.0,3.0,483.7499474691609,618.4820304822032,463.10286531989374,300.6133877780829,320.31906258809244,618.4977041700915
2480.0000000000005,22.651408747347215,24.46045650838488,97.38589988077064,186.6826468939663,28.44786044149876,13.07360149157978,34.37926138097423,-0.4684872978136241,97.00813860170577,40.22743155441549,97.37599617236894,186.69260624717032,4.136017821652903,4.725853682286104,4.942807476670537,9.66866115895664,2.337673959802401,0.030476475481251274,35.0,15.718101630152944,14.611244596059407,9.0,35.0,3.0,483.6687973886092,618.023494865204,462.95787104681375,300.7735174226132,320.5364297621032,618.0389491761064
2490.0000000000005,22.70527973595999,24.44649464234459,97.35491070570019,186.28450906138104,28.518869681103943,13.037546290035609,34.46417759605266,-0.3756085743093536,96.97486864576979,40.247006514766205,97.344957467166,186.29424051816625,4.138403160172729,4.732608174310461,4.949837821905798,9.68244599621626,2.3396575010860308,0.03057873265468281,35.0,15.721835939459538,14.598032695339723,9.0,35.0,3.0,483.59051577514686,617.5731492229587,462.8051858886211,300.93327714070307,320.75185185341303,617.5883729283885
2500.0000000000005,22.758577568866546,24.431171982493765,97.32465943240771,185.88982677058863,28.589219048572662,13.012316582086273,34.54860248978695,-0.28343402946745755,96.94234708785416,40.26633349820577,97.31465697816162,185.89931564808023,4.140741131209601,4.738854182781652,4.957106575278623,9.695960758060272,2.3416003200441247,0.03068020451110664,35.0,15.701814141075827,14.573206364733323,9.0,35.0,3.0,483.51138793257167,617.126329072012,462.66666172963426,301.09320893586016,320.9650712857191,617.1413047530742
2510.0000000000005,22.811372641472584,24.416440960901756,97.29470052820508,185.5005373336028,28.658953912622433,12.98786114027564,34.63228626560389,-0.19223139268723344,96.91012969131108,40.28538646139924,97.28464915849713,185.5098193852492,4.1430530312204255,4.745055918287033,4.964310827221379,9.709366745508413,2.343529438880561,0.030780933944424164,35.0,15.68188982993098,14.549168349278943,9.0,35.0,3.0,483.4334183250696,616.6854667623852,462.5297830247064,301.25102403108457,321.1768762658798,616.700235558915
2520.0000000000005,22.863664241065855,24.401738387385365,97.26508751080813,185.11580291042253,28.728057156238176,12.963422883101828,34.715199059380325,-0.1020305258487042,96.87826873832381,40.30418275054007,97.25498751099772,185.12488541779817,4.145329858736,4.751213900449511,4.971387316976608,9.722601217426115,2.3454348746062754,0.03088092738752339,35.0,15.662202939289216,14.525302247068057,9.0,35.0,3.0,483.3560075243798,616.2495734671792,462.393640294359,301.4079530903807,321.38723550643846,616.2641434859535
2530.0000000000005,22.915453779793783,24.38703585904921,97.23577370912707,184.7354757528664,28.796532150598097,12.938992566301067,34.797341669946924,-0.012823302439301187,96.84671745339405,40.32272591106562,97.22562536164892,184.74436375361103,4.147573463809531,4.757329744874199,4.978346089817456,9.735675834691657,2.3473184790196515,0.030980210063741576,35.0,15.642764386729311,14.50161150141298,9.0,35.0,3.0,483.27912487139776,615.8185014838599,462.2582210633584,301.563826817014,321.5962495562805,615.8328782362112
2540.0000000000005,22.966749467737287,24.372327231501004,97.20674640727287,184.35944933008065,28.86438876832956,12.914543390703727,34.878720801129575,0.07540246912049042,96.81546297760441,40.341020154730245,97.1965499906096,184.36814657888448,4.149780095271973,4.76340004680416,4.985183518252056,9.748583565056215,2.3491807616898077,0.03107876164182042,35.0,15.623585857280888,14.478091688661324,9.0,35.0,3.0,483.20275544125593,615.3921374271532,462.12348078948327,301.7186494868146,321.8039468358507,615.4063249427243
2550.0000000000005,23.017558412263604,24.357609921361476,97.17799552625145,183.98763348854573,28.931635457781727,12.890056394630848,34.95934201315808,0.16265558657119072,96.78449514016637,40.3590693180293,97.1677513158134,183.9961439501964,4.1519538359598265,4.769430142558488,4.991904937868076,9.761335080426564,2.3510220648130087,0.031176617816703875,35.0,15.604683995116828,14.454745369485012,9.0,35.0,3.0,483.12688937802807,614.9703857369542,461.98938662411547,301.8724372097533,322.0103478937236,614.9843882997951
2560.0000000000005,23.06788731463589,24.342882160735822,97.14951066199416,183.6199428759377,28.99828019703717,12.865514004762304,35.03921034167906,0.2489485179538065,96.7538034540184,40.376877028277995,97.13921893051305,183.62827015892725,4.154093992891951,4.775419862667981,4.998509948786652,9.773929811454632,2.3528427205014517,0.03127377808676174,35.0,15.586075600135471,14.431575929656104,9.0,35.0,3.0,483.05151814139526,614.5531564005695,461.8559079447001,302.0252045701522,322.2154735982595,614.5669778888789
2570.0000000000005,23.11764823610113,24.32808187389452,97.12113287629379,183.25654654237337,29.06420181046504,12.839967083558577,35.117907743025214,0.33383516457257656,96.72323081865032,40.39442795053867,97.11079394688804,183.26465825742628,4.156194772613064,4.781393598077396,5.004950670969714,9.786344269047108,2.35464043541306,0.03137012996938494,35.0,15.567495092136824,14.408299113134603,9.0,35.0,3.0,482.97668048716565,614.1407154753066,461.722041955506,302.1769372379228,322.4195634985871,614.1543177536108
2580.0000000000005,23.166892380731635,24.31245383452409,97.0923572044021,182.89537693349428,29.12947980773931,12.810666335517285,35.19522277591802,0.41709290041899294,96.69226669238067,40.41172948826056,97.08197128480909,182.9033784609244,4.158239932992664,4.7874247241044,5.011135307090517,9.798560031194915,2.3564200693303783,0.03146585545789533,35.0,15.551337095272174,14.384886236911996,9.0,35.0,3.0,482.901504907104,613.7308586226343,461.5842014147765,302.32791442788846,322.6239061718906,613.7443643919028
2590.0000000000005,23.21570662776313,24.296905445463324,97.06386298501393,182.5380494019082,29.19421528909368,12.78163054474885,35.27180578053864,0.4994300435019454,96.6615931143833,40.42881753385262,97.05343031985856,182.5458726570588,4.160257031963499,4.793414894713327,5.017230139182905,9.810645033896233,2.3581824292394606,0.03156097250232533,35.0,15.53606353731766,14.362174108754914,9.0,35.0,3.0,482.8268642994769,613.3252024397358,461.44728123942554,302.477840775788,322.82708482353763,613.3385319832655
2600.0000000000005,23.26406403808428,24.281374656043223,97.0356200086208,182.1846265235073,29.25837388180412,12.75239044778948,35.34762208503499,0.5808138370738902,96.63118083359302,40.445674866690126,97.02514086539796,182.19227825662452,4.162242797092128,4.799375056384622,5.023200382428266,9.822575438812889,2.359923704036498,0.03165541351694909,35.0,15.521314669014032,14.339728617231287,9.0,35.0,3.0,482.75272515883177,612.9238368682057,461.31074693605507,302.6269761573627,323.02901415180634,612.936997757194
2610.0000000000005,23.311966852100674,24.265829588484053,97.0075962504345,181.8349763918934,29.321959726327226,12.7229749537903,35.42268677123342,0.661263029366296,96.60099770991181,40.462303935791915,96.99707089365184,181.84246031271837,4.164196932829885,4.805302842249948,5.029053944906024,9.834356787155972,2.361645461487045,0.03174918747117903,35.0,15.507053144272447,14.317526773055192,9.0,35.0,3.0,482.67905171987417,612.5266255276738,461.1746311935807,302.77517768091207,323.2297642526301,612.5396217956601
2620.0000000000005,23.359422572572928,24.250272468542164,96.97979044589731,181.4890313444086,29.38498202803807,12.69342010877665,35.49701936945768,0.7408037217756487,96.57104240450083,40.47870831286151,96.96921913733155,181.49635030520187,4.166120099887981,4.811197732112675,5.034794416349512,9.845992148462189,2.363348130248796,0.031842303256640926,35.0,15.493250516560408,14.295561423938466,9.0,35.0,3.0,482.60583862466655,612.133494512088,461.0389680472264,302.92244061608113,323.4293381760592,612.1463291986215
2630.0000000000005,23.4064380440558,24.234709765048137,96.95220338174481,181.1467382621776,29.447449136283502,12.663765377961964,35.5706382711072,0.819460734247002,96.54131566986489,40.49489133054863,96.9415863813164,181.15389497339496,4.168012983206439,4.817059155440608,5.040424893581816,9.857484049022425,2.3650319921602287,0.03193476770591218,35.0,15.479881616092712,14.273830470607436,9.0,35.0,3.0,482.53308585143486,611.7443859421023,460.9037974085959,303.0687713329665,323.62773223107354,611.7570619271095
2640.0000000000005,23.453019927514234,24.219147561751473,96.92483569932224,180.80804513599455,29.50936917483082,12.634046945213356,35.64356104485574,0.8972550966724951,96.51181811361491,40.51085627578124,96.91417326513567,180.81504225261935,4.1698762616163085,4.822886629515241,5.045948362517619,9.868834992032863,2.3666973245406435,0.032026587589443344,35.0,15.466921895564267,14.252331331228788,9.0,35.0,3.0,482.46079317009566,611.359243167962,460.7691556025615,303.21417574636,323.8249429914647,611.3717632723971
2650.0000000000005,23.49917462283312,24.203591266402952,96.89768743839238,180.4729003495908,29.570749944128274,12.604297607155443,35.71580414140506,0.974207810161488,96.48254974152813,40.52660638816707,96.88697982677321,180.47974044926525,4.171710582029196,4.828679726683305,5.051367658615561,9.880047385298866,2.3683443975859486,0.032117769512708505,35.0,15.454348053175464,14.231061057047611,9.0,35.0,3.0,482.3889599197776,610.9780101206245,460.6350753544767,303.3586599851961,324.020968483669,610.9903770806905
2660.0000000000005,23.54490835687439,24.188045815468683,96.8707578415288,180.14125225569487,29.631599058358745,12.574546733520492,35.787383015961304,1.0503410226233427,96.4535097589331,40.54214485591035,96.86000530698318,180.1479379129381,4.1735165501565294,4.834438081147817,5.056685478786944,9.891123559934762,2.3699734842464664,0.03220831996679361,35.0,15.442138270739749,14.210016485714164,9.0,35.0,3.0,482.317585123839,610.6006308994268,460.5015854933931,303.50222992314525,324.21580873175293,610.6128474533294
2670.0000000000005,23.59022732612474,24.172515449824346,96.84404621775194,179.8130490396685,29.691924084183608,12.544820293420116,35.858312490884686,1.1256727272358944,96.42469743269376,40.55747488922208,96.83324901288627,179.81958277782547,4.175294769000448,4.840161429393628,5.061904409691254,9.902065839084882,2.3715848549431646,0.03229824564248766,35.0,15.430272261685786,14.18919421789144,9.0,35.0,3.0,482.24666707588153,610.2270492633542,460.36871073407826,303.6448915606793,324.40946412831886,610.2391180950195
2680.0000000000005,23.63513753754763,24.15700388517496,96.81755150796796,179.488239345537,29.751732353923423,12.515141272123968,35.928606483420864,1.200219890856033,96.39611166068796,40.57259965640611,96.80670988350438,179.49462363422467,4.177045807885138,4.8458495592955,5.067026889010295,9.912876448305795,2.3731787737622967,0.03238755304985736,35.0,15.418731427883417,14.168590873621612,9.0,35.0,3.0,482.17620371222455,609.8572095430897,460.2364724705541,303.78665110831287,324.6019360848481,609.8691332790221
2690.0000000000005,23.679644718432154,24.141514470355677,96.7912719298384,179.16677254231212,29.81103086173975,12.485529955630623,35.9982777633123,1.2740012969100007,96.36775061843036,40.58752224613284,96.78038613467251,179.17300979369088,4.178770207715778,4.851502309153787,5.07205521025438,9.923557519408169,2.374755496505905,0.03247624850269344,35.0,15.407498904527074,14.148203226099383,9.0,35.0,3.0,482.1061928903528,609.4910571025945,460.1048892774707,303.9275152241306,324.7932277162678,609.502838307318
2700.0000000000005,23.723754653992017,24.126050151533946,96.7652056867271,178.84859764953006,29.86982668474998,12.456003946992666,36.06733875994064,1.3470330306790288,96.33961246014883,40.60224575498495,96.75427596778904,178.85469026127657,4.180468489733999,4.857119592514531,5.076991577462515,9.934111169977044,2.376315284847213,0.03256433845908536,35.0,15.39655920356148,14.128027980912464,9.0,35.0,3.0,482.03663194591405,609.1285367925788,459.97397624109885,304.0674902597739,324.98334269967086,609.1401780189967
2710.0000000000005,23.76747295495584,24.11061345104605,96.73935089896585,178.53366451026858,29.92812667700367,12.426578636707006,36.135801173259296,1.4193292279235834,96.3116952574931,40.61677324355605,96.72837750126104,178.5396148261175,4.18214116771908,4.8627013808265405,5.081838089497947,9.944539470324488,2.3778583915540548,0.03265182931773667,35.0,15.385898321571176,14.108061978021226,9.0,35.0,3.0,481.96751794666784,608.7695943556868,459.8437460209017,304.20658278430886,325.172285104012,608.7810980986801
2720.0000000000005,23.810805035774152,24.09520659186205,96.71370536346386,178.22192375798284,29.985937445883334,12.397267516353224,36.203675932930246,1.4909045709134148,96.28399675914385,40.63110771305969,96.7026885301136,178.22773404461145,4.183788725967375,4.868247670640688,5.086596718493774,9.954844389134461,2.3793850600887367,0.03273872726203578,35.0,15.375503609939813,14.088302232827232,9.0,35.0,3.0,481.8988478531507,608.4141764899715,459.71420927145454,304.344799893337,325.3600598683656,608.4255451590853
2730.0000000000005,23.853756202804966,24.079831655604263,96.6882664459752,177.91332645201612,30.043265489354955,12.368082260806204,36.270973380496486,1.5617744677170435,96.25651428034338,40.64525210298154,96.67720641818633,177.9189989646797,4.1854116269543775,4.8737585020914285,5.091269357620928,9.965027859712356,2.380895536184972,0.032825038425915144,35.0,15.36536359238056,14.068745883196812,9.0,35.0,3.0,481.8306185844396,608.0622304692721,459.58537451398314,304.48214838641195,325.5466731119065,608.0734664656464
2740.0000000000005,23.896331734200707,24.064490368718847,96.66303179246938,177.6078241453743,30.10011725864956,12.339032936541685,36.33770356886488,1.6319511838380547,96.22924541421331,40.659209354683405,96.65192880950192,177.61336108427415,4.187010330624055,4.8792339656877,5.095857827953211,9.97509179364091,2.3823900602017782,0.03291076900845184,35.0,15.355467813381097,14.04939010924022,9.0,35.0,3.0,481.76282668988665,607.7137039317189,459.4572482884412,304.6186352300669,325.73213070602816,607.7248095967814
2750.0000000000005,23.93853676683243,24.04918425985716,96.63799891639712,177.30536924933847,30.156499034851358,12.31012828490782,36.4038760551146,1.701446420969262,96.20218762165408,40.67298235505967,96.62685321559297,177.31077276758575,4.188585282365036,4.884674179210199,5.100363874336699,9.985038053546898,2.3838688675115054,0.032995925096221686,35.0,15.345806780002532,14.030232228097477,9.0,35.0,3.0,481.69546865523193,607.3685454805948,459.329835701564,304.75426737113605,325.91643894515914,607.3795231052612
2760.0000000000005,23.980376223164072,24.033914723076972,96.6131650163404,177.00591525867696,30.21241683243433,12.281375972720925,36.46949971885794,1.770273680171215,96.17533805069384,40.686573916266475,96.60197683319474,177.01118744075916,4.190136899747488,4.8900792612232955,5.104789140706331,9.994868401929626,2.3853321839035737,0.03308051250078209,35.0,15.336371926322215,14.011269754476814,9.0,35.0,3.0,481.6285410594408,607.026705028392,459.20314089504666,304.889052182375,326.09960489803615,607.0375568275632
2770.0000000000005,24.021855049959303,24.018683030557668,96.58852730668333,176.7094158861638,30.26787671503619,12.252782445466323,36.534583300221335,1.8384449075773543,96.14869386094841,40.6999868270895,96.57729687476048,176.71455880662973,4.19166559874469,4.89544938139389,5.109135240705616,10.004584622099506,2.386780239601092,0.0331645371883558,35.0,15.32715534008264,13.992500194118747,9.0,35.0,3.0,481.5620403017936,606.6881326452211,459.07716634134925,305.0229966211865,326.2816359246865,606.6988608267243
2780.0000000000005,24.062978070995943,24.003490240999497,96.5640831618752,176.4158258729683,30.32288458270864,12.224353300336418,36.59913519512765,1.9059703369474617,96.12225237329298,40.71322384486126,96.5528107128561,176.42084154877546,4.1931717839734715,4.900784720315191,5.113403720685012,10.014188441000204,2.3882132564363268,0.03324800498178457,35.0,15.318149810042712,13.973921170167271,9.0,35.0,3.0,481.4959626791224,606.3527794537847,458.9519136574712,305.15610775914826,326.46253918435235,606.3633861621993
2790.0000000000005,24.10375000091289,23.988337295933487,96.53982989079437,176.1251007688782,30.37744620342866,12.196093355336416,36.66316346917888,1.9728602307973235,96.09601084308217,40.726287676685104,96.52851565449566,176.12999115979187,4.19465584909803,4.906085473421327,5.117596069933937,10.023681543355265,2.3896314510547123,0.033330921621875446,35.0,15.309348717093089,13.955530394497714,9.0,35.0,3.0,481.4303044740869,606.0205974674129,458.82738363796375,305.28839278764167,326.64232211446,606.0310847843828
2800.0000000000005,24.144175369518145,23.97322513103262,96.5157645007262,175.8371972200116,30.431567126130524,12.168006823478947,36.72667567638688,2.039126651559968,96.06996622608098,40.73918094793146,96.50440870516435,175.84196425010776,4.196118165477297,4.9113518315102365,5.1217137112258975,10.033065542736134,2.391035034542432,0.03341329260864131,35.0,15.300746007782095,13.937325736375328,9.0,35.0,3.0,481.3650621681468,605.6915400306781,458.7035766163791,305.41985892908576,326.82099284877006,605.7019100000603
2810.0000000000005,24.1842587559648,23.958154520894595,96.49188426300553,175.5520721179724,30.485252964645287,12.140097107306076,36.789679373228,2.1047793423632584,96.04411573831922,40.75190628036341,96.48048713432122,175.55671768134533,4.197559106932856,4.916584023893842,5.125758045191425,10.042342069085269,2.3924242192322995,0.03349512360122547,35.0,15.292336023709368,13.919305005040542,9.0,35.0,3.0,481.3002319902845,605.3655605837126,458.58049173524415,305.5505132161056,326.9985592495922,605.3758152182572
2820.0000000000005,24.224004607133935,23.94312613473932,96.4681865263136,175.2696834647399,30.538509166447326,12.112367137747356,36.852181827549515,2.1698271845000927,96.01845667494598,40.76446625346716,96.45674828882937,175.27420940637552,4.198979036862632,4.921782280853634,5.129730424024242,10.051512704877876,2.3937992108643886,0.033576420090237494,35.0,15.2841135327958,13.901466116939048,9.0,35.0,3.0,481.2358101966757,605.0426137606646,458.45812775452646,305.6803625777161,327.1750290971159,605.0527550193393
2830.0000000000005,24.26341726353248,23.92814056863739,96.44466860840349,174.98999009194068,30.59134104733709,12.084819426938507,36.914190044288176,2.2342794207427232,95.99298630090608,40.77686339550428,96.43318948465495,174.9943981995071,4.200378312037512,4.926946839582532,5.133632155459368,10.0605789950419,2.395160208834078,0.033657187497697125,35.0,15.27607368695584,13.883807057280364,9.0,35.0,3.0,481.1717930749476,604.7226551070665,458.3364830622502,305.80941419142965,327.35041032418326,604.7326848852322
2840.0000000000005,24.302500918517776,23.91319846869328,96.42132757592354,174.71295181908545,30.64375375396065,12.057456131637425,36.97571065592116,2.2981467358958407,95.96770163150697,40.78910015563707,96.40980778670688,174.71724385868532,4.20175726180188,4.932077920584502,5.1374644917314765,10.06954241231598,2.3965074098539807,0.03373743097675521,35.0,15.268211973956284,13.86632592635408,9.0,35.0,3.0,481.10817712858847,604.4056413620058,458.2155558162907,305.9376750472676,327.5247114305042,604.4155615334344
2850.0000000000005,24.341259804522547,23.898300313409663,96.39816082444383,174.4385287964953,30.695752480244945,12.030278846253625,37.03675033077332,2.361437510571932,95.94260000799885,40.801178986176176,96.38660058875841,174.44270649940324,4.203116231013854,4.937175786993787,5.141228680119154,10.07840446711294,2.3978410096648406,0.033817155900669554,35.0,15.260524135728131,13.849020754619971,9.0,35.0,3.0,481.0449586141954,604.091529441322,458.09534331923487,306.06515203938926,327.69794046565966,604.1013418425149
2860.0000000000005,24.379698038956903,23.883446539658,96.37516580512147,174.1666821925732,30.747342277723583,12.003288926627988,37.09731551628026,2.424159623951766,95.91767882898931,40.81310229543016,96.36356534022381,174.17074724446024,4.204455545814745,4.942240687035776,5.144925922431307,10.087166609467085,2.3991611992444977,0.03389636741842038,35.0,15.253006161472456,13.831889650612652,9.0,35.0,3.0,480.9821338655567,603.7802773649869,457.9758427473115,306.1918518871172,327.87010541254574,603.7899837823205
2870.0000000000005,24.417819632754988,23.868637522761844,96.3523399552984,173.89737400959228,30.798528064858683,11.976487481487652,37.15741243512701,2.4863213738409518,95.89293548030501,40.82487243916552,96.34069947673906,173.9013280451441,4.205775529611561,4.947272873457275,5.148557384810873,10.095830258268148,2.400468162693548,0.03397507061817443,35.0,15.245654319925734,13.814930790347091,9.0,35.0,3.0,480.919699261943,603.4718440715591,457.8570511236142,306.31778156116235,328.04121431612214,603.4814462347985
2880.0000000000005,24.45562847167975,23.853873717878173,96.3296805042597,173.63056716329817,30.84931461864397,11.949875434440456,37.21704702061553,2.54793236567383,95.86836714107567,40.836491701061114,96.3180002259251,173.6344118018685,4.2070764866970976,4.952272586975215,5.152124196331333,10.104396783306548,2.401762082352662,0.034053270388410925,35.0,15.238465068273342,13.798142433606586,9.0,35.0,3.0,480.85765140614257,603.1661895971637,457.73896541312234,306.4429478040555,328.21127570013823,603.1756892214454
2890.0000000000005,24.493105915839088,23.839137357470175,96.30717271964498,173.3662848131696,30.89967341586333,11.92319268846569,37.27618271967744,2.608956213327019,95.8439596062688,40.847959841533736,96.29545286935081,173.3699922007204,4.2083568121400905,4.957247539431677,5.1556125674519295,10.112860106883607,2.4030424601142317,0.0341309370650376,35.0,15.231564450857944,13.78155861991678,9.0,35.0,3.0,480.79599425768737,602.8633502192223,457.6212922591528,306.56735085614514,328.3803120631152,602.8727141693497
2900.0000000000005,24.53034991475864,23.82423763398037,96.2850039496141,173.10400797478445,30.94973787467297,11.896611687945947,37.335647478540686,2.6702470445237623,95.8198980678341,40.85930281347533,96.27324469560017,173.10764228861802,4.209627598644356,4.9622013022731615,5.159058374946409,10.12125967721957,2.404312362565981,0.03420825499036185,35.0,15.224980957471246,13.76499658981976,9.0,35.0,3.0,480.7344002097015,602.5626350562936,457.5040430973861,306.69078540856304,328.5479576429409,602.5719390502672
2910.0000000000005,24.567363322986044,23.810239333867628,96.26348272562721,172.84560963250055,30.999516976908954,11.874661985411592,37.395182158339466,2.7315369692037166,95.79649556931888,40.87052778754253,96.25168431688772,172.84910920074168,4.210895648212428,4.966970223693193,5.16264198543536,10.129612209128553,2.405571891440408,0.03428501406629808,35.0,15.216265134722905,13.748943691764453,9.0,35.0,3.0,480.67403511223137,602.2661302377862,457.39320663074335,306.813073414167,328.7132876518753,602.275301079157
2920.0000000000005,24.60411728408836,23.796735952949973,96.24235976195625,172.59036713233195,31.04896645712804,11.854449708820482,37.45447735305645,2.792509499849928,95.77350126783304,40.881622290810526,96.23052242630688,172.59375219021848,4.212154810806314,4.9716621983241405,5.166220277124554,10.137882475448697,2.4068162094707164,0.03436125037925717,35.0,15.206810378370449,13.73317602466176,9.0,35.0,3.0,480.6144896854138,601.973090337955,457.2850436734663,306.9348608336928,328.8769301227495,601.9821517250043
2930.0000000000005,24.64059822086316,23.783473977345125,96.22149263760613,172.33776703317858,31.09806844596183,11.835132688662668,37.51343552403965,2.8530651023052087,95.75077165016879,40.8925849778239,96.2096165855483,172.34104629774816,4.213400432429401,4.976301072490252,5.169767572882906,10.14606864537316,2.4080475635027754,0.0344369984418256,35.0,15.197065487749512,13.717609831608854,9.0,35.0,3.0,480.5555032861783,601.6829713247074,457.1784762277635,307.05599730103035,329.03929003327687,601.6919333694966
2940.0000000000005,24.676802019964896,23.770341441549192,96.20081936119358,172.08756850957718,31.146816794050498,11.816301630924272,37.57201197448836,2.9131586137444287,95.72824421992284,40.90341600440394,96.18890479492804,172.0907466701782,4.214630691218007,4.980899311747192,5.173270181901616,10.154169493648808,2.409266727641634,0.034512275781064125,35.0,15.187234582164136,13.7021991355478,9.0,35.0,3.0,480.4969588299064,601.3955170929099,457.0729768076917,307.1764526051342,329.20054219534666,601.4043851597038
2950.0000000000005,24.71272685569441,23.75727833092128,96.18030433140665,171.83963319395593,31.195208541081755,11.79772083865572,37.6301812569202,2.9727651055630986,95.70588311653368,40.91411589703961,96.16835144882266,171.8427134001364,4.2158446514768,4.98546435299075,5.176720072043617,10.162184425034368,2.4104741196938027,0.03458709176150172,35.0,15.17743748753918,13.686920841066922,9.0,35.0,3.0,480.4387933456284,601.11058135666,456.9682409896684,307.2962157225503,329.3607853629188,601.1193589974021
2960.0000000000005,24.748372277761025,23.74424751341172,96.15992389446625,171.59386608521993,31.24324262060833,11.779236684583282,37.68792752894191,3.0318714587606905,95.68366452200085,40.924685416670734,96.14793289058312,171.5968507617231,4.217041787868135,4.990001230123792,5.180112054484347,10.17011328460814,2.411670027521708,0.03466145290284792,35.0,15.167754847034644,13.671761982898886,9.0,35.0,3.0,480.38096723530634,600.8280639479323,456.86406901355383,307.41528309556,329.52008482898395,600.8367538634448
2970.0000000000005,24.783738774133724,23.731223863985804,96.13966123430359,171.35019450390223,31.29091923636756,11.76074074474502,37.74524058856406,3.0904686398825447,95.66157150015216,40.93512551806003,96.12763230188584,171.35308567399767,4.218221807818678,4.994513660673478,5.183442569213325,10.177956229886805,2.412854679908361,0.034735364586545324,35.0,15.158246190972932,13.656715123496951,9.0,35.0,3.0,480.3234528917994,600.5478881164717,456.76031829755306,307.53365461021923,329.6784874315767,600.5564925375448
2980.0000000000005,24.818827319907708,23.71818936311928,96.11950362671699,171.108559464929,31.338239259178582,11.742152411619031,37.802113552463865,3.148550622191692,95.63959123500175,40.94543725592087,96.10743695669008,171.1113588894035,4.2193845545141455,4.999004534078564,5.186709053408745,10.18571358748731,2.414028267840634,0.034808831426596534,35.0,15.148958506243844,13.6417763235674,9.0,35.0,3.0,480.26622988074655,600.269991505945,456.6568815795097,307.65133210146206,329.83602898537606,600.2785123568555
2990.0000000000005,24.85363921650591,23.70513063726912,96.09944098799404,170.86891090462893,31.385204012075423,11.723409677018992,37.85854174887515,3.20611373426334,95.61771356859458,40.95562173867927,96.08733676969484,170.87162016378295,4.220529956980281,5.003476180759583,5.1899096144042085,10.193385795163792,2.4151909592076417,0.03488185756048316,35.0,15.139930357037429,13.62694389207735,9.0,35.0,3.0,480.209282444704,599.99432113324,456.55367517326385,307.7683186192099,329.99273822898726,600.0027601281744
3000.0000000000005,24.88817593211749,23.692037575570737,96.07946498013347,170.63120525636435,31.431815058200105,11.704464049087392,37.91452197414257,3.263157541151997,95.59593010228953,40.96568009028573,96.0673234015192,170.63382577905145,4.221657996365625,5.007930506503008,5.193042828059981,10.200973334562988,2.4163429020884406,0.03495444668879154,35.0,15.13119423767182,13.612217728770418,9.0,35.0,3.0,480.15259818498976,599.7208309083572,456.4506326674895,307.8846183261674,330.14863916980846,599.7291895852627
3010.0000000000005,24.922439209032596,23.678902559427517,96.05956880534607,170.39540347013883,31.478074345615266,11.685277532544546,37.9700525150235,3.3196821689883222,95.5742339836909,40.97561347799984,96.04739005304685,170.39793660588896,4.222768708057233,5.012369110384792,5.196107691992411,10.208476802377202,2.417484240351353,0.03502660245219635,35.0,15.122777397784148,13.597598654112517,9.0,35.0,3.0,480.0961670891128,599.4494793803116,456.3477007471832,308.00023544323426,330.3037518669776,599.457759186099
3020.0000000000005,24.95643092730185,23.665719821655216,96.03974701825587,170.16147048740396,31.523984009173454,11.665820729306574,38.02513272155183,3.3756879959042294,95.55261972053145,40.985423110089016,96.02753127768936,170.16391749101268,4.223862166660545,5.016793318778928,5.199103525414977,10.215896844193908,2.418615106531935,0.03509832829843535,35.0,15.11470275441394,13.583088167019582,9.0,35.0,3.0,480.03998099643786,599.1802291996651,456.244837060132,308.115174552908,330.45809289299245,599.188431471584
3030.0000000000005,24.990138605963125,23.652462320162613,96.01999120987173,169.92938718739208,31.569515687826005,11.64602501235089,38.079712382018776,3.4311250989348423,95.53107918084514,40.995109164060686,96.0077386747364,169.93173646385463,4.224937087533004,5.021202532590859,5.202027323722616,10.223229856313475,2.41973540540528,0.03516960877681631,35.0,15.107030332567888,13.568702933178884,9.0,35.0,3.0,479.984025818218,598.9130631925232,456.1419972857331,308.2294243386102,330.61167900049355,598.921173996899
3040.0000000000005,25.023398662353205,23.638408683161288,95.9996993321672,169.69827639792263,31.61447045862796,11.620445229409938,38.13300091260066,3.4851937681917207,95.5090106284142,41.004606799349354,95.98741023274624,169.7005882593213,4.225972758341034,5.025799185377884,5.204607807594328,10.23040699297221,2.420840733717436,0.035240319643041605,35.0,15.102570675514071,13.5542448141627,9.0,35.0,3.0,479.9277050380059,598.6472022825129,456.0321739205255,308.34316711487907,330.76590773795414,598.6552931589027
3050.0000000000005,25.056416972600378,23.623884314046503,95.97933735512211,169.46796512990602,31.659109701079693,11.594403152112648,38.185885556652494,3.5387980936391727,95.48687604813213,41.01398984710005,95.96701181023877,169.47019456561628,4.226986963557471,5.030375831393095,5.207141751045448,10.237517582438542,2.4219420761644725,0.03531075647134476,35.0,15.098963044011384,13.539885276405071,9.0,35.0,3.0,479.87112557503457,598.3822398106603,455.92208505653247,308.45592257793686,330.91991374568704,598.3902571926112
3060.0000000000005,25.08917407922921,23.60932089117358,95.95905395959788,169.23944777109892,31.70341112787065,11.568131860423932,38.23833586904806,3.5919081770300068,95.46482747998576,41.02325329293859,95.94669215181443,169.24159384539172,4.227984965704017,5.034939468750785,5.209608832460158,10.244548301210944,2.423033285196436,0.03538077512744668,35.0,15.095715607595537,13.525649342644613,9.0,35.0,3.0,479.8147888513704,598.1192946449676,455.81208258943167,308.56802663830024,331.0731471223188,598.127237272204
3070.0000000000005,25.121669335411006,23.594729189048113,95.93885105062456,169.0127398125157,31.747374303085554,11.54169644013632,38.290358280559616,3.644531493673583,95.44286699147521,41.032398054700714,95.92645316556333,169.01480315062315,4.22896695156794,5.039487404956421,5.212012142128384,10.251499547084803,2.424114367525133,0.035450369976923114,35.0,15.09279842650568,13.511543485490163,9.0,35.0,3.0,479.7587080882999,597.8583861671925,455.70225611165455,308.67947058018586,331.2255978157792,597.8662546331473
3080.0000000000005,25.15390646347181,23.580117897487696,95.91873220392836,168.78783086894737,31.791004011145496,11.515140529821508,38.34196309788464,3.6966794492057033,95.42099814484186,41.041425904494815,95.9062984262069,168.78981221192606,4.229933323731206,5.044018411410567,5.214354402817945,10.258372814228514,2.4251854649045974,0.035519544370160215,35.0,15.090180410507289,13.497565451971411,9.0,35.0,3.0,479.7028888496876,597.5995022423949,455.59265781766686,308.7902566247479,331.37725824563245,597.6072972793613
3090.0000000000005,25.185888895322883,23.565495275037225,95.89870093635797,168.56471153421398,31.83430461855009,11.48850396872416,38.39315953067652,3.748363669480853,95.39922445063385,41.050338653767646,95.8862314497848,168.56661160599742,4.230884460508865,5.048531355905902,5.216637997545619,10.26516935345152,2.426246674724104,0.035588301170776264,35.0,15.08783505328347,13.483714541265783,9.0,35.0,3.0,479.6473365856174,597.3426318964055,455.48333572827136,308.9003906050206,331.52812131853466,597.3503542173002
3100.0000000000005,25.217619997471903,23.55086864479688,95.87876015782163,168.3433707990049,31.877280409450076,11.461821177867025,38.44395617014889,3.799594419688333,95.37754880666762,41.059138071273765,95.86625514530371,168.3451903686929,4.231820724959394,5.053025299284073,5.218865107957614,10.271890407241688,2.4272981004742946,0.035656643428486165,35.0,15.085738828553248,13.46998987293722,9.0,35.0,3.0,479.59205579586967,597.0877624826858,455.3743308912197,309.0098779828943,331.67818160710954,597.095412855316
3110.0000000000005,25.24910302342646,23.536244333982552,95.85891238637107,168.12379642199164,31.91993550621264,11.435122062247215,38.49436101406528,3.8503806020439697,95.35597371579252,41.067825903819255,95.8463720298842,168.12553626652686,4.232742455102584,5.05749943613294,5.221037720365865,10.278537156498803,2.428339844799203,0.035724574190310394,35.0,15.08387092168158,13.45639048102248,9.0,35.0,3.0,479.537050018957,596.8348800288702,455.2656786944932,309.11872414851086,331.82743484055914,596.8424592315902
3120.0000000000005,25.28034110903572,23.521627856845896,95.83915962184948,167.9059750877156,31.962273877435727,11.408432460637698,38.544381449767215,3.9007304794304214,95.33450115974685,41.07640385060091,95.82658410240846,167.90763599845928,4.233649970796751,5.061953091840889,5.2231576550208425,10.285110746861733,2.4293720118118607,0.03579209654761002,35.0,15.082212922691042,13.442915318214148,9.0,35.0,3.0,479.4823220385,596.5839694793972,455.1574094256276,309.22693429760346,331.97587813663284,596.5914783090118
3130.0000000000005,25.311337285177025,23.507024022133063,95.81950344227421,167.68989260444562,32.00429935114284,11.381774773396728,38.594024343772745,3.950651903362768,95.31313269594504,41.08487357081992,95.8068929399088,167.69147537595393,4.234543572379133,5.066385696912136,5.225226578592498,10.291612275504631,2.4303947047880774,0.03585921359682819,35.0,15.080748531789936,13.429563305309443,9.0,35.0,3.0,479.42787398502946,596.335014888592,455.04954907011506,309.3345136724989,332.12350977458823,596.3424541470423
3140.0000000000005,25.342094436617423,23.492437079875454,95.79994492040976,167.47553423396567,32.046015567373104,11.35516845535966,38.643295988384686,4.000153437264885,95.29186937573417,41.09323666287685,95.78729961417604,167.47703965906177,4.235423534696416,5.070796761113924,5.227246010914998,10.29804277202892,2.43140802511668,0.03592592832154973,35.0,15.079463370071837,13.4163334092367,9.0,35.0,3.0,479.3737075483023,596.0879998505081,454.9421200355593,309.4414675783896,332.2703293199976,596.095370339012
3150.0000000000005,25.372615448059516,23.477870730307018,95.78048490464813,167.2628843036395,32.08742616760452,11.328630228701456,38.692202422765895,4.049242285964681,95.27071202136023,41.10149470688015,95.76780497254458,167.2643131951433,4.236290128903525,5.075185899673207,5.2292173767171,10.304403276390309,2.4324120782202865,0.03599224390386475,35.0,15.07834459244026,13.403224482012604,9.0,35.0,3.0,479.3198238057602,595.8429069126781,454.83514109432497,309.5478011139577,332.4163370815471,595.850209457728
3160.0000000000005,25.402903122277696,23.46332821037197,95.76112411020712,167.05192686349238,32.12853467860034,11.302174756543709,38.740749391471695,4.097924942628936,95.24966132118435,41.109649264244005,95.74840972918057,167.05328002617404,4.237143612290487,5.079552785626476,5.231142004806715,10.310694790433192,2.433406967969043,0.036058163470026806,35.0,15.07738071420306,13.390235410199637,9.0,35.0,3.0,479.26622341840823,595.5997183190698,454.7286284797652,309.6535192287053,332.5615337936007,595.6069537389977
3170.0000000000005,25.4329601844864,23.44881237087668,95.7418630036634,166.84264230776438,32.169344528650115,11.275814716630748,38.78894229749925,4.146207542148432,95.22871771376472,41.117701857557726,95.72911434960265,166.84392062534118,4.237984231102802,5.083897155414055,5.23302113508882,10.316918290502876,2.4343927980633904,0.0361236901388154,35.0,15.076561477514588,13.377365068442032,9.0,35.0,3.0,479.2129067102992,595.3584160054179,454.6225959416936,309.758626757497,332.70592084742907,595.3655851204126
3180.0000000000005,25.46278929296805,23.434325722728715,95.72270186243328,166.63499543834462,32.20985905734807,11.2495611423397,38.83678626591836,4.194096054875899,95.20788144734101,41.125653979574906,95.709919110162,166.63619976579344,4.2388122190168875,5.088218793217528,5.234855923206894,10.32307471642442,2.435369670331531,0.03618882699959093,35.0,15.075877705623782,13.364612352929669,9.0,35.0,3.0,479.1598737061052,595.1189816615565,454.51705518090426,309.86312861771205,332.8495001786186,595.1260852819948
3190.0000000000005,25.49239299313206,23.419870530771107,95.7036406639782,166.4289673363117,32.25008146205951,11.223423682681414,38.88428606938026,4.241597282858321,95.18715247064284,41.13350706945362,95.69082398728212,166.43009843825809,4.239627798750129,5.092517522153886,5.23664745046676,10.329164972620646,2.4363376840924,0.03625357707015636,35.0,15.075321216371549,13.351976235077473,9.0,35.0,3.0,479.1071242918685,594.8813970661198,454.4120162847678,309.96702978500736,332.9922744474364,594.8884359914398
