time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3200.0000000000005,25.521773842421908,23.405448777479705,95.68467931359875,166.2245416585301,32.29001495840526,11.197410521247548,38.931446357241114,4.288716886868088,95.16653065696732,41.141262552978795,95.67182888516602,166.2256003109303,4.240431186370527,5.096793220298671,5.238396739396164,10.335189959694834,2.4372969411492647,0.036317943453003695,35.0,15.074884619233842,13.339455608736728,9.0,35.0,3.0,479.0546580195244,594.6456435041284,454.3074873281312,310.0703350737703,333.1342466283135,594.6526185481232
3210.0000000000005,25.55093434730292,23.39106220810072,95.66581771686936,166.0217020919875,32.32966269092853,11.171528926405813,38.978271656741086,4.33546003667567,95.14601587980451,41.14892184445301,95.65293370830112,166.02268905654716,4.241222591250361,5.10104579011969,5.240104767159044,10.341150557278734,2.4382475417848894,0.03638192921270569,35.0,15.074561189505062,13.327049407635002,9.0,35.0,3.0,479.0024742345732,594.4117022826423,454.20347527256257,310.1730491639592,333.2754197632642,594.418614242913
3220.0000000000005,25.57987695310401,23.37671238203956,95.64705566771616,165.82043236109354,32.36902772675986,11.145785178065124,39.02476629019506,4.381831686066732,95.12560790085172,41.156486326046206,95.63413824953571,165.82134839293838,4.242002219585884,5.105275169154512,5.241772465146629,10.34704763430114,2.4391895851745327,0.036445537407655514,35.0,15.074344829128222,13.314756573321802,9.0,35.0,3.0,478.95057214557846,594.17955478936,454.0999858684711,310.2751766328258,333.41579717090804,594.1864044564736
3230.0000000000005,25.608604061658195,23.362400678260144,95.62839286228925,165.62071614411616,32.408113078308226,11.12018470491074,39.07093441958984,4.427836649840572,95.10530638325362,41.16395735397174,95.61544220393657,165.62156199049855,4.24277026845584,5.109481318093648,5.243400716324884,10.352882034418531,2.440123169380668,0.0365087710657279,35.0,15.074230014255193,13.302576060732008,9.0,35.0,3.0,478.89895080804746,593.9491823868993,453.99702379753217,310.37672206551764,333.5553824593183,593.9559705428536
3240.0000000000005,25.63711798000393,23.34812835883685,95.60982883032537,165.4225373398166,32.4469216360622,11.094732274677597,39.11677995859933,4.473480543060134,95.08511082485384,41.17133624276556,95.59684510019456,165.42331372903226,4.243526923414729,5.113664207709837,5.244990347457675,10.358654555167512,2.44104838784244,0.036571633093446874,35.0,15.07421176491431,13.290506897846512,9.0,35.0,3.0,478.8476092588298,593.7205667624246,453.8945930454856,310.47769027672456,333.69417962602,593.7272941673738
3250.0000000000005,25.665421017035392,23.333896568059917,95.5913630377495,165.2258797137036,32.48545630000976,11.069431872970029,39.16230674801229,4.518768321289542,95.06502065764717,41.178624286172074,95.57834640315092,165.2265873809618,4.2442723678563965,5.11782384328763,5.246542161921657,10.364366005209288,2.441965337498802,0.036634126464838566,35.0,15.074285497748065,13.278548068844543,9.0,35.0,3.0,478.7965463950593,593.4936894594845,453.7926965014644,310.5780857489113,333.8321928974764,593.5003568826905
3260.0000000000005,25.693515455111115,23.319706271417715,95.57299501482665,165.03072709626605,32.5237199315247,11.04428694050796,39.20751856546068,4.563704323819195,95.04503537755944,41.185822772396136,95.55994564198781,165.0313667636567,4.245006783557892,5.121960247778097,5.248056931821533,10.37001717959963,2.4428741126552795,0.036696254157506526,35.0,15.074447033314982,13.266698567936658,9.0,35.0,3.0,478.7457609409608,593.2685320577137,453.6913363637397,310.6779129964395,333.9694264017973,593.2751402536012
3270.0000000000005,25.721403531713214,23.3055583598711,95.55472426069208,164.83706351145133,32.56171533482335,11.01930051943964,39.2524190992418,4.608292792209966,95.02515444979633,41.19293296386934,95.54164231477331,164.837635894379,4.2457303474053285,5.126073454128675,5.249535407237917,10.375608861366592,2.4437748072501555,0.03675801910440108,35.0,15.074692475240909,13.25495740960622,9.0,35.0,3.0,478.69525158694887,593.0450763692102,453.5905143709298,310.7771763526854,334.1058843206529,593.0516260850485
3280.0000000000005,25.74908744261821,23.29145362508081,95.5365502265016,164.64487310929172,32.599445263023746,10.994475130427077,39.29701190231967,4.652537824927606,95.00537729130723,41.19995610268444,95.52343587159977,164.64537891160978,4.246443231707491,5.130163511702172,5.250978305363704,10.381141817065876,2.4446675136386147,0.03681942420781332,35.0,15.075018247850153,13.243323609352103,9.0,35.0,3.0,478.6450169579587,592.8233043657858,453.4902316173663,310.8758801346668,334.24157100113547,592.8297963358639
3290.0000000000005,25.776569325164296,23.277392779335173,95.5184722930085,164.45414022967526,32.636912392762504,10.96981296524774,39.341300387688406,4.696443883354959,94.98570324922512,41.20689340117792,95.50532569217853,164.45458013590184,4.247145601245386,5.134230472685797,5.252386307950268,10.386616780636064,2.445552320502129,0.03688047229792442,35.0,15.07542108659976,13.231796229695815,9.0,35.0,3.0,478.59505565652427,592.6031982656298,453.3904888618312,310.974028857715,334.3764909485716,592.6096332019249
3300.0000000000005,25.803851272552528,23.26337651193586,95.50048971910599,164.2648493716307,32.67411935275413,10.945315845139705,39.38528785266782,4.740015767806482,94.96613154878207,41.21374603373994,95.48731103436617,164.265224069866,4.2478376136573175,5.138274398804459,5.25376007526533,10.392034474069789,2.4464293175092493,0.036941166153026846,35.0,15.075897965183287,13.220374349216286,9.0,35.0,3.0,478.54536630813897,592.3847405201025,453.29128641745115,311.0716268240884,334.5106489430208,592.3911191396942
3310.0000000000005,25.830935386899757,23.249405386775152,95.48260186242403,164.0769850216533,32.71106877931435,10.920985199401173,39.428977580151695,4.7832572818862795,94.94666151258441,41.220515179198856,95.46939125473327,164.07729518832053,4.2485194303804095,5.142295373783049,5.255100251859464,10.397395625642512,2.4472985933152565,0.0370015086332566,35.0,15.076446077982837,13.209057013167126,9.0,35.0,3.0,478.4959473804661,592.1679135093353,453.19262402178174,311.1686783511928,334.64404962684875,592.1742365161609
3320.0000000000005,25.857823733029043,23.23547990827012,95.46480809159142,163.89053189075292,32.747763262343206,10.896822234222329,39.47237280527538,4.826172149374713,94.92729247465388,41.22720199753383,95.45156572086408,163.89077819289554,4.249191208394405,5.146293484622348,5.256407465703312,10.40270095032566,2.4481602357114007,0.03706150254546785,35.0,15.077062799098144,13.197843286710338,9.0,35.0,3.0,478.4467973145944,591.9526998653502,453.09450116418407,311.26518759939705,334.7766975997848,591.9589679529433
3330.0000000000005,25.8845183387131,23.221600538486367,95.44710776792435,163.70547490901316,32.78420534490578,10.87282795666914,39.51547669326214,4.868764017643514,94.90802376205107,41.2338076277523,95.43383379304387,163.7056580039034,4.249853099058437,5.150268819809428,5.25768232600556,10.407951145814987,2.4490143313708628,0.037121150636658655,35.0,15.077745647524466,13.186732246960387,9.0,35.0,3.0,478.3979145439436,591.7390824740378,452.99691711876113,311.36115864059093,334.9085974636562,591.7452963250435
3340.0000000000005,25.911021199517936,23.20776768623801,95.42950022564753,163.52179915395794,32.820397530317145,10.849003108360648,39.55829231536425,4.911036473164359,94.88885467466723,41.240333189111645,95.41619480447144,163.5219196892383,4.2505052524936255,5.154221478404895,5.258925422671985,10.41314690107688,2.4498609653447296,0.03718045564955928,35.0,15.078492319632687,13.175722972483925,9.0,35.0,3.0,478.3492974760638,591.5270443985539,452.89987083765135,311.456595579288,335.0397539059881,591.5332046848921
3350.0000000000005,25.937334237675923,23.193981741705674,95.41198470674061,163.33949002195305,32.85634222839057,10.825348312548384,39.600822590540425,4.952993850520329,94.86978442150576,41.24677976641311,95.39864799613807,163.33954862661858,4.251147813972769,5.158151556700955,5.260137320694569,10.418288877395524,2.450700218692104,0.03723942024192936,35.0,15.07930070883225,13.164814610031668,9.0,35.0,3.0,478.3009445828964,591.3165691144075,452.8033612505217,311.5515026952167,335.17017180028176,591.3226764864393
3360.0000000000005,25.9634593860434,23.18024305707985,95.39456045318896,163.1585329080689,32.89204186971978,10.801863910135635,39.64307044127536,4.99463992114363,94.85081221007907,41.253148428142254,95.38119260901149,163.15853021693937,4.251780920298352,5.162059157686085,5.261318570127157,10.423377727813245,2.4515321751530474,0.03729804705109664,35.0,15.0801687931708,13.154006256952924,9.0,35.0,3.0,478.2528542742907,591.1076400846273,452.707386832378,311.6458839896316,335.2998560416217,591.1136952004889
3370.0000000000005,25.989398563663823,23.16655192476225,95.37722678827626,162.9789133649997,32.92749886279079,10.778550110122524,39.68503876787482,5.0359780186147995,94.83193732912072,41.259440244273264,95.36382796536152,162.97884999762374,4.252404714366182,5.165944397143592,5.26246971597337,10.42841411311696,2.4523569165197174,0.03735633877194313,35.0,15.081094679331784,13.14329702227792,9.0,35.0,3.0,478.20502490399394,590.9002409133421,452.6119458884687,311.73974350000003,335.42881139879563,590.9062444136664
3380.0000000000005,26.015153650062913,23.152908593417635,95.3599830345492,162.8006171855048,32.96271556801707,10.755406974755545,39.72673041315923,5.077011413679372,94.81315906721386,41.26565626081566,95.34655338673886,162.80049375509293,4.253019337416954,5.169807394492008,5.263591292168512,10.43339868666052,2.453174523536773,0.03741429805933836,35.0,15.082076584578031,13.132686024912177,9.0,35.0,3.0,478.1574548198184,590.6943554818336,452.5170365784349,311.83308511633453,335.55704257758185,590.7003080004341
3390.0000000000005,26.040726499396055,23.13931329008392,95.34282852489024,162.62363035748075,32.99769431380533,10.732434489045886,39.7681481832688,5.117743334836291,94.79447672340375,41.271797509108126,95.32936820503753,162.62344746757685,4.253624918285886,5.173648257935832,5.264683810204003,10.438332068139836,2.453985075944648,0.037471927453638657,35.0,15.083112791564588,13.122172391852928,9.0,35.0,3.0,478.11014237083504,590.4899678899014,452.42265698530974,311.9259126767172,335.6845542638974,590.4958700497781
3400.0000000000005,26.066118938325552,23.125766220362888,95.32576257318685,162.4479390285586,33.03243739391704,10.709632497993084,39.80929480688455,5.158177050525012,94.77588957781256,41.27786500391306,95.31227173316366,162.44769727036618,4.254221595633475,5.177467115003966,5.265747779643864,10.443214894647832,2.4547886516693738,0.03752922958538381,35.0,15.08420168703509,13.111755253564413,9.0,35.0,3.0,478.0630859103299,590.2870624269549,452.3288050312211,312.0182301055192,335.8113512141023,590.2929148370775
3410.0000000000005,26.09133272247377,23.112267591813406,95.3087843971129,162.27352967930585,33.06694701469054,10.687000795881543,39.85017287633262,5.198316510183531,94.75739681577946,41.28385972239619,95.29526318784714,162.27322963282728,4.254809493652419,5.181264076407532,5.266783681369407,10.44804775777694,2.4555853260560703,0.037586206905766,35.0,15.08534178695112,13.101433803400198,9.0,35.0,3.0,478.0162838768204,590.0856238151823,452.23547869684927,312.1100413369692,335.93743834586536,590.0914270718216
3420.0000000000005,26.116369634638108,23.09881756851217,95.29189327053172,162.10038874022013,33.10122541976051,10.664538982432646,39.890785019942015,5.238164929747882,94.73899767706143,41.289782639695765,95.27834184197177,162.1000309845541,4.255388737814928,5.185039267641522,5.267791991852704,10.452831259494229,2.4563751759284824,0.037642861942285256,35.0,15.08653164090822,13.091207173166936,9.0,35.0,3.0,477.96973461992894,589.8856366811478,452.1426755962197,312.20135020153043,336.06282050320004,589.8913913802519
3430.0000000000005,26.14123142938634,23.08541628226249,95.27508852331373,161.92850288709042,33.13527481547918,10.642246634343508,39.93113384242886,5.2777252940240365,94.72069145803472,41.29563472245542,95.26150702444579,161.92808799176817,4.2559594550085755,5.188792815844662,5.268773183636541,10.457565999481204,2.4571582765372315,0.03769919720799634,35.0,15.087769868781264,13.081074522476,9.0,35.0,3.0,477.9234364824181,589.6870859100719,452.05039335089793,312.2921604482889,336.18750238249794,589.6927926368542
3440.0000000000005,26.16592342647728,23.07246691572664,95.25839856813171,161.75854165807385,33.16874679918806,10.583818919345504,39.97099210257674,5.316775480717354,94.70250827430768,41.301415344141326,95.24478717339385,161.7581371108123,4.256527087944472,5.194468737651657,5.267783145921817,10.462251883573476,2.457931470283635,0.03775514182098941,35.0,15.08896403083662,13.101426877530573,9.0,35.0,3.0,477.877837459015,589.4907625817684,451.9076815201084,312.38276142052945,336.3113555574047,589.4965021888765
3450.0000000000005,26.190542829240055,23.05941771056217,95.24180102217758,161.58892378671544,33.20249329400525,10.565189400601298,40.011021644750656,5.3559641181727216,94.68441882603624,41.30714543305192,95.22815976841063,161.58837509776214,4.257081012575576,5.198025256815828,5.268890201228974,10.466915458044802,2.458707134565949,0.0378109854839386,35.0,15.091310513681831,13.094188569071491,9.0,35.0,3.0,477.8321943694117,589.294779872243,451.82083704089695,312.4727049096385,336.4346813735441,589.3003669464732
3460.0000000000005,26.215210054312987,23.048196263222223,95.22610166064915,161.42314776387127,33.23629215008639,10.549735697113135,40.05148379090604,5.395546328562148,94.66723793114969,41.31290376262757,95.21243071167272,161.42250086115848,4.257662934615633,5.20151657808884,5.2700767838597455,10.471593361948583,2.459469789591018,0.03786648293366806,35.0,15.092843893236877,13.088075056712569,9.0,35.0,3.0,477.7885294797055,589.1029684956865,451.7383078484194,312.56306960166944,336.5550661717959,589.1084579242164
3470.0000000000005,26.239757298051853,23.03760495858296,95.21080461049215,161.25963555963614,33.26993655365883,10.536291561715927,40.09191367231161,5.435067661085952,94.65046844282928,41.31863283708606,95.19710414933016,161.2589230546218,4.2582493581672765,5.20492342670764,5.271313739592201,10.47623716629984,2.4602216275114395,0.037921600623460894,35.0,15.09318414381596,13.081975773112164,9.0,35.0,3.0,477.7457052698803,588.9136621935526,451.65881690393906,312.6532461229682,336.6738634901254,588.9190929583771
3480.0000000000005,26.264168855885018,23.027283930401893,95.1957161378133,161.09765531510516,33.303406287722645,10.523932057929358,40.13221398713512,5.4744332282047035,94.63391441300034,41.32431409015152,95.18198631134808,161.09688456164406,4.258832932646116,5.208273648480678,5.272571708778596,10.480845357259271,2.4609665424812217,0.037976407182776985,35.0,15.09292909194312,13.075888763318062,9.0,35.0,3.0,477.7033364343705,588.7260717612605,451.5810905782399,312.7430039893167,336.79164391627,588.7314525782198
3490.0000000000005,26.28843844946412,23.01713196781532,95.18077897562547,160.9370077671221,33.336692056426365,10.512259890081964,40.17234315143677,5.513602586766012,94.61751803430656,41.32994256052245,95.16701992248349,160.93618175996463,4.259411728011195,5.211582216349612,5.273833340897908,10.48541555724752,2.4617050961033464,0.038030918882111554,35.0,15.092335468055694,13.069834482336034,9.0,35.0,3.0,477.6613172064596,588.539984740168,451.5045838206031,312.83232724837126,336.9085762218459,588.5453191051665
3500.0000000000005,26.312562106807626,23.007097019724934,95.1659624342508,160.77759215974794,33.36978800686921,10.501051485659444,40.212277600174886,5.552552984484976,94.60124838097778,41.33551579365064,95.15217428975576,160.77671276191882,4.259984709075205,5.214857685797652,5.275088468982833,10.489946154780483,2.4624375135510133,0.03808514186988986,35.0,15.091543646171772,13.063823645346702,9.0,35.0,3.0,477.61959426778094,588.3552947252531,451.4289914541992,312.9212109920941,337.0247502600438,588.360584781558
3510.0000000000005,26.336537564875048,22.997146532701493,95.15124693756471,160.61934292966214,33.402690726066275,10.490163775021417,40.25200280689335,5.591270545562736,94.58508573033842,41.34103244078955,95.13742983495389,160.6184114870478,4.260551279744066,5.218105631286219,5.276330658265891,10.494436289552112,2.4631639429962497,0.03813908039543653,35.0,15.090641424085732,13.05786200957175,9.0,35.0,3.0,477.5781340903548,588.1719324518726,451.3541178327613,313.0096532164298,337.1402237725196,588.1771797256611
3520.0000000000005,26.36036356609718,22.987258383156643,95.13661894287075,160.46221291708036,33.43539822479304,10.47949793162735,40.29150923807303,5.629746371622503,94.5690164372912,41.34649176283938,95.12277301386041,160.4612304826319,4.261111014161676,5.221329903247707,5.27755545652141,10.498885359769115,2.463884495117912,0.03819273728214521,35.0,15.089688885563987,13.05195320125074,9.0,35.0,3.0,477.5369136130944,587.9898479722185,451.27982730322,313.0976536209837,337.25503725924966,587.9950536405945
3530.0000000000005,26.384039438322272,22.9774166687111,95.12206841272973,160.30616588602155,33.46790934907426,10.46898179414535,40.33079026008638,5.66797517048775,94.553030388024,41.35189336508472,95.10819378784196,160.30513333146365,4.261663681542111,5.224533427131102,5.278759723337897,10.503293150468998,2.4645992587261865,0.03824611537019004,35.0,15.088729922694595,13.046099819173378,9.0,35.0,3.0,477.49591603338393,587.8090028368379,451.2060203754287,313.1852129746256,337.36922118716603,587.8141678612803
3540.0000000000005,26.4075649618618,22.967609441038636,95.10758767159864,160.15117232166295,33.50022358219758,10.458560482981284,40.369841264968535,5.7059530327640005,94.53711984447715,41.35723709278898,95.09368448031134,160.15009040808377,4.262209077265111,5.227718410778254,5.279941058605428,10.507659469383682,2.465308312872823,0.03829921672800425,35.0,15.0877980400939,13.040303817568542,9.0,35.0,3.0,477.4551284225853,587.6293655736838,451.13262079937704,313.2723325302242,337.4827993840156,587.6344907844244
3550.0000000000005,26.430940193271397,22.95782743959677,95.09317068468161,159.99720748465762,33.5323407970372,10.448191061313992,40.40865899280515,5.743677135097016,94.52127872022012,41.36252295348629,95.07923905556024,159.99607688856065,4.262747068002049,5.230886627578038,5.281097634670942,10.51198426224898,2.466011727779089,0.03835204332459546,35.0,15.086919752603537,13.034566803659686,9.0,35.0,3.0,477.4145405232295,587.4509096836605,451.059568463428,313.35901389391086,337.59579104766425,587.4559958106713
3560.0000000000005,26.45416538784095,22.948063315266158,95.07881256938992,159.8442500158202,33.56426114828876,10.437839118732825,40.44724115496339,5.781145607970132,94.50550208844248,41.36775106427274,95.06485263017208,159.84307135178108,4.263277611907325,5.2340395917616975,5.282228086205798,10.516267677967496,2.466709568383626,0.03840459744053067,35.0,15.086116613011027,13.02889014477472,9.0,35.0,3.0,477.37414397330497,587.2736121899396,450.98681475985126,313.4452588462578,337.70821211478653,587.2786598899453
3570.0000000000005,26.47724094361763,22.938311130997988,95.0645092737736,159.69228105582857,33.59598499537115,10.427476576978448,40.48558614647895,5.818357253239014,94.4897858583276,41.37292161828651,95.05052115143528,159.6910548925527,4.263800626196385,5.237178491877521,5.283331255369793,10.520509747247315,2.467401895531959,0.038456880617478574,35.0,15.08540651838706,13.023275042574994,9.0,35.0,3.0,477.33393181523127,587.0974527289872,450.9143196254345,313.5310693321559,337.82007617105205,587.1024626046014
3580.0000000000005,26.50016736964212,22.92856603114302,95.05025740178765,159.541283686111,33.627512856473324,10.417080316326633,40.52369291137252,5.8553114147975975,94.47412659907351,41.378034867064734,95.0362412225883,159.54001055361533,4.26431610543339,5.240304394790408,5.2844062837282335,10.524710678518645,2.468088766944025,0.03850889480947999,35.0,15.0848045152257,13.017722571310912,9.0,35.0,3.0,477.29389816417466,586.9224129596649,450.84204968992066,313.61644740056755,337.93139494233696,586.9273855678987
3590.0000000000005,26.522945232399447,22.918824036473207,95.03605402839234,159.39124264650582,33.65884533544628,10.406631204263247,40.561560758029565,5.892008390353965,94.45852135506078,41.38309109774775,95.02200991793573,159.38992303637662,4.264824031624905,5.243418175805716,5.285452451130925,10.52887062693664,2.46877023503479,0.03856064160188774,35.0,15.0843233971504,13.012233730799435,9.0,35.0,3.0,477.25403804561006,586.7484763098831,450.769977042666,313.7013954122147,338.04217878289086,586.7534121623363
3600.0000000000005,26.545575182368506,22.909081877834808,95.02189660945075,159.2421438568012,33.68998316130459,10.396113239406304,40.59918933556904,5.928448634386996,94.4429675533112,41.38809062694924,95.00782469269545,159.2407782442699,4.265324407563961,5.246520602095719,5.286469202633078,10.532989804728796,2.4694463534942384,0.03861212261894957,35.0,15.083974072073204,13.006809400805308,9.0,35.0,3.0,477.2143471749119,586.5756274433003,450.69807795264114,313.78591555215576,338.15243696312695,586.5805270326508
3610.000000000001,26.56805794185764,22.89933684172468,95.00778302667105,159.0939742860308,33.720927162125456,10.385513229763376,40.636578622746384,5.964632481157537,94.42746304855297,41.39303381429244,94.99368342794888,159.09256312165024,4.2658172518080555,5.249612334881753,5.28745611667239,10.537068451554145,2.470117173230531,0.038663339483730456,35.0,15.08376581495969,13.0014503719014,9.0,35.0,3.0,477.17482179895114,586.4038520814253,450.6263324729395,313.87001014601395,338.2621775970627,586.4087158713472
3620.000000000001,26.59039428815599,22.889586734237128,94.99371149938618,158.94672187924908,33.751678245646175,10.37482041018626,40.67372889852624,6.0005605567095595,94.41200603505465,41.3979210482554,94.97958434242396,158.94526559452123,4.266302586109306,5.252693931883769,5.2884128791810685,10.54110681106484,2.47078274414612,0.03871429371249972,35.0,15.083706420076965,12.996157334179829,9.0,35.0,3.0,477.1354586775889,586.2331369566717,450.554723942312,313.95368148357807,338.37140784091326,586.2379653885512
3630.000000000001,26.61258503795644,22.87982980386846,94.97968052657434,158.8003754448335,33.78223737815157,10.364026135033498,40.710640668900815,6.036233707110114,94.39659498854742,41.40275273972702,94.965525934516,158.79887445239547,4.2667804576270125,5.255765886764056,5.2893392985768175,10.545105185340873,2.471443115028604,0.03876498692913327,35.0,15.083802374145025,12.990930885000637,9.0,35.0,3.0,477.096255016802,586.0634697039343,450.4832385955842,314.0369318227658,338.4801340486524,586.0682631970315
3640.000000000001,26.634631047553487,22.87006468689657,94.96568884005562,158.6549245099248,33.81260558510695,10.353123615623474,40.74731462902768,6.071652961082748,94.38122861882547,41.40752931902966,94.95150693547522,158.65337920659135,4.267250908905807,5.258828604192872,5.290235256841776,10.549063861034648,2.472098333617697,0.03881542062355607,35.0,15.08405899454158,12.985771526657118,9.0,35.0,3.0,477.05720840727975,585.8948387085977,450.41186519673977,314.1197634532572,338.5883619211469,585.8995976636685
3650.000000000001,26.656533199964695,22.86029037189587,94.9517353920007,158.5103593163057,33.842783932538424,10.342107808321714,40.783751651329496,6.106819664739646,94.36590585761871,41.41225123222739,94.93752629692345,158.50877008201985,4.267713994608365,5.261882423180471,5.291100722798296,10.552983145978768,2.4727484454935182,0.038865596293437374,35.0,15.084480474547036,12.980679662319517,9.0,35.0,3.0,477.01831680120335,585.7272331076206,450.3405949237376,314.20217875612764,338.69609650767654,585.7319579056034
3660.000000000001,26.67813577294296,22.84995300789859,94.93745665576162,158.36619145707783,33.87254860345003,10.327293466960668,40.81945141450237,6.1412524667073844,94.35026489858174,41.41685913757476,94.92322055765064,158.36458112501333,4.268153988422704,5.26508354527171,5.291720362690232,10.556803907961942,2.4733887147926468,0.038915363580425445,35.0,15.0869985677611,12.975691748737177,9.0,35.0,3.0,476.97914867334254,585.5602349018136,450.26447865401474,314.2842416518868,338.8042389199678,585.5649529645968
3670.000000000001,26.699611258313144,22.839306700779105,94.9230593096098,158.22214812558747,33.90215123064518,10.311997357652956,40.854891892003046,6.1754132974925255,94.33450748925009,41.42139847020161,94.9087962695588,158.22049280953348,4.268581588171065,5.26828362353927,5.292310971799612,10.560594595338882,2.474028990005488,0.03896499512945172,35.0,15.09039079251454,12.970961171502154,9.0,35.0,3.0,476.9397736087112,585.3934192013731,450.187868526038,314.36567852659886,338.91240789030485,585.3981017409593
3680.000000000001,26.72094736462949,22.82867206502624,94.90871443451196,158.0790100489275,33.93156880265983,10.296634519408997,40.89010292338661,6.20933127311406,94.31880801956653,41.42588515007816,94.89442457523688,158.07731080708146,4.269002595956193,5.271474815612876,5.292871279754371,10.564346095367243,2.4746637786948886,0.03901436979013793,35.0,15.093940015114242,12.966306494152605,9.0,35.0,3.0,476.900571692986,585.2276468893913,450.11141038554285,314.4467486666624,339.02004286209814,585.2322951019763
3690.000000000001,26.74214231546384,22.818041525300146,94.89441437796857,157.93676230669877,33.960799753334506,10.28122211936369,40.92508463270221,6.243006840227565,94.30315886326048,41.43031886494981,94.88009782297398,157.93501966937464,4.269416717433094,5.274655397410443,5.2934041602057915,10.568059557616234,2.4752935253343176,0.03906348562319863,35.0,15.097630158906895,12.961721097043778,9.0,35.0,3.0,476.8615368051735,585.0629039598915,450.0351328006792,314.52740542413915,339.1271682919316,585.0675184059276
3700.000000000001,26.761595287724106,22.796837238725455,94.87665375904989,157.78337993744412,33.98799151319592,10.265586301207122,40.95822994188884,6.2748947095752206,94.28405582781616,41.43416997869946,94.86231104679891,157.78164409999067,4.26966226382019,5.277138169527924,5.294209882816408,10.571348052344332,2.4759213724988736,0.03911189003726838,35.0,15.100746531925267,12.983462577523994,9.0,35.0,3.0,476.8126658299837,584.8863395173012,449.9621984313163,314.6015733689188,339.24310072168174,584.890980957068
3710.000000000001,26.782708256345632,22.786788883048526,94.86225593517193,157.64241598272065,34.01711283820617,10.249180949001868,40.99294454750592,6.308271527679381,94.26831260498777,41.438448675905306,94.8478865767618,157.64056343816054,4.2700566826476924,5.280383647152699,5.294726036723401,10.5751096838761,2.476573607758034,0.039160757248655975,35.0,15.10436433364049,12.979888481816031,9.0,35.0,3.0,476.77436083357645,584.7231445861252,449.8844944133447,314.6796003122451,339.34955524453574,584.7276638320141
3720.000000000001,26.80365156730343,22.777448204835647,94.84856577074719,157.50444705703262,34.045975867886945,10.233860818129926,41.027407134067175,6.341385041767751,94.2532913261816,41.4427929897455,94.83417007109256,157.5025389046337,4.270474497611412,5.283605023719676,5.29514889596397,10.578753919683646,2.477184660767936,0.03920913382559203,35.0,15.10853675901484,12.977081978363683,9.0,35.0,3.0,476.73706152488825,584.5632066124343,449.8087627315283,314.7599009148514,339.4538596052413,584.5676770605249
3730.000000000001,26.824460458258265,22.768149972158085,94.83493482959757,157.3674123295479,34.07466140425588,10.218536936435896,41.061657290539856,6.374274237855559,94.23833486959299,41.44709015940805,94.82051291347341,157.3654623468667,4.270882351640342,5.286811010989375,5.295540262480211,10.582351273469586,2.4777903960302634,0.03925721067809568,35.0,15.112805099972263,12.974335639322817,9.0,35.0,3.0,476.6999661543214,584.4043459380621,449.73326463428384,314.8398228688209,339.5576281281856,584.4087841181926
3740.000000000001,26.84513905564261,22.758868645417067,94.82135387593402,157.2312289900728,34.10317460025758,10.203227097150432,41.09569954128591,6.406943807043433,94.22343364426759,41.451339688393766,94.80690586011592,157.2292375643181,4.271284785325939,5.290005710758874,5.295909857974189,10.585915568733062,2.4783914210312386,0.03930504970154406,35.0,15.117165784882332,12.97165066368052,9.0,35.0,3.0,476.6630406105687,584.246467411491,449.65801755765295,314.9193542513414,339.6608922184968,584.2508737153114
3750.000000000001,26.865688610208828,22.74960549248709,94.807823441316,157.09589120043557,34.13151708002912,10.187940852534211,41.129536472612514,6.439396508818105,94.20858816349828,41.45554213455745,94.7933494420144,157.09385861816253,4.271681199323483,5.293187892401057,5.296257575422072,10.589445467823127,2.478987774064274,0.0393526460524872,35.0,15.1216116466004,12.969025293249333,9.0,35.0,3.0,476.6262849649036,584.0895640971328,449.58303344754984,314.998498309605,339.763651760692,584.0939387952212
3760.000000000001,26.886110363975792,22.740361871593564,94.79434407365758,156.96139347593993,34.15969046544427,10.172686521072308,41.16317064481993,6.471635072595859,94.19379895707715,41.459698139624095,94.7798442064928,156.95932003194076,4.272071752388732,5.296357333287545,5.2965842101411456,10.59294154342869,2.4795795008605928,0.03940000177055137,35.0,15.126135910522976,12.966457711386395,9.0,35.0,3.0,476.5896994013957,583.9336294726369,449.5083224858188,315.0772572034828,339.8659074170547,583.937972845818
3770.000000000001,26.90640553343216,22.731139027160623,94.7809162737622,156.82773026221423,34.18769634039978,10.157471649076284,41.19660452649012,6.503662134852334,94.17906650745968,41.46380833900929,94.76639065377027,156.82561625067336,4.272456536342228,5.299513763543308,5.296890433962028,10.596404197505336,2.4801666459027847,0.03944711829757031,35.0,15.130732356097042,12.963946237678442,9.0,35.0,3.0,476.5532840055992,583.7786569484773,449.43389382620575,315.1556331430095,339.96766001898845,583.7829692771596
3780.000000000001,26.92657531031957,22.72193808238921,94.76754046478608,156.69489588530598,34.21553625435042,10.142303012722664,41.229840488425545,6.535480233570013,94.16439121898264,41.4678733529023,94.75298920641552,156.69274160032052,4.272835651107477,5.302656959545954,5.297176891205101,10.599833850751054,2.480749253251452,0.039493997180830416,35.0,15.135395273802374,12.96148929345202,9.0,35.0,3.0,476.5170387549199,583.6246398221932,449.35975558505766,315.23362834220046,340.06891061095536,583.6289213870056
3790.000000000001,26.946620859568423,22.712760048806896,94.75421699324784,156.56288457441002,34.24321171915511,10.127186676427128,41.26288079577079,6.5670918658511255,94.14977341899863,41.4718937862454,94.73964021035944,156.56069030775149,4.273209192671847,5.305786726224093,5.297444183622285,10.603230909846378,2.4813273658658987,0.0395406399569552,35.0,15.140119436662188,12.959085399934224,9.0,35.0,3.0,476.4809635319753,583.4715713054084,449.28591492756306,315.31124508435363,340.1696604481117,583.4758223845106
3800.000000000001,26.96654330159007,22.703605857030595,94.74094608635289,156.43169054007467,34.27072418874419,10.11212811737056,41.29572758575,6.598499895153111,94.13521331588957,41.47587021761706,94.72634389223363,156.42945658189592,4.273577254347525,5.308902891961227,5.297692878385754,10.60659577034698,2.4819010255534413,0.03958704814209225,35.0,15.144900068371328,12.956733195474612,9.0,35.0,3.0,476.445058182226,583.3194446385747,449.2123782843052,315.38848569775973,340.2699110674268,583.3236655085008
3810.000000000001,26.98634376736004,22.69447633832351,94.72772795270163,156.30130780615582,34.29807512947468,10.097132193155405,41.32838297763666,6.629706724008088,94.12071109788752,41.479803223099,94.71310046003772,156.29903444920586,4.2739399081065015,5.31200529080074,5.297923489873639,10.60992878067438,2.48247027538928,0.03963322311732256,35.0,15.149732725817955,12.954431349511538,9.0,35.0,3.0,476.4093224224416,583.1682528404953,449.13915116798927,315.4653524413329,340.36966410726643,583.1724437812712
3820.000000000001,27.00602335421101,22.685372230020675,94.71456275683485,156.17173040110714,34.32526596141052,10.082203247611744,41.360848976407695,6.660714511223887,94.10626690948578,41.48369336572562,94.69991007772376,156.16941793477866,4.2742972459164825,5.315093804271571,5.298136530411427,10.613230334683,2.4830351573752893,0.03967916644444891,35.0,15.154613350436987,12.95217862578494,9.0,35.0,3.0,476.37375590321415,583.0179889513433,449.0662384347911,315.5418475474761,340.4689213044453,583.0221502392973
3830.000000000001,27.025583150645478,22.676294197315883,94.70145061031273,156.04295225483008,34.35229809246255,10.067345151430857,41.39312753864685,6.691525365729603,94.09188084146521,41.487541196974966,94.68677285625049,156.04060096932506,4.274649389560328,5.318168374971826,5.298332524622416,10.616500899594245,2.4835957132583006,0.039724880000055,35.0,15.159538213073631,12.949973855488793,9.0,35.0,3.0,476.3383582020467,582.8686459123901,448.99364427703046,315.61797329665046,340.5676845521547,582.8727778251932
3840.000000000001,27.045024228287303,22.667242839057337,94.68839160971005,155.91496729306886,34.3791729070411,10.052561403148786,41.425220588450635,6.722141361860905,94.07755296961409,41.491347260377374,94.6736888916002,155.91257747889608,4.274996363573113,5.321228841852943,5.298511858985153,10.619740700838095,2.4841519846257696,0.03977036476530936,35.0,15.16450384884979,12.947815926823864,9.0,35.0,3.0,476.30312884016234,582.7202166620235,448.9213723905596,315.6937319036686,340.6659557721289,582.7243194780889
3850.000000000001,27.064347640368684,22.658218697410007,94.67538582301728,155.787769448326,34.40589176495267,10.037855122874587,41.45713000094716,6.7525645237235485,94.06328334098065,41.49511209164506,94.66065825116803,155.78534139024504,4.275338276048893,5.32427516602802,5.298675003197154,10.622950169225174,2.4847040124840145,0.03981562250212856,35.0,15.169507030464215,12.945703773360492,9.0,35.0,3.0,476.2680672954271,582.5726941554524,448.8494259648475,315.7691255648253,340.76373697440755,582.5767681466136
3860.000000000001,27.083554423342928,22.649222260471905,94.66243328117139,155.66135263767774,34.43245600322507,10.023229115633796,41.48885760060444,6.782796823699641,94.0490719655129,41.498836213478235,94.64768096529977,155.65888661991465,4.275675200075745,5.327307280176104,5.298822367849704,10.626129648025808,2.485251837613288,0.03986065466045787,35.0,15.174544771338503,12.943636383217552,9.0,35.0,3.0,476.2331730032242,582.4260713419984,448.7778077709327,315.84415645521096,340.8610302424445,582.4301167798192
3870.000000000001,27.10264558505709,22.640253970363062,94.64953396658328,155.53571081487365,34.458866920143045,10.008685887325385,41.52040513292894,6.812840433203348,94.03491880489824,41.50252013560953,94.63475701582563,155.53320711508496,4.276007209632228,5.330325131726255,5.2989543422504255,10.62927947397668,2.485795498668228,0.03990546269468958,35.0,15.179614325004309,12.941612809579908,9.0,35.0,3.0,476.1984453808221,582.2803412336234,448.70652021298434,315.918826889093,340.9578377821143,582.2843583820928
3880.000000000001,27.121622117365984,22.631314238721075,94.63668778961309,155.41083791183195,34.485125796349855,9.994227609389668,41.55177428532806,6.842697583157076,94.0208237484678,41.50616434927491,94.62188631252222,155.4082968116021,4.276334374080461,5.333328680523717,5.299071297130675,10.632399977654392,2.486335035468473,0.0399500480348079,35.0,15.184713154422925,12.9396321439728,9.0,35.0,3.0,476.16388382894627,582.1354968455565,448.6355652340384,315.99313905938976,341.054161971738,582.139485973784
3890.000000000001,27.14048501544924,22.622403410699462,94.62389470155102,155.28672782404232,34.511233913741414,9.979856226404253,41.58296674681592,6.872370100002911,94.00678672590944,41.50976935035317,94.60906880608688,155.2841496011011,4.276656767220601,5.336317902741172,5.2991735961184405,10.635491498859611,2.486870487334343,0.039994412172715085,35.0,15.189838880154298,12.937693505481889,9.0,35.0,3.0,476.12948766574925,581.9915311248311,448.5649444382613,316.06709515786525,341.15000510721177,581.9954924976503
3900.000000000001,27.159235246687366,22.61352179528876,94.61115460827943,155.1633745027758,34.53719251780634,9.965573417958296,41.61398411633292,6.9018597183101065,93.99280762188599,41.513335619961246,94.5963044018218,155.16075943296812,4.276974455056177,5.339292777346756,5.299261578167946,10.638554355514705,2.487401892928764,0.04003855651817741,35.0,15.194989313418318,12.93579605817547,9.0,35.0,3.0,476.09525620137055,581.8484371029672,448.49465910343486,316.1406973475436,341.24536957663537,581.852370983306
3910.000000000001,27.177873778274495,22.60466967136824,94.59846740381501,155.04077186640558,34.56300285420183,9.951380663866471,41.64482798989765,6.931168167110911,93.97888630860784,41.51686363487744,94.58359299315332,155.0381202234649,4.2772875063786175,5.342253298144704,5.299335573691048,10.641588871835753,2.487929290693273,0.040082482533088326,35.0,15.200162411591236,12.933938997499412,9.0,35.0,3.0,476.06118870944874,581.7062077728067,448.4247102075139,316.21394782979905,341.3402578231852,581.710114421424
3920.000000000001,27.196401559103126,22.595847282349208,94.58583297865694,154.91891389801617,34.58866614398962,9.937279253230484,41.67549993081344,6.9602971416058494,93.9650226550682,41.52035386379379,94.57093446999984,154.91622595395933,4.277595986326118,5.345199463098616,5.299395898397875,10.644595361496492,2.4884527186586345,0.04012619163420151,35.0,15.205356277820384,12.93212155477687,9.0,35.0,3.0,476.02728444419296,581.5648362026137,448.3550984874941,316.28684873411,341.4346722682039,581.568715878573
3930.000000000001,27.214819528348336,22.587054844351652,94.57325121192126,154.79779459855197,34.61418359531407,9.923270331906451,41.706001484061886,6.9892483168928266,93.95121651875456,41.5238067690662,94.55832871089646,154.79507062236172,4.2778999600998615,5.3481312775591165,5.2994428600052075,10.647574137564323,2.488972214608724,0.04016968524687718,35.0,15.21056912134918,12.930342984343042,9.0,35.0,3.0,475.99354263872567,581.4243154832329,448.28582448709346,316.3594021754526,341.5286153635899,581.4281684423077
3940.000000000001,27.23312861230445,22.578292551237496,94.56072197022448,154.6774080106519,34.639556399529866,9.909354892368297,41.73633416555892,7.018023338810052,93.93746774470657,41.52722280558936,94.54577558188257,154.67464826875437,4.278199492262934,5.351048753960827,5.299476756234986,10.650525510195813,2.4894878159508798,0.04021296479074584,35.0,15.215799261822951,12.928602565258243,9.0,35.0,3.0,475.959962514916,581.2846387575141,448.21688854795343,316.43161024749475,341.6220895845632,581.2884652527641
3950.000000000001,27.251329708798583,22.56956057974025,94.54824508344831,154.55774826793055,34.664785710329475,9.895533816197826,41.76649942969885,7.04662413258842,93.92377614181007,41.53060241479494,94.53327491227869,154.55495302038662,4.27849464177129,5.353951902074708,5.299497863583992,10.6534497656587,2.489999557706163,0.04025603161519652,35.0,15.221045146152052,12.926899624077862,9.0,35.0,3.0,475.9265433093042,581.1457992916701,448.14829091199135,316.5034751924149,341.71509747314,581.1495995688216
3960.000000000001,27.26942371046932,22.560859092189617,94.53582034310494,154.43880949000163,34.68987267759936,9.88180778003084,41.796498700685866,7.075052518627899,93.91014148014015,41.533946026446806,94.52082649302858,154.43597899983183,4.278785468545645,5.356840745506322,5.2995064555151465,10.656347201021468,2.490507476796576,0.040298887098587095,35.0,15.226305328016052,12.925233497506268,9.0,35.0,3.0,475.89328424635033,581.0077903491431,448.08003151547206,316.5749990675425,341.8076416680272,581.0115646578797
3970.000000000001,27.287411511443835,22.552188208153723,94.52344757936184,154.3205857978012,34.71481845089094,9.868177363245593,41.8263334068044,7.103310041678185,93.89656356809293,41.53725407375157,94.50843015372642,154.31772032444826,4.279072032696656,5.359715312688152,5.299502797172119,10.659218109860271,2.491011609155565,0.04034153263210492,35.0,15.23157844694731,12.92360354165868,9.0,35.0,3.0,475.8601844972556,580.8706051722088,448.0121101426288,316.64618397663514,341.89972471808966,580.8743537582653
3980.000000000001,27.305293985110588,22.543548034313854,94.51112660441024,154.20307139666022,34.7396241524116,9.854643028381416,41.856004922951215,7.13139819361038,93.88304219651577,41.540526980590805,94.49608570600195,154.20017119578193,4.279354391520338,5.362575634113459,5.299487143126056,10.662062777239516,2.491511990305523,0.04038396956622282,35.0,15.23686322568193,12.922009133353754,9.0,35.0,3.0,475.8272432428431,580.734237109751,447.9445264469656,316.71703197206506,341.99134919828765,580.7379602146522
3990.000000000001,27.32307195906284,22.534938671503824,94.49885722722912,154.0862607337262,34.76429084360353,9.841205132133892,41.885514529655126,7.1593183747740445,93.86957715528298,41.54376515350384,94.48379295831876,154.08332606150157,4.279632600963368,5.365421741043873,5.299459738095565,10.66488147913944,2.4920086543734423,0.04042619916867118,35.0,15.242158472439712,12.920449671271,9.0,35.0,3.0,475.79445971394733,580.5986798009332,447.8772800310068,316.78754498110743,342.08251755711825,580.6023776671782
4000.000000000001,27.340746371600524,22.526360172729422,94.4866392199541,153.97014760674517,34.78881973730591,9.827863941386397,41.914863714361104,7.187072179051086,93.85616818997856,41.546969024078976,94.4715516821522,153.96717871365234,4.279906719495408,5.368253684450012,5.29942082382348,10.667674508273493,2.4925016378700864,0.04046822297432772,35.0,15.247463085607478,12.918924581159844,9.0,35.0,3.0,475.7618329416538,580.4639261121,447.81037006503726,316.85772538910646,342.17323272738264,580.4675989757272
4010.000000000001,27.358317985576715,22.51781262228872,94.47447240674408,153.8547268290107,34.8132118082079,9.81461965345636,41.944053664481736,7.214660914315517,93.84281510864076,41.550138975864286,94.45936170120851,153.85172396802852,4.280176798387882,5.371071493846344,5.299370632116721,10.670442125963069,2.492990974106972,0.04051004210900904,35.0,15.252775979467003,12.917433283506623,9.0,35.0,3.0,475.729362216729,580.3299701104851,447.74379606027674,316.92757479206443,342.2634969313175,580.3336182108612
4020.000000000001,27.375787731565087,22.509296020201987,94.46235657188109,153.73999221647824,34.837468256882005,9.801472379308505,41.97308583633942,7.242086140475747,93.82951766841192,41.553275438427306,94.44722279910273,153.7369556295705,4.280442897501395,5.373875230341883,5.299309390587007,10.67318462092889,2.493476697740578,0.040551658140798585,35.0,15.258096200320324,12.915975238715989,9.0,35.0,3.0,475.6970465147282,580.1968046704358,447.6775569572261,316.9970956999482,342.3533131121607,580.2004282340356
4030.000000000001,27.393156376700126,22.500810440401207,94.45029148674128,153.62593851998628,34.861590067967015,9.788422209198243,42.00196143001504,7.269349378832771,93.81627562286556,41.55637878377405,94.43513474673,153.62286845143444,4.280705064313176,5.3766649282075925,5.299237315679897,10.675902243887489,2.493958841707866,0.0405930722164305,35.0,15.263422774755895,12.914549911109532,9.0,35.0,3.0,475.664885104614,580.0644238011383,447.61165206854383,317.06628985930035,342.4426836963735,580.0680230575615
4040.000000000001,27.410424730982395,22.49235591956665,94.43827690258023,153.51256021426929,34.88557828349111,9.775469151202685,42.0306816950334,7.296452330541911,93.80308870216312,41.559449394812816,94.42309729480208,153.50945690661678,4.280963352943963,5.37944063929612,5.299154622395239,10.67859526169136,2.4944374387946646,0.04063428565477932,35.0,15.268754823401936,12.913156789760762,9.0,35.0,3.0,475.6328771551442,579.9328211832249,447.546080463854,317.13515931672754,342.5316113616383,579.9363963603305
4050.000000000001,27.427593604854568,22.483932467187344,94.42631259777731,153.3998517891544,34.90943394532666,9.762613123020174,42.059247879090805,7.323396349251254,93.78995666335939,41.56248765414324,94.4111102211516,153.39671548195582,4.281217811679488,5.382202413295745,5.299061514046893,10.681263927342638,2.4949125219005066,0.04067529972643972,35.0,15.274091519296746,12.91179536821238,9.0,35.0,3.0,475.6010218010577,579.8019904987179,447.4808410666657,317.20370605633894,342.62009870269287,579.8055418211092
4060.000000000001,27.44466379797157,22.475540084710133,94.41439834908904,153.2878077958366,34.93315808171627,9.749853993987983,42.08766121199352,7.350182764259672,93.77687926206458,41.56549393891447,94.39917330199347,153.28463872656783,4.281468492199295,5.384950306834642,5.298958194540259,10.6839085013749,2.495384123657725,0.04071611572791996,35.0,15.279432078466243,12.91046515250406,9.0,35.0,3.0,475.5693181795922,579.6719255010161,447.4159327432869,317.27193202500024,342.70814830446665,579.6754531911412
4070.000000000001,27.46163609307744,22.46717876578708,94.40253391451888,153.17642285231034,34.95675169893755,9.737191567951527,42.11592287306692,7.376812855371952,93.76385623543217,41.56846861759749,94.3872862947984,153.17322125527528,4.281715444298905,5.387684377521255,5.298844859655341,10.686529237176597,2.495852276079132,0.04075673492857229,35.0,15.28477576711299,12.909165662754162,9.0,35.0,3.0,475.5377654387052,579.5426200298481,447.35135429270366,317.3398391666327,342.79576278487104,579.5461243066683
4080.000000000001,27.478511273256892,22.45884849368707,94.39071905238339,153.06569158247856,34.98021580496739,9.724625609421423,42.14403404661217,7.403287905223578,93.75088732058275,41.57141205452115,94.37544895734419,153.06245769105368,4.28195871487504,5.390404682522874,5.298721697433175,10.689126379956052,2.4963170109098045,0.04079715858314532,35.0,15.290121896822257,12.907896432555448,9.0,35.0,3.0,475.5063627118381,579.4140679282897,447.2871044404493,317.4074294470478,342.8829447580075,579.4175490100041
4090.000000000001,27.495290111492903,22.450549250465823,94.37895353924343,152.95560870058335,35.00355139377104,9.7121558775612,42.171995918930136,7.42960919645833,93.73797227325062,41.574324611935246,94.36366106566163,152.95234274494197,4.282198352811528,5.393111281592012,5.298588897567593,10.691700179159607,2.4967783596805706,0.04083738795069972,35.0,15.295469793925347,12.906657003903431,9.0,35.0,3.0,475.475109141979,579.2862631364835,447.223181920252,317.4747047658309,342.96969677088094,579.2897212377643
4100.000000000001,27.51197337257665,22.44228100579164,94.3672371440516,152.84616895416747,35.026759449142865,9.699782071942536,42.19980965618961,7.455777990896252,93.72511084150368,41.57720664639612,94.35192238817439,152.8428711624249,4.2824344052203225,5.3958042358221086,5.298446642713244,10.694250878535351,2.4972363535793973,0.04087742427466924,35.0,15.300818829781974,12.905446928625338,9.0,35.0,3.0,475.44400386634334,579.1591996350578,447.1595853842705,317.54166701663587,343.0560213836892,579.1626349684358
4110.000000000001,27.528561810847123,22.434043722376433,94.35556963137948,152.73736714468913,35.04984094148796,9.687503852178452,42.227476402086175,7.481795548010552,93.71230276921683,41.58005850851743,94.34023268893027,152.73403774240808,4.282666918928932,5.398483608274256,5.298295110716498,10.696778718990751,2.4976910232528544,0.04091726879109552,35.0,15.306168414793206,12.904265769815026,9.0,35.0,3.0,475.4130460255684,579.0328714686176,447.096313438892,317.6083180947472,343.1419211512728,579.0362842438806
4120.000000000001,27.545056158409587,22.42583737297201,94.34395074086818,152.62919818036426,35.07279681228375,9.675320903625447,42.25499726574536,7.507663424574843,93.69954777595336,41.58288053856916,94.3285917070619,152.62583738758258,4.282895938020832,5.401149456534958,5.298134472269308,10.699283928804268,2.4981423979562094,0.040956922689248006,35.0,15.311517988984235,12.90311311817004,9.0,35.0,3.0,475.3822347986061,578.9072728199251,447.0333647747568,317.6746599602427,343.2273986690018,578.9106632405012
