time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4130.000000000001,27.561457153682163,22.4176619203551,94.33238021343902,152.5216569513659,35.09562801364236,9.663232826735337,42.28237336430831,7.533382952135638,93.68684558196995,41.585673072875686,94.31699918297048,152.5182649904359,4.283121506334443,5.403801844582137,5.2979648963731085,10.701766740955248,2.4985905081441344,0.04099638717622763,35.0,15.31686700873462,12.901988549589705,9.0,35.0,3.0,475.35156934273687,578.7823978458372,446.9707379219204,317.74069446469565,343.3124565245608,578.7857661183089
4140.000000000001,27.577765528271307,22.40951731279705,94.32085781827661,152.41473841093347,35.11833548685355,9.6512392168176,42.309605806823896,7.558955324281386,93.6741959359918,41.58843644923104,94.30545488532633,152.41131550043008,4.283343669284006,5.406440838087047,5.297786551523261,10.704227389610308,2.499035383588448,0.04103566346513789,35.0,15.322214960048028,12.90089165485017,9.0,35.0,3.0,475.32104880532034,578.6582407625972,446.9084314124907,317.80642344754017,343.3970972266413,578.6615870893128
4150.000000000001,27.59398200452979,22.40140349118144,94.3093833150066,152.30843755406187,35.14092016188572,9.639339616982964,42.33669567783024,7.584381709921389,93.66159857724045,41.59117099906808,94.29395857324374,152.30498391094903,4.283562469177109,5.409066502077844,5.2975995979628365,10.706666100040682,2.4994770537564914,0.041074752737403256,35.0,15.327561369134004,12.899822034018086,9.0,35.0,3.0,475.2906723351804,578.5347958384161,446.8464437098282,317.87184873585124,343.48132329623286,578.5381204201132
4160.000000000001,27.610107293102264,22.393320393762565,94.29795645493792,152.2027494345489,35.16338295359135,9.627533550356702,42.36364403254918,7.6096632488252,93.64905323684054,41.59387704772877,94.28250999752659,152.1992652725856,4.283777950320627,5.4116789052931855,5.2974041954715,10.709083100764683,2.4999155476681847,0.041113656186813806,35.0,15.33290578391268,12.898779295646364,9.0,35.0,3.0,475.2604390913037,578.4120574136265,446.78477326493896,317.93697214988,343.56513726267013,578.415360447491
4170.000000000001,27.626142100308453,22.385267953917836,94.2865769855792,152.09766913438654,35.1857247721874,9.615820511219795,42.39045191447028,7.634801068164563,93.63655964202673,41.59655491550984,94.27110890517794,152.0941546664987,4.283990153282261,5.414278114132073,5.297200495443442,10.711478609575517,2.5003508939834305,0.041152374975035114,35.0,15.338247781636994,12.89776305638452,9.0,35.0,3.0,475.23034823071015,578.290019861383,446.7234184825654,318.00179552260346,343.64854165482933,578.293301543931
4180.000000000001,27.642087130003265,22.377246102385584,94.27524467350905,151.99319178589724,35.20794652446838,9.604200012939144,42.41712038454386,7.659796309886816,93.62411753907558,41.599204922497904,94.25975506227104,151.989647222219,4.284199120046628,5.416864196071217,5.296988651152754,10.713852847223972,2.5007831211886726,0.041190910274592714,35.0,15.34358694441704,12.896772941335882,9.0,35.0,3.0,475.20039890863103,578.1686776034164,446.66237779210985,318.06632065617345,343.7315389454366,578.1719381281156
4190.000000000001,27.65794307413065,22.369254770106863,94.26395928504616,151.88931259568488,35.230049101849694,9.592671553437299,42.44365048645492,7.6846500981443455,93.61172667440847,41.60182738316036,94.24844823462885,151.8857381445167,4.284404891801378,5.4194372184443615,5.29676881334836,10.716206031792725,2.501212257576126,0.04122926323815817,35.0,15.348922866153773,12.895808577722732,9.0,35.0,3.0,475.1705902940757,578.0480251485931,446.60164961820016,318.13054930403933,343.81413158128186,578.0512647070165
4200.000000000001,27.673710617774145,22.3612938814216,94.25272058475952,151.78602680853328,35.252033386805664,9.581234602565814,42.47004324727071,7.709363561812155,93.59938679268707,41.60442260831684,94.23718818632592,151.78242267524797,4.284607510223776,5.421997251106761,5.296541128896829,10.71853838000359,2.5016383307986554,0.04126743502207698,35.0,15.354255169420355,12.894869601875598,9.0,35.0,3.0,475.1409215554344,577.9280570498578,446.5412323488281,318.1944832459745,343.8963220112356,577.9312758303575
4210.000000000001,27.68939042481973,22.353363367558305,94.24152830686346,151.68332975694227,35.273900234722426,9.569888636707331,42.49629965099378,7.733938086906789,93.58709760878637,41.60699089749204,94.22597465109645,151.6796961426869,4.284807010564824,5.424544354975847,5.296305732687968,10.720850087663814,2.502061367345128,0.041305426703404646,35.0,15.359583514853853,12.893955676511212,9.0,35.0,3.0,475.1113918947219,577.8087679784685,446.4811244238573,318.2581243149777,343.9781127363671,577.8119661645834
4220.000000000001,27.704983166670463,22.3454631545315,94.23038219478958,151.58121676273595,35.295650512738085,9.558633092204898,42.52242070014782,7.758374855534954,93.5748588462684,41.609532548313325,94.21480737188045,151.5775538704072,4.285003434487509,5.427078603232395,5.296062768053993,10.723141371286388,2.502481394759696,0.04134323943842155,35.0,15.364907554499666,12.893066446988255,9.0,35.0,3.0,475.08200049634894,577.6901525851829,446.42132418784047,318.3214742488394,344.0595062296277,577.6933303629108
4230.000000000001,27.72048950896041,22.337593158741413,94.2192820187644,151.47968320928572,35.31728507890885,9.547467417119265,42.54840739363534,7.78267493724968,93.56267025569872,41.612047860075904,94.20368611841907,151.47599123857452,4.285196821226922,5.4296000649088745,5.295812374084158,10.725412438993033,2.5028984400119505,0.041380874350436254,35.0,15.370226954859843,12.89220156932015,9.0,35.0,3.0,475.0527465392692,577.5722055794073,446.36183001005605,318.3845347688711,344.14050488729293,577.5753631311769
4240.000000000001,27.73591010921993,22.329753294987256,94.20822754694937,151.37872453068525,35.33880478120458,9.536391044002698,42.574260716716495,7.806839387399235,93.55053158572495,41.614537127276655,94.19261065839241,151.375003679312,4.285387206515584,5.432108805790052,5.295554683551529,10.727663489341582,2.503312529852854,0.04141833252357598,35.0,15.375541397291272,12.891360703910152,9.0,35.0,3.0,475.0236292093014,577.4549217302041,446.302640244753,318.4473075720237,344.2211110948831,577.4580592363716
4250.000000000001,27.751245615086383,22.32194347298048,94.19721853766832,151.27833620384786,35.36021045493211,9.52540336838598,42.59998162376126,7.830869231039743,93.53844257527794,41.617000638792085,94.18158074964724,151.2745866674564,4.285574629733792,5.434604898605344,5.2952898296905975,10.729894728295942,2.5037236905993288,0.041455615073198206,35.0,15.380850596623532,12.890543521388397,9.0,35.0,3.0,474.99464769745134,577.338295860555,446.2437532030777,318.5097943571964,344.30132725409004,577.3414134992764
4260.000000000001,27.766496668137272,22.314163600130712,94.18625474499558,151.17851374138644,35.381502928104354,9.514503778927178,42.62557105535372,7.8547654789626336,93.52640295906032,41.619438678766016,94.17059614578233,151.1747357136661,4.285759128471744,5.437088414689817,5.2950179412276155,10.732106355917432,2.504131948205028,0.04149272309705008,35.0,15.386154279296136,12.889749697147806,9.0,35.0,3.0,474.9658011981699,577.2223228360249,446.1851671889335,318.5719968302962,344.38115576644225,577.2254207833987
4270.000000000001,27.781663906237192,22.306413582735274,94.1753359282717,151.0792526946064,35.40268302441347,9.503691666088287,42.65102995013258,7.8785291387677026,93.51441247704383,41.62185152861667,94.159656605664,151.07544636795922,4.2859407354288015,5.439559419644664,5.294739139557836,10.7342985592025,2.5045373284025474,0.04152965764468126,35.0,15.391452182393152,12.888978912609955,9.0,35.0,3.0,474.937088907704,577.1069975637637,446.1268805065909,318.6339166864102,344.4605990095744,577.1100759946439
4280.000000000001,27.79674796125325,22.298693329473902,94.16446186076348,150.98054867884463,35.42375155935516,9.49296644017659,42.67635925242414,7.902161221981032,93.50247088336246,41.624239468301255,94.14876190208993,150.97671424312438,4.286119489131236,5.442017985506819,5.294453553753811,10.736471539260632,2.504939856783328,0.0415664198130156,35.0,15.396744039907162,12.888230852746574,9.0,35.0,3.0,474.90851003113113,576.9923150190998,446.0688914962788,318.6955555782316,344.5396593085668,576.995374105557
4290.000000000001,27.811749459232708,22.29100274353931,94.15363231506365,150.88239734620532,35.444709341523485,9.482327498894506,42.70155989833626,7.925662731072406,93.4905779314472,41.626602774035455,94.13791180718499,150.8785349896973,4.286295426939738,5.444464183857201,5.294161309136364,10.738625492993568,2.5053395586082043,0.0416030106852289,35.0,15.402029597100013,12.887505205995865,9.0,35.0,3.0,474.8800637730417,576.8782702195998,446.01119848168224,318.75691515126806,344.61833898043574,576.8813101321102
4300.000000000001,27.82657036740633,22.28296376134369,94.14267179498982,150.78449757338527,35.465408020347176,9.469288956082492,42.726595644094886,7.949000181714382,93.47855974451309,41.62890500104692,94.12693087593328,150.78061991276246,4.286460271474249,5.44702213842907,5.293703787927223,10.740725926356292,2.5057332265119108,0.04163933619113676,35.0,15.408578110575547,12.886897948452656,9.0,35.0,3.0,474.8514394064524,576.7645834892533,445.95024693437534,318.8179659674654,344.6970700938493,576.767619506976
4310.000000000001,27.841386338718323,22.275177257754248,94.13188321618493,150.68724710317315,35.48611309736309,9.45821175614833,42.751740382043515,7.972429127850489,93.4667161696959,41.631206062591325,94.11612192696253,150.68332965065707,4.286627903751222,5.4494714835061675,5.293373664744606,10.742845148250773,2.5061296173735363,0.041675584642906056,35.0,15.414392809679782,12.88636957147554,9.0,35.0,3.0,474.8231051590796,576.6515896560829,445.89226065807287,318.8784776457779,344.77507474609325,576.6545919496912
4320.000000000001,27.856158167874344,22.267666652032688,94.1212944374928,150.59093242357318,35.50676411291602,9.448509676839363,42.776867434789104,7.9958314510503214,93.45507728679496,41.63351136824559,94.10551287002086,150.58698270238983,4.286799234274483,5.45184590310368,5.293111731576311,10.744957634679992,2.5065222436288215,0.04171165914238089,35.0,15.41935053861539,12.88570215982719,9.0,35.0,3.0,474.7951395486672,576.5396236854709,445.83645782735806,318.93880282139173,344.8522647920898,576.5426013237552
4330.000000000001,27.87087428628525,22.26033151553804,94.11083855573827,150.49536934026065,35.52734412992876,9.4396918354837,42.80193814606724,8.01917116141965,93.44357567102105,41.63581008431305,94.09503679521036,150.49138966077123,4.286971594476384,5.454168772469126,5.292892157845904,10.74706093031503,2.5069120924809134,0.04174756941260918,35.0,15.423783004100471,12.884963557019262,9.0,35.0,3.0,474.76744137983934,576.4284946638123,445.7821157438031,318.9988746517536,344.92883877855155,576.4314503880337
4340.000000000001,27.885528830172888,22.253124661078573,94.10048644869887,150.40047702986772,35.54784407337127,9.43150386943148,42.82693285871422,8.042430007628354,93.43218200139512,41.63809734120406,94.08466457819176,150.3964685636509,4.2871438530456185,5.456452562611958,5.292700046538353,10.749152609150311,2.5072992597423647,0.041783318585676944,35.0,15.42785653715856,12.8841852559446,9.0,35.0,3.0,474.7399637350815,576.3181188022108,445.72886100011766,319.0586915236162,345.0048804497338,576.3210539736721
4350.000000000001,27.90011814016301,22.24601754702536,94.09022032281169,150.30620687066573,35.5682582916599,9.423788368781288,42.85183963547416,8.065596949528356,93.42087837359166,41.64037025859852,94.07437842432793,150.3021704116809,4.2873153327760605,5.458705012885484,5.29252617387132,10.751231186756804,2.507683795629588,0.041818908170226314,35.0,15.431670370125175,12.883384524333792,9.0,35.0,3.0,474.7126784286329,576.2084458975264,445.67646283700486,319.11825255739205,345.080441356315,576.2113614212188
4360.000000000001,27.91463984856364,22.238991010790077,94.08002818828734,150.21252552865752,35.58858309792586,9.416438961711831,42.876650645116406,8.088664783283036,93.40965272252608,41.642626981524806,94.06416634307885,150.2084616686978,4.2874855883603775,5.460931367082099,5.292364325336146,10.753295692418243,2.508065734753997,0.04185433927518152,35.0,15.435290229163172,12.882572226059892,9.0,35.0,3.0,474.68556645598267,576.0994414802556,445.6247652184257,319.177557665101,345.1555567030041,576.1023380172873
4370.000000000001,27.929092375276845,22.232031382132675,94.0699014539008,150.11940845510304,35.60881599772002,9.409379402613126,42.901360490935005,8.111628579990452,93.39849640082403,41.644866252230486,94.05401974262102,150.1153176642175,4.287654311020508,5.4631353994011,5.292210067119204,10.755345466520303,2.508445104558911,0.041889612854112725,35.0,15.438762619020792,12.881755768310311,9.0,35.0,3.0,474.6586141469923,575.9910800901229,445.5736561232951,319.23660723362946,345.2302521198022,575.9939581549914
4380.000000000001,27.94347465057368,22.225128465497505,94.05983368459097,150.02683660483706,35.62895526763799,9.402552627092064,42.92596533682652,8.13448486909789,93.38740292879972,41.647087189745946,94.04393218737768,150.02271927384146,4.287821278668911,5.4653199498520735,5.292060101163216,10.757380051015287,2.5088219288735734,0.04192472979163145,35.0,15.442122035203056,12.880940484549114,9.0,35.0,3.0,474.6318111894335,575.8833418964853,445.5230515138147,319.295401926922,345.3045471586456,575.8862019084515
4390.000000000001,27.9577859358836,22.218274394887658,94.04981988691769,149.93479467098496,35.64899968688617,9.3959144896657,42.95046236244692,8.157231135879329,93.37636727675104,41.64928915925367,94.03389868346017,149.93065113821802,4.2879863269285385,5.467487227768824,5.291911894770479,10.759399122539302,2.5091962292347607,0.04195969090652051,35.0,15.445395000244504,12.88013037172243,9.0,35.0,3.0,474.6051495359464,575.7762109033114,445.4728862208319,319.3539425288964,345.37845725775054,575.7790532187142
4400.000000000001,27.972025743547015,22.211462940759645,94.03985605487793,149.84326984582754,35.66894841290456,9.3894299694889,42.97484948351489,8.179865792447798,93.36538540673024,41.65147170090222,94.02391522443507,149.8391004054987,4.2881493293725255,5.469638996235372,5.291763447498616,10.761402443733989,2.509568025073576,0.04199449699817159,35.0,15.44860248957508,12.879328534766104,9.0,35.0,3.0,474.57862270572974,575.66967366566,445.4231083484586,319.4122301200798,345.4519951204856,575.6724985879217
4410.000000000001,27.986193751865045,22.204689062047123,94.02993890932088,149.75225124154446,35.68880085802602,9.383070662863872,42.999125122256544,8.202387600575774,93.35445401211392,41.65363447220142,94.01397853075794,149.74805616450925,4.2883101893351,5.4717766963116965,5.29161315719539,10.763389853507086,2.5099373362205277,0.042029148834262176,35.0,15.45176145947812,12.87853742198888,9.0,35.0,3.0,474.552225376459,575.5637187136944,445.3736756583589,319.47026566872654,345.5251713213196,575.5665265184841
4420.000000000001,28.000289744337845,22.19794860389697,94.0200657697857,149.6617295552618,35.708556594323056,9.376813169661775,43.023288044138376,8.224795516252355,93.34357038986067,41.65577722578064,94.00408592163241,149.65750908827482,4.2884688325633435,5.473901522004213,5.291459717299221,10.765361239303434,2.5103041807275215,0.042063647107585055,35.0,15.454885877117931,12.877759016765369,9.0,35.0,3.0,474.5259531135085,575.4583362085572,445.3245532770923,319.52805009311027,345.59799465778934,575.4611271427642
4430.000000000001,28.014313707729876,22.191238059618517,94.01023432340848,149.57169595549982,35.72821549031597,9.37063791183107,43.04733749434909,8.247088942155642,93.33273219947449,41.65789980468895,93.99423508373413,149.56745032512714,4.288625203196452,5.47601449511146,5.291302046604227,10.767316541715688,2.5106685782871523,0.04209799274452737,35.0,15.457987442042906,12.876994952736029,9.0,35.0,3.0,474.49980196576377,575.3535167005696,445.27571160561456,319.58558479328383,345.67047321748373,575.3562909870903
4440.000000000001,28.028265705858807,22.184554447002427,94.00044257772832,149.4821424257014,35.74777753010768,9.364528339362266,43.07127295231376,8.269267499294758,93.32193742271181,41.660002102068745,93.98442402415426,149.47787184791406,4.288779254848643,5.478116485053881,5.291139241098254,10.769255726152137,2.5110305488390527,0.04213218664276299,35.0,15.461076071682612,12.87624658649088,9.0,35.0,3.0,474.4737684873555,575.2492515711292,445.2271254587914,319.64287116974646,345.74261414689244,575.2520094205031
4450.000000000001,28.04214576706764,22.177895258875314,93.9906888374108,149.3930622423207,35.76724266326192,9.358470315144585,43.0950939203525,8.291330830839456,93.3111843460155,41.662084033102815,93.97465104724176,149.38876692235073,4.288930956397224,5.4802082404029,5.2909705486258725,10.771178789028772,2.511390110620188,0.0421662295162987,35.0,15.464160201567722,12.875515042941744,9.0,35.0,3.0,474.4478498280215,575.1455336271388,445.17877341955113,319.6999101367733,345.81442343906195,575.1482752372397
4460.000000000001,28.055953974120957,22.171258322511505,93.98097164955622,149.30444921646534,35.78661091561642,9.3524517088847,43.11880004311736,8.313278712619308,93.3004714995288,41.664145554814354,93.96491469978932,149.300129348113,4.289080274886719,5.482290397664981,5.290795317822056,10.773085715487037,2.5117472803121106,0.042200121983407765,35.0,15.467247145684324,12.874801294641545,9.0,35.0,3.0,474.42204345245943,575.0423562043366,445.13063699602463,319.75670277132525,345.8859064136304,575.04508175949
4470.000000000001,28.069690461166907,22.164641750677788,93.9712897182692,149.21629755078925,35.805882390974375,9.346461956117139,43.14239110291122,8.335111048507656,93.28979757036399,41.66618665213559,93.9552136855824,149.21195332096,4.289227199370385,5.484363538880071,5.290613008442295,10.774976547322368,2.5121020749155054,0.04223386483384744,35.0,15.470343289180732,12.874106174814983,9.0,35.0,3.0,474.396347087671,574.9397130354056,445.08269993806897,319.8132501906652,345.95706797728826,574.942422711902
4480.000000000001,28.083355446257528,22.15804387260556,93.96164187148472,149.12860153709596,35.825057317170554,9.340491873966814,43.165867072676015,8.356827919154798,93.27916136668765,41.66820734220192,93.9455468321732,149.12423312369071,4.289371711840901,5.486428167499767,5.2904231456997515,10.77685131319952,2.5124545124988336,0.042267458839260176,35.0,15.473454231757104,12.87343040869058,9.0,35.0,3.0,474.37075860024186,574.8375978978564,445.0349478647844,319.8695537061525,346.0279128328116,574.8402918614031
4490.000000000001,28.09694911657326,22.15146324388928,93.95202710229216,149.04135616931967,35.84413588056112,9.334533456909865,43.18922792608534,8.37842940671976,93.2685618667376,41.67020765115666,93.93591313235582,149.03696374613145,4.289513797686402,5.4884847205547995,5.290225324307924,10.778710044862724,2.5128046098549315,0.04230090461836166,35.0,15.47658485261968,12.872774601585888,9.0,35.0,3.0,474.345276158477,574.7360053408075,444.9873682827623,319.9256143548904,346.0984450070755,574.7386837524168
4500.000000000001,28.11047172136369,22.14489858677274,93.94244447900547,148.95455649569345,35.86311835999703,9.32857972466786,43.21247377439299,8.39991590918612,93.25799812157753,41.67218762863462,93.926311654096,148.95014022683534,4.289653457826142,5.490533603805648,5.2900192073762975,10.780552811181945,2.5131523833268297,0.042334202989001264,35.0,15.479739473714288,12.872139300506092,9.0,35.0,3.0,474.31989804133747,574.6349299400416,444.93995008575854,319.9814334756624,346.1686684543936,574.6375929492579
4510.000000000001,28.123923501054367,22.138348785888013,93.93289316358785,148.8681979789518,35.88200502584068,9.322624519281248,43.23560473866111,8.421287789574308,93.24746927840712,41.67414732816087,93.9167415590507,148.86375802718203,4.289790689089139,5.492575170631312,5.289804503330343,10.782379673961657,2.5134978499967566,0.04236735463065195,35.0,15.482921901328323,12.871524961698356,9.0,35.0,3.0,474.2946227265748,574.5343667280968,444.892683443544,320.03701215026774,346.2385867438169,574.5370144831056
4520.000000000001,28.137304729875403,22.131812841981912,93.92337242285352,148.78227623407832,35.90079619657425,9.316662438296248,43.258621025884075,8.442545340178526,93.23697458882202,41.676086824013794,93.90720211371378,148.7778127569361,4.28992549130806,5.494609737983007,5.289580962901888,10.784190700884896,2.5138410265481417,0.04240036024480425,35.0,15.486135505415804,12.870931980032822,9.0,35.0,3.0,474.2694487810985,574.434310868925,444.84555958806015,320.0923515407282,346.30820318915164,574.4369435118385
4530.000000000001,28.15061569352279,22.125289873919144,93.91388159545633,148.69678709786348,35.91949220952564,9.310688732771892,43.281522884485454,8.46368889133197,93.226513376835,41.678006199987465,93.89769265642575,148.69230024907318,4.290057869150885,5.496637593184208,5.289348378491276,10.785985971675483,2.5141819296275165,0.04243322054352609,35.0,15.489383264354444,12.870360692300553,9.0,35.0,3.0,474.24437489273686,574.3347577592184,444.79857071572013,320.1474527769887,346.3775208832868,574.337375427772
4540.000000000001,28.163856690718603,22.118779099251924,93.90442008101117,148.6117265775953,35.938093422690685,9.304699228425648,43.30431059954846,8.484718806923468,93.21608502770144,41.6799055485094,93.88821258649001,148.60721650751253,4.290187827341587,5.498658992290335,5.289106573515505,10.78776556580584,2.514520575778724,0.0424659362157494,35.0,15.492667819147186,12.869811386832112,9.0,35.0,3.0,474.219399845672,574.2357029713046,444.7517098631757,320.20231698875403,346.446542740139,574.2383057993922
4550.000000000001,28.17702803191569,22.11227982933542,93.8949873407447,148.52709085063037,35.95660021240616,9.298690290627064,43.326984498710814,8.505635489761573,93.20568898861603,41.68178497076661,93.87876136482416,148.52255770571514,4.290315377655576,5.500674170721357,5.288855409213611,10.789529579934968,2.514856981407008,0.04249850799497247,35.0,15.495991489083051,12.869284306287796,9.0,35.0,3.0,474.19452251657,574.1371422523378,444.70497086006014,320.25694530021514,346.515271490871,574.1397303693581
4560.000000000001,28.19013003449593,22.105791459919654,93.88558288134,148.44287625305435,35.97501296712444,9.292658750819667,43.34954493049982,8.526439361517134,93.19532475261256,41.68364457339959,93.8693384978075,148.43832017665352,4.290440526714488,5.50268333158767,5.288594765227115,10.791278096814786,2.515191162684284,0.042530936538710006,35.0,15.499356311894187,12.868779652513297,9.0,35.0,3.0,474.16974187001034,574.0390715185921,444.6583482283974,320.3113388364542,346.5837097250251,574.0416450503899
4570.000000000001,28.203163027496075,22.099313460528776,93.87620626094761,148.3590792490989,35.99333209316092,9.28660187104384,43.37199228211198,8.54713087906538,93.18499186433512,41.68548447037324,93.8599435432861,148.3545003817423,4.290563286753852,5.504686661630257,5.288324551394596,10.793011213024853,2.515523135702449,0.04256322254412841,35.0,15.50276406442066,12.868297588673444,9.0,35.0,3.0,474.1450569400014,573.9414868151702,444.6118371176374,320.3654987227519,346.6518598806561,573.9440458843947
4580.000000000001,28.216127344296687,22.09284536925702,93.8668570755372,148.2756964403324,36.01155800488064,9.28051728858088,43.394326952620354,8.567710509728386,93.174689906606,41.68730478012924,93.85057609693041,148.27109491983077,4.290683671085304,5.506684328058669,5.288044699048244,10.794729027106914,2.5158529163666943,0.04259536669679316,35.0,15.506216293892464,12.86783824517022,9.0,35.0,3.0,474.120466833593,573.8443843340908,444.56543323931726,320.4194260763748,346.71972427796663,573.846929060304
4590.000000000001,28.229023327224954,22.086386783696128,93.85753496083633,148.19272453314971,36.02969113063477,9.274402987354506,43.41654936837542,8.588178745430923,93.164418502103,41.68910562646335,93.84123579416828,148.18810049486126,4.29080169341514,5.508676479531028,5.2877551586492375,10.796431638180266,2.5161805204721914,0.04262736967395928,35.0,15.5097143304165,12.867401718419783,9.0,35.0,3.0,474.0959707143208,573.7477603736764,444.5191328119755,320.4731220190674,346.7873051190414,573.7502908736714
4600.000000000001,28.24185132477905,22.07993735696823,93.8482395911447,148.1101603441365,36.04773190872449,9.268257277022826,43.43865998199691,8.608536128293565,93.15417731229316,41.69088713824027,93.83192230900188,148.1055139208089,4.290917369018886,5.51066324842027,5.287455899575505,10.798119147995775,2.5165059634939446,0.04265923215260988,35.0,15.513259308454394,12.866988078048903,9.0,35.0,3.0,474.0715678012911,573.6516113457177,444.47293253813086,320.52658768456985,346.8546044888636,573.6541277333216
4610.000000000001,28.254611682536748,22.073496812274183,93.8389706616103,148.02800084003252,36.06568077584859,9.262078823244051,43.46065925698197,8.628783405869683,93.14396602009694,41.692649445042775,93.82263533629208,148.02333216053324,4.291030712544012,5.512644745663924,5.287146909236041,10.799791654899966,2.5168292604685463,0.04269095477512443,35.0,15.516852155441882,12.866597373320076,9.0,35.0,3.0,474.0472573982243,573.5559338332125,444.4268296774984,320.5798242149548,346.9216243927228,573.5584362177216
4620.000000000001,28.26730476146919,22.067064916001016,93.82972790618072,147.94624303998256,36.08353819159528,9.25586654101238,43.4825476914967,8.648921180998343,93.13378434692153,41.69439268225688,93.81337460969067,147.9415522332833,4.291141743838353,5.514621075982176,5.286828197138651,10.801449273120827,2.517150427070049,0.04272253823829972,35.0,15.52049360744246,12.866229608528272,9.0,35.0,3.0,474.0230388380232,573.4607244620373,444.38082183025847,320.63283270916406,346.98836672585986,573.4632129530843
4630.000000000001,28.279930930551348,22.060641477552448,93.82051110208118,147.86488404803947,36.10130462665907,9.24961961513793,43.5043258096964,8.66895002885741,93.1236320575648,41.69611699322866,93.80413990612752,147.86017124042257,4.2912504798886335,5.516592325057924,5.286499784445744,10.803092109503668,2.5174694789160914,0.04275398320114258,35.0,15.524184237116913,12.865884765921976,9.0,35.0,3.0,473.9989114923261,573.3659799383887,444.3349069947455,320.6856142592685,347.0548332708181,573.3684546425266
4640.000000000001,28.292490551734733,22.05422634587802,93.81132005632912,147.7839211165338,36.118980544425376,9.243337467840606,43.52599413497951,8.688870523257094,93.11350894726596,41.69782252109792,93.79493103233709,147.7791864328169,4.291356940137309,5.518558566644232,5.286161708119938,10.804720274764168,2.5177864310719524,0.04278529030813438,35.0,15.527924450004718,12.865562802451734,9.0,35.0,3.0,473.9748747872888,573.2716971329868,444.2890835548095,320.73816991019817,347.12102567489296,573.2741581551718
4650.000000000001,28.30493470345023,22.04776343025486,93.802107451381,147.70343729388946,36.1364907587125,9.236088283699187,43.54746099467874,8.708598524981028,93.1033694425683,41.69949837540173,93.78570071218361,147.69867373654645,4.29145822098852,5.520571259323883,5.285746673355735,10.80631793267962,2.5180992977697967,0.0428163753351146,35.0,15.532035284068456,12.865248299309144,9.0,35.0,3.0,473.95092758159984,573.1780014645756,444.24202273878313,320.7905013994514,347.187051003633,573.1804401834808
4660.000000000001,28.317245329994105,22.04079471956794,93.79263309946346,147.6225522263867,36.15381503271848,9.226692047945562,43.568623118584405,8.728039365891902,93.09296971167127,41.70109864375513,93.77620870089302,147.6177844497101,4.291546293454128,5.522682695900629,5.2851904941847385,10.807873190085369,2.5184100207821496,0.04284734832103807,35.0,15.537768095621855,12.865206107243637,9.0,35.0,3.0,473.92655761862073,573.0839383434743,444.19188522220816,320.8425835434925,347.2536140659497,573.0863848858473
4670.000000000001,28.329500278381687,22.033878637236285,93.78319492760609,147.54207497087975,36.1710626888653,9.21736021569086,43.58968953218333,8.747385252390131,93.08260934970976,41.70268188384512,93.76675293328154,147.53728517768144,4.291632312186731,5.5247862085239685,5.2846326827711145,10.809418891295085,2.5187197096545586,0.04287819594070056,35.0,15.543557104033368,12.865247848735123,9.0,35.0,3.0,473.90231588015865,572.990346424651,444.1419635270914,320.8944115526654,347.3198724843476,572.9927790016064
4680.000000000001,28.341689244978607,22.026978158034975,93.77378686553504,147.46200502250213,36.18822048245973,9.208025365486035,43.61064773268389,8.766624786548789,93.07228261822739,41.70424734236468,93.75732734841337,147.45719348797354,4.291716274037548,5.526883498898379,5.284066795771303,10.810950294669682,2.519027261906805,0.04290890360540792,35.0,15.549383803468288,12.865313037911164,9.0,35.0,3.0,473.8781726890773,572.8972282764515,444.09217770410805,320.94601567760174,347.38584532242595,572.8996471749784
4690.000000000001,28.353812990416117,22.02009130673065,93.76440773323507,147.38233364499973,36.20528947895452,9.198688579475345,43.63149887725839,8.785759120074374,93.0619882858076,41.70579493448446,93.74793076519427,147.37750047614458,4.291798173437644,5.528974478094514,5.283493229382658,10.812467707477172,2.5193327529697425,0.04293947353458272,35.0,15.555244486794038,12.865398923585587,9.0,35.0,3.0,473.85412481316047,572.8045739443379,444.04252767375255,320.9973947350028,347.45153681644086,572.806979246805
4700.000000000001,28.365872056728595,22.013218781007083,93.75505780808572,147.30305913642576,36.222270414008094,9.189353828595927,43.652243942584604,8.804789237593468,93.05172661754733,41.70732489624584,93.738563460666,147.29820444176636,4.29187804777902,5.531058975182468,5.28291232822559,10.813971303408058,2.519636201919605,0.04296990646429457,35.0,15.561136197675353,12.865504842794053,9.0,35.0,3.0,473.8301724366301,572.712381333963,443.9930186381552,321.04854975467333,347.5169472810905,572.7147731247526
4710.000000000001,28.37786697739237,22.00636123234318,93.74573738133417,147.22417979257858,36.239164007568746,9.180024861604975,43.67288388058905,8.82371610104201,93.04149789235176,41.70883747494497,93.72922572574315,147.2193036796653,4.29195593650743,5.533136832610896,5.28232441866208,10.815461251272977,2.5199376254719974,0.043000203145198874,35.0,15.56705617514757,12.865630189338733,9.0,35.0,3.0,473.8063157005229,572.6206483397112,443.94365549093,321.09948192213903,347.58207708387613,572.6230267021696
4720.000000000001,28.38979827389392,21.999519277901182,93.73644671329095,147.14569388114273,36.255970961984474,9.170705233447565,43.69341961889505,8.84254079948397,93.03130235829104,41.71033291034388,93.71991782040814,147.14079645809966,4.292031876954253,5.535207899965272,5.281729810873249,10.81693771083852,2.5202370394589253,0.04303036431263826,35.0,15.57300181277816,12.865774392047172,9.0,35.0,3.0,473.7825547211128,572.5293728357045,443.8944428651128,321.1501924911513,347.64692666852693,572.5317378540356
4730.000000000001,28.401666456125778,21.992693487385623,93.72718602964385,147.0675996218351,36.27269196465339,9.161398156356029,43.71385205636137,8.86126434400893,93.02114022858832,41.71181143463491,93.7106399700196,147.0626809969957,4.292105905881908,5.537272045933283,5.281128796734928,10.818400842668208,2.5205344602151247,0.04306039070483384,35.0,15.578970670518856,12.865936896062578,9.0,35.0,3.0,473.75888957394847,572.4385526534126,443.8453848884093,321.2006826390616,347.71149657471443,572.4409044122363
4740.000000000001,28.41347203330341,21.985884386178896,93.71795555273388,146.98989517417846,36.28932770028007,9.152106681252633,43.73418209042635,8.879887637990237,93.01101171283493,41.71327327853652,93.7013923965851,146.98495545627537,4.292178059543718,5.539329146905762,5.280521658971251,10.819850805877014,2.520829904020157,0.04309028307217537,35.0,15.584960433753793,12.86611717042689,9.0,35.0,3.0,473.7353202830881,572.3481855508994,443.7964854465512,321.250953542607,347.77578734962947,572.350524135488
4750.000000000001,28.42521550454129,21.979092464697658,93.70875548474268,146.91257867575428,36.3058788391324,9.142833634645113,43.754410597468485,8.898411564392402,93.00091700046237,41.71471866798953,93.69217530195533,146.90761797342748,4.292248372568122,5.541379089526971,5.279908665348708,10.82128775487568,2.5211233869956886,0.043120042152066,35.0,15.59096891692343,12.866314703138356,9.0,35.0,3.0,473.7118468444543,572.2582692680893,443.74774810521814,321.30100636204634,347.8397995945342,572.260594763771
4760.000000000001,28.4368973598594,21.97231817645832,93.69958600540927,146.8356482319814,36.32234603905476,9.133581646209107,43.77453843278967,8.916836985789416,92.99085625840728,41.71614782276004,93.68298886553951,146.8306666542822,4.29231687881979,5.543421770119469,5.27929007162034,10.82271184173981,2.5214149251524063,0.04314966868083121,35.0,15.596994064521368,12.86652900596988,9.0,35.0,3.0,473.68846922220166,572.1688015154446,443.6991761488407,321.350842244585,347.9035339620778,572.1711140082185
4770.000000000001,28.448518082277875,21.965561944601856,93.6904472766328,146.75910191988118,36.3387299474625,9.124353152059257,43.794566434704,8.935164748139982,92.98082963566291,41.71756095872786,93.67383324890719,146.75409957531696,4.292383610516631,5.545457093825341,5.278666119888552,10.824123213713891,2.5217045343277467,0.04317916338590976,35.0,15.603033933547296,12.866759606874608,9.0,35.0,3.0,473.66518735358864,572.0797799762458,443.6507725806338,321.40046233930366,347.9669911581363,572.0820795516188
4780.000000000001,28.460078146792043,21.958824159497848,93.68133944047267,146.68293778839512,36.35503120083991,9.11515041843012,43.81449542304135,8.953395679445919,92.97083726131945,41.718958286136846,93.66470859378884,146.67791478552545,4.2924485988877645,5.547484973752963,5.278037041380332,10.825522015133297,2.521992230247869,0.0432085269911118,35.0,15.609086696833115,12.867006055979516,9.0,35.0,3.0,473.64200114748405,571.9912023080104,443.602540160511,321.4498677848466,348.03017193368186,571.9934890517285
4790.000000000001,28.471578018872563,21.952105181878206,93.67226261711353,146.60715386604562,36.37125042225133,9.105975532249204,43.834326189337965,8.971530580812669,92.96087924258941,41.72034000968728,93.6556150200424,146.60211031298587,4.292511876282793,5.549505334391824,5.277403057824505,10.826908392216328,2.522278028405167,0.04323776023568716,35.0,15.615150640627688,12.86726792311066,9.0,35.0,3.0,473.618910490002,571.9030661529144,443.55448139409,321.49905971966444,348.0930770956785,571.9053401503542
4800.000000000001,28.483018158900727,21.94540534396384,93.66321690831553,146.53174814725958,36.38738822794888,9.096830425113753,43.854059511664914,8.989570240047613,92.95095566808051,41.7217063292577,93.64655262909955,146.52668415245637,4.29257347002588,5.551518102653546,5.276764375255567,10.828282477909111,2.5225619441392646,0.04326686381849344,35.0,15.621224151725071,12.867544795113986,9.0,35.0,3.0,473.59591523994663,571.8153691193195,443.50659855664526,321.5480392907866,348.1557074989793,571.8176304564444
4810.000000000001,28.494399021112628,21.938724955376244,93.6542024088361,146.45671861955014,36.40344522516399,9.087716904216164,43.87369616225483,9.007515438650103,92.94106661941632,41.7230574420671,93.63752151539104,146.45163429090638,4.292633411091738,5.553523216910698,5.276121197272944,10.82964441418364,2.5228439927343707,0.04329583847686628,35.0,15.627305697402733,12.867836273482736,9.0,35.0,3.0,473.5730152371213,571.7281088092556,443.45889374651824,321.59680762265054,348.2180640119092,571.7303575715422
4820.000000000001,28.505721051741904,21.932064301815785,93.64521919696232,146.382063258409,36.41942201006925,9.078636638045964,43.89323689346352,9.025366938998333,92.93121216176394,41.72439354063272,93.62852175687932,146.37695870338104,4.292691726908262,5.555520618629492,5.275473714775445,10.830994333404938,2.5231241893080862,0.043324684915057685,35.0,15.633393833466869,12.868141974798904,9.0,35.0,3.0,473.5502103032152,571.6412828169856,443.41136886558263,321.6453658324728,348.2801475418051,571.6435190895471
4830.000000000001,28.51698469094947,21.925423645908207,93.63626733515117,146.30778002041598,36.43531917055876,9.06959116362958,43.9126824415136,9.043125487918756,92.92139234438513,41.72571481300372,93.61955341569713,146.30265534632915,4.292748444578293,5.557510256362964,5.274822110178262,10.832332366541229,2.523402548831478,0.043353403839765645,35.0,15.639487202374596,12.86846153128812,9.0,35.0,3.0,473.52750024023385,571.554888720268,443.36402562440713,321.69371503763,348.3419590349274,571.5571125882383
4840.000000000001,28.52819036743708,21.918803231756726,93.6273468656451,146.23386686733053,36.4511372785824,9.06058190867907,43.932033516245525,9.060791927065566,92.91160719651025,41.727021441519696,93.61061653376817,146.22872217971076,4.292803589687948,5.5594920823122695,5.274166554146434,10.833658636458704,2.5236790852679625,0.043381995939505945,35.0,15.645584532719283,12.868794597224792,9.0,35.0,3.0,473.5048848429653,571.4689241120969,443.3168655930581,321.74185642333254,348.40349948420004,571.4711356585897
4850.000000000001,28.539338505909576,21.912203288509037,93.61845781114319,146.16032174151383,36.466876901802905,9.051610183094168,43.95129081999624,9.078367073905156,92.90185672767866,41.72831360281623,93.60171113347096,146.15515714735517,4.292857188897219,5.561466057445002,5.273507215259022,10.834973272704024,2.5239538134944084,0.04341046192162026,35.0,15.651684617688773,12.869140834007908,9.0,35.0,3.0,473.4823638932852,571.3833865703003,443.26989016276366,321.7897910847903,348.46476992787564,571.3855858804088
4860.000000000001,28.550429530675828,21.905624019367224,93.60960020402617,146.0871425667125,36.48253860586141,9.042677203797153,43.97045505769706,9.095851640799197,92.89214095695687,41.729591474963165,93.59283724686384,146.08195817206803,4.292909266584477,5.563432144845514,5.272844252686728,10.836276397532242,2.5242267480192506,0.043438802476650176,35.0,15.657786311756295,12.869499912223034,9.0,35.0,3.0,473.45993714245554,571.2982736436319,443.2231005806533,321.8375201305233,348.5257713797367,571.3004608014858
4870.000000000001,28.5614638585524,21.89906560972912,93.600774065324,146.01432726800118,36.4981229461958,9.03378407572427,43.98952691739091,9.113246323873229,92.88245989214394,41.730855232240685,93.58399489465744,146.00912317877646,4.292959847126808,5.565390313913577,5.272177819060117,10.837568132973692,2.5244979032885806,0.04346701829412628,35.0,15.6638885414348,12.869871514688896,9.0,35.0,3.0,473.4376043300766,571.2135828869,443.17649793539704,321.8850446457992,348.5865048772821,571.2157579766344
4880.000000000001,28.57244188123781,21.89252824294988,93.59197941939335,145.9418738963946,36.5136304436378,9.024931838194163,44.00850704520943,9.130551780230178,92.87281354588548,41.732105042121994,93.57518410091912,145.93665021878894,4.293008955331201,5.567340535937984,5.271508064787348,10.838848600725331,2.5247672934074106,0.04349511002087901,35.0,15.669990272574353,12.870255331921442,9.0,35.0,3.0,473.4153652259824,571.1293120061542,443.13008328215545,321.9323656017804,348.6469713712767,571.1314751124308
4890.000000000001,28.58336404902853,21.88601204770532,93.58321625452085,145.86978010326698,36.529061699220776,9.01612143267124,44.0273961833004,9.147768753709158,92.86320189005065,41.73334108269512,93.56640485355814,145.86453694013403,4.2930566141245645,5.56928279229188,5.270835127333255,10.840117919625134,2.5250349329100654,0.043523078438205416,35.0,15.676090563490163,12.870651074461987,9.0,35.0,3.0,473.3932194573573,571.0454582349449,443.08385735234174,321.9794843053651,348.70717213065274,571.0476094385587
4900.000000000001,28.594230740216368,21.87951718456111,93.57448457122818,145.79804395245526,36.544417216608274,9.00735372772624,44.046194954760075,9.16489787881096,92.85362491362953,41.73456351214861,93.55765715281262,145.7927814093498,4.2931028473733335,5.571217062975033,5.270159146621209,10.84137620959624,2.525300836021053,0.043550924181037405,35.0,15.682188481337905,12.871058448102644,9.0,35.0,3.0,473.37116678365226,570.9620193045312,443.03782096109376,322.026401669195,348.7671081421113,570.9641586897493
4910.000000000001,28.605042353458,21.873043779524775,93.5657843630676,145.72666335415397,36.55969752578277,8.998629528047559,44.064904011458,9.181939815503027,92.84408259686548,41.73577249455354,93.54894099191888,145.72138153475458,4.29314767677776,5.573143330888295,5.269480252340356,10.842623583228653,2.5255650165210777,0.04357864792123581,35.0,15.688283162898756,12.871477177136171,9.0,35.0,3.0,473.34920689600654,570.8789927602178,442.991974765506,322.0731187729008,348.82678050376484,570.8811204091998
4920.000000000001,28.615799279616123,21.86659194988408,93.55711560956513,145.65563623086842,36.57490314670453,8.989949559945217,44.08352398688001,9.198895206243494,92.83457490611569,41.73696818883706,93.54025635009096,145.65033523826736,4.293191124080368,5.575061583546487,5.268798569592947,10.843860153139437,2.5258274881629608,0.043606250327980045,35.0,15.694373793537466,12.871906994419874,9.0,35.0,3.0,473.32733948495496,570.7963761682668,442.94631931599855,322.1196366738497,348.88619033688224,570.7984921626414
4930.000000000001,28.626501906180376,21.860161799929017,93.54847828261744,145.5849604980474,36.5900345949207,8.981314479566777,44.10205550743423,9.215764686298314,92.82510180004019,41.73815075104488,93.53160319891315,145.57964043511043,4.29323321155124,5.576971813408293,5.268114219344578,10.845086032752873,2.526088264567929,0.04363373207981759,35.0,15.700459606242076,12.872347641440284,9.0,35.0,3.0,473.3055642295312,570.7141670889155,442.9008550576058,322.16595643129045,348.94533877868,570.7162715102238
4940.000000000001,28.637150616212377,21.853753421497455,93.53987234973508,145.51463407335189,36.605092379781674,8.972724879632267,44.12049919108165,9.23254888250608,92.81566323293296,41.739320335025006,93.52298150558528,145.50929504248245,4.293273959221672,5.578874013655594,5.267427315900348,10.846301329555942,2.526347359282488,0.043661093833056185,35.0,15.70653987873868,12.872798868352106,9.0,35.0,3.0,473.2838807992986,570.6323630860957,442.8555823442495,322.2120790907342,349.00422697297626,570.6344560155005
4950.000000000001,28.647745788453616,21.847366897906568,93.53129777477777,145.44465488272056,36.62007700472693,8.964181308190915,44.1388556506385,9.249248416294163,92.8062591554886,41.74047709244832,93.514391233658,145.43929698545162,4.293313387524906,5.580768180500003,5.266737971152575,10.847506151652578,2.5266047857517715,0.043688336247345326,35.0,15.712613920215176,12.873260431749031,9.0,35.0,3.0,473.262288858842,570.5509617344983,442.81050146830734,322.25800568695104,349.06285606659856,570.553043252286
4960.000000000001,28.658287796160497,21.84100230271844,93.52275451244178,145.37502085731217,36.6349889659568,8.955684254040307,44.15712548482907,9.26586390044855,92.79688950928436,41.74162117162837,93.50583233752077,145.36964419475424,4.293351516856035,5.582654313559614,5.266046292386379,10.848700605945991,2.5268605571552074,0.04371545998158174,35.0,15.718681081120964,12.873732096386789,9.0,35.0,3.0,473.24078806785326,570.4699606186687,442.7656126394479,322.30373726160497,349.12122722448044,570.4720308047964
4970.000000000001,28.66877700444825,21.834659705888043,93.51424250633626,145.30572995015825,36.64982874858535,8.947234180699581,44.175309280211465,9.282396063596766,92.78755422501608,41.7427527168818,93.49730476048094,145.3003346214025,4.293388365878427,5.584532411232352,5.265352381062488,10.849884792294835,2.5271146860423728,0.0437424656717948,35.0,15.724740748031708,12.87421364218801,9.0,35.0,3.0,473.21937809191104,570.3893573544276,442.720916047671,322.3492748930757,349.1793416320304,570.3914162865614
4980.000000000001,28.67921377528984,21.82833916586384,93.5057616864299,145.2367801026162,36.66459683438588,8.93883145661357,44.19340760768494,9.298845544357107,92.77825321962189,41.74387186810549,93.48880843220425,145.23136620811545,4.29342395352837,5.586402478618603,5.264656334932628,10.85105881355123,2.527367185491604,0.043769353962186806,35.0,15.73079235076716,12.87470484875854,9.0,35.0,3.0,473.1980585865424,570.3091495490721,442.67641173336654,322.3946196036297,349.2372005050646,570.311197306737
4990.000000000001,28.689598472213174,21.822040727447128,93.49731199457037,145.1681692478876,36.67929370637936,8.930476431095713,44.21142104688301,9.315212928556605,92.76898642176883,41.74497876708597,93.48034329423284,145.16273688709146,4.29345829881623,5.58826452191632,5.263958250057001,10.85222277197332,2.527618068391497,0.04379612550306582,35.0,15.736835343064511,12.87520550248081,9.0,35.0,3.0,473.1768291884364,570.2293347926257,442.63209970101616,322.43977242109474,349.29480502836543,570.2313714543051
5000.000000000001,28.6999314536676,21.815764431613616,93.48889337224652,145.0998953423735,36.693919840670304,8.922169419150805,44.22935017286732,9.331498797219126,92.75975375992797,41.746073553980075,93.47190928775404,145.0944446140881,4.293491420185569,5.590118548488665,5.263258219690652,10.853376768179317,2.5278673475747206,0.04382278093328826,35.0,15.742869200506789,12.875715393720554,9.0,35.0,3.0,473.15568953584335,570.149910702555,442.58797991138624,322.4847343482407,349.35215637837047,570.1519363461343
5010.000000000001,28.710213074209815,21.809510311715144,93.48050575670999,145.03195634907416,36.70847570817216,8.913910696449987,44.24719555342924,9.347703724121518,92.75055515836385,41.74715636670493,93.46350634971938,145.02648735151826,4.29352333530501,5.591964567023118,5.2625563333702745,10.854520900393393,2.528115035765211,0.043849320883581865,35.0,15.748893426815698,12.876234318332536,9.0,35.0,3.0,473.13463926252297,570.0708749054214,442.54405226956914,322.52950638088487,349.40925573678766,570.0728896082524
5020.000000000001,28.72044368400864,21.803278393033565,93.472149080013,144.9643502378459,36.72296177385251,8.905700491438608,44.264957746211735,9.363828273191698,92.74139053618538,41.74822734075099,93.45513441188278,144.95886306866282,4.293554061922637,5.593802589148176,5.261852677312169,10.855655266460346,2.52836114554459,0.04387574598487548,35.0,15.754907558956688,12.876762078760352,9.0,35.0,3.0,473.1136779978722,569.9922250377026,442.5003166134805,322.5740895101055,349.46610429335897,569.9942288766182
5030.000000000001,28.730623630189932,21.797068693663675,93.46382327048563,144.8970749824053,36.73737849872506,8.897539001136806,44.28263730285769,9.379873002286956,92.73225980877464,41.749286609538096,93.4467934022768,144.89156973867114,4.293583618614101,5.5956326294917655,5.2611473364561165,10.856779965947885,2.5286056894013105,0.04390205687755659,35.0,15.7609111595782,12.877298483252789,9.0,35.0,3.0,473.0928053661858,569.9139587413699,442.45677273530066,322.6184847222919,349.52270324241744,569.9159517926963
5040.000000000001,28.740753256447835,21.790881227978215,93.45552825530547,144.83012857017263,36.75172633917554,8.889426400087018,44.30023477107028,9.395838465071106,92.7231628904246,41.75033430488372,93.4384832477832,144.82460534832933,4.293612021400695,5.597454700694505,5.260440390811232,10.857895091505736,2.528848679709908,0.043928254174036965,35.0,15.76690380828552,12.877843344185637,9.0,35.0,3.0,473.07202099125567,569.8360736746646,442.4134203973854,322.66269299606006,349.5790537745496,569.8380560141356
5050.000000000001,28.75083290225146,21.78471600523409,93.44726395863648,144.76350900144416,36.766005745873166,8.881362832942045,44.31775069034347,9.411725207148548,92.71409969250348,41.75137055654864,93.43020387227278,144.75796789717663,4.293639287665235,5.599268818916364,5.2597319198274,10.859000738743768,2.52909012872588,0.04395433849845252,35.0,15.772885107015384,12.87839647865394,9.0,35.0,3.0,473.05132449579287,569.758567512048,442.37025932232297,322.7067153012344,349.6351570809711,569.7605392146552
