time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5060.000000000001,28.760862866124175,21.778573046407303,93.43903032476537,144.69721451580307,36.7802171122425,8.873348433244871,44.335185524050566,9.427533704507992,92.70507014936784,41.75239548692367,93.42195521979423,144.69165562468334,4.293665433482217,5.601074994519662,5.2590220010436335,10.860096995563296,2.5293300476734206,0.043980310369540594,35.0,15.778854662394563,12.878957705107837,9.0,35.0,3.0,473.0307155702152,569.6814382102109,442.3272893318348,322.75055244991705,349.69101416850026,569.6833993509525
5070.000000000001,28.77084350659112,21.77245234882946,93.43082724605924,144.63124297687114,36.794360917617034,8.865383266953588,44.352539846488185,9.443264533146191,92.69607413866669,41.7534092232151,93.41373718238613,144.62566639529604,4.2936904740305755,5.602873249705913,5.258310705421176,10.861183955127087,2.529568449523441,0.044006170451091016,35.0,15.784812132480964,12.879526854988685,9.0,35.0,3.0,473.01019379648704,569.6046832900595,442.28450995361766,322.79420549130765,349.74662638509113,569.6066339451598
5080.000000000001,28.780775219794197,21.766353848186725,93.42265461489683,144.56559198117924,36.80843768989776,8.857467387355257,44.36981428684837,9.458918318155213,92.68711153500703,41.75441190477471,93.40554965204264,144.55999779830057,4.293714428226619,5.604663614870213,5.257598101177044,10.862261716047255,2.529805346307944,0.04403191954466141,35.0,15.790757230001192,12.880103772535904,9.0,35.0,3.0,472.98975863293606,569.5282999434689,442.24192058893215,322.83767576957376,349.8019952275698,569.5302401805169
5090.000000000001,28.790658274277373,21.76027757897799,93.41451235615975,144.5002599223912,36.822447784761295,8.84960081794645,44.38700926654376,9.474495495724,92.67818225487471,41.75540363825206,93.39739255343811,144.49464823472846,4.293737309217369,5.6064461026808425,5.256884259328837,10.86333036200968,2.5300407499754027,0.044057558090799934,35.0,15.796689599415856,12.88068827509852,9.0,35.0,3.0,472.9694098239043,569.452286322973,442.19952094895245,322.880963881066,349.8571216508388,569.4542162187221
5100.000000000001,28.80049299538165,21.754223518443723,93.40640038569246,144.4352448281548,36.83639163295205,8.841783594748108,44.40412529265081,9.489996610114416,92.66928620132272,41.75638454707905,93.38926580212787,144.4296157275557,4.293759131710484,5.608220732193832,5.2561692443632255,10.864389976557058,2.5302746715158806,0.044083086688690494,35.0,15.802608952512628,12.881280211829903,9.0,35.0,3.0,472.9491469698135,569.376640135439,442.15731060440095,322.9240708478098,349.91200685811464,569.3785597610986
5110.000000000001,28.810279697658384,21.748191656098243,93.39831859925629,144.3705447763711,36.85026965261372,8.834015722561903,44.42116285772684,9.505422287074682,92.66042325774565,41.75735474675452,93.38116929359282,144.36489835437817,4.293779911604051,5.609987526186563,5.255453121039084,10.865440647225649,2.530507122142314,0.044108505935494494,35.0,15.808515011020404,12.881879432968104,9.0,35.0,3.0,472.92896969932593,569.3013591587321,442.11528909798784,322.9669976386307,349.96665207617684,569.3032685853143
5120.000000000001,28.820018698651168,21.74218196882396,93.39026689873232,144.30615782521016,36.86408226579756,8.826297174481738,44.43812245974888,9.5207730420492,92.65159331340413,41.75831435319037,93.37310292942892,144.3004941735859,4.293799663612756,5.611746508254576,5.254735951436888,10.866482459691465,2.5307381133260707,0.04413381642549951,35.0,15.814407510115984,12.882485785157996,9.0,35.0,3.0,472.9088776215464,569.2264411423068,442.0734559086927,323.0097451981723,350.0210585136945,569.2283404412766
5130.000000000001,28.829710311449503,21.73619442952446,93.38224518793375,144.24208205377937,36.8778298881668,8.818627900902811,44.455004586462046,9.536049366918915,92.64279625963982,41.759263481693374,93.36506661316812,144.23640126343616,4.293818401120359,5.613497701453471,5.254017794198027,10.867515495651498,2.5309676563908488,0.0441590187339183,35.0,15.820286203841874,12.883099120563088,9.0,35.0,3.0,472.8888703461808,569.1518838592975,442.0318104881523,323.0523144568593,350.07522736950466,569.1537731012606
5140.000000000001,28.83935484709949,21.73022900638369,93.37425336920484,144.17831554687805,36.891512932954015,8.811007836735598,44.471809723527706,9.551251751160008,92.63403198631552,41.76020224585983,93.35706024687369,144.1726177083165,4.2938361395454665,5.6152411325465605,5.253298709008623,10.868539841555185,2.5311957625624943,0.04418411345730277,35.0,15.82615086094313,12.883719294904267,9.0,35.0,3.0,472.8689474794377,569.0776850895712,441.99035226410126,323.094706341837,350.12915983900194,569.0795643448079
5150.000000000001,28.848952575990843,21.724285692095066,93.36629136930496,144.1148566495831,36.90513175686447,8.803436930001965,44.48853829246629,9.56638062573171,92.62530041077139,41.76113075238408,93.34908375708196,144.1091418542047,4.293852892396919,5.616976820486693,5.252578756337299,10.869555576823991,2.5314224425505123,0.04420910107488911,35.0,15.832001228565048,12.884346158250196,9.0,35.0,3.0,472.8491087101553,569.0038429191139,441.9490808018821,323.1369215716014,350.18285691398813,569.0057122591508
5160.000000000001,28.858503808820718,21.718364441806383,93.35835910343599,144.05170345094973,36.91868677083975,8.795915114223702,44.505190778619074,9.581436478834462,92.61660143558525,41.762049117654094,93.34113705871235,144.04597178643058,4.293868674080402,5.618704790565729,5.251857991453021,10.87056278201875,2.531647706795981,0.04423398217670368,35.0,15.837837101073148,12.884979577676006,9.0,35.0,3.0,472.8293536283795,568.9303551244284,441.90799552496,323.17896112617666,350.236319767775,568.9322146164006
5170.000000000001,28.86800895711008,21.71246516240103,93.35045639238368,143.9888533872337,36.93217853094684,8.78844221962845,44.52176784755972,9.59641996103528,92.60793486067757,41.76295746461994,93.33321997211321,143.98310493997428,4.293883497045129,5.620425086608197,5.251136458221426,10.871561544829625,2.531871568548839,0.044258757596542485,35.0,15.84365834542558,12.885619432757435,9.0,35.0,3.0,472.80968163175805,568.8572187277105,441.8670953753264,323.2208264020724,350.2895501672263,568.8590684374848
5180.000000000001,28.87746824201463,21.706587852979514,93.34258317396637,143.92630506971147,36.94560732660344,8.781018152261481,44.538269837759835,9.611331426669778,92.59930061758608,41.76385588638226,93.3253324349411,143.9205399299097,4.2938973769088555,5.622137728091236,5.250414219385513,10.872551947476747,2.532094037911968,0.04428342773665191,35.0,15.849464717213948,12.886265566791565,9.0,35.0,3.0,472.79009248055667,568.7844321332974,441.8263799805735,323.262517882791,350.34254891124414,568.7862721315015
5190.000000000001,28.886881963178094,21.700732467354385,93.3347393546416,143.86405663816112,36.9589735548608,8.773642791897771,44.554697215016965,9.626171344711224,92.59069860044428,41.76474449304413,93.31747435337853,143.85827489300988,4.293910324810942,5.623842739785936,5.249691322216539,10.873534062002474,2.5323151252538625,0.044307993144177486,35.0,15.85525605091641,12.88691785795811,9.0,35.0,3.0,472.7705857760882,568.7119931815249,441.7858486936435,323.30403650381743,350.3953171705237,568.7138235352742
5200.000000000001,28.8962504145056,21.69489896013522,93.32692483177895,143.80210625399388,36.97227760616642,8.766316000791846,44.57105043778565,9.640940177006255,92.58212869448462,41.76562338999042,93.30964562452397,143.7963079900572,4.293922354705063,5.625540151292351,5.248967817406675,10.874507968699026,2.532534841200212,0.044332454389753854,35.0,15.861032181512256,12.887576179881025,9.0,35.0,3.0,472.75116112765767,568.6398997430523,441.7455008488524,323.34538315494416,350.447856118094,568.641720518866
5210.000000000001,28.905573887142033,21.689087283820474,93.31913949926113,143.74045208785054,36.98551986757588,8.759037627626526,44.58732995847296,9.65563837945416,92.57359078148403,41.766492680624815,93.30184614199021,143.73463739145643,4.293933478726024,5.627229990812553,5.248243751913571,10.875473742726124,2.532753196249512,0.044356812024605806,35.0,15.866792954265236,12.888240408402226,9.0,35.0,3.0,472.73181814515925,568.5681497007416,441.70533576156606,323.3865587267728,350.50016693031694,568.5699609650259
5220.000000000001,28.914852670538448,21.683297388703068,93.31138325417167,143.67909232261724,36.99870072374912,8.751807517310908,44.60353623070132,9.670266408568976,92.5650847464605,41.76735246793828,93.29407580259216,143.67326127933595,4.293943710734672,5.628912289075251,5.247519174414419,10.87643146348967,2.5329702008666453,0.044381066616253496,35.0,15.872538220621948,12.888910421588092,9.0,35.0,3.0,472.7125564375368,568.4967409499139,441.6653527422723,323.4275640972233,350.5522507691598,568.4985427683208
5230.000000000001,28.924087051258248,21.677529223375476,93.30365599292821,143.61802515504644,37.01182055556278,8.74462550465148,44.61966970357943,9.684824716309777,92.55661047383698,41.76820285359253,93.28633450248051,143.6121778498948,4.293953062432731,5.630587074648457,5.246794129933456,10.877381204581914,2.5331858654317365,0.04440521870749295,35.0,15.878267840490707,12.88958609947474,9.0,35.0,3.0,472.6933756149873,568.4256714023535,441.62555108905457,323.46840013580163,350.60410879196866,568.4274638400288
5240.000000000001,28.933277313307958,21.67178273455346,93.29595761121551,143.55724879364476,37.024879740538914,8.737491415923728,44.63573082198048,9.69931375084576,92.54816784735358,41.76904393794456,93.27862213707472,143.5513853110566,4.293961546330125,5.632254377750225,5.246068663490329,10.878323041240556,2.5334002002271814,0.04442926884786082,35.0,15.883981682452372,12.89026732461508,9.0,35.0,3.0,472.67427528831143,568.3549389837597,441.58593008926806,323.5090677070748,350.6557421521748,568.3567221053071
5250.000000000001,28.94242373422179,21.66605787014015,93.2882879981372,143.49676147228337,37.037878647420726,8.730405079137597,44.65172001785795,9.713734033175283,92.53975674438634,41.76987581856963,93.27093859521808,143.49088189496342,4.293969173217644,5.633914225899243,5.245342815647193,10.879257041546438,2.5336132148788044,0.044453217562370494,35.0,15.88967962759591,12.8909539878926,9.0,35.0,3.0,472.65525507779114,568.2845416535271,441.54648904812166,323.54956771643924,350.7071520126882,568.286315521596
5260.000000000001,28.951526588886917,21.660354576118323,93.28064703095905,143.43656142458553,37.05081764248107,8.72336628341941,44.667637711409206,9.728086048871203,92.53137703042728,41.77069858906822,93.26328375391564,143.43066583623414,4.293975956031248,5.635566652469856,5.244616628625661,10.880183281095515,2.5338249194929445,0.04447706540069295,35.0,15.895361574194055,12.891645979851036,9.0,35.0,3.0,472.6363146043979,568.214477376007,441.5072272078776,323.589901022415,350.7583395617024,568.2162420546424
5270.000000000001,28.960586154936102,21.65467279240454,93.27303460229017,143.3766468848392,37.06369709493894,8.71637483080417,44.68348433517217,9.7423702311915,92.52302858620408,41.771512345846986,93.25565750551382,143.3707353681272,4.293981904496272,5.6372116858372685,5.243890140806766,10.881101826644034,2.534035324007845,0.04450081288208234,35.0,15.901027417661451,12.892343191289172,9.0,35.0,3.0,472.6174534776719,568.1447441075233,441.4681438221603,323.6300684885264,350.8093059451177,568.1464996596775
5280.000000000001,28.96960270643587,21.64901245988119,93.2654506063683,143.31701611120894,37.076517369262206,8.709430518243437,44.699260317850886,9.756587009502596,92.5147112942317,41.77231718442499,93.24805974399108,143.31108874827436,4.293987032264525,5.638849359809323,5.243163394995332,10.882012754804656,2.5342444383363207,0.0445244605604529,35.0,15.906677057036177,12.89304551385544,9.0,35.0,3.0,472.5986713124951,568.0753398320393,441.42923814253766,323.67007095675115,350.8600522964281,568.0770863201823
5290.000000000001,28.978576514520643,21.643373516942347,93.2578949345491,143.25766737127452,37.08927882609078,8.702533130282006,44.714966079975646,9.770736805375181,92.50642503418457,41.77311319866368,93.2404903604452,143.25172424367014,4.2939913498818525,5.640479704955969,5.24243642889713,10.8829161338531,2.5344522722786897,0.04454800895635198,35.0,15.91231040173426,12.893752841773107,9.0,35.0,3.0,472.57996772415726,568.0062625457329,441.390509404386,323.7099092672698,350.9105797522063,568.0080000317834
5300.000000000001,28.98750784808934,21.637755899847093,93.25036747660384,143.19859894137377,37.10198182321306,8.695682439802793,44.730602037141594,9.784820035510506,92.49816968418396,41.7739004809855,93.23294924439081,143.1926401302465,4.293994866987327,5.642102751522824,5.241709277797687,10.883812029320511,2.534658835527815,0.04457145858011015,35.0,15.917927372809912,12.894465072516256,9.0,35.0,3.0,472.5613423278538,567.9375102555167,441.3519568260269,323.74958425891555,350.9608894476847,567.9392388010665
5310.000000000001,28.996396974471963,21.63215954461674,93.24286812496943,143.1398091112797,37.11462671632041,8.688878225106633,44.74616860646563,9.798837117559968,92.48994512506447,41.774679123328326,93.22543628800915,143.13383469709908,4.2939975968574045,5.643718534234593,5.240981981541465,10.88470051577606,2.5348641377307968,0.04459480997792759,35.0,15.923527890652224,12.895182104392347,9.0,35.0,3.0,472.54279474003454,567.8690809826021,441.3135796355176,323.7890967610415,351.0109825049717,567.8708006485775
5320.000000000001,29.00524415847698,21.62658438701726,93.23539677246423,143.08129618586412,37.127213857800335,8.682120261041405,44.76166620189104,9.812788465897539,92.48175123812067,41.775449216616096,93.21795138386494,143.0753062486108,4.2939995493220255,5.645327083554772,5.2402545751663325,10.885581658721105,2.5350681884537725,0.044618063657396026,35.0,15.92911187959794,12.895903836991408,9.0,35.0,3.0,472.5243245796781,567.8009727657349,441.27537705851313,323.82844759505366,351.0608600388431,567.802683612628
5330.000000000001,29.014049662660568,21.621030361722205,93.22795331163196,143.0230584817768,37.139743597101614,8.675408317886877,44.777095233745385,9.82667449122579,92.47358790442304,41.77621085065913,93.2104944242497,143.01705310079657,4.29400073531964,5.646928431758143,5.239527094346685,10.886455526104829,2.535270997175192,0.04464122013581704,35.0,15.934679269656383,12.896630171759,9.0,35.0,3.0,472.50593146693257,567.7331836574632,441.2373483156457,323.8676375773218,351.1105231592516,567.7348857451564
5340.000000000001,29.022813711738735,21.615497426325305,93.2205376563026,142.9650945547171,37.15221623112145,8.66874217500714,44.792456048384565,9.840495546281716,92.46545502921059,41.77696410883641,93.20306532279561,142.95907380997744,4.294001166236444,5.648522606874578,5.2387995779845,10.887322184859078,2.535472572868785,0.044664279843088475,35.0,15.940229971069924,12.897361004490335,9.0,35.0,3.0,472.48761509935065,567.6657119926314,441.19949275169455,323.9066673352971,351.15997279091283,567.6674053818946
5350.000000000001,29.03153663757932,21.60998546228518,93.21314966191488,142.90740227988277,37.16463220531652,8.66212158004845,44.80774917206536,9.854252145253495,92.45735245076627,41.77770909202593,93.19566393458355,142.90136624714546,4.2940008509770795,5.6501096486165725,5.238072050727222,10.888181699343797,2.5356729253712755,0.04468724345628569,35.0,15.945763978970149,12.89809625989858,9.0,35.0,3.0,472.46937493991686,567.5985552981955,441.1618093363716,323.94553807875303,351.2092103887534,567.6002400448733
5360.000000000001,29.04021865428333,21.604494433286728,93.20578922707793,142.84998026015893,37.17699180421156,8.655546275847655,44.822974933852464,9.86794462449734,92.44928005950212,41.77844587591022,93.18829015803341,142.84392901882154,4.293999800948519,5.651689587699382,5.237344550547232,10.889034138246616,2.535872064046508,0.04471011139297864,35.0,15.951281208840214,12.898835828928211,9.0,35.0,3.0,472.4512107065626,567.5317119733662,441.1242973725846,323.9842503591988,351.2582368841941,567.5333881378973
5370.000000000001,29.048860017770888,21.599024263673986,93.19845624536275,142.7928268397551,37.18929536793946,8.649016017571967,44.83813372718736,9.88157337790392,92.44123773754743,41.77917454759228,93.18094388646632,142.78676046685928,4.293998025132982,5.653262454983339,5.236617106704742,10.88987956168808,2.5360699976919125,0.044732884149407834,35.0,15.956781624282712,12.899579626597472,9.0,35.0,3.0,472.4331220139353,567.4651801008478,441.08695606097933,324.0228050168741,351.30705337512416,567.4668477409392
5380.000000000001,29.057460979886528,21.593574883985298,93.19115060882704,142.73594039350763,37.201543231952954,8.642530556740553,44.85322594481635,9.895138798342487,92.43322536573729,41.77989519165982,93.17362501169448,142.72985896575852,4.293995535644007,5.654828285866451,5.235889752919471,10.890718038785922,2.536266735347816,0.04475556224638729,35.0,15.962265181631494,12.900327563665485,9.0,35.0,3.0,472.41510848897695,567.3989578010413,441.0497846025097,324.0612028460127,351.3556609452056,567.4006169741494
5390.000000000001,29.066021790190117,21.588146224209424,93.18387220951881,142.67931930890506,37.21373572873833,8.636089643144828,44.86825197650201,9.908641275606215,92.4252428249617,41.78060789171258,93.16633342552232,142.67322290248495,4.293992340312715,5.6563871102608,5.235162517277132,10.891549627537932,2.5364622859911163,0.04477814615789025,35.0,15.967731839773592,12.901079551828786,9.0,35.0,3.0,472.3971697605259,567.3330432091528,441.0127821979876,324.09944463332704,351.4040606726025,567.3346939722524
5400.000000000001,29.07454269548476,21.58273821389463,93.1766209387227,142.6229619870332,37.225873187075614,8.629693028263375,44.88321220745615,9.922081215737988,92.41728999542752,41.78131273015913,93.15906901899258,142.61685067726387,4.293988448672778,5.6579389601621655,5.234435428865237,10.892374389027404,2.5366566583089223,0.044800636372954526,35.0,15.97318156224037,12.901835505678603,9.0,35.0,3.0,472.37930546008295,567.2674344767579,440.9759480554226,324.1375311791573,351.45225363172466,567.2690768859259
5410.000000000001,29.083023937134246,21.57735078773925,93.16939667945095,142.56686685323348,37.2379559288759,8.62334046685362,44.89810701362244,9.935459090105383,92.40936674926596,41.78200978629837,93.15183167488003,142.56074071469988,4.293983871430276,5.659483868882485,5.233708518040583,10.893192386923069,2.536849860894953,0.044823033386926864,35.0,15.978614317575818,12.902595345011662,9.0,35.0,3.0,472.36151523206786,567.2021297888648,440.9392813995557,324.1754632781554,351.5002409111727,567.2037638994296
5420.000000000001,29.091465722646603,21.571983896399612,93.16219933699624,142.51103254518648,37.24998422892823,8.617031702840109,44.91293670852122,9.948775229221894,92.40147298351661,41.78269913376794,93.14462129828947,142.50489165361083,4.293978616795596,5.661021863216662,5.232981813949242,10.894003677165903,2.5370419020147823,0.04484533758521269,35.0,15.984030057308416,12.903358978718302,9.0,35.0,3.0,472.3437987848444,567.137127579617,440.9027815350612,324.213241535372,351.548023417488,567.1387534484318
5430.000000000001,29.0998683650507,21.56663741699748,93.15502876538723,142.45545704135867,37.26195850810746,8.610766460123102,44.927701786285205,9.962030113472336,92.39360853557288,41.783380864350704,93.13743774290482,142.4493014686139,4.293972695143022,5.662552986813729,5.232255338120551,10.89480832493428,2.5372327908040875,0.044867549642541325,35.0,15.989428813085851,12.904126345275811,9.0,35.0,3.0,472.3261555971558,567.0724254973279,440.8664474145676,324.25086711642786,351.59560255809333,567.0740431767412
5440.000000000001,29.1082320641972,21.561311306055305,93.14788486501331,142.40013902489287,37.273879032393765,8.604544458703286,44.94240255465614,9.975224055513252,92.38577329792467,41.784055046869184,93.13028090893465,142.39396884637682,4.293966114935799,5.6640772686864524,5.231529120201028,10.89560638888748,2.537422536006757,0.0448896699350528,35.0,15.99481053588238,12.904897348202098,9.0,35.0,3.0,472.30858539361617,567.0080220332018,440.83027831440535,324.2883405418599,351.642979222752,567.009631580022
5450.000000000001,29.116557026336615,21.556005508258977,93.14076755447464,142.3450771532875,37.28574607392888,8.598365461609262,44.95703932904145,9.988357374579266,92.37796718089652,41.78472175672516,93.12315071479166,142.33889244253356,4.293958884971003,5.665594735249067,5.23080318951974,10.896397924768808,2.5376111454878054,0.04491169885444935,35.0,16.000175187010598,12.905671905726932,9.0,35.0,3.0,472.29108787574813,566.9439156366858,440.79427356658226,324.325662426491,351.6901542825073,566.9455171055467
5460.000000000001,29.124843556741897,21.550719900879244,93.13367669005149,142.29026945321175,37.29756004329673,8.59222918957863,44.97161259224165,10.00143053974358,92.37019002442516,41.78538108276167,93.11604701641811,142.28407028083762,4.293951014817027,5.667105429282067,5.230077565361093,10.89718299464316,2.5377986281260614,0.04493363705618428,35.0,16.005522804344707,12.906449958432916,9.0,35.0,3.0,472.2736625313247,566.8801040119789,440.758432129598,324.3628339094608,351.73712911597164,566.8816974541578
5470.000000000001,29.133091818106426,21.545454456402297,93.12661219725256,142.23571484153092,37.309321154344005,8.586135381419297,44.98612258769332,10.014443804981283,92.3624417488383,41.78603308811705,93.10896973919407,142.2295012817367,4.2939425130050415,5.668609374519124,5.229352279014092,10.897961653533216,2.537984991770759,0.04495548482997674,35.0,16.010853325494395,12.907231408333187,9.0,35.0,3.0,472.2563091525088,566.8165859230172,440.72275341385824,324.3998553561087,351.78390442412166,566.8181713942837
5480.000000000001,29.14130207469663,21.540209087726964,93.11957394470184,142.1814116067162,37.32102976239949,8.580083753203382,45.000569731683,10.027397578988769,92.35472220945731,41.78667785213879,93.1019187514627,142.17518373065144,4.293933390036523,5.670106611830086,5.228627354223297,10.898733966053385,2.5381702453378487,0.044977242744631794,35.0,16.01616676875466,12.908016192429784,9.0,35.0,3.0,472.23902732360057,566.7533593886432,440.68723648236886,324.43672766594403,351.8304814167748,566.7549369412006
5490.000000000001,29.149474593547584,21.534983680808693,93.11256181168169,142.12735800202387,37.33268622446839,8.574074038048138,45.01495444213438,10.040292271537623,92.34703127194025,41.787315456604176,93.09489393222071,142.12111587939933,4.2939236487401935,5.6715971698158585,5.227902803828584,10.899499973644444,2.5383543968794786,0.044998911298760165,35.0,16.021463157793107,12.908804244374268,9.0,35.0,3.0,472.22181659259,566.6904223779463,440.6518804194407,324.4734518099328,351.8768612805919,566.6919920624211
5500.000000000001,29.157609531755583,21.529778217558544,93.10557572292684,142.07355299009487,37.344290747867696,8.568105973280238,45.02927695877733,10.053128132328538,92.33936885607056,41.787945961740256,93.08789520607927,142.0672966938164,4.293913304594088,5.673081082188985,5.22717866724372,10.900259749432706,2.5385374543474004,0.04502049084685321,35.0,16.02674243249453,12.909595470117154,9.0,35.0,3.0,472.2046767690568,566.6277737097085,440.616684637242,324.5100281144359,351.9230447024164,566.6293355807414
5510.000000000001,29.165707186830954,21.52459256924101,93.09861554226678,142.01999464622418,37.35584373217655,8.562179291860105,45.0435377522558,10.065905617693945,92.33173480950703,41.78856945420994,93.08092243653432,142.01372424441985,4.293902363581454,5.674558386274614,5.226454957455616,10.901013343730233,2.5387194259903767,0.045041982000411096,35.0,16.032004646608925,12.910389820945738,9.0,35.0,3.0,472.18760734156166,566.5654111404008,440.58164812076234,324.5464577197734,351.969033021912,566.5669652469757
5520.000000000001,29.173767713007948,21.519426708082047,93.09168119809196,141.9666819418992,37.36734538026305,8.556293733538212,45.057737055822805,10.078624970906615,92.32412905570689,41.789185993577405,93.07397555185447,141.96039750617473,4.293890832934044,5.676029104366798,5.225731702479159,10.901760806845957,2.5389003193163884,0.04506338502612794,35.0,16.037249747617977,12.911187204462747,9.0,35.0,3.0,472.170608111148,566.5033334965132,440.54677028947026,324.5827409683427,352.01482690862963,566.5048798919743
5530.000000000001,29.181791365066363,21.514280547152623,93.08477255929388,141.91361322208013,37.378796035085685,8.550449016832998,45.071875270188166,10.09128658495564,92.31655145052832,41.78979565489999,93.06705442065712,141.90731482091076,4.293878720118837,5.677493273515798,5.225008920641776,10.902502194157574,2.5390801428727445,0.04508470045183194,35.0,16.04247776327969,12.911987562955346,9.0,35.0,3.0,472.15367867270743,566.4415388628692,440.51205022000727,324.6188787388277,352.06042754768686,566.4430775968912
5540.000000000001,29.189778400292408,21.509153971727077,93.07788950554621,141.86078679773993,37.3901960410176,8.54464487312464,45.0859527976,10.103890853831444,92.30900186030189,41.79039851522168,93.06015892233727,141.85447449878967,4.293866036847362,5.678950934452565,5.224286633481446,10.90323756793401,2.539258904299533,0.045105928858921965,35.0,16.047688729514505,12.912790836125453,9.0,35.0,3.0,472.13681858415697,566.3800252759986,440.4774870040423,324.65487198104887,352.1058360953367,566.3815563974497
5550.000000000001,29.19772896889615,21.50404695663991,93.0710319673841,141.80820167174124,37.40154559571061,8.538881044452125,45.09996986564033,10.116438014816936,92.30148021074253,41.790994632628895,93.05328898731041,141.80187554531733,4.293852787763589,5.680402106320486,5.223564864798596,10.903966971119084,2.5394366109133206,0.0451270704825867,35.0,16.05288260115219,12.913596937498596,9.0,35.0,3.0,472.120027653804,566.3187915980814,440.4430800667424,324.690721029516,352.1510532065517,566.3203151591604
5560.000000000001,29.20564332067367,21.498959413972276,93.06419981705102,141.75585622217426,37.41284503548893,8.533157248531722,45.11392686990516,10.128928455308769,92.29398636122049,41.79158408032481,93.04644448755025,141.74951633529653,4.2938389808436925,5.681846827068542,5.2228436325814345,10.904690459649975,2.5396132710843577,0.04514812585014615,35.0,16.058059412246564,12.914405812137945,9.0,35.0,3.0,472.1033054807009,566.2578359510171,440.4088284877284,324.72642674381353,352.1960800419999,566.2593520000546
5570.000000000001,29.213521704712367,21.49389122949333,93.05739293270115,141.70374880319633,37.42409469378705,8.527473220784202,45.127824199174114,10.141362604656932,92.28652017684091,41.79216693206928,93.03962530093901,141.69739522167055,4.293824626089898,5.683285134728898,5.222122954357332,10.905408089086231,2.5397888918945126,0.045169095514880526,35.0,16.0632192085518,12.915217406434124,9.0,35.0,3.0,472.08665163302146,566.1971564233727,440.3747313793159,324.7619900828479,352.2409177428453,566.1986650073939
5580.000000000001,29.22136426281317,21.488842388147877,93.05061123204588,141.65187846079385,37.43529475836255,8.521828696771308,45.141662067612565,10.15374074712696,92.27908157078372,41.792743240156256,93.03283134507477,141.6455112534611,4.293809729719544,5.68471705153019,5.2214028553632,10.906119906893393,2.539963480777184,0.04518997972016709,35.0,16.068361950028986,12.916031637814283,9.0,35.0,3.0,472.0700659412312,566.1367519354561,440.3407881680006,324.7974113465008,352.2855669808259,566.1382531052942
5590.000000000001,29.229171277174025,21.48381275917956,93.04385457889197,141.6002433579551,37.44644560890065,8.516223407261805,45.155440920513854,10.166063312415131,92.27167039111596,41.79331308370423,93.0260624834424,141.59386258952543,4.293794297038515,5.686142614462736,5.22068334450782,10.906825958970556,2.540137045338463,0.04521077905500114,35.0,16.07348770867037,12.916848466165844,9.0,35.0,3.0,472.0535479083181,566.0766203463478,440.306997851118,324.83269164293256,352.33002904983306,566.0781141479691
5600.000000000001,29.23694285792851,21.478802335914796,93.03712292165203,141.54884274171707,37.45754738790526,8.51065709958391,45.169160915845765,10.178330472765367,92.26428658421578,41.79387651222135,93.01931866438849,141.54244848029526,4.293778338715738,5.687561846569025,5.219964454172041,10.907526300741068,2.540309592228157,0.045231493729349856,35.0,16.07859642757694,12.917667801325932,9.0,35.0,3.0,472.0370974166565,566.0167608070409,440.2733599677608,324.8678311252564,352.3743044277742,566.018247290633
5610.000000000001,29.24467928172005,21.473810998236328,93.03041612391257,141.49767482088936,37.468600468386846,8.505129502948419,45.18282249277001,10.190542651595877,92.25692999824713,41.79443360250343,93.01259975118369,141.49126713090504,4.293761861700163,5.688974787503991,5.2192461954380365,10.908220982942028,2.5404811292032847,0.04525212433833209,35.0,16.083688178056605,12.918489605496177,9.0,35.0,3.0,472.020713988538,565.9571712319912,440.23987352084293,324.90283085703754,352.41839439178574,565.9586504434272
5620.000000000001,29.252380784767244,21.4688386494808,93.02373405650228,141.446738038594,37.479605169157615,8.499640327299403,45.196426027006,10.202700215247432,92.2496004915944,41.794984420485605,93.00590561439722,141.4403169853245,4.293744870875769,5.690381471317357,5.218528580556602,10.90891005187396,2.5406516642077377,0.04527267136124029,35.0,16.088762998153697,12.919313818763271,9.0,35.0,3.0,472.0043972282273,565.8978498201656,440.2065375953446,324.9376916525715,352.4623000567963,565.8993218065485
5630.000000000001,29.26004753819309,21.463885244345875,93.01707662498595,141.39603125605788,37.490561719012085,8.494189294546914,45.20997178353121,10.21480343079054,92.2422979625929,41.79552902210719,92.99923615943185,141.38959690451844,4.2937273748716205,5.691781928949873,5.217811632712929,10.909593561662804,2.5408212047903933,0.04529313515197352,35.0,16.093820883029025,12.920140370234549,9.0,35.0,3.0,471.988146888616,565.8387952674507,440.173351489888,324.97241397020787,352.50602222939204,565.8402600756641
5640.000000000001,29.26767972101853,21.45895070441105,93.01044376329821,141.34555328662356,37.50147035267652,8.488776180237323,45.223460030078954,10.226852567512935,92.23502233744588,41.79606747203177,92.99259132005086,141.33910570104132,4.293709382654288,5.693176186647748,5.217095372856726,10.910271559504476,2.5409897566844535,0.045313516082247776,35.0,16.09886184720591,12.920969202772028,9.0,35.0,3.0,471.97196267208216,565.7800061951723,440.1403145783452,325.00699843074653,352.549561665664,565.7814638712405
5650.000000000001,29.275277563636017,21.45403494851962,93.00383534260088,141.29530262931388,37.512331381918585,8.483400694419798,45.23689113284812,10.238847982387028,92.2277734751721,41.796599834119085,92.98597096716318,141.28884187370193,4.293690897752708,5.694564277471245,5.2163798107093085,10.910944088180552,2.5411573278112014,0.04533381460555624,35.0,16.103885933782806,12.921800264868692,9.0,35.0,3.0,471.9558442080224,565.7214808693193,440.10742595205886,325.0414458200897,352.5929194670508,565.7229314591781
5660.000000000001,29.282889940572407,21.449131126025463,92.99731403439436,141.2451386124241,37.523212130050894,8.478047401233255,45.250314932202336,10.250834203040142,92.22061188469068,41.797143087692966,92.97943772584861,141.23867381006858,4.293675502481824,5.69595748222316,5.2156709361532725,10.911628418376432,2.5413258202836504,0.04535413244786281,35.0,16.108917877270983,12.92264100262878,9.0,35.0,3.0,471.9397173773861,565.6630126546902,440.0745122292661,325.0757093715775,352.63595687878507,565.6644674154404
5670.000000000001,29.290471927840315,21.444192489556087,92.99089717135936,141.19520386351888,37.5340431877882,8.472608614233652,45.26369785163945,10.262781258741086,92.2135572858832,41.79770363857875,92.97300898109843,141.18872485545154,4.293662274660831,5.697353710464276,5.214970610970576,10.912324321434852,2.5414957263486326,0.045374381383132094,35.0,16.113913838003725,12.923434666439846,9.0,35.0,3.0,471.9235870434532,565.604768413662,440.04154227605426,325.1094935735845,352.6786370628817,565.6062147707571
5680.000000000001,29.298018589020263,21.43925631120692,92.98449207127126,141.1454609674263,37.54482608578306,8.467183926730456,45.27702277786622,10.274673897429976,92.20651660913549,41.798255014094025,92.96659204225232,141.13896912706764,4.293648125174276,5.698744387222517,5.214270974383399,10.913015361605916,2.5416650464720987,0.04539455197310758,35.0,16.118888710027818,12.924215710622718,9.0,35.0,3.0,471.9075043656911,565.5467509087723,440.00868214231457,325.1431146294463,352.72116882815345,565.5481905275739
5690.000000000001,29.305531996605747,21.434337622901808,92.97810930187661,141.0959351799163,37.55556292811947,8.461795326239042,45.29029238485762,10.286514535072229,92.19950049687363,41.79880023832203,92.96019747787732,141.08943044159452,4.293633453971407,5.700129056059072,5.213572032649471,10.913701088708542,2.5418334391385664,0.04541464314805842,35.0,16.123847095585518,12.924998549373925,9.0,35.0,3.0,471.8914845182589,565.4889857817565,439.97596484981136,325.1766034268348,352.76352794925987,565.4904185495049
5700.000000000001,29.313012336871846,21.429437269846968,92.97174946368472,141.04662761744353,37.566253934975975,8.45644328315535,45.30350698332983,10.298303477418983,92.19250955307965,41.7993395897929,92.95382588852559,141.04011004129904,4.293618299808284,5.7015077574969695,5.212873760734311,10.91438151823128,2.5420008850620524,0.045434654936007374,35.0,16.12878912595778,12.925783577140862,9.0,35.0,3.0,471.87552829371367,565.4314741415933,439.9433909696779,325.20996187075764,352.8057139116969,565.4329001006741
5710.000000000001,29.3204598295318,21.42455520138424,92.96541247108976,140.9975369415165,37.576899401566045,8.451127568650065,45.316666920071135,10.310041062115316,92.18554368091117,41.79987314015682,92.94747718835657,140.99100658740167,4.293602671491812,5.702880527484834,5.2121761707377035,10.915056698222536,2.5421673902653175,0.04545458780391579,35.0,16.1337148571547,12.926570773269193,9.0,35.0,3.0,471.8596353699184,565.3742144287721,439.9109597164822,325.2431907946246,352.84772770297417,565.3756336213747
5720.000000000001,29.327874661885527,21.419691342139743,92.95909822994867,140.94866191454446,37.587499578773794,8.445847930650926,45.32977248727108,10.321727577820925,92.17860277704014,41.8004009458852,92.9411512830321,140.94211884221818,4.2935865711055445,5.70424738959148,5.211479271976065,10.915726661567543,2.5423329612186865,0.04547444209461578,35.0,16.138624317639426,12.927360084743611,9.0,35.0,3.0,471.8438054386349,565.3172052123018,439.87867035962535,325.27629082668085,352.88957018915147,565.318617680632
5730.000000000001,29.335257019189463,21.41484562011476,92.95280664735508,140.9000013164664,37.5980547147758,8.440604121411752,45.34282397537811,10.333363311383096,92.1716867394919,41.80092306288935,92.93484807945218,140.8934455853054,4.293570004684262,5.705608372403272,5.210783078828222,10.916391451231494,2.5424976043995486,0.04549421818848336,35.0,16.14351753525898,12.928151460455524,9.0,35.0,3.0,471.82803819805326,565.2604450816482,439.8465221790755,325.30926258182615,352.93124222658435,565.2618508675725
5740.000000000001,29.342607085073347,21.410017963859445,92.94653762962366,140.85155393632473,37.60856505570024,8.435395894129101,45.35582167243864,10.344948547729302,92.16479546556138,41.80143954622025,92.92856748373919,140.8449856053203,4.293552986718416,5.706963515747044,5.210087615737668,10.917051131484712,2.5426613262384983,0.04551391655386358,35.0,16.148394538946945,12.928944850294556,9.0,35.0,3.0,471.81233334885184,565.2039326374085,439.814514458177,325.3421066711703,352.9727446696536,565.2053317824474
5750.000000000001,29.34992504043287,21.40520830282992,92.94029108140073,140.80331857596804,37.61903084396305,8.43022300978339,45.36876586193197,10.356483622364692,92.1579288509762,41.80195044982594,92.92230940035017,140.79673770328958,4.293535511787209,5.708312832327102,5.209392881349606,10.917705713676709,2.542824132630068,0.0455335374448859,35.0,16.153255359571233,12.929740207361135,9.0,35.0,3.0,471.7966905961356,565.1476664963561,439.7826464990305,325.37482374519567,353.0140783725414,565.1490590411464
5760.000000000001,29.357211064784305,21.40041656757444,92.93406690385484,140.75529404323885,37.62945232058678,8.425085219510322,45.38165682330501,10.367968848646342,92.15108678799965,41.802455826092235,92.91607373026336,140.7487006871467,4.293517594618149,5.709656362581894,5.208698900504932,10.918355263086829,2.542986030096348,0.04555308132883471,35.0,16.15810002986433,12.930537483465002,9.0,35.0,3.0,471.781109647824,565.0916452840024,439.7509175873289,325.4074143914678,353.0552441944532,565.093031269419
5770.000000000001,29.36446533820004,21.395642684977304,92.92786500441481,140.70747914792372,37.63982972706422,8.419982274630911,45.394494837536726,10.379404502859131,92.14426917512957,41.802955728311815,92.90986038071841,140.70087336645344,4.293499237901839,5.710994130963718,5.208005681966383,10.9189998129301,2.5431470248183934,0.045572548545877854,35.0,16.162928583777955,12.93133663032944,9.0,35.0,3.0,471.7655902063565,565.0358676244338,439.71932700537087,325.4398792206264,353.09624297443605,565.0372470912067
5780.000000000001,29.371688039724575,21.390886581634728,92.92168529103219,140.6598727064037,37.65016330350435,8.414913923795382,45.40728018375618,10.39079085940284,92.13747591140226,41.80345020955724,92.90366925947741,140.65325455715725,4.2934804490704295,5.7123261685178415,5.207313240219619,10.919639408737462,2.5433071230361946,0.045591939485660656,35.0,16.16774105875379,12.9321376007224,9.0,35.0,3.0,471.75013197486993,564.9803321491044,439.68787403127294,325.47221883069966,353.13707554944466,564.9817051375545
5790.000000000001,29.37887934622232,21.386148185029413,92.91552767217827,140.61247354860296,37.66045328710612,8.409879921600862,45.42001313738053,10.40212818913676,92.13070689647884,41.803939322124165,92.89750027482486,140.60584308876395,4.293461231294434,5.713652500127704,5.206621584725394,10.920274084853098,2.5434663309072776,0.04561125448899403,35.0,16.1725374901971,12.932940347987367,9.0,35.0,3.0,471.7347346601616,564.9250375054197,439.65655795710103,325.5044338145444,353.1777427480635,564.9264040554813
5800.000000000001,29.38603943402914,21.38142742296509,92.90939205641976,140.56528050935538,37.67069991453152,8.404880023689088,45.432693973716894,10.413416762589293,92.12396203010941,41.804423117836045,92.89135333514035,140.55863779582575,4.293441593710448,5.714973158725216,5.205930731882629,10.920903890607844,2.543624654544294,0.045630493960107606,35.0,16.17731791397648,12.9337448258658,9.0,35.0,3.0,471.7193979697859,564.8699823463071,439.62537807527906,325.5365247651679,353.21824539635486,564.8713424976933
5810.000000000001,29.39316847813697,21.37672422383224,92.90327835427834,140.51829243463044,37.680903420585445,8.399913989626725,45.44532296755273,10.424656849593871,92.11724121406633,41.80490164828575,92.88522835076003,140.5116375239283,4.293421540109256,5.716288169860346,5.205240691760336,10.921528861620684,2.543782100031752,0.04564965824390098,35.0,16.182082364832354,12.934550988469312,9.0,35.0,3.0,471.7041216134813,564.8151653369258,439.59433368647046,325.5684922672572,353.2585843103391,564.8165191290029
5820.000000000001,29.400266652137667,21.37203851616391,92.89718647660521,140.47150817910233,37.69106403824741,8.394981579754813,45.45790039151366,10.435848717828948,92.11054435050163,41.80537496452445,92.87912523235092,140.4648411273834,4.293401076976616,5.717597562652219,5.204551477503371,10.92214904015559,2.5439386734040914,0.04566874771214392,35.0,16.186830878074375,12.935358790352096,9.0,35.0,3.0,471.68890530271005,564.7605851525299,439.5634240941408,325.60033690137743,353.29876030120926,564.7619326243416
5830.000000000001,29.40733412965777,21.36737022769563,92.89111633377219,140.42492659716766,37.70118200066892,8.390082555409947,45.47042651854059,10.446992635023832,92.10387134102025,41.80584311722816,92.87304389009961,140.4182474602133,4.293380206391588,5.71890136049591,5.203863096618525,10.922764457114436,2.5440943806592373,0.04568776269167366,35.0,16.19156349067248,12.936168187047713,9.0,35.0,3.0,471.6737487476036,564.7062404678053,439.5326486005426,325.63205925155046,353.33877418194726,564.7075816580605
5840.000000000001,29.414371107036413,21.362719268256512,92.8850678203413,140.37854639571475,37.711257573002655,8.385216667859765,45.4829016600279,10.45808890287782,92.09722206943655,41.80630615932847,92.86698421834586,140.37185522879832,4.293358943002518,5.720199607357677,5.203175568882333,10.923375176240013,2.544249227995099,0.045706703705285526,35.0,16.19628025994399,12.936979140298943,9.0,35.0,3.0,471.6586516057656,564.6521297830373,439.50200641730015,325.66366002434773,353.3786268856396,564.6534647299715
5850.000000000001,29.421377725190485,21.35808559413175,92.87904085489475,140.33236663324772,37.72129094424897,8.380383667242768,45.495326032605035,10.46913773856852,92.09059644807795,41.806764133944114,92.86094613553392,140.3256634918841,4.293337283859462,5.721492317791957,5.202488898418404,10.92398121621036,2.5444032215401284,0.045725570947850826,35.0,16.200981203420156,12.937791597304454,9.0,35.0,3.0,471.64361366512475,564.5982520198513,439.47149692001426,325.6951396088776,353.4183190955285,564.5995807620895
5860.000000000001,29.428354128988943,21.35346913273605,92.87303538165133,140.28638634113412,37.73128230472206,8.375583355846404,45.50769985299892,10.480139359172597,92.08399441465853,41.80721709145132,92.85492958574042,140.27967127988614,4.293315233467395,5.722779510845029,5.201803096754094,10.924582607599124,2.5445563657752057,0.04574436469916697,35.0,16.205666349938838,12.938605516178711,9.0,35.0,3.0,471.6286346734225,564.5446060522996,439.44111956865765,325.7264985226948,353.4578514394896,564.5459286273866
5870.000000000001,29.435300511906608,21.348869809089194,92.86705129025765,140.24060426074936,37.74123191727031,8.370815479565124,45.52002343239553,10.491094065537482,92.07741584818343,41.80766508191198,92.84893445839192,140.2338773341117,4.293292808446965,5.724061234724677,5.201118185957873,10.92517942068255,2.5447086672466144,0.04576308549871016,35.0,16.21033575419932,12.93942086012521,9.0,35.0,3.0,471.61371430935054,564.4911904245109,439.4108735633148,325.75773743235027,353.4972248541685,564.4925068700579
5880.000000000001,29.442217039831217,21.344287548892737,92.86108849102979,140.19501928635125,37.751140004845354,8.36607980021165,45.532297030163775,10.502002112207492,92.07086065047176,41.808108152680006,92.842960663626,140.18828054841015,4.2932700020820045,5.7253375010358365,5.200434162001301,10.925771663037136,2.5448601317268014,0.04578173357085563,35.0,16.214989457900174,12.940237586450394,9.0,35.0,3.0,471.59885228946814,564.4380038581393,439.3807582172588,325.78885689808584,353.5364401304258,564.4393142113792
5890.000000000001,29.449048432686563,21.339619727974135,92.8550947328691,140.14966925077022,37.76092042862052,8.360271465518338,45.54448399038143,10.512830955406171,92.064278629717,41.808532794597966,92.8369559987612,140.1429242178598,4.293244102197214,5.726678844956044,5.199662072089714,10.926340917045758,2.545008077098116,0.04580021932790413,35.0,16.22007155402804,12.94103069459834,9.0,35.0,3.0,471.5840007257656,564.3851209724913,439.34906374411423,325.819867849592,353.57562077785855,564.3864319973767
5900.000000000001,29.455814147348416,21.334676563415144,92.84896310679181,140.10403381277706,37.770611362984326,8.353883005293142,45.556645150109915,10.523634679714633,92.05755945181889,41.80891169832751,92.83081349177913,140.09727481132342,4.293210818009511,5.728038433026931,5.198858180402564,10.926896613429497,2.545157243989151,0.0458186609848376,35.0,16.225880248676447,12.942031620056524,9.0,35.0,3.0,471.568905972786,564.3319553171552,439.3165508966187,325.8505946976154,353.61506414730786,564.3332575346643
5910.000000000001,29.462581540546104,21.329947917404297,92.8429407977058,140.05885587040433,37.78030793105022,8.348264387075744,45.56881087295677,10.534440262046472,92.05095210795234,41.809304651644645,92.82478033995604,140.05208220242747,4.2931810315661965,5.729352016134235,5.198106257952833,10.927458274087067,2.5453057287222336,0.04583703043140952,35.0,16.231172636360384,12.942971664102458,9.0,35.0,3.0,471.5540632848852,564.2792939825981,439.2853325018772,325.88125267756845,353.65408059496525,564.2805864842841
5920.000000000001,29.46933805300557,21.325339721747184,92.83699436880033,140.0140115449102,37.78999166639664,8.343172967310636,45.58095914580616,10.545228150636431,92.04442287484169,41.809706338801846,92.81882310654495,140.00722443563996,4.293153279193652,5.73063102694681,5.197389997421374,10.928021024368183,2.5454532632994424,0.045855331483854414,35.0,16.236120814124035,12.943863696204744,9.0,35.0,3.0,471.53937712626094,564.2270016372344,439.2550334602176,325.9118336787185,353.69279196785106,564.2282859003608
5930.000000000001,29.476079613019504,21.320824123307546,92.83110898808924,139.96945864181987,37.79965630761812,8.338483267299182,45.593082432607275,10.555991661611811,92.03795682140063,41.81011320253549,92.8129269589117,139.96265862695736,4.29312692718659,5.731882778119886,5.196700812607829,10.928583590727715,2.545599926599313,0.04587356531159655,35.0,16.240811137338937,12.94472198490206,9.0,35.0,3.0,471.52481972097365,564.1750340447403,439.2254527513303,325.9423282043456,353.73123943802227,564.1763106970662
5940.000000000001,29.482803551378364,21.316384405570037,92.82527562402272,139.9251728484178,37.80929778113536,8.334115227616678,45.60517600984426,10.56672664741876,92.03154486983715,41.81052312291854,92.80708286540856,139.91836029467265,4.293101595658782,5.733111984520286,5.196033180869062,10.929145165389349,2.5457457555723777,0.04589173204888172,35.0,16.24529679188629,12.945554683031672,9.0,35.0,3.0,471.5103747185812,564.123365990628,439.1964624165018,325.97273019095644,353.7694483811955,564.1246354525798
5950.000000000001,29.48950804576979,21.312009018363653,92.81948805667146,139.8811372814136,37.81891329342462,8.330012996611856,45.61723667837617,10.577430327715147,92.02518076762513,41.81093467254169,92.80128460603005,139.87431246136453,4.293077023673724,5.7343219418600215,5.195383239015516,10.929705180875535,2.5458907726567266,0.04590983179288136,35.0,16.24961427012761,12.946367141135624,9.0,35.0,3.0,471.496030801381,564.0719799490754,439.16797316181527,326.0030358025568,353.8074365473972,564.0732425258049
5960.000000000001,29.496191787452343,21.307689476446285,92.81374172678301,139.83733939989713,37.82850082979764,8.32613532858943,45.62926214874207,10.588100685464385,92.01885993045217,41.81134682588117,92.7955276214455,139.83050253320408,4.293053024492206,5.735515092875225,5.194748135003338,10.930263227878566,2.5460349931669963,0.04592786468874153,35.0,16.253790241237994,12.947163149292294,9.0,35.0,3.0,471.48177962167466,564.020862878666,439.13991899535074,326.03324246665187,353.8452171158043,564.0221188107207
5970.000000000001,29.502853810133992,21.30341926862076,92.80803312970308,139.7937693751809,37.83805889305388,8.322450389178641,45.64125073757921,10.598736242630537,92.01257883239337,41.811758813848826,92.78980840689935,139.7869206394089,4.293029460616171,5.736693335495895,5.194125671739988,10.930819007235884,2.5461784288959906,0.045945830968851686,35.0,16.257845093375863,12.947945541210004,9.0,35.0,3.0,471.467614728465,563.9700045294309,439.11224889573685,326.0633484359482,353.8828003846642,563.9712540059663
5980.000000000001,29.5094933779,21.29919324440289,92.80235948821176,139.75041928164404,37.847586337737134,8.318932989511211,45.65320116255344,10.609335878005597,92.00633467814497,41.81217003997318,92.78412418506595,139.74355882923254,4.293006215507472,5.737858161977159,5.193514101798997,10.931372263776156,2.546321089470859,0.04596373077080949,35.0,16.26179488662376,12.948716509148596,9.0,35.0,3.0,471.45353098561543,563.9193966165996,439.08492243981794,326.09335246270723,353.920194619578,563.920639796241
5990.000000000001,29.51610992188356,21.295007228724277,92.79671854513037,139.70728254290157,37.85708227175733,8.315562657539203,45.665112431672085,10.619898728711687,92.00012519452376,41.81258003152664,92.77847269865268,139.70041050687945,4.292983202504518,5.739010797909628,5.192912014434892,10.93192281234452,2.5464629831225194,0.04598156433121174,35.0,16.265652598011343,12.949477795362498,9.0,35.0,3.0,471.4395241967717,563.8690322462529,439.0579067140566,326.1232536642037,353.957406639221,563.8702692640775
