time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,31.116717306541137,30.964482433088047,95.74412133532739,133.29249902939284,32.01674215268582,24.61279181472088,33.228809390345944,-1.743801211556388,95.6885726420668,36.341007975083016,95.74265281505475,133.29184785519044,1.1213437198022322,0.9645236141762624,2.139202768300944,3.1037263824772063,2.7678635262920106,0.01174311606112688,35.0,25.343031770567507,25.151316054758013,9.0,35.0,3.0,480.8287662291924,554.2162182677484,472.08098183173,289.914446376773,299.459994093193,554.216218267749
470.00000000000074,31.116717306541137,30.964482433088047,95.74412133532739,133.29249902939284,32.01674215268582,24.61279181472088,33.228809390345944,-1.743801211556388,95.6885726420668,36.341007975083016,95.74265281505475,133.29184785519044,1.1213437198022322,0.9645236141762624,2.139202768300944,3.1037263824772063,2.7678635262920106,0.01174311606112688,35.0,25.343031770567507,25.151316054758013,9.0,35.0,3.0,480.8287662291924,554.2162182677484,472.08098183173,289.914446376773,299.459994093193,554.216218267749
480.00000000000006,31.11671730654115,30.964482433087824,95.74412133532655,133.29249902939222,32.01674215268582,24.61279181472048,33.228809390345965,-1.743801211556388,95.68857264206595,36.34100797508575,95.74265281505396,133.29184785518953,1.12134371648543,0.9645236113233315,2.139202761973481,3.103726373296813,2.7678635262920657,0.011743116026392324,35.0,25.343031770567336,25.15131605475767,9.0,35.0,3.0,480.828766229193,554.2162182677479,472.08098183172933,289.91444637677154,299.4599940931898,554.2162182677483
480.00000000000074,31.11671730654115,30.964482433087824,95.74412133532655,133.29249902939222,32.01674215268582,24.61279181472048,33.228809390345965,-1.743801211556388,95.68857264206595,36.34100797508575,95.74265281505396,133.29184785518953,1.12134371648543,0.9645236113233315,2.139202761973481,3.103726373296813,2.7678635262920657,0.011743116026392324,35.0,25.343031770567336,25.15131605475767,9.0,35.0,3.0,480.828766229193,554.2162182677479,472.08098183172933,289.91444637677154,299.4599940931898,554.2162182677483
490.00000000000006,31.1167173065412,30.964482433089078,95.74412133532638,133.29249902939102,32.016742152685886,24.61279181472048,33.22880939034602,-1.7438012115563313,95.68857264206578,36.34100797508478,95.74265281505376,133.29184785518763,1.1213437186965949,0.9645236132252728,2.1392027661918216,3.1037263794170946,2.7678635262921367,0.011743116049548672,35.0,25.34303177056705,25.15131605475761,9.0,35.0,3.0,480.8287662291936,554.2162182677471,472.0809818317295,289.9144463767692,299.45999409319563,554.2162182677471
490.00000000000074,31.1167173065412,30.964482433089078,95.74412133532638,133.29249902939102,32.016742152685886,24.61279181472048,33.22880939034602,-1.7438012115563313,95.68857264206578,36.34100797508478,95.74265281505376,133.29184785518763,1.1213437186965949,0.9645236132252728,2.1392027661918216,3.1037263794170946,2.7678635262921367,0.011743116049548672,35.0,25.34303177056705,25.15131605475761,9.0,35.0,3.0,480.8287662291936,554.2162182677471,472.0809818317295,289.9144463767692,299.45999409319563,554.2162182677471
500.00000000000006,31.116717306541243,30.964482433087028,95.7441213353268,133.29249902939029,32.01674215268593,24.612791814720534,33.228809390346065,-1.7438012115562742,95.6885726420662,36.341007975082725,95.74265281505417,133.29184785518748,1.1213437186966049,0.9645236132252712,2.1392027661918247,3.103726379417096,2.7678635262921127,0.01174311604954872,35.0,25.34303177056705,25.151316054757327,9.0,35.0,3.0,480.8287662291919,554.2162182677457,472.08098183172854,289.91444637676875,299.459994093193,554.2162182677463
500.00000000000074,31.116717306541243,30.964482433087028,95.7441213353268,133.29249902939029,32.01674215268593,24.612791814720534,33.228809390346065,-1.7438012115562742,95.6885726420662,36.341007975082725,95.74265281505417,133.29184785518748,1.1213437186966049,0.9645236132252712,2.1392027661918247,3.103726379417096,2.7678635262921127,0.01174311604954872,35.0,25.34303177056705,25.151316054757327,9.0,35.0,3.0,480.8287662291919,554.2162182677457,472.08098183172854,289.91444637676875,299.459994093193,554.2162182677463
510.00000000000006,31.116717306541208,30.9644824330872,95.7441213353266,133.29249902939029,32.016742152685886,24.612791814721103,33.22880939034602,-1.7438012115563313,95.68857264206595,36.34100797508478,95.74265281505396,133.29184785518785,1.1213437209077806,0.9645236151272083,2.139202770410152,3.10372638553736,2.7678635262921407,0.01174311607270506,35.0,25.34303177056705,25.151316054757327,9.0,35.0,3.0,480.8287662291922,554.2162182677454,472.0809818317295,289.91444637676824,299.45999409319245,554.2162182677464
510.00000000000074,31.116717306541208,30.9644824330872,95.7441213353266,133.29249902939029,32.016742152685886,24.612791814721103,33.22880939034602,-1.7438012115563313,95.68857264206595,36.34100797508478,95.74265281505396,133.29184785518785,1.1213437209077806,0.9645236151272083,2.139202770410152,3.10372638553736,2.7678635262921407,0.01174311607270506,35.0,25.34303177056705,25.151316054757327,9.0,35.0,3.0,480.8287662291922,554.2162182677454,472.0809818317295,289.91444637676824,299.45999409319245,554.2162182677464
520.0000000000001,31.116717306541197,30.964482433087312,95.74412133532655,133.29249902938966,32.01674215268588,24.612791814719856,33.22880939034602,-1.7438012115563313,95.68857264206595,36.34100797508359,95.74265281505392,133.2918478551868,1.1213437198021805,0.9645236141762376,2.139202768300984,3.103726382477221,2.767863526292152,0.011743116061126888,35.0,25.343031770566995,25.1513160547575,9.0,35.0,3.0,480.8287662291922,554.2162182677449,472.08098183172854,289.9144463767684,299.4599940931921,554.2162182677453
530.0000000000001,31.116717306541183,30.96448243308868,95.74412133532623,133.2924990293917,32.016742152685865,24.6127918147202,33.228809390345994,-1.7438012115563313,95.6885726420656,36.341007975083805,95.7426528150536,133.29184785518777,1.121343717591012,0.9645236122743092,2.1392027640826807,3.1037263763569904,2.7678635262921345,0.011743116037970496,35.0,25.34303177056705,25.151316054757327,9.0,35.0,3.0,480.828766229193,554.2162182677472,472.0809818317285,289.9144463767669,299.45999409319467,554.2162182677465
540.0000000000001,31.116717306541258,30.964482433087426,95.7441213353266,133.29249902939034,32.01674215268594,24.61279181471997,33.22880939034607,-1.7438012115562742,95.68857264206589,36.34100797508563,95.74265281505384,133.29184785518635,1.1213437242245603,0.9645236179801465,2.139202776737609,3.103726394717756,2.7678635262921425,0.011743116107439576,35.0,25.34303177056705,25.151316054757388,9.0,35.0,3.0,480.8287662291922,554.2162182677454,472.08098183172854,289.9144463767681,299.45999409319245,554.2162182677449
550.0000000000001,31.1167173065412,30.964482433088225,95.74412133532643,133.2924990293913,32.016742152685886,24.612791814721504,33.22880939034602,-1.7438012115563313,95.6885726420658,36.34100797508512,95.74265281505379,133.2918478551881,1.1213437209077968,0.964523615127225,2.13920277041016,3.1037263855373847,2.7678635262921234,0.01174311607270502,35.0,25.34303177056705,25.151316054757327,9.0,35.0,3.0,480.82876622919264,554.2162182677471,472.0809818317295,289.91444637676693,299.45999409319296,554.2162182677472
560.0000000000001,31.116717306541247,30.964482433087312,95.7441213353268,133.2924990293904,32.01674215268594,24.61279181472071,33.22880939034607,-1.7438012115562742,95.68857264206606,36.341007975084096,95.74265281505404,133.29184785518737,1.1213437264357549,0.9645236198821011,2.139202780955922,3.103726400838023,2.7678635262921274,0.011743116130595936,35.0,25.343031770566995,25.1513160547575,9.0,35.0,3.0,480.828766229192,554.2162182677455,472.08098183172854,289.9144463767682,299.4599940931927,554.216218267746
570.0000000000001,31.116717306541155,30.964482433087767,95.74412133532563,133.29249902939097,32.01674215268584,24.612791814720367,33.22880939034595,-1.743801211556388,95.68857264206515,36.34100797508415,95.74265281505312,133.29184785518748,1.1213437120630383,0.9645236075194222,2.1392027535368725,3.103726361056294,2.7678635262921176,0.0117431159800796,35.0,25.34303177056705,25.151316054757388,9.0,35.0,3.0,480.828766229193,554.2162182677471,472.0809818317288,289.91444637676926,299.4599940931944,554.2162182677465
580.0000000000001,31.11671730654123,30.96448243308788,95.74412133532614,133.29249902939148,32.016742152685914,24.612791814719856,33.22880939034605,-1.7438012115562742,95.68857264206552,36.34100797508376,95.74265281505349,133.29184785518763,1.1213437198021778,0.9645236141762522,2.1392027683009927,3.103726382477245,2.767863526292179,0.011743116061126834,35.0,25.343031770566995,25.151316054757327,9.0,35.0,3.0,480.8287662291936,554.2162182677465,472.08098183172854,289.9144463767668,299.4599940931956,554.2162182677465
590.0000000000001,31.11671730654123,30.96448243308828,95.74412133532624,133.29249902939148,32.016742152685914,24.612791814720648,33.228809390346065,-1.7438012115562742,95.68857264206564,36.34100797508427,95.7426528150536,133.29184785518805,1.1213437186965935,0.9645236132252863,2.1392027661918287,3.103726379417115,2.767863526292158,0.011743116049548663,35.0,25.343031770566995,25.151316054757388,9.0,35.0,3.0,480.8287662291936,554.2162182677471,472.0809818317283,289.9144463767673,299.4599940931941,554.2162182677467
600.0000000000001,31.116717306541165,30.964482433086744,95.74412133532614,133.29249902939085,32.01674215268585,24.61279181472031,33.228809390345965,-1.743801211556388,95.68857264206558,36.341007975085354,95.74265281505357,133.29184785518777,1.1213437175910248,0.9645236122742915,2.1392027640826696,3.1037263763569616,2.7678635262920777,0.0117431160379705,35.0,25.34303177056705,25.151316054757327,9.0,35.0,3.0,480.8287662291916,554.2162182677465,472.0809818317295,289.91444637676886,299.4599940931947,554.2162182677465
610.0000000000001,31.116717306541275,30.96448243308737,95.74412133532653,133.29249902939046,32.01674215268596,24.612791814720424,33.228809390346086,-1.7438012115562174,95.68857264206584,36.34100797508421,95.74265281505384,133.2918478551868,1.121343723118981,0.9645236170291821,2.139202774628429,3.103726391657611,2.7678635262920976,0.011743116095861388,35.0,25.34303177056705,25.151316054757277,9.0,35.0,3.0,480.828766229192,554.2162182677462,472.0809818317283,289.91444637676966,299.45999409319296,554.2162182677457
620.0000000000001,31.11671730654127,30.964482433086967,95.74412133532638,133.29249902939029,32.01674215268596,24.6127918147202,33.228809390346086,-1.7438012115562174,95.68857264206572,36.34100797508614,95.74265281505373,133.2918478551876,1.1213437220133753,0.9645236160781936,2.139202772519276,3.1037263885974693,2.7678635262921185,0.011743116084283215,35.0,25.34303177056711,25.15131605475761,9.0,35.0,3.0,480.8287662291922,554.2162182677456,472.0809818317288,289.91444637677,299.4599940931925,554.2162182677461
630.0000000000001,31.1167173065412,30.964482433087937,95.74412133532624,133.2924990293908,32.016742152685886,24.612791814720996,33.22880939034602,-1.7438012115563313,95.68857264206578,36.34100797508643,95.74265281505375,133.291847855188,1.1213437109574442,0.9645236065684323,2.1392027514277387,3.103726357996172,2.7678635262921274,0.01174311596850147,35.0,25.343031770566995,25.151316054757388,9.0,35.0,3.0,480.82876622919264,554.2162182677463,472.0809818317295,289.91444637676875,299.45999409319614,554.2162182677469
640.0000000000001,31.11671730654116,30.964482433088225,95.74412133532563,133.29249902939222,32.01674215268584,24.612791814720023,33.228809390345965,-1.743801211556388,95.68857264206515,36.34100797508307,95.74265281505312,133.29184785518805,1.121343710957456,0.9645236065684576,2.1392027514277223,3.10372635799618,2.767863526292106,0.011743115968501404,35.0,25.343031770566995,25.1513160547575,9.0,35.0,3.0,480.82876622919326,554.2162182677481,472.0809818317288,289.91444637676847,299.45999409319137,554.2162182677475
650.0000000000001,31.11671730654124,30.964482433089078,95.744121335326,133.29249902939165,32.01674215268593,24.612791814720534,33.22880939034605,-1.7438012115562742,95.68857264206542,36.341007975083194,95.7426528150534,133.29184785518868,1.121343717591,0.9645236122743048,2.13920276408269,3.103726376356995,2.7678635262921687,0.011743116037970456,35.0,25.343031770566935,25.151316054757277,9.0,35.0,3.0,480.82876622919406,554.2162182677478,472.0809818317292,289.91444637676614,299.4599940931929,554.2162182677481
660.0000000000001,31.116717306541183,30.964482433088733,95.7441213353254,133.29249902939176,32.01674215268587,24.612791814720936,33.228809390345994,-1.7438012115563313,95.68857264206497,36.34100797508614,95.74265281505296,133.29184785518834,1.1213437098518546,0.9645236056174632,2.1392027493186125,3.103726354936076,2.76786352629215,0.011743115956923225,35.0,25.343031770566995,25.1513160547575,9.0,35.0,3.0,480.82876622919343,554.2162182677479,472.08098183173,289.9144463767656,299.459994093192,554.2162182677475
670.0000000000001,31.11671730654124,30.96448243308896,95.74412133532529,133.2924990293921,32.016742152685914,24.61279181471997,33.22880939034605,-1.7438012115562742,95.6885726420648,36.34100797508529,95.74265281505278,133.29184785518777,1.1213437120630294,0.9645236075194342,2.139202753536896,3.1037263610563297,2.767863526292172,0.011743115980079552,35.0,25.34303177056705,25.151316054757327,9.0,35.0,3.0,480.8287662291944,554.2162182677481,472.08098183172854,289.9144463767663,299.45999409319325,554.2162182677471
680.0000000000001,31.11671730654132,30.96448243308936,95.744121335326,133.29249902939205,32.016742152686,24.61279181472048,33.22880939034613,-1.7438012115562174,95.68857264206552,36.341007975084096,95.74265281505349,133.29184785518714,1.121343713168634,0.9645236084704035,2.139202755646045,3.1037263641164485,2.7678635262921323,0.011743115991657784,35.0,25.343031770566935,25.151316054757277,9.0,35.0,3.0,480.8287662291936,554.2162182677476,472.08098183172893,289.9144463767682,299.4599940931963,554.216218267746
690.0000000000001,31.11671730654133,30.964482433087536,95.74412133532698,133.29249902939074,32.01674215268602,24.612791814720083,33.22880939034616,-1.7438012115561603,95.6885726420662,36.34100797508398,95.74265281505417,133.29184785518856,1.1213437286469443,0.9645236217840653,2.1392027851742097,3.103726406958275,2.7678635262921114,0.011743116153752276,35.0,25.343031770566995,25.15131605475756,9.0,35.0,3.0,480.8287662291923,554.2162182677461,472.0809818317281,289.9144463767696,299.4599940931937,554.216218267747
700.0000000000001,31.116717306541243,30.964482433087653,95.74412133532624,133.2924990293909,32.01674215268593,24.612791814720083,33.228809390346065,-1.7438012115562742,95.6885726420657,36.34100797508495,95.74265281505367,133.2918478551876,1.1213437153798251,0.9645236103723549,2.1392027598643426,3.1037263702366973,2.7678635262921087,0.011743116014814169,35.0,25.34303177056705,25.15131605475756,9.0,35.0,3.0,480.82876622919247,554.2162182677465,472.0809818317283,289.91444637676926,299.4599940931946,554.2162182677464
710.0000000000001,31.11671730654126,30.964482433087483,95.74412133532654,133.29249902939046,32.01674215268594,24.612791814720023,33.228809390346086,-1.7438012115562174,95.68857264206595,36.341007975082846,95.74265281505396,133.29184785518777,1.121343716485414,0.9645236113233242,2.139202761973485,3.103726373296809,2.767863526292102,0.011743116026392357,35.0,25.34303177056705,25.151316054757327,9.0,35.0,3.0,480.8287662291922,554.216218267746,472.0809818317283,289.9144463767706,299.4599940931942,554.2162182677465
720.0000000000001,31.116717306541226,30.96448243308737,95.74412133532627,133.29249902938977,32.016742152685914,24.612791814720648,33.228809390346065,-1.7438012115562742,95.68857264206564,36.341007975085354,95.7426528150536,133.29184785518618,1.1213437209077808,0.9645236151272086,2.139202770410137,3.103726385537346,2.7678635262921283,0.011743116072705048,35.0,25.343031770566995,25.15131605475756,9.0,35.0,3.0,480.8287662291922,554.2162182677455,472.0809818317295,289.91444637676926,299.4599940931941,554.2162182677449
730.0000000000001,31.116717306541243,30.9644824330876,95.74412133532662,133.29249902939176,32.01674215268593,24.61279181471963,33.22880939034607,-1.7438012115562742,95.6885726420661,36.34100797508438,95.74265281505409,133.2918478551887,1.1213437131686592,0.9645236084704053,2.139202755646051,3.103726364116456,2.7678635262920768,0.011743115991657824,35.0,25.343031770566995,25.151316054757388,9.0,35.0,3.0,480.8287662291917,554.2162182677471,472.08098183172854,289.9144463767679,299.45999409319666,554.2162182677473
740.0000000000001,31.11671730654127,30.96448243308725,95.74412133532685,133.29249902939063,32.01674215268596,24.61279181471997,33.22880939034609,-1.7438012115562174,95.68857264206615,36.34100797508444,95.7426528150541,133.29184785518788,1.1213437253301712,0.9645236189311358,2.1392027788467463,3.1037263977778826,2.7678635262920954,0.011743116119017755,35.0,25.343031770566935,25.151316054757277,9.0,35.0,3.0,480.828766229192,554.2162182677462,472.0809818317283,289.9144463767695,299.4599940931944,554.2162182677462
750.0000000000001,31.11671730654117,30.964482433088108,95.744121335326,133.29249902939097,32.01674215268585,24.612791814720254,33.22880939034598,-1.743801211556388,95.68857264206544,36.3410079750866,95.7426528150534,133.29184785518777,1.1213437164854092,0.9645236113233135,2.1392027619735,3.103726373296813,2.7678635262921176,0.011743116026392317,35.0,25.343031770566995,25.151316054757388,9.0,35.0,3.0,480.82876622919287,554.2162182677465,472.0809818317295,289.91444637676994,299.45999409319194,554.2162182677465
760.0000000000001,31.116717306541243,30.964482433087426,95.74412133532627,133.29249902939137,32.01674215268593,24.61279181472014,33.228809390346065,-1.7438012115562742,95.6885726420657,36.3410079750837,95.74265281505367,133.2918478551884,1.1213437175910166,0.9645236122743122,2.1392027640826607,3.1037263763569736,2.7678635262921087,0.011743116037970493,35.0,25.343031770566995,25.151316054757327,9.0,35.0,3.0,480.8287662291928,554.2162182677473,472.0809818317284,289.91444637676835,299.4599940931948,554.216218267747
770.0000000000001,31.11671730654129,30.96448243308845,95.74412133532691,133.29249902939108,32.01674215268597,24.612791814720424,33.228809390346115,-1.7438012115562174,95.68857264206633,36.34100797508523,95.74265281505427,133.29184785518754,1.121343718696605,0.9645236132252729,2.139202766191822,3.103726379417095,2.767863526292112,0.011743116049548722,35.0,25.34303177056705,25.151316054757388,9.0,35.0,3.0,480.8287662291924,554.2162182677462,472.0809818317289,289.9144463767694,299.4599940931964,554.2162182677457
780.0000000000001,31.116717306541272,30.964482433087714,95.74412133532672,133.2924990293908,32.01674215268596,24.6127918147198,33.22880939034609,-1.7438012115562174,95.68857264206595,36.34100797508376,95.74265281505396,133.2918478551881,1.12134372754135,0.9645236208330856,2.13920278306505,3.103726403898136,2.767863526292106,0.011743116142174092,35.0,25.34303177056705,25.151316054757327,9.0,35.0,3.0,480.8287662291923,554.2162182677461,472.0809818317283,289.91444637677,299.45999409319,554.2162182677469
790.0000000000001,31.116717306541183,30.964482433087767,95.7441213353259,133.29249902939148,32.016742152685865,24.612791814721103,33.22880939034601,-1.7438012115563313,95.68857264206542,36.34100797508541,95.7426528150534,133.2918478551872,1.1213437109574464,0.9645236065684426,2.1392027514277347,3.1037263579961767,2.7678635262921274,0.011743115968501429,35.0,25.34303177056705,25.151316054757327,9.0,35.0,3.0,480.82876622919326,554.2162182677473,472.0809818317295,289.91444637676847,299.45999409319535,554.2162182677465
800.0000000000001,31.116717306541226,30.964482433087536,95.74412133532672,133.29249902939029,32.0167421526859,24.61279181472088,33.22880939034605,-1.7438012115562742,95.6885726420659,36.34100797508523,95.74265281505392,133.29184785518763,1.1213437297525262,0.96452362273502,2.1392027872833914,3.103726410018411,2.7678635262921434,0.011743116165330436,35.0,25.343031770566995,25.15131605475756,9.0,35.0,3.0,480.8287662291923,554.2162182677454,472.0809818317291,289.9144463767682,299.4599940931924,554.2162182677464
810.0000000000001,31.116717306541226,30.964482433088392,95.74412133532596,133.29249902939074,32.016742152685914,24.612791814720595,33.22880939034604,-1.7438012115562742,95.68857264206538,36.34100797508336,95.74265281505336,133.29184785518697,1.1213437164853932,0.9645236113233149,2.1392027619735035,3.1037263732968183,2.7678635262921616,0.011743116026392324,35.0,25.34303177056711,25.15131605475761,9.0,35.0,3.0,480.8287662291936,554.2162182677462,472.0809818317291,289.9144463767694,299.45999409319774,554.2162182677456
820.0000000000001,31.1167173065412,30.9644824330876,95.74412133532601,133.29249902939193,32.01674215268589,24.612791814720996,33.22880939034602,-1.7438012115563313,95.68857264206547,36.341007975084665,95.74265281505345,133.29184785518817,1.121343715379832,0.9645236103723513,2.13920275986437,3.1037263702367217,2.7678635262921127,0.011743116014814134,35.0,25.343031770566995,25.15131605475756,9.0,35.0,3.0,480.828766229193,554.2162182677478,472.0809818317295,289.9144463767676,299.45999409319285,554.216218267747
830.0000000000001,31.11671730654124,30.96448243308788,95.74412133532624,133.29249902939137,32.016742152685914,24.61279181472071,33.22880939034605,-1.7438012115562742,95.68857264206564,36.34100797508455,95.7426528150536,133.29184785518817,1.1213437198022018,0.9645236141762605,2.1392027683009847,3.103726382477245,2.76786352629212,0.01174311606112684,35.0,25.34303177056705,25.151316054757327,9.0,35.0,3.0,480.8287662291928,554.2162182677472,472.08098183172854,289.9144463767676,299.4599940931925,554.2162182677465
840.0000000000001,31.11671730654123,30.964482433089305,95.74412133532624,133.29249902939182,32.016742152685914,24.61279181472088,33.22880939034605,-1.7438012115562742,95.68857264206564,36.34100797508432,95.7426528150536,133.291847855188,1.1213437186965944,0.9645236132252778,2.13920276619184,3.1037263794171186,2.7678635262921585,0.011743116049548663,35.0,25.34303177056705,25.151316054757327,9.0,35.0,3.0,480.828766229194,554.2162182677475,472.0809818317295,289.9144463767675,299.4599940931964,554.2162182677472
850.0000000000001,31.116717306541208,30.964482433087824,95.7441213353261,133.29249902939108,32.01674215268589,24.61279181472071,33.22880939034602,-1.7438012115563313,95.68857264206552,36.341007975082846,95.74265281505349,133.2918478551871,1.1213437186966009,0.9645236132252724,2.139202766191827,3.1037263794170995,2.7678635262921265,0.011743116049548676,35.0,25.34303177056705,25.151316054757327,9.0,35.0,3.0,480.8287662291928,554.2162182677465,472.0809818317291,289.9144463767684,299.4599940931915,554.216218267746
860.0000000000001,31.116717306541208,30.964482433086857,95.74412133532633,133.29249902939137,32.01674215268589,24.612791814720648,33.22880939034604,-1.7438012115562742,95.68857264206572,36.34100797508671,95.74265281505373,133.29184785518785,1.1213437153798438,0.9645236103723444,2.1392027598643515,3.103726370236696,2.767863526292061,0.011743116014814162,35.0,25.343031770566995,25.15131605475756,9.0,35.0,3.0,480.8287662291916,554.216218267747,472.0809818317295,289.9144463767696,299.4599940931932,554.2162182677469
870.0000000000001,31.11671730654118,30.964482433088392,95.74412133532614,133.2924990293912,32.01674215268586,24.612791814720595,33.228809390345994,-1.7438012115563313,95.68857264206557,36.341007975083926,95.74265281505353,133.29184785518805,1.1213437186965989,0.9645236132252728,2.13920276619184,3.1037263794171124,2.767863526292143,0.011743116049548662,35.0,25.343031770566995,25.151316054757327,9.0,35.0,3.0,480.82876622919287,554.2162182677467,472.0809818317291,289.9144463767671,299.4599940931929,554.216218267747
880.0000000000001,31.116717306541176,30.964482433087536,95.7441213353261,133.2924990293908,32.01674215268586,24.612791814721103,33.22880939034601,-1.7438012115563313,95.68857264206552,36.34100797508602,95.74265281505349,133.291847855188,1.1213437186966106,0.9645236132252589,2.139202766191836,3.1037263794170946,2.7678635262920968,0.01174311604954867,35.0,25.343031770566995,25.151316054757388,9.0,35.0,3.0,480.8287662291916,554.2162182677462,472.0809818317298,289.9144463767683,299.4599940931946,554.2162182677469
890.0000000000001,31.11671730654125,30.964482433088502,95.74412133532627,133.29249902939097,32.01674215268594,24.61279181472031,33.22880939034607,-1.7438012115562742,95.68857264206567,36.341007975084885,95.74265281505366,133.29184785518794,1.1213437186965896,0.9645236132252807,2.139202766191824,3.1037263794171044,2.7678635262921585,0.011743116049548676,35.0,25.343031770566995,25.151316054757388,9.0,35.0,3.0,480.8287662291934,554.2162182677465,472.0809818317283,289.9144463767679,299.4599940931956,554.216218267747
900.0000000000001,31.11671730654129,30.964482433089078,95.74412133532617,133.29249902939137,32.01674215268596,24.612791814719856,33.22880939034609,-1.7438012115562174,95.6885726420656,36.34100797508279,95.74265281505357,133.29184785518785,1.1213437175910022,0.96452361227431,2.1392027640826634,3.1037263763569736,2.7678635262921443,0.011743116037970487,35.0,25.343031770566995,25.1513160547575,9.0,35.0,3.0,480.82876622919343,554.2162182677471,472.0809818317283,289.91444637676807,299.45999409319165,554.2162182677467
910.0,31.116717306541226,30.964482433086744,95.74412133532591,133.29249902939068,32.016742152685914,24.612791814720083,33.22880939034602,-1.7438012115563313,95.68857264206537,36.34100797508575,95.74265281505336,133.29184785518805,1.1213437142742375,0.9645236094213646,2.1392027577552133,3.103726367176578,2.7678635262921047,0.01174311600323596,35.0,25.34303177056705,25.151316054757327,9.0,35.0,3.0,480.8287662291917,554.2162182677464,472.08098183172905,289.9144463767672,299.4599940931968,554.2162182677472
920.0,31.116717306541304,30.96448243308737,95.74412133532674,133.29249902939108,32.016742152685985,24.612791814720648,33.22880939034613,-1.7438012115562174,95.6885726420661,36.341007975085056,95.74265281505409,133.29184785518748,1.1213437220134064,0.9645236160782019,2.1392027725192935,3.103726388597496,2.767863526292065,0.011743116084283233,35.0,25.343031770566995,25.151316054757327,9.0,35.0,3.0,480.8287662291911,554.2162182677464,472.08098183172893,289.91444637676886,299.4599940931951,554.2162182677462
930.0,31.11671730654124,30.964482433088847,95.74412133532586,133.2924990293909,32.01674215268593,24.612791814719515,33.228809390346065,-1.7438012115562742,95.68857264206545,36.34100797508523,95.74265281505345,133.29184785518646,1.1213437065350598,0.9645236027645427,2.1392027429911127,3.103726345755656,2.767863526292164,0.011743115922188758,35.0,25.34303177056705,25.1513160547575,9.0,35.0,3.0,480.8287662291936,554.2162182677467,472.08098183172854,289.91444637676784,299.45999409319535,554.2162182677457
940.0,31.1167173065413,30.96448243308896,95.74412133532638,133.29249902939142,32.016742152685985,24.61279181472088,33.22880939034613,-1.7438012115562174,95.68857264206576,36.34100797508484,95.74265281505375,133.29184785518868,1.1213437198021945,0.9645236141762579,2.139202768300972,3.1037263824772294,2.7678635262921247,0.011743116061126834,35.0,25.343031770566995,25.151316054757388,9.0,35.0,3.0,480.82876622919343,554.2162182677473,472.08098183172893,289.914446376769,299.4599940931968,554.2162182677475
950.0,31.116717306541243,30.96448243308828,95.74412133532573,133.29249902939148,32.01674215268593,24.6127918147198,33.228809390346065,-1.7438012115562742,95.68857264206515,36.34100797508364,95.74265281505315,133.29184785518714,1.1213437153798176,0.9645236103723495,2.1392027598643564,3.1037263702367057,2.7678635262921345,0.011743116014814129,35.0,25.343031770566995,25.151316054757388,9.0,35.0,3.0,480.8287662291928,554.2162182677467,472.08098183172854,289.9144463767677,299.4599940931941,554.2162182677463
960.0,31.11671730654125,30.9644824330876,95.74412133532617,133.29249902939011,32.01674215268594,24.612791814720936,33.22880939034608,-1.7438012115562742,95.68857264206552,36.341007975085056,95.74265281505352,133.2918478551871,1.121343720907779,0.9645236151272163,2.1392027704101397,3.103726385537356,2.7678635262921407,0.011743116072705027,35.0,25.343031770566995,25.151316054757388,9.0,35.0,3.0,480.8287662291923,554.2162182677456,472.0809818317288,289.9144463767681,299.4599940931937,554.2162182677461
970.0,31.116717306541258,30.964482433087767,95.74412133532624,133.2924990293912,32.01674215268594,24.61279181472088,33.22880939034608,-1.7438012115562742,95.6885726420657,36.34100797508438,95.74265281505367,133.2918478551873,1.1213437153798207,0.964523610372347,2.13920275986436,3.103726370236707,2.767863526292128,0.011743116014814162,35.0,25.34303177056705,25.151316054757327,9.0,35.0,3.0,480.82876622919264,554.2162182677465,472.0809818317288,289.9144463767682,299.45999409319245,554.2162182677462
980.0,31.11671730654129,30.9644824330876,95.74412133532691,133.29249902939108,32.01674215268597,24.612791814720595,33.228809390346115,-1.7438012115562174,95.68857264206626,36.341007975082896,95.74265281505421,133.29184785518817,1.121343724224577,0.9645236179801594,2.1392027767375863,3.1037263947177456,2.7678635262920928,0.011743116107439585,35.0,25.34303177056705,25.151316054757327,9.0,35.0,3.0,480.8287662291922,554.2162182677464,472.08098183172854,289.9144463767702,299.4599940931915,554.2162182677465
990.0,31.1167173065412,30.964482433086573,95.74412133532638,133.29249902938983,32.016742152685886,24.61279181472122,33.22880939034604,-1.7438012115562742,95.68857264206572,36.341007975083016,95.74265281505373,133.29184785518663,1.1213437209077912,0.9645236151272064,2.1392027704101197,3.1037263855373256,2.7678635262920843,0.011743116072705055,35.0,25.34303177056711,25.151316054757388,9.0,35.0,3.0,480.8287662291914,554.2162182677453,472.0809818317295,289.91444637677085,299.45999409318955,554.2162182677449
1000.0,31.116717306541137,30.96448243308788,95.74412133532573,133.29249902939108,32.01674215268581,24.6127918147202,33.228809390345944,-1.743801211556388,95.6885726420652,36.34100797508398,95.7426528150532,133.29184785518697,1.1190906044629594,0.9645236084703875,2.139202755646028,3.1037263641164152,2.773436173745613,0.011743115991657772,35.0,25.34303177056711,25.151316054757388,9.0,35.0,3.0,480.828766229193,554.2162182677464,472.08098183172905,289.91444637676955,299.4599940931937,554.2162182677456
1010.0,30.730124309603035,30.756711538579395,96.5021143455481,135.4102308915895,31.67426516965901,24.528665934351523,32.92918747738564,-2.081268977190007,96.44450703964576,36.37015257145929,96.50058150233478,135.21939640392674,1.1693493867101816,1.0105566741314196,2.1959872563022405,3.20654393043366,2.7421606979714337,0.012024782431722556,35.0,25.27473480333373,25.090998320516064,9.0,35.0,3.0,481.05441530422166,556.4778021468595,472.43830456181615,289.81651753396847,298.78315017435364,556.2370047445776
1020.0,30.282579635756367,30.686298853172783,97.26555383766845,138.05159177673448,31.26048970331089,24.42279909136965,32.55807937930602,-2.502401243346924,97.20693691778051,36.36377677576087,97.26398490612952,137.840096130373,1.2135289359629016,1.0520670179251914,2.230401713202932,3.282468731128123,2.70489531304301,0.012157902815614453,35.0,25.183302861850336,24.99836687873432,9.0,35.0,3.0,481.51243117339664,559.3965199683689,472.8629266438677,289.4100937804221,297.9699655594369,559.1306325887429
1030.0000000000002,29.83831097277377,30.620034720353203,97.98735560062653,140.7005081704104,30.849545893803604,24.30631488773696,32.19017825374711,-2.9233949374865347,97.92782542390297,36.35496694367606,97.98575308036713,140.49247626884284,1.2577395760342007,1.093444983689592,2.263724749745548,3.35716973343514,2.669208950250804,0.01227577803728723,35.0,25.08243593766753,24.893986206790828,9.0,35.0,3.0,481.96903478291114,562.3423139155848,473.26893865836746,288.86313212866594,297.2286858837534,562.0818334899316
1040.0000000000002,29.4102287119114,30.542997140862607,98.67690490291433,143.28461246707354,30.454521996578595,24.185989532292975,31.83781846348504,-3.3299374227674434,98.61648729153588,36.34728429797133,98.67526968948422,143.0831258831949,1.3018249787597196,1.134387344030519,2.2966891975765584,3.431076541607077,2.635589727949412,0.012388020670028333,35.0,24.97806143942228,24.78516327566712,9.0,35.0,3.0,482.39179135262464,565.2187981426453,473.64748305959375,288.2515058690499,296.5574449794107,564.9674750090072
1050.0000000000002,29.000625180121204,30.45997797678569,99.34457094280663,145.8068565217223,30.077719266516567,24.06474378006249,31.50314355243965,-3.719151157711508,99.28328218966931,36.340781710562055,99.34290366700013,145.61165589908342,1.3459338713455646,1.175045662865362,2.329221802847995,3.504267465713357,2.6035955705684493,0.012497119151226728,35.0,24.872717968453568,24.67497503414557,9.0,35.0,3.0,482.7839348709471,568.0247257404816,473.999402892374,287.6187038958891,295.9399214452207,567.7821063933942
1060.0000000000002,28.609213564828032,30.375358904461446,99.99733917425318,148.2774768139838,29.71882846487628,23.944352103223764,31.185784157243265,-4.091048408904669,99.93519556675972,36.335104771974216,99.99564043743034,148.08791892959243,1.3900676677001136,1.2154364431931302,2.3609012827259095,3.57633772591904,2.5727795912526625,0.012602726853856588,35.0,24.768148867267143,24.565298871407265,9.0,35.0,3.0,483.1511758049661,570.7698848489366,474.3275468305425,286.99497110281845,295.36358147414205,570.5350545136645
1070.0000000000002,28.234845800494234,30.291326033961354,100.63893401688154,150.70413388609575,29.376685744092114,23.826015793621764,30.88456166722632,-4.446617631078823,100.57595275732344,36.32997875439992,100.63720442395676,150.51966049678816,1.4343832192407668,1.255692810352574,2.39175560738464,3.6474484177372135,2.542868857367032,0.012705920997300129,35.0,24.665458491347465,24.457375226317765,9.0,35.0,3.0,483.4976315407805,573.4625011376665,474.63512682773694,286.3956746941323,294.82062633478944,573.2346695685164
1080.0000000000002,27.876192488977697,30.208729765028068,101.27099122293808,153.09163021704444,29.04995922508011,23.710336831688267,30.598155713377825,-4.787069367600907,101.20718980612985,36.325257002676096,101.26923137765984,152.9118056022246,1.4787899227931527,1.2957284352097465,2.4215550770921004,3.7172835123018473,2.5137333268275226,0.012805736797296146,35.0,24.565133359470508,24.351819734988112,9.0,35.0,3.0,483.8260470010408,576.1082344462925,474.9247995748737,285.8255610520737,294.30641489116533,575.8867786899922
1090.0000000000002,27.53200513471384,30.127796250737394,101.89414178447478,155.44291855545526,28.737406793631436,23.597482465756,30.325345886925415,-5.113545646945283,101.8295373491838,36.32087712801638,101.89235227349585,155.26740639483086,1.523353835633373,1.3355979152370103,2.45042460309442,3.78602251833143,2.485320501232923,0.012902790167130845,35.0,24.46727212938993,24.248809290582695,9.0,35.0,3.0,484.13832140720353,578.710878332461,475.1985451132962,285.28422647725864,293.81796546302166,578.4953104843106
1100.0000000000002,27.201180324636937,30.048510587454643,102.50864801727656,157.75998480826752,28.43793532846266,23.487399494738096,30.065062325078685,-5.427050248960882,102.44325697956025,36.316816912848815,102.50682940331706,157.5884967875986,1.568050849041908,1.375281675773929,2.4783766580390094,3.8536583338129375,2.4576105654785083,0.012997003487017177,35.0,24.371800778916903,24.148301675727335,9.0,35.0,3.0,484.43588147869224,581.2731469797712,475.45785831360206,284.7695461565205,293.3530729694224,581.0630481021345
1110.0000000000002,26.882746246092005,29.97079475634632,103.11468535326746,160.044360448793,28.15058418242125,23.3799569697664,29.81636640431445,-5.728466777705023,103.04852330302512,36.31306672513438,103.11283817259684,159.87666877189173,1.6128753780762364,1.414780454737259,2.50546704526836,3.9202475000056194,2.430595415674031,0.013088519917754627,35.0,24.278593709629547,24.05017776593837,9.0,35.0,3.0,484.71990575067326,583.7971822466877,475.7039475931572,284.2791676323853,292.909893443252,583.5922159343157
1120.0000000000002,26.575840905971315,29.89456642629534,103.7124295453462,162.2973997313875,27.874502201424164,23.275011636722358,29.578427038807273,-6.0185806896511735,103.64551125094576,36.30961902638279,103.7105543072706,162.13328489201933,1.6578799459245015,1.4541492699203409,2.531841340563554,3.985990610483895,2.404269754443012,0.013177966381181776,35.0,24.18752329167677,23.954306253783272,9.0,35.0,3.0,484.99142072885206,586.284863049508,475.9378468363784,283.81098391016536,292.4867935266452,586.0847098452732
1130.0000000000002,26.279690971083728,29.819753671994192,104.3020707873024,164.52031666372596,27.608926177295224,23.172429883194184,29.350499392603208,-6.298099988621118,104.23441025876603,36.30646480313453,104.30016797786864,164.35960711094572,1.7029868536962045,1.4933318499039727,2.557443844186575,4.050775694090548,2.3786300436193297,0.01326493703998117,35.0,24.09847362387825,23.860564985627832,9.0,35.0,3.0,485.25134523786886,588.7378517642743,476.16047236149257,283.36318757391206,292.08229751629784,588.5422567857257
1140.0000000000002,25.99359714773528,29.74629405898565,104.88380746330132,166.71428045251974,27.35316620902371,23.07209123283297,29.13191056622844,-6.567668651290262,104.81541801357729,36.303593432828336,104.8818775459052,166.55678440948043,1.7482023506416078,1.5323481803639083,2.582348257819076,4.1146964381829845,2.3536728666866567,0.01334971664781164,35.0,24.0113411319586,23.768844251376663,9.0,35.0,3.0,485.5005089175024,591.1577199407058,476.3726484077381,282.9342162712486,291.69506834350926,590.9664086009964
1150.0000000000002,25.716924398287755,29.6741310153987,105.4578372868492,168.8813561197835,27.106595999151462,22.973886784426384,28.922050068449416,-6.827875032394616,105.38873159739154,36.30099319982662,105.45588070436212,168.72677101009089,1.793508758544138,1.571199885408971,2.6065933290973766,4.177793214506348,2.329396605733684,0.013432418363617369,35.0,23.92603243535217,23.67904522402893,9.0,35.0,3.0,485.73966164811,593.5458575772664,476.5751198533228,282.52269693612755,291.3238957941258,593.3586166636584
1160.0000000000002,25.44909425237876,29.603211565653453,106.02435406563202,171.02403393272033,26.868645233375545,22.87771698553917,28.72036234608485,-7.079258342924391,105.9545442359078,36.29865205546582,106.0223712419936,170.87219360308842,1.838884595952696,1.609887696727483,2.6302125042865536,4.2401002010140365,2.305800054199328,0.013513136496936747,35.0,23.84246224943172,23.59107781730495,9.0,35.0,3.0,485.9694817276738,595.9035744652305,476.76856113265416,282.1274054777262,290.9676844080769,595.7201940337725
1170.0000000000002,25.189578164096,29.5334857264761,106.58354521196632,173.1431785734503,26.63879299491728,22.783490137321113,28.526340305791354,-7.322314382593219,106.513042806881,36.29655779054406,106.58153655359403,172.99395864899452,1.8843063568463088,1.6484130080003658,2.6532381302908363,4.301651138291201,2.2828831005435397,0.013591966636487738,35.0,23.76055192721429,23.504859089452225,9.0,35.0,3.0,486.1905843791407,598.2320610091174,476.9535843849041,281.7472392509925,290.6254409663168,598.0523527922028
1180.0000000000002,24.937892234623067,29.464905961269157,107.13559133490764,175.2395809091484,26.41656253640832,22.691121263237847,28.339520218675425,-7.557499246195334,107.0644074266543,36.294698348225324,107.13355723196126,175.0928647622527,1.929749789846876,1.6867789016401906,2.675702840559504,4.362481742199694,2.260646310289716,0.013669011638279258,35.0,23.68022864179568,23.42031226548187,9.0,35.0,3.0,486.4035285053165,600.5324188475969,477.1307460509722,281.38119872698314,290.29626330440675,600.3562073022608
1190.0000000000002,24.69359246456637,29.397426825445336,107.68066620728936,177.3139707330547,26.201516535811752,22.60053125369984,28.159476891392643,-7.785231886607335,107.6088114124334,36.2930619621249,107.67860703490024,177.16965301719597,1.9751829574431825,1.7249840208136873,2.697630158862648,4.422614179676336,2.2390908968763497,0.013744333255631996,35.0,23.60142478532049,23.33736601277195,9.0,35.0,3.0,486.60882284162255,602.8056603316223,477.30055297351583,281.0283796574881,289.9793300657529,602.6327865310121
1200.0000000000002,24.456270910574265,29.331005228409936,108.2189371406422,179.3670259330715,25.99325331591616,22.511646412787567,27.985820075680554,-8.005901004746988,108.14642165278184,36.291637254911336,108.21685325982013,179.22500919016755,2.020579847299432,1.7630343947253837,2.7190533721139407,4.482087766839324,2.2182185835564847,0.01381804767583032,35.0,23.524077392775556,23.255953928202644,9.0,35.0,3.0,486.80693157065065,605.0527215673462,477.46346756519256,280.6879580357283,289.67389162637795,604.8830387588665
1210.0000000000002,24.225552008346927,29.265600413671397,108.75056479626788,181.39937769044892,25.791403201464544,22.424398032292967,27.818190851875407,-8.219867140803329,108.6773984150021,36.29041328458584,108.74845655505509,181.2595700391078,2.0658936900685374,1.8009200697156766,2.739979337815824,4.540899407531501,2.1980315005371125,0.013890140842059057,35.0,23.448127684152496,23.176014079610407,9.0,35.0,3.0,486.99827929312386,607.2744705702677,477.61991269404166,280.3591815775346,289.3792624508898,607.1078411127774
1220.0000000000002,24.00108904685919,29.201174086811196,109.27570370119018,183.41161356818617,25.595625000988857,22.338722025325865,27.65625821148824,-8.427464644675183,109.20189586184698,36.28937950213452,109.273571435302,183.27393235076983,2.1110982789917987,1.8386510850963984,2.760444374627157,4.599095459723555,2.178532143903767,0.013960751993908388,35.0,23.373520822175124,23.097488729469774,9.0,35.0,3.0,487.18325585906325,609.4717123476483,477.7702763577624,280.04135918828285,289.0948138265104,609.3080118306779
1230.0000000000002,23.78256139148356,29.13768952463357,109.79450222612674,185.40428366701607,25.40560322379688,22.25455843873408,27.49971616219012,-8.628999785561009,109.72006202416576,36.28852583329024,109.7923462599342,185.2686512153967,2.15614969299946,1.87622397122692,2.7804625538861947,4.6566865251131135,2.159723204855555,0.014029911075892597,35.0,23.30020584284944,23.020323993326254,9.0,35.0,3.0,487.36221915170006,611.6451976653656,477.9149151940241,279.7338619538631,288.81996827272246,611.4843096029322
1240.0000000000002,23.569672518809703,29.075112205733205,110.30710337377676,187.377901664764,25.22104618578876,22.171850969363845,27.34828200572195,-8.824761901056945,110.23203958595435,36.28784269944418,110.30492402087044,187.24424432926435,2.201010708385888,1.913642960288353,2.800058285493428,4.713701245781781,2.141607593194572,0.014097703399202789,35.0,23.228134786378007,22.944469275172537,9.0,35.0,3.0,487.53549850426026,613.7956251859678,478.05415679923976,279.4361119869359,288.55419407770813,613.6374396708237
1250.0000000000002,23.36214753308464,29.013409763612344,110.81364420008894,189.3329482458622,25.041683553569776,22.090547010293108,27.201693951617504,-9.015021216316427,110.73796530548776,36.28732103197757,110.8114417640766,189.2011980343724,2.245632484510683,1.9509039307969829,2.819242551166264,4.7701464819632475,2.12418840342998,0.014164149012044188,35.0,23.157262645455432,22.869877266068496,9.0,35.0,3.0,487.7033978992959,615.9236468661545,478.1883032787584,279.14757384496187,288.29700118762514,615.7680623528347
1260.0000000000002,23.159730617491576,28.952551311906287,111.31425630114416,191.26987447409115,24.867263735245672,22.010597294293856,27.05970839603751,-9.200023624054438,111.23797050240704,36.28695211536257,111.31203107624252,191.13996977849712,2.289972254776085,1.988009660700512,2.838035431918658,4.82604509261917,2.1074688055952286,0.014229316526919049,35.0,23.08754767347864,22.79650376841596,9.0,35.0,3.0,487.8661985074125,618.0298727199514,478.31763447297783,278.8677574146064,288.0479364999201,617.8767967204925
1270.0000000000002,22.96218424562934,28.892507711858,111.8090668939834,193.1891068288558,24.697553192942085,21.931955136236525,26.92209938164504,-9.380005646274128,111.73218213135752,36.286727765110186,111.80681916551288,193.06098698897017,2.33398167333943,2.0249595918634524,2.8564510718615965,4.881410663725049,2.0914520107352814,0.014293247003014636,35.0,23.01895019270603,22.72430693169656,9.0,35.0,3.0,488.02416019871913,620.1148772085418,478.4424082841357,278.5962101977853,287.80658054010337,619.9642197059247
1280.0000000000002,22.76928708599823,28.833251803175873,112.29819722160904,195.0910432929313,24.532334352898935,21.854577090449535,26.788656584117703,-9.555185822683086,112.22072119103866,36.28664021566009,112.29592726657556,194.9646538676315,2.3776120606286475,2.0617542482903146,2.8745044659126924,4.936258714203007,2.0761413503672443,0.014355987404027208,35.0,22.95143305179647,22.653247710934007,9.0,35.0,3.0,488.17752443779017,622.1791959483205,478.5628642906359,278.3325084806048,287.5725448477911,622.0308755222784
1290.0000000000002,22.58083232095876,28.774757277729805,112.7817647215022,196.97606316087024,24.371403858695302,21.77842192906473,26.65918336832655,-9.725766151733012,112.70370488886104,36.28668207046644,112.77947280906189,196.8513512026109,2.4208129001714163,2.0983937565993616,2.8922090274383265,4.990602784037688,2.0615400651922777,0.01441757915144874,35.0,22.88496155776744,22.583289268648457,9.0,35.0,3.0,488.32651523467104,624.2233371527244,478.6792250270416,278.07626685651513,287.3454681030743,624.07727527908
1300.0000000000002,22.396627387978903,28.716999883292143,113.25988200352332,198.84452075335813,24.214572461518685,21.703450792126834,26.533497006634825,-9.891942887416462,113.18124561639742,36.286846427542,113.2575683953774,198.72143725132813,2.463532301924828,2.134878141794704,2.9095774298435098,5.0444555716382125,2.0476514830744605,0.014478061269996208,35.0,22.8195024540488,22.514396740296263,9.0,35.0,3.0,488.4713409380757,626.2477751774584,478.7916964952286,277.82712150249745,287.1250147125368,626.1038990173612
1310.0000000000002,22.216491421271375,28.659956275834645,113.73265711361168,200.69675470643165,24.06166233122653,21.62962731138276,26.411425736327256,-10.053891101053864,113.65345121670408,36.28712663215572,113.73032206449896,200.5752529488121,2.50571790708083,2.171207881290638,2.9266221727426047,5.097830054033244,2.0344788372336104,0.014537473599153533,35.0,22.755025093510767,22.44653759998971,9.0,35.0,3.0,488.612196084836,628.2529618931065,478.90047182790977,277.5847375098772,286.910871760787,628.1112022745725
1320.0000000000002,22.0402557914717,28.603604577460374,114.20019481594775,202.5330825568534,23.912507732452976,21.55691657908011,26.292809681204833,-10.211785489192096,114.1204262592256,36.28751652801617,114.19783857393698,202.4131188107719,2.547315377833188,2.207382481130096,2.9433538341097627,5.150736315239859,2.022025368378692,0.014595847845516194,35.0,22.69149981499584,22.3796806627156,9.0,35.0,3.0,488.74926156491193,630.239320317845,479.0057294711031,277.34880174326616,286.7027474320186,630.0996124554504
1330.0000000000002,21.86776164494213,28.547924072047977,114.66259478890817,204.35380885502008,23.76695248446641,21.485286247188867,26.17749815930521,-10.36578039484516,114.58227024132404,36.28801016320227,114.66021759582674,204.23534158943488,2.588270749921626,2.2434022693763853,2.9597834863268053,5.20318575570319,2.0102942305633,0.014653219293630807,35.0,22.628899223602275,22.313796953187197,9.0,35.0,3.0,488.88270720237847,632.2072552136749,479.10763768788615,277.119021601774,286.5003691967972,632.0695377246467
1340.0000000000002,21.698860505549305,28.49289501822841,115.11995439681796,206.1592199642402,23.62485063612556,21.41470493449032,26.065350508483345,-10.51603116120998,115.03908035310543,36.28860202753356,115.11755648849616,206.04220983341477,2.6285293223847392,2.279267289662795,2.9759212526683285,5.255188542331124,1.9992885365887196,0.01470961991652532,35.0,22.567196816895834,22.248858520092934,9.0,35.0,3.0,489.0126910308102,634.1571463790112,479.2063520962722,276.8951251878822,286.30348190026143,634.0213611987872
