time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,21.523033754464056,28.4305643887771,115.60532500737776,208.02826266555687,23.478377974867698,21.343050728820568,25.95072981326452,-10.670083642294005,115.52382710129038,36.29054058022734,115.60290392500112,207.90288270272677,2.6716952936162603,2.317605882996071,2.993874306590845,5.311480189586916,1.9880561238694208,0.014774949723866502,35.0,22.50441522368135,22.183375019799318,9.0,35.0,3.0,489.14259061919887,636.1697275109073,479.3092355085311,276.6774592558692,286.10193748283103,636.0244151674697
1360.0000000000002,21.33844652461838,28.371670987320496,116.12225451464369,210.0107422691129,23.324222029085863,21.267545738341767,25.830168980019963,-10.8326624323102,116.04014533503002,36.29150528246339,116.11981051891476,209.88422935632008,2.716642255644774,2.3575296509771246,3.0115783855401395,5.3691080365172645,1.9763765454803872,0.014838020206047802,35.0,22.437847255675365,22.114056151717648,9.0,35.0,3.0,489.28561758780126,638.3017204676918,479.41733978621625,276.45371366090234,285.88706502314085,638.1553446422246
1370.0000000000002,21.15718643715282,28.31343493389778,116.62925930646782,211.97742441368516,23.173133806732345,21.191416426926647,25.712346456345216,-10.992085338551815,116.54655484639574,36.29220747845244,116.62679290174316,211.8527340017696,2.7605712073313446,2.3971644687199927,3.0288442763535355,5.426008745073528,1.9655384112764367,0.014898865629298713,35.0,22.371190769832992,22.044043487769898,9.0,35.0,3.0,489.425471788826,640.4166783135265,479.5209075639768,276.2272910085464,285.67884307159045,640.2726710170369
1380.0000000000002,20.980008579216584,28.254815368621564,117.1270757201866,213.92010731498164,23.0258941086499,21.116138797842552,25.597959125540488,-11.147376028297003,117.04378495766996,36.29304492237327,117.12458723189076,213.7973111491131,2.8034038174988782,2.4364829368307523,3.045789140050308,5.48227207688106,1.9555770177170535,0.01495836777991038,35.0,22.305357157661437,21.974745820260523,9.0,35.0,3.0,489.5602547820913,642.5048735517352,479.620595488788,276.0028488960808,285.4779781359958,642.3633037247341
1390.0000000000002,20.806901711062775,28.1963482385475,117.61674954540746,215.83995230395504,22.8824982830612,21.041955880487993,25.487006058693822,-11.298489985965604,117.53288077658183,36.29401799977484,117.61423927847213,215.7189822908888,2.845102557328864,2.475506156156112,3.062422724014766,5.5379288801708775,1.946477769634492,0.01501665501278337,35.0,22.24045163500364,21.906409341565904,9.0,35.0,3.0,489.6905549317812,644.5673879956419,479.7166836244777,275.7816047798356,285.2837902116092,644.4281628250685
1400.0000000000002,20.637775805344027,28.138383028124,118.0990218630016,217.73812022685377,22.74285887831017,20.968910632518828,25.37940462422113,-11.445503044357224,118.01458313375312,36.29510699167537,118.0964901131178,217.61891202223592,2.88562489605048,2.514249019436567,3.0787397385218584,5.592988757958425,1.9382244607098733,0.015073790591098774,35.0,22.17651766319148,21.839086475989347,9.0,35.0,3.0,489.8168497870608,646.605404458674,479.8093351991437,275.56477442224895,285.09569552585725,646.4684364433651
1410.0000000000002,20.472505747232205,28.08108915294952,118.57437759592906,219.61547887389767,22.606852294403936,20.897037957023485,25.275036632144765,-11.588533849382372,118.4893767889051,36.29629433354188,118.57182465249797,219.49797540115023,2.924925480208701,2.5527201239663397,3.094738720255616,5.647458844221954,1.9308043512339308,0.015129821465227974,35.0,22.1135947568942,21.77281733259269,9.0,35.0,3.0,489.939466149308,648.6198481637435,479.89874792914304,275.35312738972806,284.9132476826582,648.4850590974913
1420.0000000000002,20.31095440327605,28.024533066445827,119.04311246750694,221.47264953759907,22.474342828827574,20.826352977103568,25.173772284296287,-11.727728877671382,118.9575573168533,36.29756729292978,119.04053861428156,221.35680060979348,2.962955790807638,2.5909229966127243,3.1104226777951687,5.701345674407893,1.9242088228572007,0.015184780485903451,35.0,22.051698055026577,21.707621015285497,9.0,35.0,3.0,490.0586356746308,650.6114174976344,479.98511183467366,275.14693977926066,284.7361108425956,650.4787379308217
1430.0000000000002,20.152984622086965,27.968729609889976,119.5054130301323,223.31009555793716,22.34519490484669,20.75684972185928,25.07548193391976,-11.863226545443183,119.41931111602112,36.298917082606074,119.50281854513364,223.1958567886072,2.999667462260184,2.628859505378733,3.125798693655012,5.754658199033745,1.9184320500305512,0.015238699258545364,35.0,21.99082154962537,21.64349482031145,9.0,35.0,3.0,490.17453540981495,652.5806598900775,480.0685930281665,274.9461845718039,284.5640196314825,652.4500277818256
1440.0000000000002,19.998465300367165,27.91367097870756,119.96141918107168,225.12819338604623,22.21927915763567,20.688507676899064,24.980042164138343,-11.99517127676546,119.87477791821595,36.30033747880276,119.95880433632291,225.0155238305822,3.035013122211621,2.6665305516493176,3.1408751249678946,5.807405676617212,1.9134697092793267,0.015291606993242885,35.0,21.930946920874703,21.580421663767595,9.0,35.0,3.0,490.2873113747304,654.5280337583678,480.14933354539374,274.7507036724316,284.3967472003648,654.3993916844889
1450.0000000000002,19.847271070905744,27.85934184165268,120.41125145155638,226.92728541691585,22.09647199093757,20.621301032099097,24.88733511093882,-12.12369001654264,120.32407809111838,36.30182330761801,120.40861651316972,226.8161464113389,3.0689481482871006,2.7039372985684578,3.1556611514771298,5.859598450045588,1.9093181660029208,0.015343534120159404,35.0,21.872051799302145,21.518378881331444,9.0,35.0,3.0,490.3970946653296,656.4539608955522,480.22746200727863,274.5602977956775,284.23408818789545,656.3272546575992
1460.0000000000002,19.69928378095737,27.805725284122047,120.85502447772195,228.70769297270544,21.976657139972072,20.55520174633341,24.797250329018432,-12.248912553062835,120.76732610553334,36.30337018006605,120.85236970588004,228.59804779534616,3.1014303683465188,2.7410807343264176,3.17016559774175,5.911246332068168,1.905974221571726,0.015394509039264703,35.0,21.814111924735528,21.457341491490357,9.0,35.0,3.0,490.5040060559296,658.3588374057446,480.3030951059992,274.37476120096613,284.0758516703118,658.2340155955145
1470.0000000000002,19.55439072705761,27.752804147122617,121.29285085986872,230.4697308195586,21.859723741830244,20.490182057290497,24.70968254120328,-12.37095681520708,121.20463440286382,36.30497396820857,121.29017650905408,230.3615439505297,3.132420547026112,2.7779618041835734,3.184396705706761,5.962358509890335,1.9034348742064464,0.015444558114723296,35.0,21.757104031163863,21.397284861251308,9.0,35.0,3.0,490.6081593876932,660.2430494105868,480.3763427331492,274.1939008625024,283.9218572731508,660.1200625213445
1480.0000000000002,19.412485004827943,27.700562517531008,121.72484031937404,232.21370564188132,21.745566800299866,20.426215275735895,24.62453236287796,-12.489934374595464,121.63611254956528,36.30663084893854,121.7221466385007,232.10694311504247,3.161882965148387,2.8145817936984185,3.198362710800338,6.012944504498757,1.9016973653914384,0.01549370807178053,35.0,21.701005168121355,21.33818501535268,9.0,35.0,3.0,490.70966277481534,662.1069717518828,480.4473083156808,274.0175307580619,283.7719349204445,661.9857725463231
1490.0000000000002,19.273464948442918,27.648984742447514,122.1511029456914,233.9399189000953,21.63408655446964,20.36327494022862,24.541705613288407,-12.60595844366128,122.06187048464244,36.308337232682106,122.14839017827094,233.83454754057868,3.1897854891901387,2.8509422076864808,3.212071565032053,6.063013772718534,1.9007590928184597,0.015541985148781265,35.0,21.645793141782065,21.28001847137051,9.0,35.0,3.0,490.80861826842727,663.9509704664946,480.51608873196665,273.8454778490364,283.62592282291484,663.8315130721164
1500.0000000000002,19.137233393724763,27.598055919686487,122.57174524414064,235.6486663195325,21.525187728145927,20.301336223877627,24.46111240571391,-12.719127755560862,122.48201456928926,36.31008968907901,122.56901362849402,235.5446542108808,3.2160992113217275,2.8870442983457165,3.2255305356953543,6.112574834041071,1.9006176216588084,0.015589412755840916,35.0,21.591446912883555,21.222763019974646,9.0,35.0,3.0,490.9051232127701,665.775403558656,480.58277677006686,273.67757859402667,283.48366810717147,665.657643973016
1510.0000000000002,19.572241923386525,27.61212192412256,120.4222269513114,230.8335610784154,22.065738272090567,20.00177189615499,25.14154045421508,-11.772119100222142,120.32531049945696,36.279740917877405,120.41930116440405,231.13040939984552,3.190984480604452,2.929060022562886,3.3272139510233294,6.256273973586216,1.9606093390968549,0.016153906626029536,35.0,21.152746537122084,20.87595337891139,9.0,35.0,3.0,490.4451430457975,660.9227238244557,479.600639305089,273.6310229113656,284.1650944767599,661.2626790919903
1520.0000000000002,20.040975636824008,27.30114898784484,118.64863479190464,225.33280633806265,22.628392974882324,19.52816267728321,25.789633868509455,-10.887448476822613,118.54428539235842,36.37027782481846,118.64550874583465,225.599879919852,3.1646594772039496,2.9658667411057147,3.4295914202327027,6.395458161338418,2.0208993123610735,0.016777104971185102,35.0,20.670534178477514,20.38938423901544,9.0,35.0,3.0,489.61233160820575,655.1725883293968,478.3919848701212,273.9710537188248,285.1257667439276,655.4797254416263
1530.0000000000002,20.469051780280044,27.015312010706335,117.17230911376602,220.5231261855928,23.145625252310627,19.119220127913707,26.385237142229627,-10.088706932095247,117.06068995306322,36.470119191152556,117.16899012535866,220.7488788287891,3.1430885460908216,3.0013571440695954,3.524421546232558,6.525778690302154,2.0762312593510965,0.01736701109357575,35.0,20.309411679144542,19.986478411075385,9.0,35.0,3.0,488.844192801871,650.1159923608494,477.29655164661904,274.3588367316858,286.04035377787955,650.3767280485329
1540.0000000000002,20.86199816947404,26.79556272779638,115.93496743485626,216.36730267046997,23.623863423595367,18.786651453226167,26.93938443832732,-9.357361582686622,115.81627524635694,36.57158550669715,115.93146282839308,216.55876131708837,3.1253898483619067,3.0363824230126486,3.6121260557331847,6.648508478745834,2.127257334706734,0.017923640124429062,35.0,19.9987261067032,19.65382592327944,9.0,35.0,3.0,488.17843795356896,645.7292678288699,476.3226962879581,274.79409882353843,286.89529578301256,645.9513243392047
1550.0000000000002,21.222704067634375,26.61237865383993,114.87447864797372,212.71816061281305,24.06622008030444,18.48529187348652,27.453584821784126,-8.688551561192128,114.74889569922657,36.67283507384343,114.87079508365753,212.8836956760844,3.1102988237610987,3.070977064398676,3.6927659050417434,6.763742969440417,2.174628018944311,0.01845045738430248,35.0,19.71379825701848,19.352173504207656,9.0,35.0,3.0,487.5828339692546,641.8641906484885,475.4196955103115,275.2747436467592,287.70107582118806,642.0569629942063
1560.0000000000002,21.555476861716794,26.453162064744728,113.94687166306096,209.46574488922607,24.477545693670887,18.220434784367228,27.932673538257887,-8.073637339184927,113.81455447936855,36.773686770288805,113.94301483954555,209.61011962669937,3.0969219017547043,3.1046733905871062,3.7679257390655705,6.872599129652677,2.2191709535066706,0.018951720696590988,35.0,19.49473310532028,19.103658926678293,9.0,35.0,3.0,487.0404785600812,638.4093330923391,474.58920085782546,275.77212248333564,288.4695665471539,638.5781432604805
1570.0000000000002,21.839935696250063,26.300426716402285,113.19417094069152,206.74097806979472,24.8453871549126,17.970213474567117,28.37232023171745,-7.516125821341062,113.05502845390669,36.87602799402134,113.19013819065913,206.8548878999769,3.093120504756965,3.14484407336428,3.842797239072494,6.9876413124367724,2.259091199870925,0.0194512268425882,35.0,19.271295923569028,18.863536480305072,9.0,35.0,3.0,486.5570362465693,635.5033336651109,473.82489051011726,276.264229161048,289.1809919007655,635.6371877456177
1580.0000000000002,22.094357698738545,26.163413447439154,112.55678205326024,204.38887130850597,25.182626229575593,17.740410300592487,28.78852918394156,-6.994151590736749,112.41093432697954,36.97644157621215,112.5525775159596,204.490516914214,3.0922792906596537,3.1861283748312466,3.9140296274003146,7.100158002231561,2.2960920844626997,0.01992951228958041,35.0,19.060321243984905,18.63613033033147,9.0,35.0,3.0,486.12224390291857,632.9878221606122,473.11796039299514,276.7243120924968,289.8457351400893,633.1077372448282
1590.0000000000002,22.33085117662412,26.03415826372816,111.98226166641976,202.2415031420205,25.499636283555155,17.52737850521578,29.184264923932663,-6.502968530030046,111.82980909561915,37.07584562818232,111.97788909300604,202.3329095007535,3.091526062597816,3.226419498230997,3.9820503693830727,7.20846986761407,2.331686591558856,0.02039009255603874,35.0,18.8531426013966,18.418976181407917,9.0,35.0,3.0,485.7143884443876,630.6863656485064,472.45169901500645,277.1583054985682,290.48924982329515,630.7946331823753
1600.0000000000002,22.552053709234816,25.907687630896817,111.4548610905064,200.25382847166756,25.799340683100716,17.31401952474141,29.56024721165776,-6.040817585944353,111.29588278620814,37.174668179902994,111.45032357726024,200.33705070386137,3.090569982264556,3.26589912828334,4.046836028992993,7.312735157276332,2.366144497371345,0.020835211541794407,35.0,18.64540140760164,18.202175249036827,9.0,35.0,3.0,485.3254778792885,628.5524321370278,471.8034055321332,277.5727868088609,291.1190935768482,628.651399693694
1610.0000000000002,22.75979625043204,25.782389676324957,110.96756356333496,198.40111318729,26.083665283862285,17.099113694114465,29.918190621018393,-5.604834031713494,110.80213207948653,37.27291988834071,110.96286396990384,198.47736225545728,3.0893580694471,3.304595069889964,4.108634966784357,7.413230036674322,2.399602075909919,0.021266393004521256,35.0,18.437845116996925,17.985227439293453,9.0,35.0,3.0,484.95190718327456,626.5599768172387,471.16949432275067,277.97100664734387,291.7375170657805,626.6510204075854
1620.0000000000002,22.953954266592326,25.656653274603055,110.50881656053586,196.6657136469766,26.35230066204912,16.871454255751928,30.25343065380861,-5.199968071945591,110.33701013954229,37.37037679333895,110.50395788332266,196.73578588908163,3.0877007347583554,3.342570679694371,4.1671295730491975,7.509700252743568,2.4321334539343824,0.021683162567208772,35.0,18.229703875267603,17.765036207707396,9.0,35.0,3.0,484.5922867503775,624.6928470418509,470.537720024111,278.35498099179364,292.34887827724015,624.7768653617462
1630.0000000000002,23.137447220420377,25.530274856222945,110.07593441196136,195.02535188336304,26.608556768702016,16.636312516417718,30.571589092393477,-4.818767917688547,109.89781358927291,37.46735318816548,110.07091907826924,195.09024478326785,3.0941955320863523,3.379850689393564,4.22286001274912,7.602710702142684,2.4570879969619543,0.022088166060454415,35.0,18.030743954433603,17.54728765448425,9.0,35.0,3.0,484.243156901393,622.9261769575393,469.9098205908292,278.72780931876054,292.95500212063865,623.0043134902378
1640.0000000000002,23.311468623817984,25.405970487767377,109.66929329154452,193.4761822634236,26.853660525385152,16.400626182216456,30.875075381155007,-4.457856554093837,109.48492237783636,37.563565360935286,109.66412375543732,193.53642952890007,3.1190666784582226,3.416421118237275,4.276101439355854,7.692522557593128,2.4662898714930965,0.022481910638391483,35.0,17.839443007082934,17.334510001063563,9.0,35.0,3.0,483.9061599793389,621.2555188190006,469.292406199774,279.0905364328102,293.55382997576635,621.3283778743597
1650.0000000000002,23.477066082787506,25.284171779751603,109.28746555490564,192.01021690016745,27.088723257302807,16.165813837711426,31.165821498583988,-4.114534509269504,109.0969086140844,37.65881821415666,109.28214420525995,192.06634912939336,3.14317976073566,3.452319304878392,4.3270009886853416,7.779320293563733,2.474984215265813,0.02286511130681144,35.0,17.654405964772423,17.12621764846824,9.0,35.0,3.0,483.5806577353552,619.6721869378098,468.6858541553423,279.4455337989598,294.14463668310606,619.7403733455153
1660.0000000000002,23.63505073068284,25.164758744097128,108.92839722189284,190.61941510480776,27.31461042649571,15.932585270134666,31.445190232565057,-3.786857929978453,108.73171776236364,37.75298560129239,108.92292638607869,190.6718952392696,3.166567109569744,3.487558596689409,4.375696984830506,7.863255581519914,2.483211411422868,0.02323836951820093,35.0,17.474521489770154,16.92187497728895,9.0,35.0,3.0,483.26567999673847,618.1676332520522,468.0900387823602,279.7938254269723,294.7273776586344,618.2316758102995
1670.0000000000002,23.786115112643134,25.047499516788207,108.58987537296466,189.2962107379912,27.532066776932695,15.701228833569644,31.71422268910839,-3.473322319907254,108.38713593065032,37.845989179986645,108.58425731211494,189.34544129825952,3.189248968455044,3.522147205969543,4.422321177318965,7.944468383288509,2.491015427728433,0.02360223132974064,35.0,17.299093969639955,16.72107522567535,9.0,35.0,3.0,482.9602590327512,616.7339024929769,467.50448613981354,280.1357108941231,295.30237415786394,616.7942617927814
1680.0000000000002,23.930877540624135,24.932209579871422,108.26985678766856,188.0338562666962,27.741760223409443,15.471916990305203,31.97377695595475,-3.172681705496416,108.06111876446552,37.93777671166959,108.26409369653427,188.08018296801123,3.2112414397051174,3.556092669121284,4.4669936559337975,8.02308632505508,2.4984375904764806,0.023957198189049952,35.0,17.127735792919736,16.523585625392457,9.0,35.0,3.0,482.6635512233378,615.363919614544,466.9286710074403,280.47140581791103,295.8700371823657,615.4209916995417
1690.0000000000002,24.07106943738782,24.826432170094503,107.97016223244358,186.8357612539029,27.94580046458832,15.267855745497627,32.22620671954797,-2.8820108079273155,107.75547745168303,38.02838303976717,107.9642559001997,186.8790461446424,3.2327395556444145,3.589139044510957,4.510571888585002,8.099710933095958,2.505525358191549,0.02430458604976755,35.0,17.00233095227412,16.361145356525356,9.0,35.0,3.0,482.3817703687844,614.0611231269269,466.3877977239919,280.8025802120014,296.4285791883877,614.1147326149548
1700.0000000000002,24.206670137176584,24.72866381779812,107.69069033097026,185.69989931215676,28.144086899587457,15.081531493684622,32.47213659650633,-2.6004312873489535,107.47011709343332,38.1175412692844,107.68464270436424,185.7404319520261,3.253788915179562,3.6214731100377264,4.552771158427033,8.174244268464758,2.5122232823187485,0.02464428921876473,35.0,16.870109670619343,16.202934508327644,9.0,35.0,3.0,482.113417460972,612.8232544310329,465.873465054261,281.13406689136133,296.9762108477482,612.8737330247977
1710.0000000000002,24.337559982913785,24.63523510090812,107.42747322733732,184.616668718492,28.33647305244726,14.898720607133043,32.710904937078226,-2.3285490245368123,107.20106665884084,38.205278018289114,107.42128618027424,184.65494538941,3.2743570419303047,3.6533725527038072,4.593283775839107,8.246656328542915,2.5185574520246363,0.024976634520900435,35.0,16.741100729491905,16.048902882845084,9.0,35.0,3.0,481.8547312587867,611.6405704517501,465.3689600934104,281.46572957628644,297.51503219894744,611.6884974997321
1720.0000000000002,24.463859977556503,24.5435670723424,107.17760292045335,183.57756327784165,28.523103366352807,14.717823907888828,32.94270819891476,-2.0659917184640904,106.94541474275312,38.29169157901043,107.1712782447274,183.6138364734494,3.2944109342408754,3.684783250125725,4.632237967488486,8.317021217614212,2.5245852395553334,0.025302032652698987,35.0,16.614929375146858,15.897379371716852,9.0,35.0,3.0,481.60281941041586,610.5041954249853,464.87228905983926,281.79458810705194,298.0469028589953,610.5498630542744
1730.0000000000002,24.58586709625793,24.45318673551532,106.93938160467302,182.57790678133,28.704314240789007,14.538642884404794,33.16793537893043,-1.812182564374268,106.70146184397292,38.37681801507921,106.9329210302674,182.6123649591349,3.313946617721633,3.715694801695341,4.669750677755728,8.385445479451068,2.530350197739798,0.025620806742886505,35.0,16.491359837150185,15.74809064206471,9.0,35.0,3.0,481.356859080011,609.4093120908951,464.38285609426714,282.1188577503327,298.5727106540519,609.4529375876298
1740.0000000000002,24.704473398866593,24.36815787551137,106.71312365842732,181.61904005727436,28.881218756906755,14.368611617971167,33.38757481642945,-1.5658895747407655,106.46951622855563,38.460713536302194,106.70652866339528,181.6515518900511,3.333057367467577,3.7460955507337648,4.706168365180596,8.452263915914362,2.5358891204252827,0.025933668355777203,35.0,16.39930851331269,15.620784768666796,9.0,35.0,3.0,481.1202795942309,608.3574582503629,463.90833908441766,282.43889555572343,299.0919836761397,608.3988784810929
1750.0000000000002,24.821684974721453,24.290547960403785,106.50671595853773,180.70285203229727,29.056149350376806,14.236751182673745,33.61061071429304,-1.3170058954639217,106.25745813358246,38.54328342037883,106.49998772956172,180.73360160185368,3.35200814671115,3.775406827301608,4.742627860561945,8.518034687863553,2.5411736234057463,0.026242488412810232,35.0,16.297879037379005,15.499309131187148,9.0,35.0,3.0,480.89298456965906,607.347763287371,463.4815731642328,282.7583206297346,299.5976323166252,607.3871917167711
1760.0000000000002,24.93550087710639,24.22036795164269,106.3141772370162,179.83315103862816,29.22672757351394,14.118807557057266,33.82914939365194,-1.0743177679621,106.05932829577948,38.62407761838165,106.30731756708995,179.8622769931752,3.370657127154859,3.804166045110269,4.7780759146439244,8.582241959754194,2.5461628507431087,0.02654488033027713,35.0,16.192899165603194,15.38319965842544,9.0,35.0,3.0,480.67747520313753,606.3872359692156,463.0765109714754,283.076606839527,300.09163553776443,606.4248315598901
1770.0000000000002,25.04601617248492,24.15158478720269,106.13041388618426,178.99414477961142,29.393097260792487,14.001848999793538,34.042560713364416,-0.8384356212999933,105.87001604538672,38.703533301256016,106.12342420132426,179.0219435693783,3.388918927198024,3.832548833501423,4.812315089363334,8.644863922864758,2.5509208418899467,0.026841934204888743,35.0,16.088444437878536,15.26801020118802,9.0,35.0,3.0,480.46704726965055,605.4591477761405,462.67700680794616,283.39353741896065,300.57934520326603,605.4952598385344
1780.0000000000002,25.153342782368192,24.083196666104413,105.95370750458387,178.18136367572225,29.5553926864702,13.884451924327664,34.25080864385243,-0.6093083107175516,105.6878000686347,38.781780725036015,105.94658915975678,178.2079585519358,3.4067692055512984,3.8605512322056295,4.845426381383017,8.705977613588646,2.555493809032422,0.02713390626892732,35.0,15.985028477707148,15.153475984337264,9.0,35.0,3.0,480.26049027012886,604.5589042201347,462.2811505512285,283.70655339004463,301.06236780670145,604.593676066155
1790.0000000000002,25.257398502176144,24.014703608948647,105.78288955455386,177.3926726483071,29.713454923522328,13.764593524482509,34.45311749301516,-0.38769605765406817,105.51151343206443,38.85882811801407,105.77564395610652,177.41790777720934,3.424183980617972,3.888195198115684,4.877361291119413,8.765556489235095,2.5598964713494015,0.027420705108082807,35.0,15.882420542275554,15.0390851457322,9.0,35.0,3.0,480.0573779721977,603.6844739002502,461.8866906999356,284.0152146786384,301.54143772025213,603.7177148760645
1800.0000000000002,25.35776979551132,23.943408716752742,105.61302706308808,176.6208922863056,29.866845009732533,13.62388647566172,34.64690489445653,-0.17631606671574218,105.3362204358654,38.93475105816958,105.60565558776536,176.64547817773715,3.4410608634684894,3.915935100527844,4.907462265391411,8.823397365919254,2.5641503350293915,0.027702179911103655,35.0,15.785471763227347,14.921337142759342,9.0,35.0,3.0,479.85524974185535,602.8293357439588,461.4709620313454,284.3202005699923,302.02094706539776,602.8618942518284
1810.0,25.455393995036328,23.87030197778404,105.4469251516596,175.86482293120912,30.016604165889657,13.478672898388597,34.83532371580321,0.028373241701501684,105.16472039037964,39.0096964667465,105.43942899353829,175.88846529028422,3.4574735201694247,3.943344641640373,4.936465393966505,8.879810035606878,2.5682944450061167,0.0279792924033268,35.0,15.695296596987362,14.8055301793205,9.0,35.0,3.0,479.6540657141392,601.990925975864,461.0529571095928,284.6201394812403,302.49906009995334,602.0224466058017
1820.0,25.5504735658446,23.797115320578367,105.2852344292042,175.12700933732486,30.1629592120501,13.330466115588647,35.018859817564,0.22697463987509536,104.99766915222584,39.08348625422849,105.27761486831348,175.14976413959295,3.4734584862840983,3.9704604815686473,4.964370428137466,8.934830909706113,2.572315444387125,0.028251902683615555,35.0,15.60918032033402,14.691133531493222,9.0,35.0,3.0,479.4555153213887,601.1720573869083,460.634249153862,284.91615739445245,302.9742708839724,601.202604565601
1830.0,25.643065952044605,23.724123285483127,105.1280395131666,174.40745957881097,30.30593851430117,13.180001207853364,35.19769780456424,0.41975592737469464,104.83515245652973,39.15607566010772,105.12029784065533,174.42914308124534,3.4890387178711766,3.997287581676016,4.991207435283319,8.988495016959334,2.5762095934675187,0.028520073503681947,35.0,15.556180524538036,14.593228936182584,9.0,35.0,3.0,479.25985228775454,600.3727354732251,460.2157481092211,285.2089258217908,303.4461123956571,600.4020854012123
1840.0,25.73464741650297,23.657946208655403,104.97820116120724,173.71216528088752,30.4474773290747,13.043729132845556,35.374035700722864,0.6091367076367646,104.68002127695291,39.22751592236465,104.97033825980274,173.73300207422557,3.5043804433870105,4.023646203460362,5.01763380541143,9.041280008871793,2.57999385481484,0.028784884635814533,35.0,15.483031712575553,14.492675223319909,9.0,35.0,3.0,479.07266215679033,599.598996823303,459.8156954702697,285.500812194051,303.91190391840564,599.6274167698294
1850.0,25.824289149089672,23.59455388719971,104.8351399103868,173.03908525586712,30.58634732176241,12.920161170458812,35.54706275233379,0.7942848930065906,104.53170883833651,39.297616933414304,104.82715706033784,173.05901882003485,3.5194318566004874,4.049354059561955,5.043489801669698,9.092843861231652,2.583611284923321,0.02904547134729256,35.0,15.415823441805172,14.398583781267348,9.0,35.0,3.0,478.89063123816265,598.848661747427,459.4343616266127,285.7931856454964,304.3709572000557,598.8760808312134
1860.0,25.91197773917837,23.532533400974728,104.6969986118694,172.38404014455642,30.722547640045217,12.797765724478154,35.71665924211796,0.9751179768911128,104.3883532945257,39.36647239208349,104.68889698349172,172.40321352987218,3.534179716506578,4.074780750233601,5.068474683358728,9.14325543359233,2.587094083214914,0.029302201855507685,35.0,15.351107085874844,14.306607649614534,9.0,35.0,3.0,478.7122208139715,598.1175111261009,459.05694597380335,286.0844605492635,304.8251634386295,598.144099280209
1870.0,25.997748770043746,23.47124256962968,104.56306740903024,171.74491163269198,30.856131401541063,12.676490347000652,35.88293650107287,1.1517990424949287,104.2492432567896,39.43413806724641,104.55484813538334,171.76337573524472,3.5486108152389213,4.09989348756578,5.092656892087384,9.192550379653165,2.590464510838236,0.029555179958195676,35.0,15.288545456860676,14.216346125204552,9.0,35.0,3.0,478.5366861299879,597.4033183770482,458.6833547914813,286.37322508526086,305.27522916353325,597.4291348363323
1880.0,26.081697039457776,23.410609996794616,104.4330371015343,171.12067750464718,30.9872104464328,12.55639417843895,36.04605395387164,1.3245354622930563,104.11406891483442,39.50063135014557,104.42470129181956,171.13847252361796,3.562730080151709,4.124692611751418,5.11607711789545,9.240769729646868,2.593732761605497,0.029804531009584967,35.0,15.227938203599363,14.127676561678754,9.0,35.0,3.0,478.3638450397266,596.705005255128,458.313543553384,286.6592029348335,305.7213255910144,596.7300965470473
1890.0,26.164460726073237,23.350855222363293,104.30812483787692,170.50992524426243,31.11657858977102,12.44197173179947,36.20886264963973,1.4963700530469168,103.9840417198707,39.56601684530733,104.29967341515103,170.527213071601,3.576593740893156,4.1490889204579195,5.139015277069939,9.288104197527856,2.5969133959308475,0.030051022458796726,35.0,15.167602745618352,14.040539790822264,9.0,35.0,3.0,478.1931611652731,596.0203601678725,457.95221536026133,286.9425505771048,306.16227573103384,596.044920363886
1900.0,26.246166434585167,23.29528321067181,104.19098015361703,169.91971452323332,31.244343995958182,12.349623790514611,36.37217471660748,1.6681650720311154,103.86182498770911,39.630072197417576,104.18241430982464,169.9361444007634,3.590267870285071,4.172581580182808,5.162081184473178,9.334662764655985,2.5999906140470803,0.03029411199077936,35.0,15.097986403944503,13.955854261607328,9.0,35.0,3.0,478.02821210968847,595.3567937384903,457.6210653747469,287.22223717854934,306.5939030303228,595.3803963546758
1910.0,26.326315891278504,23.24170420609749,104.07771700006688,169.34512940289812,31.3699101851372,12.2595474289638,36.53279728603141,1.8365753599731531,103.74352853243472,39.69285262534419,104.069037886599,169.36097377539363,3.6036709260379776,4.195775069379895,5.184439801294412,9.380214870674306,2.602960998158424,0.03053360338866489,35.0,15.027730894245964,13.87221801910141,9.0,35.0,3.0,477.86717887771147,594.7100608449944,457.29506216398335,287.5005005689687,307.0202100232094,594.7330335475715
1920.0,26.404803264067453,23.18808681373196,103.96677987860892,168.7815986406618,31.493148087736294,12.166656924931203,36.69013811325036,2.0010148714072784,103.62759124515524,39.75452395122693,103.95798855006164,168.7969281573055,3.616765198825038,4.218769559249428,5.205974587478851,9.424744146728282,2.605849047040724,0.03076976385126756,35.0,14.960316232997116,13.78947018974776,9.0,35.0,3.0,477.70791791647,594.0753221040483,456.96768684100954,287.77644401434765,307.4434685891461,594.0977489355499
1930.0,26.48068950566984,23.131751523494582,103.85454378023988,168.22554192755155,31.612852229270416,12.0500528604112,36.84064805870307,2.157829923237045,103.51039231027724,39.81508844885433,103.8456414805184,168.24050660031816,3.629445521229961,4.242196456931535,5.225770499364836,9.46796695629637,2.6086538290531585,0.031001832367503188,35.0,14.907290779420748,13.707826923942946,9.0,35.0,3.0,477.548591034015,593.4498391739179,456.61288042117326,288.0496020504856,307.86761195908247,593.4719006772086
1940.0,26.55497053726305,23.07235137653339,103.74234777977462,167.67275998698562,31.730322562594075,11.924315986773536,36.98752143666993,2.310399113794176,103.39325407688908,39.874799190781744,103.73333530770586,167.6872874844933,3.6417708826767594,4.265574787270376,5.244639526788905,9.510214314059283,2.6114257652225294,0.031231295788370753,35.0,14.8638703682808,13.627605404663427,9.0,35.0,3.0,477.38755106471376,592.8279477194205,456.2478065631032,288.31883037436006,308.29244169357105,592.8495553316616
1950.0,26.62780276292875,23.012691594078436,103.6319222158406,167.12876575946757,31.84571634766068,11.796212243588457,37.13142587987796,2.459450996440524,103.27791742366551,39.93346674252996,103.62280055868956,167.1428457419047,3.653795142531554,4.28877111578884,5.262772373851648,9.551543489640489,2.6141431352997655,0.03145774420989563,35.0,14.82441394038915,13.548797192970198,9.0,35.0,3.0,477.2277794068319,592.2155918504324,455.88124164487226,288.5846822114675,308.7150137186715,592.236731800624
1960.0,26.69927914604494,22.953083794577424,103.52356876935566,166.59387546406475,31.95913827661418,11.667304873582223,37.27263300576779,2.6052951854435946,103.16468527809153,39.991061524491386,103.5143389298948,166.60751609057598,3.6655341774287753,4.311748239047702,5.280214780210521,9.591963019258223,2.6167981404518232,0.03168121241553548,35.0,14.787983810567766,13.471367802937834,9.0,35.0,3.0,477.069520050075,591.6130794333958,455.5151238850357,288.848056004096,309.13470723611533,591.6337572143798
1970.0,26.76947053056956,22.893720496717265,103.41733145457536,166.06795247881627,32.07067435122416,11.538518461328865,37.411334868889824,2.748153608141479,103.05360218490851,40.047579704967234,103.40799443612522,166.0811673277601,3.676997437845852,4.33448374780531,5.2970171323485,9.631500880153808,2.619392872298646,0.03190174802424527,35.0,14.753919746519614,13.395273728339134,9.0,35.0,3.0,476.9129105647188,591.0203714067025,455.15058318973354,289.10898796671387,309.5513074961045,591.0406009728841
1980.0,26.838441357028948,22.83471157294485,103.31319834597466,165.5508087694564,32.18040225236301,11.410417323571153,37.54767922452007,2.8882041838495525,102.94465639128312,40.10302581492675,103.3037551461474,165.56361159976035,3.688192407303648,4.356964738927768,5.313216561173645,9.670181300101412,2.621929723880935,0.032119408872943456,35.0,14.721795728985,13.320469896750126,9.0,35.0,3.0,476.7580029677807,590.4372583262558,454.78828806771656,289.36754255551136,309.964701745956,590.4570556269324
1990.0,26.906249220430773,22.77612833590564,103.21112932905004,165.0422091463522,32.28839142338674,11.283367844553991,37.68178491797501,3.0255873246898655,102.83780783097356,40.15740789001308,103.20158093799915,165.05461394361248,3.699125535182656,4.379183697216864,5.328842623635424,9.708026320852287,2.6244111556957264,0.03233425372137971,35.0,14.691329284780409,13.24692572903922,9.0,35.0,3.0,476.60481402910096,589.8634749954864,454.4286591821464,289.6237847739289,310.3748271887972,589.8828562796856
2000.0,26.97294554649991,22.71801864091248,103.11106568006996,164.54189356962314,32.39470413425815,11.157612689348866,37.81375015079306,3.1604265410708763,102.73299776540118,40.21073599555206,103.10141307981642,164.55391420358671,3.70980247754584,4.401136331790517,5.343919928245601,9.745056260036119,2.6268396549464823,0.03254633942800895,35.0,14.6623269668317,13.174619472058737,9.0,35.0,3.0,476.4533414498245,589.2987341212257,454.071964870397,289.87777215431254,310.78165503081726,589.3177155221653
2010.0,27.038577627679047,22.66041496005749,103.01294140467654,164.04959229994893,32.49939785482428,11.033315984367675,37.94366005019251,3.2928248338581625,102.6301601360566,40.26302164264655,103.00318556852356,164.06124210740575,3.720228440348599,4.42282048351376,5.358469861039161,9.78129034455292,2.629217668051691,0.03275572184859158,35.0,14.634650861007684,13.10353413039354,9.0,35.0,3.0,476.30357039046606,588.7427397352709,453.71837654286173,290.12955728838506,311.1851753905319,588.7613367625056
2020.0,27.103188816955875,22.603340386101596,102.91668544006292,163.56503673156908,32.60252562630296,10.910589938304838,38.07158949314447,3.422878384741921,102.52922379121432,40.314277225041046,102.90682733243317,163.5763286155472,3.730408269723576,4.444235365196948,5.372511495437756,9.816746860634703,2.6315475816168847,0.03296245480651268,35.0,14.60819992482334,13.033656114746409,9.0,35.0,3.0,476.1554800354023,588.1951994284088,453.36800311416886,290.37918668729696,311.5853927224959,588.2134270879051
2030.0,27.166833406736,22.54676528568018,102.82222531160492,163.08791914622293,32.70416314413378,10.7876724175689,38.19804010515048,3.551110334429211,102.43011634973156,40.36451634613218,102.81226588610711,163.09894809821128,3.740348905952001,4.465468349326256,5.385975723885132,9.851444073211386,2.633830244428488,0.033166606255218285,35.0,14.583589427829112,12.96485838970807,9.0,35.0,3.0,476.0089747602406,587.6557736035764,453.018291704937,290.6267680609487,311.98232334367776,587.673747111663
2040.0,27.23049047234028,22.493388419065184,102.7327904399102,162.6209517552996,32.80555745954958,10.690405638922414,38.32661720623217,3.6811775513967286,102.3360626396676,40.41380452398721,102.72273043180192,162.63141786068348,3.7501555295571727,4.485565720846589,5.400169225052622,9.885734945899209,2.636086655069088,0.033369048603985346,35.0,14.551570375836832,12.899565142794984,9.0,35.0,3.0,475.8659005981585,587.1263089580837,452.7033658864953,290.8716850034009,312.3717757259356,587.143661566951
2050.0000000000005,27.29370808268004,22.44545097923276,102.64769412539124,162.16936144340104,32.90611003767232,10.605189813572736,38.454470296767006,3.8101921655265865,102.24639034758354,40.46196590636743,102.63753458630228,162.1794086949974,3.759828644145424,4.505183021069356,5.414247941293404,9.91943096236276,2.638266767239165,0.03356866642127496,35.0,14.51465050543868,12.837368528252227,9.0,35.0,3.0,475.72942848574934,586.6134984988768,452.4055152405938,291.11677432528614,312.7533694785331,586.6304047619949
2060.0000000000005,27.35603152858485,22.398522608046793,102.56454541467224,161.72586088361265,33.00525886755098,10.520609386523802,38.58052354318851,3.9370800717932175,102.15869935067552,40.50914493603983,102.55428728984003,161.7355924834721,3.7692984960099647,4.5246044208506815,5.42778614072107,9.952390561571752,2.6403827057228213,0.033765765740463874,35.0,14.478520863487232,12.776179808051497,9.0,35.0,3.0,475.59507151872185,586.1095357761701,452.10977828130206,291.36157602102946,313.13091851619816,586.1261209716374
2070.0000000000005,27.4172991693376,22.351218926650347,102.48223997410376,161.28779058013075,33.10281626400837,10.432942724951602,38.70441035400559,4.061488605085799,102.07188247261924,40.55539951877091,102.47188417244072,161.2972526902858,3.7785337425359673,4.543919939336141,5.440697558964096,9.984617498300235,2.642458206976087,0.033960424005856846,35.0,14.44476129391137,12.715335972811488,9.0,35.0,3.0,475.4614525554289,585.6116793154209,451.8112315191127,291.6042341616655,313.5061499627452,585.6279992612692
2080.0000000000005,27.47667347795938,22.301066637898433,102.3985161022106,160.85289285620598,33.197657494669734,10.323377722236728,38.823984727113455,4.18128688629821,101.98368581742304,40.600660640119365,102.38806380269276,160.86223212191294,3.7874555850620375,4.563821891921608,5.45203049998814,10.015852391909746,2.644480487484235,0.03415186338606941,35.0,14.420890381455308,12.653287772977194,9.0,35.0,3.0,475.3268074991116,585.1182114651065,451.48503776884496,291.84424633220465,313.8818595271309,585.134444901932
2090.0000000000005,27.534421452815483,22.24471383607704,102.31209711025969,160.41309293742677,33.29020665890504,10.197228216333656,38.94001076972607,4.2972693904709445,101.89281281849064,40.6451254845212,102.30154908864948,160.42227558445535,3.7960248518424375,4.583944323551131,5.462267849744457,10.046212173295586,2.6465085360069653,0.03434125959225964,35.0,14.407735398326167,12.58960838470955,9.0,35.0,3.0,475.1869186845408,584.6198471194391,451.1377215952976,292.0792620455021,314.2611057457584,584.6359527757802
2100.0000000000005,27.59123124651272,22.188186325647848,102.2260744107255,159.97766326877598,33.38112064621025,10.039707962841304,39.053842684208526,4.410810086419815,101.80235987073728,40.68874105752934,102.21543137382568,159.98639950385808,3.8043801201990473,4.60542636658848,5.4706019216218005,10.07602828821028,2.6485335244794355,0.034528624222377687,35.0,14.397431911373474,12.556983604821426,9.0,35.0,3.0,475.04784335706216,584.1265108052754,450.74655517982814,292.309836520289,314.6391247725542,584.1421335016831
2110.0000000000005,27.648067259669677,22.137368985181975,102.14368589063832,159.55495603510855,33.472222896956346,9.935335797417224,39.16710194910464,4.523536089929337,101.71556483688649,40.73155533157956,102.13294836603464,159.56326933112683,3.812684696969189,4.624552293882873,5.481035779030875,10.105588072913749,2.6505176473016414,0.034714389568488865,35.0,14.389875492692513,12.509585052554428,9.0,35.0,3.0,474.9151426530527,583.6469364975787,450.4297792504671,292.5403320453764,315.0112055509246,583.6621040690907
2120.0000000000005,27.70458729910385,22.09117247033072,102.06489461837624,159.1449920679812,33.562655930604315,9.834916076399905,39.27933483527895,4.635003143385177,101.63240107689931,40.77347130416968,102.05406342222562,159.1529816903344,3.820906381320356,4.643612168165013,5.490993404477077,10.134605572642092,2.6524087641058527,0.034897936795454484,35.0,14.384644947142078,12.466789473330437,9.0,35.0,3.0,474.78802196013993,583.1811725259881,450.11851626116703,292.77415986952246,315.37655377108496,583.1960055967209
2130.0000000000005,27.760263555953976,22.045586255246064,101.98773394353556,158.74195148653843,33.65183026897411,9.735516296693165,39.389981809651545,4.744663266741725,101.5508975370604,40.81454427677352,101.97680988235352,158.74965949264111,3.8289852638078967,4.662519482585879,5.5005259357511695,10.163045418337049,2.6542398881498896,0.03507939072846779,35.0,14.38102380814388,12.425286094179398,9.0,35.0,3.0,474.6625369055071,582.7230058147796,449.80965168397,293.007443278242,315.73828133479185,582.7375552640809
2140.0000000000005,27.815095223661626,22.00030678647147,101.9117843288002,158.34485054414938,33.739766127978946,9.637030823660666,39.49907952364032,4.85256573540812,101.47063264721189,40.85480258812993,101.90076816233882,158.35229300609012,3.836912655831071,4.681259703660086,5.509698749170606,10.190958452830692,2.6560308682928158,0.03525883866960187,35.0,14.378560275947224,12.384697975557913,9.0,35.0,3.0,474.53834266687454,582.2714295353211,449.5030264825002,293.2386979605076,316.09706916240344,582.2857144875186
2150.0000000000005,27.869117577922303,21.955336407935302,101.8370267622084,157.95348546856968,33.826508896765205,9.539659259233645,39.606695620959115,4.9587851789008255,101.39158689488488,40.89426405498465,101.8259192339323,157.96066890934532,3.8446931797398474,4.699827578395506,5.5185343463426415,10.218361924738147,2.657783455539508,0.035436344114149615,35.0,14.377063383509665,12.344959490319638,9.0,35.0,3.0,474.4154012455348,581.8262062563888,449.19887982406414,293.46796332302733,316.45292907648536,581.8402341522449
2160.0000000000005,27.92235778890236,21.910707443895944,101.76344836410672,157.5677516823789,33.91209388780364,9.44355743852941,39.71288422819824,5.0633874070231855,101.31374725950909,40.93294268632332,101.75225020919736,157.5746821637938,3.852330622233028,4.718219259108766,5.5270487261836525,10.245267985292418,2.6594986230319155,0.035611941085931374,35.0,14.376395830616104,12.30604093401405,9.0,35.0,3.0,474.29371987503504,581.3872171603417,448.897408539022,293.6952893159523,316.80584212331934,581.4009948862896
2170.0000000000005,27.974802965415304,21.86636092563037,101.69104360023924,157.1875766161649,33.99653064743922,9.348805502379662,39.817691899947874,5.166424877836049,101.23710559515912,40.97085614672226,101.67975547737744,157.19423213947164,3.859845325781483,4.736450647022497,5.535275614522855,10.271726261545354,2.661175615752346,0.035785788859415205,35.0,14.376452237773549,12.301570126512956,9.0,35.0,3.0,474.1732519585101,580.9543791689641,448.59874868028936,293.92071052754005,317.155803911242,580.9678791823192
2180.0000000000005,28.02514148189608,21.815065501714567,101.61707626223412,156.80549020672163,34.07846098362082,9.255392005303008,39.91986324537273,5.266677923299767,101.15892414430022,41.008027397104634,101.60569897857448,156.81174550256554,3.867161137485146,4.754101295192445,5.543455148190881,10.297556443383325,2.662820626626365,0.035957538161414754,35.0,14.376525472007984,12.259420313879446,9.0,35.0,3.0,474.0472932557321,580.51980839078,448.3054928875577,294.1387887237159,317.5074483340045,580.5328764338561
2190.0000000000005,28.07682690221328,21.777041439593347,101.54917208592629,156.44400472697646,34.16165858813444,9.162675827820976,40.02285227447618,5.367540566162688,101.08682934498432,41.04454672150956,101.53770590946549,156.44998368478593,3.8745851128287674,4.7724769086634975,5.551053528898971,10.32353043756247,2.664422160551131,0.03612830698741504,35.0,14.377811123196976,12.229217799729668,9.0,35.0,3.0,473.9348896936333,580.1075720459132,448.00957724294767,294.36126123321526,317.84834233704845,580.1203592831595
2200.0000000000005,28.12786014630324,21.74007000622873,101.48349802781853,156.08993510601437,34.24385933820172,9.072726157903562,40.12468780270973,5.467083824184215,101.01699296434631,41.080377325992735,101.47194368818442,156.09565336520785,3.881921880211231,4.7906784095337285,5.55827195073417,10.3489503602679,2.665934730171533,0.03629717189561742,35.0,14.380127616118957,12.200477338749238,9.0,35.0,3.0,473.8244370809454,579.7032827513747,447.71838807939713,294.5860182430219,318.18444376161995,579.7158077468027
2210.0000000000005,28.178086895389903,21.70324741946632,101.41878021137104,155.74124149886143,34.32492567983564,8.981333969447292,40.225527520246274,5.565470009310332,100.948138643089,41.11551037049901,101.4071383876482,155.746834797342,3.889150747516166,4.808874084498,5.56506680951553,10.373940894013533,2.667405191387586,0.036464258142720085,35.0,14.384205621565512,12.172399763461897,9.0,35.0,3.0,473.7150885798627,579.3050398403874,447.4259250733681,294.80889423363413,318.51774845276884,579.317469073723
2220.0000000000005,28.22844280545243,21.66896334420312,101.35752709299558,155.39967601712914,34.406106497903366,8.912077267500024,40.32786492189669,5.665129133372318,100.88276569376272,41.15009564157225,101.34579815337072,155.4048679465924,3.896357263129924,4.826018366335758,5.572822805774292,10.39884117211005,2.668862342401506,0.03663054124493279,35.0,14.3801289763735,12.144904396542984,9.0,35.0,3.0,473.6084096921391,578.9138067570058,447.1653203214319,295.02935354684325,318.8446147194514,578.9257996060763
2230.0000000000005,28.278309478606108,21.63711992538464,101.29876630522902,155.06725635584428,34.486558530998096,8.851372260663425,40.429647223043695,5.7640628417881885,100.8199178689302,41.183994715305175,101.28695101898272,155.07220713988931,3.903510547832036,4.842745999963957,5.580644373260967,10.423390373224922,2.670260588642178,0.03679491917858826,35.0,14.370226825958072,12.116322754933094,9.0,35.0,3.0,473.50511228659474,578.5325326105001,446.9180024505303,295.24911723910515,319.1656497040626,578.5442854871266
2240.0000000000005,28.327527028893243,21.6057826546018,101.24108608068704,154.74001399918916,34.56606853474844,8.792554201419932,40.53034814772858,5.861762684258792,100.7581749181002,41.21726429190278,101.22918508311002,154.7447558601554,3.9105644164849775,4.859290730292549,5.588263919740254,10.447554650032805,2.671623207634977,0.03695767153965658,35.0,14.35962642017074,12.08793873147431,9.0,35.0,3.0,473.40314884576793,578.1570094391212,446.6744098094774,295.46726696380614,319.48358467024144,578.1685615159752
2250.0000000000005,28.37605043840093,21.5744830126809,101.18406920363353,154.41693666609882,34.6445719325056,8.73306731631709,40.62980643841135,5.958080462319232,100.69711770304592,41.2499198466237,101.17208309879707,154.42148541629257,3.917507839117617,4.875761668126711,5.595563415935099,10.47132508406181,2.6729557448493533,0.037118858592412256,35.0,14.34997023754238,12.060067067238492,9.0,35.0,3.0,473.3020333902445,577.7861934047779,446.4308162994215,295.68363203446864,319.79917935894446,577.797563729386
2260.0000000000005,28.42384863051933,21.542974204151793,101.12750466942856,154.0975359474537,34.72202565851141,8.671579815980465,40.7279316144456,6.052936082545784,100.63653458667989,41.28197028779829,101.11543405267464,154.10190093679955,3.9243366070382817,4.892218417900342,5.602477280646773,10.494695698547115,2.6742598175000896,0.037278500336470434,35.0,14.342171971208415,12.032885093222887,9.0,35.0,3.0,473.20152024301586,577.4195871153846,446.1852731342997,295.89818459587644,320.1128031615404,577.4307868108666
2270.0000000000005,28.47043879853161,21.51046081106364,101.07058791740634,153.78191795090515,34.797748273775895,8.598185822855953,40.823838628898606,6.14548245698694,100.57563004534993,41.31335068212741,101.05843362680965,153.78608957864395,3.9310190611381857,4.909121726014337,5.608398001483152,10.51751972749749,2.67551990054514,0.037435973745778714,35.0,14.34002336901699,12.006379019918825,9.0,35.0,3.0,473.1013183596076,577.0577132688127,445.9239070707599,296.110841179411,320.42548486740003,577.0687299531548
