time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,28.515784243947586,21.473933294576625,101.01141925486208,153.46352283424295,34.87175669938652,8.508051893030824,40.917100396002176,6.235322610860635,100.51248451802007,41.344090309741546,100.99918175761468,153.46761578106162,3.937507714593456,4.926610333460284,5.613193401978744,10.53980373543903,2.6767703073636406,0.03759212218047268,35.0,14.351004747379989,11.98268206492628,9.0,35.0,3.0,472.9979341086362,576.6934003750343,445.6390717630832,296.3207285466278,320.7410732944115,576.7043755303865
2290.0000000000005,28.560465189862008,21.437436427546857,100.95271738938416,153.14880905969767,34.944812699959165,8.416555810442333,41.009128430051206,6.3238244356869595,100.44982578266578,41.374264135816986,100.94039721760134,153.15272353291988,3.943896925228688,4.944104189986334,5.617658905145516,10.56176309513185,2.6780018076966914,0.037746860554549566,35.0,14.364318088645009,11.960127739954714,9.0,35.0,3.0,472.8953545748252,576.333306728062,445.3527664301105,296.52823314138305,321.05486579728284,576.34411686368
2300.0000000000005,28.604463267657252,21.400856521413573,100.89460633057446,152.83790396120952,35.01689458580599,8.324413819879112,41.09993831666867,6.411010263813978,100.38777915041334,41.40386440992859,100.88220404832828,152.8416352706434,3.9501944328193233,4.961563177082121,5.621807240742689,10.583370417824812,2.6792024032779764,0.037900161267711605,35.0,14.379399243881323,11.938387041176554,9.0,35.0,3.0,472.7934731979957,575.9775325181544,445.06613237830726,296.73411866911783,321.36649844238724,575.988171444848
2310.0000000000005,28.647800840333847,21.364283485853093,100.83711165071344,152.53086776441882,35.08803791857759,8.23218698387177,41.18959133929552,6.496945663347844,100.32637019563396,41.43290099134248,100.82462781574908,152.53441784154137,3.9564045483497416,4.97896426154814,5.625679670029814,10.604643931577954,2.680374011803536,0.03805204417738224,35.0,14.395816099359765,11.917346618574356,9.0,35.0,3.0,472.6923690370632,575.6261427026151,444.77997217000575,296.9382519248248,321.6759057841068,575.6366124029048
2320.0000000000005,28.69050376724648,21.327789928332553,100.78027655497058,152.22773479409028,35.15827907768662,8.140316177453144,41.2781440044231,6.581688789812404,100.2656420053424,41.46138654606767,100.76771171698232,152.2311053453592,3.9625317659242327,4.996290212548185,5.629305787673516,10.625596000221702,2.681516926020997,0.03820253732610419,35.0,14.413262596423635,11.896940292969362,9.0,35.0,3.0,472.59209624654216,575.2791616311869,444.49491110094345,297.1406728308337,321.98300343948125,575.2894638105586
2330.0000000000005,28.73259350317145,21.291431537653352,100.72412850168978,151.928516418446,35.22764826935381,8.049120722528471,41.36564212376105,6.665290845033894,100.20562193036646,41.489333282426,100.71148320333658,151.93170957296985,3.968579871957011,5.013528613448609,5.6327085635208425,10.646237176969452,2.6826314501563786,0.038351665204355886,35.0,14.431509741655477,11.877118015006545,9.0,35.0,3.0,472.4926949964336,574.9365928637733,444.21140565914607,297.3414188278809,322.28773294916056,574.9467297517328
2340.0000000000005,28.774088987756045,21.255248347202325,100.66868263435607,151.63319772466758,35.29617210861063,7.958829188136235,41.45212463201227,6.747793457367948,100.14632496793156,41.51675324672112,100.65595741103768,151.63621601700763,3.9745520964743712,5.030670641907291,5.635906369599466,10.666577011506757,2.6837180020784106,0.03849945197020504,35.0,14.450384246068268,11.857839523993391,9.0,35.0,3.0,472.3941903744224,574.5984133995917,443.92978347206554,297.54052125708307,322.5900585893666,574.608387730568
2350.0000000000005,28.81500708485811,21.219269283922017,100.6139459865556,151.34174714643882,35.363874238137086,7.869607273667101,41.53762523489623,6.829232572183628,100.08775798736814,41.54365828599538,100.60114136649598,151.3445932723546,3.9804512651118977,5.047709923265253,5.63891426215975,10.686624185425003,2.684777045027979,0.038645921052564286,35.0,14.469752878854024,11.839072192143815,9.0,35.0,3.0,472.2965971230406,574.2645835271143,443.65028360139615,297.7380085519809,322.88995980076294,574.274398239687
2360.0000000000005,28.855362828481248,21.183515566299945,100.55991878135362,151.05412208386105,35.43077576981467,7.781573871744912,41.62217321100098,6.909642734990314,100.02992103897174,41.57005993630969,100.54703528578209,151.05679886130343,3.986279856177005,5.064641890051952,5.641744737760928,10.70638662781288,2.685809078663312,0.0387910947138576,35.0,14.489512157570232,11.820789035258484,9.0,35.0,3.0,472.19992329738807,573.9350531442245,443.3730793868127,297.93390631430105,323.18742866048524,573.9447113336073
2370.0000000000005,28.895170239622185,21.148002118933046,100.50659736337197,150.7702707839553,35.496896336603776,7.694812441364775,41.705795049066445,6.989052428586149,99.972810277021,41.595969553826365,100.4936355064261,150.77278111727162,3.992040127382768,5.081463434573473,5.644408391164945,10.72587182573842,2.686814631988791,0.03893499515488096,35.0,14.509581165819895,11.802967119675827,9.0,35.0,3.0,472.1041708182897,573.6097626486638,443.09829309897646,298.128238044087,323.4824653270453,573.6192675231467
2380.0000000000005,28.934442245695724,21.112739496203236,100.45397516855849,150.49013667890705,35.56225403679374,7.609381660676206,41.788514703583104,7.067488062669838,99.91641894421264,41.62139824608835,100.44093545745348,150.49248346006823,3.997734139543295,5.098172406017489,5.646914362352455,10.745086768369944,2.687794233759996,0.03907764378093337,35.0,14.529895573080466,11.785586875380716,9.0,35.0,3.0,472.00933784260144,573.2886478320875,442.8260120959745,298.321026227106,323.77507592680143,573.2980025910136
2390.0000000000005,28.973190788299306,21.07773527607208,100.40204295156389,150.2136603109156,35.62686563539109,7.525321154220536,41.870353998453325,7.144976243980068,99.8607376015865,41.64635681764668,100.3889258867692,150.21584643984573,4.00336378330768,5.114767399092131,5.649270646360916,10.764038045453049,2.6887484196001616,0.03921906114413809,35.0,14.550403570193907,11.768631195056116,9.0,35.0,3.0,471.915420262053,572.9716421565179,442.5562969167552,298.51229174287585,324.0652720242607,572.9808500155741
2400.0000000000005,29.011427318575414,21.042994192847573,100.35079054171722,149.9407793424561,35.69074716802297,7.442655405959898,41.9513334771146,7.2215391352846146,99.80575587637672,41.670855894964966,100.33759661692795,149.94280769959204,4.008930846248729,5.131247662050192,5.651484341955176,10.782732004005368,2.6896777264429685,0.03935926770913439,35.0,14.571063359591164,11.752084787857086,9.0,35.0,3.0,471.82241118454846,572.6586759015662,442.28918579900153,298.7020544600819,324.3530679235251,572.6677400590038
2410.0000000000005,29.049162557637757,21.008519035481758,100.30020662086136,149.67143066589466,35.75391366953643,7.361397841627933,42.031472060276975,7.297197995650947,99.7514622507221,41.69490583986242,100.286936323192,149.67330405481215,4.014436998672035,5.147612864559969,5.653561781607012,10.80117464616698,2.690582676908364,0.03949828317491991,35.0,14.591841044047328,11.735934095103689,9.0,35.0,3.0,471.73030231880654,572.3496788898079,442.0247014277866,298.8903338764184,324.63848065831667,572.3586024552355
2420.0000000000005,29.08640661834283,20.974311442571377,100.25027881300949,149.40555123998308,35.81637937618724,7.281553796890307,42.110787536740105,7.371974977399304,99.69784415061005,41.718516741708875,100.23693262313576,149.40727244350967,4.019883818971387,5.1638630045599605,5.655508731272284,10.819371735832243,2.691463789269592,0.03963612661054007,35.0,14.612708384506618,11.720166740861714,9.0,35.0,3.0,471.6390847539602,572.0445814838903,441.7628550352018,299.0771484614328,324.9215298578704,572.0533675477678
2430.0000000000005,29.123868039285114,20.940126261441836,100.20263798730876,149.14162097116065,35.8790370183774,7.202649282818413,42.19002825392663,7.446576561184656,99.6465148544387,41.74188849072471,100.18921597583058,149.14327612405214,4.025341048017633,5.180158584979052,5.657430127268771,10.837588712247822,2.6923404956171426,0.039774042051914864,35.0,14.633959676169695,11.70480638864666,9.0,35.0,3.0,471.5475074083865,571.7406844643151,441.5010025577672,299.26174711864337,325.1998586727125,571.7494399071353
2440.0000000000005,29.160501833301705,20.905566641013703,100.1557355907603,148.88163078902377,35.94047862975893,7.122300236822865,42.2682193905228,7.520086989340995,99.59595378375447,41.764824091942494,100.14223849930414,148.88304652037033,4.030728081062674,5.196441156960528,5.659105909044444,10.855547066004972,2.6931975682028595,0.039910307641944295,35.0,14.655342138342007,11.689396631191698,9.0,35.0,3.0,471.45651440376577,571.441231035172,441.23824679409694,299.44264953097473,325.47541698513504,571.4497400687535
2450.0000000000005,29.19683646986908,20.871621828488344,100.10926921894492,148.62470014301363,36.001619359739735,7.051390096968817,42.34698043249191,7.594031746426823,99.54584450148649,41.78733182475372,100.09569739662508,148.6259975896998,4.036064677553104,5.2121327094541705,5.661214780022838,10.873347489477007,2.6940468892755858,0.040045657631672095,35.0,14.675107389493064,11.674636380905042,9.0,35.0,3.0,471.36657214101433,571.1452814215273,440.99052763039737,299.62152247900275,325.74891386642327,571.1536941994747
2460.0000000000005,29.23334899979644,20.84150644008787,100.06549952789707,148.3757993789638,36.0629412714636,6.996641273382011,42.42603667642412,7.668150534052245,99.49845430742765,41.809564114870845,100.05185339224,148.37691397253985,4.041419170087678,5.227009756328704,5.664061592097489,10.891071348426191,2.6948630889455374,0.040180010459465225,35.0,14.6849453154029,11.658890362425325,9.0,35.0,3.0,471.2808800302582,570.8578819432649,440.7680761777372,299.8009254147587,326.01605220997914,570.8661176610955
2470.0000000000005,29.269560120648883,20.812469979620914,100.02285167651388,148.1312768374109,36.12381125796779,6.946558664347094,42.50457568208088,7.741681677924362,99.45220652821834,41.831452958991406,100.00913170353662,148.13224348769762,4.046736589367184,5.241601303838803,5.666978779588323,10.908580083427124,2.69564866467698,0.0403132476101167,35.0,14.692170845657644,11.642936729793632,9.0,35.0,3.0,471.1968079522893,570.5752867645032,440.5534796768644,299.9798688778629,326.2798813999529,570.5833883789019
2480.0000000000005,29.30537885051296,20.78381966120588,99.98080355218259,147.88986635978966,36.18410340444092,6.897921484251526,42.5824356688822,7.814478037706408,99.40657670647617,41.85297784998647,99.96701018788512,147.8907022833888,4.051999172104504,5.256062247088772,5.669803200070357,10.925865447159127,2.6964135438074424,0.04044542006426504,35.0,14.698830070437964,11.627104937061858,9.0,35.0,3.0,471.1136540102193,570.2961862724504,440.3417380620661,300.1576778876032,326.5414088676138,570.3041748540635
2490.0000000000005,29.340757832182096,20.75522871980911,99.93913824064042,147.6510252023914,36.24375042264372,6.849182117624139,42.65953612082373,7.886466525947981,99.36134719839757,41.874133548592056,99.925271925124,147.65173905810428,4.057200137138917,5.270469508758112,5.672448868729935,10.942918377488049,2.697160112294792,0.04057654139780304,35.0,14.705929819855385,11.611559339389371,9.0,35.0,3.0,471.03109355763263,570.0200166496585,440.1304467849515,300.33418339427567,326.801055579936,570.0279026708652
2500.0000000000005,29.375667222915865,20.7265029620375,99.89772564310304,147.41443758749676,36.30271084084142,6.7994223512508825,42.73582923969056,7.957604885855573,99.31638754844009,41.8949183436539,99.8837868141323,147.41503504967136,4.062336167275372,5.284870526481784,5.674864217762903,10.959734744244688,2.697889660765183,0.04070661847646998,35.0,14.714077058724229,11.596392308703116,9.0,35.0,3.0,470.948936149172,569.7464525266948,439.91816601508873,300.509282886091,327.059074108599,569.7542427711027
2510.0000000000005,29.41008755749416,20.697516822904905,99.85648084298066,147.179898357372,36.360958362969306,6.748065551025832,42.811285244969525,8.027870294092395,99.27161261040608,41.91533258018649,99.84246993626344,147.18038339334356,4.067405777265408,5.299296681800688,5.677016645050895,10.976313326851582,2.6986029739651785,0.040835657963035794,35.0,14.723675266928922,11.581665591532271,9.0,35.0,3.0,470.86705901208575,569.4752833031632,439.7039768974337,300.6829122634391,327.31563171334767,569.4829824454624
2520.0000000000005,29.443766614562453,20.66794810168392,99.8151586456683,146.94769687899827,36.418105156965005,6.689031780774997,42.88559256495304,8.096976000097357,99.22678373036777,41.93534686937858,99.80107626187059,146.94796767410577,4.072394944965001,5.31410650557661,5.678473136842578,10.992579642419187,2.6992911520062934,0.04096328501767912,35.0,14.736657721635313,11.567276455754609,9.0,35.0,3.0,470.7854215103332,569.2069957023284,439.4784716524842,300.85499127507217,327.5710666432224,569.2144765396033
2530.0000000000005,29.47619000177501,20.633735022094807,99.77153165890596,146.7117310615846,36.473502220077705,6.611340586071492,42.957823747536295,8.164064523201773,99.17966262023592,41.95480125674476,99.75737829492962,146.7120847116393,4.0772366949091605,5.329783100152372,5.678614907043384,11.008398007195757,2.6999654008168927,0.04108976463910712,35.0,14.763307907595047,11.554804547384665,9.0,35.0,3.0,470.69984454845616,568.9351195229536,439.2243960139716,301.024166421058,327.82977147417023,568.9427522192585
2540.0000000000005,29.508190746195933,20.599477177325408,99.7280099355488,146.47759867444012,36.52829617646881,6.533071249312343,43.02931562524269,8.230383848673853,99.13266007443912,41.9738999626652,99.713785927464,146.47784144332422,4.082016963665576,5.345463068498225,5.678601717330857,11.024064785829085,2.700641590653674,0.04121538212861908,35.0,14.791547439492774,11.543310681788796,9.0,35.0,3.0,470.6147140493782,568.6654073904646,438.96958043399314,301.1908817042352,328.08727920077547,568.6729503917503
2550.0000000000005,29.539721372670545,20.56509744396135,99.68478756765417,146.24578200788915,36.58242144477816,6.45437335468108,43.100022767131605,8.295894860432213,99.08597359917152,41.992652108681966,99.67049333072474,146.24590724371632,4.086747208167302,5.361136528174926,5.678388820889793,11.039525349064718,2.701298804830011,0.04134001784420194,35.0,14.820974871099736,11.532307495756072,9.0,35.0,3.0,470.5300038620116,568.3983635548722,438.7144203021277,301.3562594447733,328.34312180658253,568.4058082946547
2560.0000000000005,29.57079637145226,20.53066663850529,99.64188059910624,146.01634322972427,36.635902688828345,6.375600405054513,43.16997487052152,8.360626991632044,99.03961918853331,42.0110651787362,99.6275165429056,146.01635133087416,4.091430115691108,5.3767863479038,5.678005330097276,11.054791678001076,2.701938286958555,0.0414636831073172,35.0,14.851302400422412,11.52172029202319,9.0,35.0,3.0,470.4457809442947,568.1340592395577,438.45946342549354,301.52022154962486,328.5972677711472,568.1414059351332
2570.0000000000005,29.60143313328741,20.49624660437638,99.59932294057838,145.789334120307,36.68876548332027,6.29707195405723,43.23920167795015,8.424610428330709,98.99363063497482,42.02914910073407,99.58488946807078,145.78922520879632,4.096068634358494,5.392397164431361,5.677474138046301,11.069871302477662,2.7025600131847813,0.04158639524007056,35.0,14.882311769908824,11.511511149294506,9.0,35.0,3.0,470.362097602643,567.8725436176323,438.2052056985352,301.6828140540733,328.84965716486727,567.8797921400233
2580.0000000000005,29.631646340734523,20.461886972292803,99.55713970604228,145.56479046146586,36.74103144778646,6.21903189366958,43.307728366548446,8.487872222498654,98.94803294320845,42.04691309983633,99.54263721435532,145.56456502366495,4.100665303434441,5.407957237869716,5.676813555282829,11.084770793152543,2.703163992405984,0.04170816965086976,35.0,14.913830530589166,11.501649227855864,9.0,35.0,3.0,470.27899524797107,567.6138503706637,437.952029122247,301.8440770638797,329.10024593135523,567.6210010444678
2590.0000000000005,29.66144890229705,20.42762583460637,99.51534907465486,145.34273050750085,36.79271953203724,6.141665888224337,43.37557703340472,8.550434483086917,98.9028441638675,42.06436591902769,99.50077795515304,145.3423892992272,4.105222315703529,5.423457565067683,5.6760385216207725,11.099496086688456,2.703750304637592,0.04182902148931488,35.0,14.945721725838553,11.492108809060028,9.0,35.0,3.0,470.19650388391847,567.3579948259113,437.7002267986796,302.0040445900973,329.34900360325355,567.3650483123145
2600.0000000000005,29.690852203317423,20.39349269302789,99.47396378834658,145.12316004358894,36.84384642443623,6.065115578186067,43.44276719543687,8.612316819853447,98.85807690183235,42.08151584377697,99.45932442682897,145.12270400932886,4.109741585682531,5.438891198273479,5.67516137803763,11.11405257631111,2.704319078121631,0.04194896535657229,35.0,14.977875613627589,11.482868258368969,9.0,35.0,3.0,470.11464528432833,567.1049794973808,437.4500249104889,302.1627459562183,329.5959102005601,567.1119366942961
2610.0000000000005,29.719866318300543,20.359510537726464,99.43299208091608,144.90607561858184,36.894426889806255,5.989488970949253,43.50931608914559,8.673538430797747,98.81373925004664,42.09837072397068,99.41828485784282,144.90550580714,4.1142247921446575,5.454252738056127,5.674192411266163,11.128445149322287,2.7048704705124456,0.04206801516613423,35.0,15.010203716825288,11.473909300491188,9.0,35.0,3.0,470.03343518721374,566.8547976436518,437.2015987343072,302.3202075192059,329.84095444404903,566.8616595810316
2620.0000000000005,29.748500423924888,20.32569716776942,99.3924387635012,144.69146607786132,36.94447436358497,5.914866631845371,43.575239380823646,8.734116023866875,98.76983587027614,42.11493804750194,99.37766405405358,144.69078368108757,4.1186734341543065,5.469538116883977,5.673140244530408,11.142678361414388,2.7054046744792064,0.04218618457434737,35.0,15.042634546674094,11.465216096877896,9.0,35.0,3.0,469.9528843019008,566.607434623387,436.9550810846434,302.47645255325114,330.08413184125453,566.6142025122316
2630.0000000000005,29.776762995341898,20.29206607793776,99.35230651258755,144.47931446440907,36.9940011996409,5.8413083426706285,43.64055150650357,8.794064232692506,98.7263692841589,42.13122504165318,99.33746468675635,144.47852074153298,4.123088871880663,5.4847442616459405,5.672012212605461,11.156756474251402,2.705921900044438,0.04230348700408058,35.0,15.075110073028895,11.45677491388841,9.0,35.0,3.0,469.87299909484193,566.3628696052356,436.7105725944269,302.63150218450204,330.3254422820402,566.3695447435155
2640.0000000000005,29.804661817472688,20.25862755509064,99.31259600738991,144.26959978502708,37.04301873405824,5.768857672503032,43.70526569446125,8.853396899461927,98.68334001542665,42.147238644404126,99.29768743013106,144.26869603017502,4.127472345534252,5.499868870283067,5.670814613113024,11.170683483396092,2.7064223690032216,0.04241993547597783,35.0,15.107582874061222,11.448573723016525,9.0,35.0,3.0,469.79378308946366,566.1210777029338,436.46814898979113,302.7853757964095,330.5648896305686,566.1276614352422
2650.0000000000005,29.8322040542967,20.22538957476928,99.27330610398432,144.06229825477357,37.09153741287709,5.697545617500055,43.769394103602,8.91212836464024,98.64074676600336,42.16298549655129,99.25833113538236,144.0612857905989,4.131824981466552,5.514910227018228,5.669552894928616,11.184463121946845,2.7069063118876406,0.04253554245503547,35.0,15.140013876639388,11.440601903610911,9.0,35.0,3.0,469.71523784889047,565.8820314421773,436.2278667433712,302.9380914707994,330.8024813567308,565.8885251519229
2660.0000000000005,29.859396544477654,20.19235792879812,99.2344346810993,143.85738319825907,37.139567169083726,5.627392782034747,43.832948335383,8.970270756105377,98.59858725501763,42.17847203841001,99.21939367636904,143.8562633757428,4.136147832667354,5.529867148403165,5.66823182779707,11.198098976200235,2.707373969507929,0.04265032039506407,35.0,15.172370905408286,11.432849866410097,9.0,35.0,3.0,469.63736271444105,565.6457001996284,435.9897656795413,303.0896660954581,331.03822710526595,565.6521053090283
2670.0000000000005,29.88624574170797,20.159536785942574,99.19597886609881,143.6548264176576,37.18711736123224,5.558411604331752,43.895939374773526,9.027835324675152,98.55685845150104,42.193704510293,99.1808721757099,143.6536006013224,4.140441883847423,5.544738856280714,5.666855608601416,11.211594464882127,2.7078255846605384,0.04276428141827263,35.0,15.204627366744432,11.425308948234315,9.0,35.0,3.0,469.5601555630079,565.4120517966129,435.753872765186,303.2401154738022,331.27213812589565,565.4183697482845
2680.0000000000005,29.91275769398118,20.126928940574714,99.15793505344611,143.45459862900384,37.23419673965204,5.490607948299044,43.9583774254253,9.084833222663292,98.5155565959412,42.208688925947285,99.14276302330633,143.45326816560225,4.144708051600322,5.559524879891916,5.6654279436460016,11.22495282353792,2.7082613983399457,0.042877437215654686,35.0,15.236761375227845,11.41797133690909,9.0,35.0,3.0,469.483613134303,565.1810530360098,435.52020479244646,303.38945464636413,331.5042270579666,565.1872852537733
2690.0000000000005,29.938938161261447,20.094536231656942,99.12029873752826,143.25666943105006,37.280813671266735,5.423982405900404,44.02027217733362,9.141276049526255,98.47467702451539,42.22343110355308,99.10506170897214,143.25523567205107,4.148947196894676,5.5742250272557365,5.663952133238952,11.23817716049469,2.708681655169298,0.042989799299548485,35.0,15.268754865533424,11.41082988543161,9.0,35.0,3.0,469.4077313739001,564.9526697511507,435.2887699870436,303.53769820898947,331.7345087147249,564.9588176682845
2700.0000000000005,29.96479273585736,20.062359563775544,99.08306532819,143.06100774696836,37.32697623971898,5.358531570037485,44.081633075794656,9.197173584663005,98.43421498940961,42.23793670810079,99.06776363805129,143.05947203897597,4.153160140810189,5.588839318243788,5.662431168717814,11.251270486961602,2.7090866004427,0.043101379038167416,35.0,15.300592683727244,11.403877923471272,9.0,35.0,3.0,469.3325052891355,564.7268669349921,435.0595699026925,303.68485997279487,331.96299813341227,564.7329319822694
2710.0000000000005,29.990326778680373,20.030399146059096,99.0462300589136,142.8675823465859,37.37269218337726,5.2942487803905465,44.14246922801871,9.252535195756707,98.39416556887168,42.25221124906904,99.03086403963407,142.86594601910735,4.1573476656650765,5.603367940646092,5.660867767092782,11.264235707738871,2.7094764772185256,0.043212187513699325,35.0,15.332262224345357,11.397109269371924,9.0,35.0,3.0,469.2579293268411,564.5036094420545,434.8326007973362,303.8309530492757,332.18971080151323,564.5095930323893
2720.0000000000005,30.015545421621518,19.99865463584769,99.00978782169553,142.67636184177763,37.41796891852056,5.23112483163095,44.202789349254125,9.307370605124275,98.35452349980906,42.26626007722962,98.99435780138496,142.67462618447718,4.161510530974795,5.617811233273932,5.659264406613224,11.277075639887157,2.709851520487588,0.043322235719914746,35.0,15.363753051653871,11.390518204211446,9.0,35.0,3.0,469.1839975442285,564.2828620696154,434.6078547686536,303.97599072541067,332.41466311056774,564.288765569521
2730.0000000000005,30.040453503804763,19.967125270726168,98.97373302494442,142.487315029748,37.462813447917895,5.169147684201903,44.26260152292005,9.361689567650842,98.3152830419072,42.280088313494616,98.9582393275632,142.4854813501753,4.165649426475226,5.632169647370717,5.657623282764655,11.289792930135372,2.7102119680023717,0.04343153394792085,35.0,15.395056839734876,11.38409935926137,9.0,35.0,3.0,469.1107038588111,564.0645900640644,434.38531937276656,304.11998521374835,332.6378721998831,564.0704148659488
2740.0000000000005,30.06505585043069,19.93580974901738,98.9380602809183,142.3004102508798,37.507232720273,5.108303966254482,44.321913803763394,9.415500408378477,98.27643865422964,42.29370100636777,98.92250322622776,142.29847982239568,4.16976503876302,5.646443746648754,5.655946462214344,11.302390208863098,2.710558053941573,0.043540092757644526,35.0,15.426166673244213,11.377847675203498,9.0,35.0,3.0,469.03804151253024,563.8487579561834,434.16497941950627,304.26294880839083,332.8593552281663,563.8545054131164
2750.0000000000005,30.089357147593223,19.90470657592175,98.90276425653411,142.11561633962424,37.55123349754582,5.048579160362294,44.380734189393536,9.468811346365328,98.23798485090201,42.30710308075669,98.88714416013808,142.11359041759863,4.173858031965706,5.660634170063895,5.654235869352529,11.314870039416425,2.710890009377634,0.04364792246286812,35.0,15.457076705927648,11.371758326832833,9.0,35.0,3.0,468.9660036684036,563.6353308319427,433.94681759561456,304.40489325402274,333.07912935903795,563.6410022779203
2760.0000000000005,30.11336182364357,19.87381401084804,98.86783955720644,141.9329028442267,37.594822145037114,4.989957839639317,44.43907014748141,9.521630701042339,98.19991609617712,42.32029927221953,98.85215673083016,141.93078265482808,4.1779290317140125,5.6747415706845805,5.652493286584025,11.327234857268603,2.71120805817555,0.043755032844763606,35.0,15.487782161096163,11.36582676032208,9.0,35.0,3.0,468.8945835131496,563.4242746705376,433.7308153874026,304.5458298192684,333.29721152203814,563.4298714062224
2770.0000000000005,30.137074183363247,19.843130209679543,98.83328055208048,141.7522395027816,37.638004873230315,4.9324236580167735,44.49692893917008,9.573967307005889,98.16222661518078,42.333294191708255,98.817535303549,141.7500262491006,4.1819786424271195,5.688766675054759,5.650720357881132,11.339487032935892,2.711512420913448,0.043861433576312656,35.0,15.518279286447807,11.360048697072443,9.0,35.0,3.0,468.8237742438045,563.2155557800728,433.5169524465289,304.6857698530626,333.5136194725161,563.2210790804808
2780.0000000000005,30.160498508452847,19.81265290388768,98.79908161879528,141.57359563054666,37.68078786654868,4.875958932572246,44.55431768763791,9.625828539470263,98.12491063355283,42.346092367878896,98.78327425190948,141.57129050000782,4.186007459264414,5.702710332101873,5.648918573032498,11.351628905134373,2.711803315116198,0.04396713451148472,35.0,15.548565521324576,11.354420027300932,9.0,35.0,3.0,468.75356853447227,563.009139899699,433.3052054617551,304.8247248528372,333.7283714092033,563.0145910236007
2790.0000000000005,30.183638917363215,19.782379813079388,98.76523737448684,141.39694156915596,37.723177052663765,4.820546064491225,44.611243350929854,9.67722155657367,98.08796262742243,42.35869817706049,98.74936818926568,141.39454573768182,4.19001605026854,5.716573363621601,5.647089380551771,11.363662744173372,2.7120809581254623,0.04407214502808388,35.0,15.578638604589967,11.348936762002497,9.0,35.0,3.0,468.6839592376628,562.8049938985029,433.0955513474572,304.9627051482694,333.9414846342027,562.8103740934789
2800.0000000000005,30.206499421537607,19.75230855414389,98.73174261788928,141.22224822216327,37.7651781814014,4.766167505629255,44.66771269717289,9.728153650033448,98.05137725799464,42.371115896923406,98.7158119106737,141.2197628236063,4.194004968590804,5.730356588663665,5.645234154661193,11.375590743324857,2.712345557174455,0.04417647431471238,35.0,15.608496742677971,11.343595126311412,9.0,35.0,3.0,468.6149391951121,562.6030852233728,432.8879669945909,305.0997212770931,334.1529761366004,562.6083956873076
2810.0000000000005,30.22908390773159,19.72243678977935,98.69859187682464,141.04948688108942,37.806796871288505,4.712805265667497,44.72373232350554,9.778632970269712,98.01514891247788,42.38334968144028,98.68259994024184,141.04691303134814,4.197974746943396,5.744060873645697,5.6433541573248105,11.387415030970509,2.7125973159466583,0.044280131391862335,35.0,15.638138781494092,11.338391536711129,9.0,35.0,3.0,468.54650144545377,562.4033819206942,432.68242823126315,305.23578388002414,334.3628637632456,562.4086238320746
2820.0000000000005,30.25139619816442,19.69276196069393,98.66577987637139,140.87862907180386,37.848038621502475,4.660441051352223,44.779308641222784,9.828666248097875,97.97927217747885,42.3954035800536,98.64972699940591,140.8759678672692,4.201925907437859,5.757687118258682,5.641450592089151,11.399137710347834,2.7128364377320735,0.044383125222236,35.0,15.667564014595824,11.333322457082204,9.0,35.0,3.0,468.4786388120989,562.2058521963281,432.47891004368154,305.3709030288267,334.57116491451126,562.2110267122403
2830.0000000000005,30.273440012402613,19.663281470359607,98.63330137786488,140.7096468167823,37.88890878759228,4.60905639306867,44.83444785830846,9.878259860878527,97.94374167782419,42.4072815338368,98.61718784592335,140.70689933922813,4.205858953061349,5.771236240656898,5.639524572911656,11.410760813568556,2.713063120022825,0.04448546455065976,35.0,15.696772256158624,11.328384535819223,9.0,35.0,3.0,468.41134418379386,562.0104648311466,432.27738687071184,305.50508877569246,334.77789697534416,562.0155730933708
2840.0000000000005,30.29521902018916,19.633992658847603,98.6011513716656,140.5425125862061,37.92941264231994,4.558633038933749,44.88915616912305,9.92742021898795,97.90855226841111,42.41898740293335,98.58497746661824,140.53967989410046,4.209774375032528,5.784709157041949,5.637577172801836,11.422286329843786,2.7132775565330687,0.04458715800180061,35.0,15.725763537660155,11.32357451624256,9.0,35.0,3.0,468.3446104086461,561.8171890178029,432.07783319682096,305.6383509455825,334.9830769153808,561.8222321418348
2850.0000000000005,30.316736732583717,19.604892988278948,98.56932481099248,140.3771997124332,37.969555241209534,4.509153184358127,44.94343951352082,9.976154605161357,97.87369877192432,42.43052492564891,98.55309081129698,140.37428282380034,4.213672660244943,5.798106768015739,5.635609440137509,11.433716208153248,2.713479933082557,0.044688214017882665,35.0,15.754538036387828,11.318889323030476,9.0,35.0,3.0,468.27843067645966,561.6259950247057,431.88022434576254,305.7706994074346,335.1867217404952,561.6309740780564
2860.0000000000005,30.337996638188766,19.575979844598464,98.53781671501562,140.21368167656772,38.009341607169134,4.46059871686532,44.99730379472436,10.024469507749302,97.83917607567344,42.44189774559754,98.52152289570915,140.21068161171007,4.2175542528727,5.8114299795966735,5.633622316330297,11.44505229592697,2.713670437821021,0.04478864069109696,35.0,15.783096248648633,11.31432587111567,9.0,35.0,3.0,468.21279808382707,561.4368532441782,431.68453457754214,305.90214356494454,335.38884839038207,561.4417693001512
2870.0000000000005,30.3590021655854,19.547250541905385,98.50662224631655,140.05193231947305,38.048776674613,4.412951740482924,45.05075474500995,10.07237078433286,97.80497920937354,42.45310944395004,98.49026887902099,140.04885006505145,4.221419621228036,5.8246797436614,5.6316167382390425,11.45629648190044,2.7138492521072175,0.04488844638813853,35.0,15.811438946321744,11.309881234801708,9.0,35.0,3.0,468.1477056928754,561.2497344171327,431.4907382314119,306.03269297976874,335.58947373219496,561.2545885095752
2880.0000000000005,30.379756620030168,19.51870245931167,98.47573667491223,139.89192630175796,38.08786519695706,4.366194517551548,45.103797929822136,10.119864130208782,97.77110331802864,42.46416347159379,98.45932402800467,139.88876284403472,4.225269209840719,5.837856990887931,5.629593599503109,11.46745059039104,2.714016556313895,0.044987639072089546,35.0,15.839567017877528,11.305552523717438,9.0,35.0,3.0,468.0831467899554,561.0646102323761,431.2988098636754,306.16235648184585,335.7886140593634,561.0694033974129
2890.0000000000005,30.40026326350596,19.490332943343727,98.44515541195184,139.73363860183122,38.12661185069808,4.320309781834112,45.15643883505787,10.16695564919371,97.73754368696031,42.475063225401016,98.4286837505753,139.73039487954316,4.229103428552314,5.850962596193165,5.627553716176821,11.478516312369988,2.7141725205569767,0.04508622637938873,35.0,15.867481535900424,11.301337037445135,9.0,35.0,3.0,468.01911465306426,560.8814526770068,431.1087245946241,306.29114352624106,335.986285609941,560.8861858936334
2900.0000000000005,30.42052524859924,19.462139483640783,98.41487375216515,139.57704483158352,38.16502118352311,4.275280308885613,45.20868278663118,10.213651820872144,97.70429548741768,42.485811980097424,98.39834333828878,139.5737217810315,4.232922707904228,5.86399749534352,5.625497907012606,11.489495402356123,2.7143173157642453,0.04518421609484718,35.0,15.895183710652134,11.297232112270706,9.0,35.0,3.0,467.9556028627859,560.700234572864,430.92045742603307,306.41906306292185,336.18250479714845,560.7049088196932
2910.0000000000005,30.440545764227345,19.434119410066277,98.3848872615488,139.42212056872987,38.20309777845159,4.231089129775796,45.260535174175885,10.259958147539066,97.67135415740334,42.49641298203085,98.36829835389672,139.4187191013056,4.236727457369761,5.8769626097020415,5.623426939700344,11.500389549402383,2.7144511099947035,0.04528161593028744,35.0,15.922674881316311,11.293235138516764,9.0,35.0,3.0,467.892604722997,560.5209285278149,430.73398323085775,306.54612411474767,336.37728774080733,560.5255447547942
2920.0000000000005,30.460327779108823,19.40627022591815,98.35519155744002,139.2688427014201,38.24084589854916,4.187719477333928,45.312000937483575,10.305879684529998,97.63871520125997,42.50686932089587,98.33854441180753,139.26536372567057,4.2405180640244,5.8898588220081285,5.621341553821003,11.511200375829132,2.7145740690241515,0.045378432997720125,35.0,15.949956379997673,11.289343535273986,9.0,35.0,3.0,467.83011403656695,560.3435087497576,430.5492775936477,306.6723346832694,336.5706498182504,560.3480679057498
2930.0000000000005,30.47987442416324,19.378589266452646,98.32578241182661,139.1171873950854,38.2782700406168,4.145154998490057,45.36308536484047,10.35142180768014,97.6063742609604,42.517184123317634,98.30907728075888,139.1136317829297,4.244294931190113,5.902687062676632,5.619242460116824,11.521929522793457,2.714686351818316,0.045474675026211296,35.0,15.97702978545891,11.285554882530109,9.0,35.0,3.0,467.7681241413685,560.1679484272219,430.36631577620545,306.7977040845786,336.76260701834383,560.1724514176028
2940.0000000000005,30.49918852570559,19.351074151093428,98.29665561600265,138.96713260339328,38.315374262378405,4.103379791669852,45.41379321749187,10.396590312849073,97.57432701941376,42.52736032250471,98.27989274923955,138.96350121130354,4.2480584247926725,5.915448168449196,5.6171303473042205,11.532578515753418,2.71478811318756,0.04557034879401842,35.0,16.00389651005031,11.281866795164888,9.0,35.0,3.0,467.7066291329376,559.9942229706387,430.185074588047,306.9222403996563,336.95317431501354,559.9986706836655
2950.0000000000005,30.518272994854783,19.32372241163307,98.26780696290903,138.81865586137417,38.35216275960039,4.062377844517869,45.464129435391925,10.441390698486146,97.54256914896787,42.53740083735579,98.2509866071589,138.81494953952205,4.2518089187377335,5.928143050465718,5.615005858137273,11.543148908602992,2.7148795087503355,0.04566546147328447,35.0,16.030558263913463,11.278276947566212,9.0,35.0,3.0,467.6456228524983,559.8223072381999,430.005529761116,307.04595206316134,337.14236731110344,559.8267005567121
2960.0000000000005,30.53713069163976,19.29653151229081,98.23923245217705,138.67173507535583,38.388639630094325,4.022133578106377,45.51409880451842,10.48582781064141,97.51109653243294,42.54730852192301,98.22235485120909,138.66795465090604,4.255546762126487,5.940772568494466,5.612869604184672,11.553642172679137,2.7149606897765137,0.045760019947140095,35.0,16.057016793655635,11.274783081282862,9.0,35.0,3.0,467.58509910522577,559.6521764223222,429.82765765338416,307.16884739350223,337.33020106806964,559.6565162025793
2970.0000000000005,30.555764426955175,19.269498990803697,98.21092809619628,138.52634854906336,38.42480891850538,3.982631616865888,45.563706027345,10.529906411135414,97.47990506416531,42.55708616539221,98.19399349083177,138.52249483151235,4.259272344905765,5.953337656123617,5.610722223314705,11.564059879438323,2.7150318042633117,0.045854031527729766,35.0,16.08327389606319,11.271382991319967,9.0,35.0,3.0,467.52505183234274,559.4838061875996,429.65143468666855,307.2909347179433,337.51669074039654,559.488093266
2980.0000000000005,30.574176871333343,19.24262250374767,98.18289010769176,138.38247563027517,38.46067444786164,3.9438570700686455,45.61295559293013,10.573631161792092,97.44899085162561,42.56673644269188,98.1658987360667,138.378549422961,4.262985967747,5.9658390900366,5.608564261159426,11.574403351196024,2.715092997904736,0.04594750228773654,35.0,16.109331199095493,11.2680744800939,9.0,35.0,3.0,467.4654752984323,559.3171733872738,429.4768383745719,307.41222154214915,337.7018504653112,559.3214085946912
2990.0000000000005,30.59237074155838,19.2158997359316,98.15511461092417,138.24009543840316,38.49624013342646,3.905795425365568,45.66185210720379,10.617007694219922,97.4183499019647,42.576262022214,98.13806670827252,138.2360975089137,4.266687995768525,5.97827775476674,5.6063963042571965,11.584674059023936,2.715144409554437,0.04604043924393053,35.0,16.135190542320572,11.264855542810553,9.0,35.0,3.0,467.4063637136063,559.152254612501,429.3038462797145,307.53271645722293,337.8856952985635,559.1564387370252
3000.0000000000005,30.60982820494721,19.187764914550485,98.12709867540435,138.0987340274491,38.53098403343103,3.887249628631253,45.71004985292803,10.659730477036817,97.38749284357208,42.5855723129261,98.10999483500757,138.094862371565,4.270360618120308,5.9918114838138745,5.602888489137281,11.594699972951156,2.7151571049413654,0.04613220524107757,35.0,16.160592426403298,11.262195277268232,9.0,35.0,3.0,467.3465192346862,558.9887242809489,429.105241527374,307.6523766608948,338.0690971214349,558.9931073214423
3010.0000000000005,30.627012391648066,19.15746571731239,98.09809610168925,137.95376899540014,38.565934329997056,3.9224101874171424,45.757970878781606,10.702174442407454,97.35563567999702,42.59460778416712,98.08093613620755,137.94965718421133,4.273966626289243,6.00457704959274,5.600209185468724,11.604786235061464,2.7152262171820016,0.04622432802052524,35.0,16.185936259003313,11.260607428214996,9.0,35.0,3.0,467.28434503872097,558.8211426779974,428.9203457009922,307.7674933981522,338.25422100224347,558.8252617112879
3020.0000000000005,30.644820338515487,19.13229267851665,98.07156665315662,137.81680301663351,38.60166775108653,3.9583339941237345,45.806576182632256,10.745190121625456,97.32627015625475,42.60381590496752,98.05435072240195,137.81254491349478,4.277658557833014,6.016262102108903,5.598708999025208,11.61497110113411,2.715263722922768,0.04631591173070775,35.0,16.21177484028965,11.257054734649785,9.0,35.0,3.0,467.2275951016744,558.6623054206107,428.76608018620414,307.88518224388366,338.43294945464925,558.6662785093538
3030.0000000000005,30.66279510148456,19.109381432243996,98.0463885809848,137.68413564311248,38.63757721553967,3.9944103506952047,45.855280114412814,10.78825831115654,97.29827030481894,42.61308821940121,98.02911690445586,137.67977510114036,4.281383821999396,6.027407318245221,5.597729929350348,11.625137247595568,2.715275651732308,0.04640697271455568,35.0,16.237714283173034,11.25298994567072,9.0,35.0,3.0,467.1733778967144,558.5081436839678,428.6266417097029,308.00403691750097,338.60812444027306,558.5120259065084
3040.0000000000005,30.68078262737505,19.087713306309524,98.02200097481047,137.55421909159105,38.67347032382301,4.030445725457469,45.90389777307056,10.83121625403453,97.27107245122973,42.62234140070251,98.00467375702432,137.5497741285297,4.28511844774811,6.038224876193617,5.59703791304376,11.635262789237377,2.71527215201061,0.0464975545263475,35.0,16.2636296412727,11.248676430848208,9.0,35.0,3.0,467.1206533903807,558.357005634815,428.49587771738646,308.12314048295326,338.7809224177256,558.360819519791
3050.0000000000005,30.698709979330552,19.06683116560424,97.99815553536321,137.42638157088732,38.70925486168188,4.066347552831019,45.952343861998635,10.873988843150414,97.2444273628587,42.63153939355925,97.9807729806796,137.42186149687933,4.288851866169524,6.048819826230528,5.59651623515744,11.645336061387964,2.715257235449517,0.046587665596525926,35.0,16.28946218628579,11.244241442225189,9.0,35.0,3.0,467.0689606714208,558.2081773104372,428.37081051432983,308.2420991162045,338.9518623642735,558.2119344224341
3060.0000000000005,30.716536377766328,19.04647961492157,97.97471624641632,137.3002518920972,38.74487889695608,4.102063894128945,46.000571609559735,10.916534991891696,97.21819855456077,42.64066376903861,97.95727856031704,137.2956623933651,4.292578390843193,6.059254227723368,5.596095824302769,11.655350052026137,2.7152328951962765,0.046677309351964846,35.0,16.315179122608413,11.239758679225416,9.0,35.0,3.0,467.0180424913919,558.061263832424,428.2497063145246,308.360708812418,339.12123428491526,558.0649711782469
3070.0000000000005,30.73423625640485,19.026497075744544,97.95159783227021,137.17559532773396,38.78030981778468,4.137562305248423,46.04855220319058,10.95882957207408,97.19230046401574,42.64970379479115,97.93410522110675,137.17094027789028,4.296294605173724,6.069568794790263,5.595731613284689,11.665300408074952,2.715200301680256,0.04676648847252408,35.0,16.34076003710851,11.235275591813888,9.0,35.0,3.0,466.96773590541994,557.9160152833098,428.1314410500698,308.4788480063938,339.2892231514052,557.9196775929923
3080.0000000000005,30.75179239990139,19.00677256943891,97.92874196136655,137.05224949500035,38.81552577389654,4.17282120407009,46.09626675085317,11.000856432022886,97.16667454638248,42.65865278995159,97.91119463167027,137.04753170280014,4.29999830415876,6.079792325745686,5.595391991087877,11.675184316833562,2.7151602142591225,0.04685520572274447,35.0,16.366191483151283,11.230824964673332,9.0,35.0,3.0,466.917928600546,557.772258561384,428.0152287508323,308.5964383564971,339.4559583255223,557.7758792289984
3090.0000000000005,30.769192351542312,18.987225294782547,97.90610610879192,136.93009573368113,38.8505110297683,4.207825586459478,46.14370193331376,11.042605131742787,97.14127812172174,42.667506308985246,97.88850426712621,136.92531736227448,4.3036880127091095,6.089946279364549,5.595053701441401,11.68499998080595,2.715113164871449,0.04694346374160212,35.0,16.39146368823981,11.2264307413314,9.0,35.0,3.0,466.8685387661653,557.6298672449191,427.9004907999608,308.71342500867013,339.621535553913,557.6334488558329
3100.0000000000005,30.786426848726062,18.96779358699007,97.88365803042552,136.80904268047698,38.885254023341695,4.242564824318208,46.19084828617468,11.084067877916084,97.11607881269961,42.6762613868554,97.86600188296993,136.804205469394,4.307362746058921,6.100047394890736,5.594698945538609,11.694746340429347,2.7150595456882782,0.047031265634562405,35.0,16.416569414006915,11.222111009571222,9.0,35.0,3.0,466.81950366963287,557.4887438243053,427.786782531392,308.82976808466253,339.78602915223354,557.4922884342451
3110.0000000000005,30.803488647686432,18.948428962447224,97.86137245321642,136.68901838007088,38.919745831874536,4.277030381790553,46.23769865446739,11.12523878566668,97.0910512399691,42.684915991848015,97.8436622057227,136.68412377490216,4.311021771665668,6.110109006857125,5.594313623066292,11.704422629923418,2.7149996566593844,0.047118613619692745,35.0,16.441503128495413,11.217879871743888,9.0,35.0,3.0,466.77077397533947,557.3488115295955,427.673752408088,308.945436922842,339.94949837863777,557.3523208273406
3120.0000000000005,30.82037197558717,18.929092029615905,97.83922890839041,136.5699639339337,38.953979488609136,4.311215695348153,46.284247621064246,11.166113517886345,97.06617483601657,42.69346877034701,97.82146476591568,136.56501314764608,4.3146646912924576,6.120142279939824,5.593886423652526,11.71402870359235,2.7149337298985827,0.047205511228931366,35.0,16.466260543024873,11.2137487074138,9.0,35.0,3.0,466.7223094692304,557.2100074768647,427.5611143580268,309.06040802049773,340.111992583917,557.2134828609634
3130.0000000000005,30.837072070002385,18.909750116591283,97.817210466965,136.45183042245094,38.98794937192573,4.345115562213152,46.33049094385435,11.206688890917633,97.04143258317016,42.701918832173135,97.79939263377321,136.44682449846692,4.318291211506601,6.130156559472718,5.593407926988132,11.72356448646085,2.7148619470641573,0.047291961263116016,35.0,16.490838262504326,11.20972685608416,9.0,35.0,3.0,466.67407678617127,557.0722794660372,427.44863105427754,309.1746627604198,340.27355357005194,557.0757221239745
3140.0000000000005,30.853584872656754,18.8903756425276,97.795302706305,136.33457652841514,39.02165081106032,4.378725742697441,46.37642515676159,11.24696314918998,97.01680997811728,42.710265602085485,97.77743138579888,136.3295163781915,4.3219011829771325,6.140159953124156,5.5928701782491,11.733030131373257,2.7147844512472123,0.047377966654537744,35.0,16.515233634095694,11.2058221823425,9.0,35.0,3.0,466.62604783641353,556.9355835399167,427.3361011920168,309.28818623968886,340.434217798538,556.9389944951506
3150.0000000000005,30.869906966668328,18.870944837019007,97.77349341037537,136.21816655222614,39.055079997652015,4.412042868801734,46.422047639129914,11.28693461435239,96.99229472685153,42.718508786424714,97.75556880496703,136.21305299388206,4.325494552639305,6.1501595392532975,5.592266411188267,11.742425950441564,2.714701361322173,0.0474635303763156,35.0,16.539444418934977,11.202041278499678,9.0,35.0,3.0,466.5781983100022,556.7998816353065,427.2233522349096,309.40096593431485,340.59401704313353,556.8032617958551
3160.0000000000005,30.886035353971565,18.85143700627367,97.75177207772055,136.1025696581753,39.08823367931146,4.445064408423036,46.46735629902989,11.326601895012972,96.96787625562227,42.72664830173983,97.73379438880377,136.09740342200178,4.329071387364748,6.160161658169361,5.591590820820298,11.751752478989662,2.714612771988348,0.04754865574284462,35.0,16.56346865093775,11.1983898270002,9.0,35.0,3.0,466.53050709110846,556.6651409001,427.1102342065207,309.5129912673919,340.7529794003297,556.6684910651379
3170.0000000000005,30.90196736324392,18.83183379287226,97.73012943412365,135.98775858141977,39.121109049682815,4.4777885725246165,46.51234937434258,11.365963896151015,96.9435452199955,42.734684208732574,97.7120988620066,135.98254032560584,4.332631763265842,6.170171934795767,5.590838267835656,11.761010202631422,2.7145187602479823,0.04763334549393457,35.0,16.587304714522134,11.194872777363344,9.0,35.0,3.0,466.48295547393366,556.5313323232853,426.99661518733586,309.624253245058,340.91113038748693,556.5346532028252
3180.0000000000005,30.917700648053216,18.812119121306694,97.70855742508522,135.87370955268813,39.15370376437535,4.51021347336922,46.55702550787644,11.405019901206742,96.91929349818393,42.742616707503366,97.69047416894296,135.86843987779338,4.336175855447382,6.180195472670412,5.590004330087026,11.770199802757435,2.7144193859137324,0.04771760278784087,35.0,16.610951302175806,11.19149434177632,9.0,35.0,3.0,466.4355271028441,556.3984306455757,426.8823797209635,309.7347443935778,341.0684928486034,556.4017228785804
3190.0000000000005,30.933233055419365,18.792278669077973,97.68704884591484,135.76040159803335,39.186015749837,4.542337479483365,46.601383526244334,11.44377001675008,96.89511382145757,42.750446092305246,97.66891310377481,135.75508103877507,4.3397038706205935,6.19023686003175,5.589085118196564,11.779321978228314,2.71431469275433,0.04780143056943169,35.0,16.634407313550128,11.188258280395589,9.0,35.0,3.0,466.388207506966,556.2664136764233,426.7674261714278,309.84445856110904,341.22508783250345,556.2696778201441
3200.0000000000005,30.948562675929026,18.77229972363898,97.66559732269614,135.64781613867478,39.21804327778895,4.5741593072020805,46.645422558206576,11.482214273250747,96.87099975232925,42.758172744800106,97.64740929137139,135.6424451993953,4.343216059512134,6.20030030069177,5.588077211737233,11.788377512429005,2.714204716251941,0.047884831832376,35.0,16.657671936379018,11.18516775948865,9.0,35.0,3.0,466.34098385285193,556.1352617980829,426.65166410275566,309.9533903926451,341.3809345597467,556.1384983729316
