time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3210.0000000000005,30.96368781517183,18.752170836226696,97.64419734973042,135.5359365953188,39.24978490975468,4.605677964415577,46.68914203919312,11.520352622346138,96.84694572192512,42.76579715781321,97.62595722476247,135.5305157351624,4.346712726754306,6.210389635857067,5.586977659141251,11.797367294998317,2.714089482469071,0.04796780979524693,35.0,16.68074444873281,11.182225532860116,9.0,35.0,3.0,466.29384455640144,556.0049574434686,426.5350136964759,310.0615352743933,341.53605044186173,556.0081669140609
3220.0000000000005,30.977980386444194,18.72958469611882,97.62202408969583,135.42316783502946,39.280379668380895,4.636039726038916,46.73193605592351,11.557657503900089,96.82213815070422,42.773174746300406,97.60373242634915,135.41784668881985,4.350160473723228,6.221753057702202,5.58432949012662,11.806082547828822,2.7139418463163496,0.04804977464400512,35.0,16.70318323219857,11.180242444871624,9.0,35.0,3.0,466.2448138457319,555.8739307540525,426.38834827633207,310.1686670915559,341.6921584366129,555.8773030855803
3230.0000000000005,30.991210416916054,18.701972632800675,97.59745730610216,135.30445779252807,39.30961761250328,4.665038366759461,46.77335222987042,11.59373651877462,96.794934482743,42.780050027213754,97.5791142979848,135.29908507918844,4.353492799293214,6.234073908070825,5.58055450875501,11.814628416825837,2.7138274855407896,0.048131403507155474,35.0,16.72473611054545,11.180387601837252,9.0,35.0,3.0,466.19100709564856,555.7366583181304,426.214694406481,310.2705477138674,341.8531073612967,555.7400016444897
3240.0000000000005,31.004145554224184,18.67384406197556,97.57267121812436,135.18597755202688,39.338483640684736,4.693652532952854,46.814362171415794,11.629437732952168,96.76751817917096,42.78674692424653,97.5542770233758,135.18055320517811,4.356807907581867,6.2464960338370075,5.576632718078633,11.82312875191564,2.713713572576983,0.04821264918154227,35.0,16.746042031569857,11.180595918945984,9.0,35.0,3.0,466.1369527105999,555.5997783741465,426.03842591006287,310.3710064102527,342.0137148385034,555.6030925493327
3250.0000000000005,31.016807825820116,18.645417887029453,97.54789858913904,135.06824050098436,39.3669947251294,4.721899806107729,46.85499203690007,11.664785107530465,96.74012393228814,42.793330257061534,97.52945340391395,135.06276380837045,4.360115071483096,6.258994002197787,5.57258234066444,11.831576342862228,2.713592680212843,0.04829345934845167,35.0,16.767115920268452,11.180984714345072,9.0,35.0,3.0,466.08289303366627,555.4638149846769,425.86046731315713,310.47046593726475,342.1736784380221,555.4670989825847
3260.0000000000005,31.029206209481217,18.61673359789347,97.52316707569922,134.95130022319717,39.39516269941605,4.749792405373455,46.895253514083095,11.699789375089663,96.71277934156211,42.79980808619735,97.5046710929729,134.94577067381903,4.363416057566803,6.271558830375366,5.56841453101914,11.839973361394506,2.7134642227990744,0.048373840909452015,35.0,16.78796543565676,11.181546820770734,9.0,35.0,3.0,466.02886480806745,555.3288214742554,425.68108806158904,310.56898560434763,342.33295982100447,555.3320745213333
3270.0000000000005,31.04134723659804,18.58782210146552,97.49849238318842,134.83519344479902,39.42299688618736,4.777340038108946,46.93515559938796,11.734458858248786,96.68550005792544,42.80618478956546,97.47994579277747,134.82961066127626,4.366712125951929,6.284182496606294,5.564139917519248,11.848322414125542,2.7133280308792163,0.04845379929170112,35.0,16.808596395804955,11.18227009392598,9.0,35.0,3.0,465.9748976292174,555.1948363726553,425.5005174860327,310.666593235386,342.49153193868386,555.1980578633368
3280.0000000000005,31.05323706776996,18.558711489873417,97.47388815388062,134.71995173300604,39.450506117826826,4.804551905033748,46.97470680076895,11.768801435976286,96.65829966182432,42.812464331480605,97.45529114242169,134.71431541331287,4.370004426168856,6.2968575155333175,5.559768522246561,11.85662603777988,2.713183988276752,0.04853334004865149,35.0,16.829014310076843,11.183142507425543,9.0,35.0,3.0,465.9210181447051,555.0618928005671,425.31896743789616,310.7633131871634,342.6493713501602,555.0650822236354
3290.0000000000005,31.06488162526666,18.529427884187783,97.44936688133375,134.6056033362558,39.477698864154014,4.831436827981406,47.01391528267719,11.802824670771656,96.63119058196024,42.818650499781086,97.43071963233841,134.59991323668368,4.373294021998096,6.309576887824994,5.555309730432019,11.864886618257014,2.713031997980349,0.048612468617579355,35.0,16.849224466037356,11.184152696595277,9.0,35.0,3.0,465.8672509136784,554.9300202998118,425.1366346262582,310.85916860958497,342.806456968142,554.9331772169917
3300.0000000000005,31.076286604015912,18.499995525220584,97.42494000840323,134.49217339724223,39.50458324069841,4.858003259254815,47.05278889704118,11.836536046002038,96.60418419418848,42.82474691935505,97.40624270232652,134.48642932564832,4.376581889731904,6.3223340711872975,5.550772297479108,11.873106368666406,2.7128719781349084,0.0486911902394922,35.0,16.86923194690388,11.185289989132684,9.0,35.0,3.0,465.8136184998378,554.799245047951,424.953701324532,310.9541816952702,342.9627698721948,554.8023690855482
3310.0000000000005,31.08745744770396,18.470436960969096,97.40061791123665,134.37968432514873,39.53116698601425,4.884259260363706,47.0913351333361,11.869943034405708,96.57729080715887,42.83075704364319,97.38187072557193,134.37388614637428,4.379868948645708,6.33512302566207,5.546164386731092,11.881287412393162,2.7127038620794703,0.04876951018514771,35.0,16.889041645852103,11.186544371856542,9.0,35.0,3.0,465.76014173725423,554.6695903394212,424.77033562860873,311.04837357330547,343.11829334949493,554.6726811954146
3320.0000000000005,31.09839941710804,18.44077290852641,97.3764100782744,134.26815550941234,39.557457549293886,4.910212622541906,47.129561257253776,11.90305237837174,96.55051983767328,42.83668418738073,97.35761318757552,134.26230313822583,4.3831560523286806,6.347938176991497,5.541493584817845,11.88943176180934,2.712527598804685,0.04884743376673753,35.0,16.90865824978863,11.187906466286051,9.0,35.0,3.0,465.70683945268974,554.5410761195961,424.5866918769156,311.14176432390866,343.2730125788054,554.5441335549042
3330.0000000000005,31.109117522233447,18.411022407180607,97.35232508826103,134.1576038194567,39.58346199302586,4.935871083900168,47.167474186041005,11.935870476422847,96.52387979299299,42.84253150909103,97.33347866424702,134.15169722166178,4.38644398841643,6.3607744081840565,5.536766896868757,11.897541305052814,2.71234315004852,0.04892496614226513,35.0,16.928086218005546,11.189367528406706,9.0,35.0,3.0,465.6537287529253,554.4137196317092,424.40291104600567,311.2343729060136,343.4269145936554,554.416743471773
3340.0000000000005,31.119616587133773,18.381202946664303,97.3283707032356,134.04804361777855,39.60918710465933,4.9612418122850395,47.205080605020456,11.968403512449813,96.49737836117689,42.84830202837492,97.3094749148331,134.0420827982643,4.389733475424673,6.373626974948452,5.53199082730258,11.905617802251031,2.7121504913460046,0.04900211233816727,35.0,16.947329812639907,11.190919389764815,9.0,35.0,3.0,465.6008250873536,554.2875353801566,424.2191225949368,311.32621730289765,343.5799881407078,554.2905254999224
3350.0000000000005,31.12990123674579,18.35133062957749,97.30455392798488,133.93948713900355,39.634639372652906,4.986331555468098,47.24238693209229,12.000657425672728,96.47102247253683,42.853998631228535,97.28560894140409,133.9334721410171,4.393025187126414,6.386491530990385,5.527171406604452,11.91366293759484,2.71194960878152,0.04907887739883962,35.0,16.96639310575938,11.19255442179002,9.0,35.0,3.0,465.5481424680788,554.1625355788302,424.0354448735856,311.417314640331,343.7322235361664,554.1654919019726
3360.0000000000005,31.139975889731765,18.32142017246076,97.28088099071927,133.83194449992436,39.659824979954486,5.0111467465772535,47.27939928815342,12.032637967999165,96.44481828013939,42.85962405928922,97.26188696952656,133.8258754022366,4.3963197388307975,6.399364085007724,5.522314192882023,11.921678277889749,2.7117404979876008,0.04915526622868423,35.0,16.9852800259913,11.194265541989637,9.0,35.0,3.0,465.4956934786098,554.0387301736832,423.85198568050794,311.5076812637511,343.8836126862348,554.0416526691457
3370.0000000000005,31.149844773499467,18.291485112419597,97.25735740481228,133.725424008081,39.684749823475606,5.035693524128533,47.31612354315767,12.064351094876656,96.4187712220654,42.86518092172975,97.2383145100026,133.71930091772083,4.39961769674443,6.412240974453257,5.5174243204899724,11.929665294943232,2.7115231634264,0.04923128363110644,35.0,17.003994306296875,11.196046186859064,9.0,35.0,3.0,465.44348950915577,553.9161272005467,423.6688433291644,311.59733282717485,344.0341489937111,553.9190158734067
3380.0000000000005,31.159511950614903,18.261537722898424,97.23398806092274,133.61993205880947,39.70941955503783,5.059977773121148,47.352565346116094,12.095802121678789,96.39288611217128,42.87067170563739,97.21489645096666,133.61375511917686,4.402919585341236,6.425118884106467,5.512506509277183,11.93762539338365,2.711297620135494,0.04930693441330949,35.0,17.02253954404847,11.197890220637134,9.0,35.0,3.0,465.3915406091074,553.7947326013319,423.48610643024057,311.68628405496867,344.18382713561414,553.7975875032912
3390.0000000000005,31.168981323276128,18.231589151473543,97.21077728877415,133.51547337514057,39.7338395844306,5.084005128735157,47.38873011987644,12.126996065886829,96.36716720269492,42.87609878755495,97.19163711967363,133.5092427558807,4.406225872765456,6.437994765262053,5.507565096140113,11.945559861402169,2.711063891489712,0.04938222316610668,35.0,17.040919217021724,11.199791970444323,9.0,35.0,3.0,465.3398556514388,553.6745504942534,423.30385528260587,311.77454892443825,344.3326429546922,553.6773717108512
3400.0000000000005,31.17825663776083,18.20164955353505,97.18772888823891,133.41205123231947,39.758015088128815,5.1077809855747205,47.424623084161816,12.157937759642834,96.34161821593975,42.88146443556951,97.16854031358945,133.4057671257999,4.409537007336649,6.450865871554269,5.502604093082558,11.953469964636827,2.710822008013195,0.04945715461386476,35.0,17.059136629513944,11.201746158686092,9.0,35.0,3.0,465.2884424924372,553.5555834419386,423.12216239458536,311.8621407446548,344.4805933825867,553.5583710881605
3410.0000000000005,31.187341491799895,18.17172814387601,97.16484615228765,133.30966753419312,39.78195102280042,5.131310511583138,47.46024925727124,12.188631851733078,96.31624236708012,42.88677081040544,97.14560932333448,133.30333015540248,4.412853388411971,6.463729690335674,5.497627174082854,11.961356864418528,2.7105720067266934,0.049531733271737856,35.0,17.077194961966825,11.203747894063383,9.0,35.0,3.0,465.2373080239192,553.4378325353557,422.94109310419606,311.94907221281886,344.6276763860824,553.4405867556011
3420.0000000000005,31.196239338660916,18.14183329249209,97.14213190915926,133.20832298358297,39.80565212763948,5.154598728632436,47.495613459135,12.219082810729788,96.29104240685494,42.892019971125706,97.12284697485956,133.2019325645333,4.416175384578176,6.476583942591811,5.492637721151394,11.969221663743204,2.710313930361822,0.049605963605592246,35.0,17.095097242386032,11.205792647664566,9.0,35.0,3.0,465.18645828630287,553.3212975869454,422.76070624180153,312.03535545893334,344.7738908748034,553.3240185479642
3430.0000000000005,31.20495348939624,18.111972548944554,97.11958853067009,133.10801712191443,39.82912292504616,5.177650665547446,47.53072031343797,12.249295193010482,96.26602062966397,42.89721387593016,97.10025563774896,133.1015739090078,4.419503323290568,6.489426558284312,5.487638809108405,11.977065367392717,2.7100478246671207,0.0496798499053604,35.0,17.112846357347394,11.207876249157207,9.0,35.0,3.0,465.1358984944496,553.2059771761,422.5810543825205,312.12100227764694,344.9192366979406,553.2086650637069
3440.0000000000005,31.21348713541205,18.082152806378986,97.09721798690147,133.00874855055696,39.85236777343548,5.200470895269575,47.56557428595591,12.279273488959689,96.24117892858128,42.90235438683658,97.07783727990494,133.00225281015645,4.422837515444778,6.502255668650107,5.482633300078227,11.984888968728336,2.709773742959465,0.04975339651719233,35.0,17.130445107241997,11.209994799658318,9.0,35.0,3.0,465.08563321010786,553.0918689005154,422.4021849026953,312.206023758527,345.06371448949085,553.0945239267666
3450.0000000000005,31.221843374074176,18.052380241259016,97.07502197016704,132.91051487506064,39.875390886246805,5.22306380703742,47.60017971306206,12.309021714501398,96.21651891824912,42.90744329947313,97.05559359149538,132.90396688553062,4.426178239604277,6.515069585915176,5.477623805373457,11.992693391288634,2.709491742555953,0.04982660768167278,35.0,17.147896217800735,11.212144672220802,9.0,35.0,3.0,465.03566622671485,552.9789692346776,422.22413985640645,312.29043053450465,345.2073254673717,552.981591627783
3460.0000000000005,31.230025195473807,18.022660423172624,97.05300185331282,132.81331287675977,39.898196318660034,5.245433626818282,47.63454078591686,12.338543751436418,96.1920418941692,42.91248232840917,97.03352594326878,132.80671292876792,4.429525746239634,6.527866774129144,5.472612727020234,12.000479501149378,2.709201884950544,0.04989948753355584,35.0,17.16520229519176,11.21432250685757,9.0,35.0,3.0,464.9860007263951,552.8672737721014,422.04695683519174,312.374232774848,345.35007147409794,552.869863776864
3470.0000000000005,31.23803549034313,17.992998371961107,97.03115873797294,132.71713862258622,39.92078797730683,5.267584427230816,47.668661569147616,12.36784336552148,96.16774888119747,42.91747311753596,97.0116354348112,132.71048701617593,4.4328802717527775,6.540645864663581,5.4676022767426655,12.008248141406249,2.7089042350016235,0.0499720402296004,35.0,17.182365845115157,11.216525177705988,9.0,35.0,3.0,464.93663933947016,552.7567773380732,421.870669134124,312.45744022409053,345.49195489022685,552.7593352121933
3480.0000000000005,31.24587704388388,17.963398567325328,97.0094934300872,132.62198747768565,39.9431696156226,5.289520123367197,47.702545947492446,12.396924160991034,96.14364060898238,42.92241723311776,96.98992287006268,132.61528452326775,4.436242023431326,6.553405624676204,5.46259446473044,12.016000089406644,2.708598860463559,0.05004426977371489,35.0,17.199389343453788,11.218749795154848,9.0,35.0,3.0,464.8875841648108,552.6474740194489,421.6953059828538,312.54006224704466,345.6329786799705,552.6500000348337
3490.0000000000005,31.253552561024705,17.933865043542426,96.98800649548565,132.52785419971758,39.96534486643456,5.311244505092532,47.73619769605896,12.425789641854578,96.11971756708797,42.92731617833243,96.96838881288737,132.52110021256993,4.439611190534348,6.566144951629636,5.4575911342684345,12.02373608589807,2.708285831771432,0.05011618013760075,35.0,17.216275181017977,11.220993680403636,9.0,35.0,3.0,464.8388368515084,552.5393572535291,421.5208930848436,312.6221079163834,345.7731463131194,552.5418516893056
3500.0000000000005,31.261064651190363,17.90440143391413,96.966698258324,132.43473307208552,39.987317222758634,5.332761218552605,47.76962045851288,12.454443494943176,96.09598000466688,42.93217138368647,96.94703358553096,132.4279283704712,4.442987941772804,6.578862832898651,5.452593982328965,12.031456815227616,2.7079652191058896,0.05018777517908282,35.0,17.23302563384084,11.223254366915569,9.0,35.0,3.0,464.7903986770101,552.4324199991328,421.34745340271394,312.70358618858234,345.9124616878737,552.4348831392609
3510.0000000000005,31.268415843295458,17.875011006311922,96.94556883668729,132.34261794446792,40.00909006345783,5.354073791627513,47.802817786244766,12.482889263570485,96.07242796561529,42.93698421639374,96.92585730421125,132.33576285788496,4.446372432796238,6.591558379629271,5.447604569248764,12.039162948878037,2.707637097620911,0.050259058720732094,35.0,17.249642894222802,11.225529538568026,9.0,35.0,3.0,464.7422705694042,552.3266547682366,421.1750067388591,312.78450544597274,346.0509290823392,552.329086912077
3520.0000000000005,31.27560861611104,17.84569662347343,96.92461823103656,132.25150213958375,40.03066668552896,5.375185665803315,47.83579317285297,12.511130180231588,96.0490613756104,42.94175600524658,96.90485996753928,132.2445969994219,4.449764801000774,6.6042308026260255,5.442624312522798,12.046855115148825,2.707301543766859,0.050330034533064505,35.0,17.266129085658065,11.227817041848027,9.0,35.0,3.0,464.69445301153615,552.2220534564893,421.0035700221624,312.8648738536302,346.1885530352829,552.2244549068995
3530.0000000000005,31.282645356234568,17.816460814831714,96.9038462537321,132.16137866081056,40.0520502500249,5.396100259445234,47.86854996703265,12.539169347608492,96.02587997391576,42.94648801626215,96.8840413860848,132.15442380306382,4.453165170075121,6.616879406873662,5.4376545045117695,12.05453391138543,2.7069586352625854,0.05040070629791813,35.0,17.282486262619045,11.230114888623577,9.0,35.0,3.0,464.64694619376576,552.1186076485671,420.8331576439314,312.9446992487287,346.3253384033548,552.1209787153769
3540.0000000000005,31.289528385600665,17.78730575638002,96.88325254987974,132.07224006864766,40.07324382033496,5.4168209878477,47.90109142279756,12.567009781847332,96.0028833324487,42.95118146250553,96.86340120318765,132.06523583347737,4.456573649367141,6.6295035906320825,5.432696313185288,12.062199903817367,2.7066084514344935,0.05047107765989233,35.0,17.298716433308414,11.232421245076123,9.0,35.0,3.0,464.59974994722467,552.0163084484025,420.66378145648673,313.0239892215278,346.46129037818133,552.0186494478795
3550.0000000000005,31.29625997655499,17.758233401138284,96.86283666700211,131.98407869248,40.09425039271268,5.43735097749618,47.93342073427874,12.594654442517424,95.98007092619616,42.95583751581262,96.84293896463583,131.9770254207736,4.459990337227969,6.642102810264657,5.427750825934215,12.069853636198872,2.706251073113464,0.05054115221274524,35.0,17.31482154961941,11.234734386368132,9.0,35.0,3.0,464.55286388645993,551.9151467103611,420.49545168034393,313.1027511125585,346.59641431108065,551.9174579608291
3560.0000000000005,31.302842337643185,17.729245464807093,96.84259802980985,131.8968866409562,40.11507287007071,5.457693253245225,47.96554099128684,12.622106194774515,95.95744210834819,42.96045730192924,96.82265409344643,131.8897846740706,4.463415320867162,6.654676590893703,5.422819034227996,12.0774956251217,2.705886581662595,0.05061093348257001,35.0,17.330803512812565,11.237052710040588,9.0,35.0,3.0,464.50628741210613,551.8151130669478,420.3281766881608,313.1809920566904,346.73071577114587,551.8173948884534
3570.0000000000005,31.30927761165948,17.70034344899119,96.8225359184548,131.81065581569788,40.13571406076074,5.477850742561884,47.99745516198328,12.649367971809966,95.93499608847041,42.96504189592076,96.80254586811601,131.80350549310555,4.46684867585464,6.667224513237386,5.417901837565391,12.085126350802778,2.705515057209887,0.05068042492256736,35.0,17.346664203932505,11.239374750052775,9.0,35.0,3.0,464.4600197430564,551.7161979588581,420.1619632928311,313.2587191735643,346.8642005949178,551.7184506701658
3580.0000000000005,31.3155678818522,17.67152867778026,96.80264948279388,131.72537796420715,40.156176690101965,5.4978262869937,48.029166143345904,12.676442775715316,95.91273194687167,42.9695923236531,96.7826134368838,131.71817962969163,4.47029046385248,6.679746217945803,5.413000045925533,12.092746263871335,2.705136581538788,0.05074962987331633,35.0,17.362405458437706,11.241699139135562,9.0,35.0,3.0,464.4140599535528,551.6183916947166,419.99681662865,313.3359393091952,346.99687484390216,551.6206156212369
3590.0000000000005,31.32171520369008,17.64280222089991,96.782937849332,131.6410445541955,40.17646343784824,5.517622678916439,48.06067681281305,12.703333272967484,95.89064874007036,42.974109586513976,96.76285592464527,131.63379855105833,4.47374074241582,6.692241405069318,5.408114405857185,12.1003558109265,2.704751237862816,0.050818551717851705,35.0,17.37802904555133,11.244024594076222,9.0,35.0,3.0,464.368406828102,551.5216842292725,419.83274035253373,313.41265904279027,347.1287445995282,551.5238796969547
3600.0000000000005,31.33528386764362,17.619919865678128,96.75584406606072,131.52028995140324,40.20022446742625,5.540799907477094,48.093477950539445,12.731310908954868,95.86151157476381,42.97644459567744,96.73572504772932,131.51430556140554,4.474329082494664,6.701358906920029,5.401771438789157,12.103130345709186,2.7050156844880706,0.05087767441233858,35.0,17.39512967615724,11.248730431606532,9.0,35.0,3.0,464.31909845143934,551.3825470629089,419.66742870649966,313.4956843965996,347.26993994975487,551.3863884070316
3610.000000000001,31.352896599945478,17.600932665893765,96.72531841417693,131.38048031410756,40.22657362100337,5.566489691464881,48.12752496803228,12.760335921606211,95.82902323115232,42.976925209115215,96.70516433760571,131.37434786033805,4.473682751681905,6.708425898216414,5.395538863018143,12.103964761234558,2.7055930053788466,0.05093537447522399,35.0,17.413525382217074,11.257210842508924,9.0,35.0,3.0,464.26868315562535,551.2209431477339,419.51628862557016,313.587179070429,347.40834601943624,551.2246259283801
3620.000000000001,31.370266404916112,17.58230761595337,96.6949799671641,131.24259984211176,40.252599412184345,5.5918517984264895,48.16122819798063,12.789052450909535,95.79674221382926,42.977288489870155,96.67479121520623,131.23641713016815,4.4730382718625945,6.715456231320463,5.389315471374169,12.104771702694633,2.706163231117213,0.050992339160269885,35.0,17.431707043611198,11.265588218945084,9.0,35.0,3.0,464.2190612537822,551.0616725571333,419.36627787806873,313.6775497254839,347.54520869280026,551.0653216832866
3630.000000000001,31.387482387731175,17.563809384834713,96.66485668819043,131.1058767438102,40.278407080146565,5.616989129539832,48.19466336405081,12.817525372470412,95.76468831619411,42.97760163096541,96.6446334922568,131.0996428273183,4.472394581919429,6.722429087996752,5.3831252459154335,12.105554333912186,2.7067277075353258,0.05104888735435278,35.0,17.449733758269815,11.273935923037245,9.0,35.0,3.0,464.1698013640834,550.9037316330397,419.21762765718967,313.7672344184734,347.68105103680546,550.9073456981723
3640.000000000001,31.40455028086728,17.54546757302245,96.63497008513487,130.9703567710946,40.3040029936172,5.641908410738267,48.22783869724744,12.845762107869971,95.7328832018224,42.977871191069255,96.61471267822273,130.96407199041118,4.471752743885973,6.729343893480392,5.376968525442871,12.106312418923263,2.707285736107767,0.051105017566844095,35.0,17.46761042967904,11.28226537368232,9.0,35.0,3.0,464.12093326642713,550.7471673863286,419.07039250451624,313.8562906130547,347.81583312641027,550.7507466266945
3650.000000000001,31.421472393622093,17.52728288259516,96.60531928489188,130.83602879883205,40.32939022809268,5.666613109945273,48.2607577428061,12.873766347171395,95.7013259008508,42.97809883464515,96.5850278978664,130.82969366927517,4.471112864415728,6.736200995102459,5.3708454413227,12.10704643642516,2.7078373558363023,0.05116073414649652,35.0,17.485339267175277,11.290576334700232,9.0,35.0,3.0,464.0724550819394,550.5919667663645,418.92456387465376,313.944728637272,347.94956393241443,550.5955116439727
3660.000000000001,31.43825079875395,17.50925442864417,96.57590202176657,130.70287853668123,40.35457162631609,5.691106235452537,48.29342373965086,12.901541152282505,95.67001403927473,42.9782857199844,96.55557688315086,130.6964935753399,4.470474966907279,6.7430007231167615,5.364756135399618,12.107756858516378,2.708382654671848,0.05121604151110172,35.0,17.502922294189943,11.2988680851588,9.0,35.0,3.0,464.02436325134966,550.4381134487144,418.780130438545,314.0325557116552,348.0822538641268,550.4416244298282
3670.000000000001,31.454887499357845,17.491381152568863,96.54671594394563,130.5708916589487,40.37954994427572,5.715390705672745,48.32583985018134,12.92908948223078,95.6389451578606,42.97843294239999,96.52635727995217,130.5644573764245,4.469839099113601,6.7497434729610815,5.358700762033971,12.108444234995051,2.7089217232441847,0.05127094436883391,35.0,17.52036144039829,11.307139895013847,9.0,35.0,3.0,463.9766540841992,550.2855910971164,418.6370803069767,314.11977858761594,348.21391336614295,550.2890686416623
3680.000000000001,31.471384448626655,17.47366192667016,96.51775870167562,130.44005398888237,40.40432787132406,5.739469368904395,48.35800916623258,12.956414230737836,95.60811680066288,42.978541564368186,96.49736673623859,130.43357088843987,4.4692052830430855,6.756429624444343,5.352679416345641,12.109109040789985,2.709454651083936,0.05132544709426585,35.0,17.53765859549793,11.315391076783952,9.0,35.0,3.0,463.9293238626462,550.1343835494417,418.4954011936664,314.2064038369605,348.3445528214141,550.1378281098989
3690.000000000001,31.487743557143055,17.45609558181519,96.48902793220569,130.31035148692274,40.428908041174886,5.763345014183472,48.38993471477696,12.98351823121152,95.57752649956147,42.97861261417148,96.4686028870068,130.30382006466868,4.468573546957911,6.763059583789985,5.346692178040476,12.109751761830465,2.7099815264480687,0.05137955411080108,35.0,17.55481560915996,11.323620993543614,9.0,35.0,3.0,463.88236886600873,549.9844748116564,418.35508057430445,314.29243794198,348.47418259833614,549.9878868332672
3700.000000000001,31.503966651091154,17.43868093847476,96.46052134716538,130.1817705918026,40.45329297074344,5.787020312063588,48.421619405313656,13.010404212255992,95.54717186624065,42.97864708662968,96.44006344174257,130.17519134114804,4.467943913995235,6.769633748757717,5.340739110177661,12.110372858935378,2.7105024351360494,0.05143326958777391,35.0,17.571834228329692,11.33182902140237,9.0,35.0,3.0,463.8357854733543,549.8358494456966,418.2161059797492,314.37788700237354,348.60281266324466,549.839229372103
3710.000000000001,31.520055637266328,17.421416694613868,96.43223654751411,130.05429709699138,40.477485292800885,5.810498040626385,48.45306629615176,13.037075056555013,95.51705039115946,42.97864596654313,96.41174599907919,130.04767049416546,4.467316406953361,6.776152562486056,5.334820229870052,12.110972792356108,2.711017463080391,0.05148659805797776,35.0,17.58871628003078,11.340014658436417,9.0,35.0,3.0,463.78956977288414,549.6884912340303,418.0784641964,314.46275775833533,348.73045364068867,549.6918394888388
3720.000000000001,31.536012225247728,17.404301670058317,96.40417119343935,129.92791793648672,40.50148737059557,5.8337807115085525,48.4842780956819,13.06353365594191,95.48715963880451,42.97861017507745,96.38364821715905,129.92124445614024,4.46669104226333,6.782616435768611,5.328935550928972,12.111551986697584,2.7115266921529693,0.05153954347012763,35.0,17.60546345246877,11.3481773638959,9.0,35.0,3.0,463.74371829130894,549.5423853750348,417.94214254983746,314.54705613395504,348.85711548878004,549.5457023816015
3730.000000000001,31.55183816465272,17.387334551536753,96.3763229211748,129.80261967316443,40.52530162450756,5.8568708954945805,48.5152575905041,13.089782703745072,95.45749714381427,42.97854061832391,96.35576773007023,129.7958997854089,4.466067836683027,6.789025820223979,5.323085047874894,12.112110868098874,2.7120302044257807,0.05159210998791888,35.0,17.62207748824784,11.356316674625871,9.0,35.0,3.0,463.6982273123306,549.397516590314,417.80712763716326,314.6307882875732,348.9828083817144,549.4008027680437
3740.000000000001,31.56753514644912,17.37051396864024,96.3486894214514,129.67838913319957,40.54893038291285,5.879771329081676,48.54600750269812,13.11582474047907,95.42806049816924,42.97843818054945,96.32810222646168,129.67162330302722,4.465446803265268,6.795381184462703,5.317268661230517,12.11264984569322,2.7125280804680254,0.05164430162812682,35.0,17.63856003388247,11.364432164802508,9.0,35.0,3.0,463.6530931219093,549.253869894248,417.67340563714663,314.71396009137527,349.107542271604,549.2571256577994
3750.000000000001,31.58310483413104,17.353838510408025,96.32126838607081,129.55521322897297,40.57237594507551,5.902484570206866,48.576530501004555,13.141662257123867,95.39884729509261,42.97830372067671,96.30064939606386,129.54840191389172,4.464827969388302,6.801683021635895,5.3114863443115325,12.113169365947428,2.7130204005613634,0.051696122569999114,35.0,17.654912743425257,11.372523432140554,9.0,35.0,3.0,463.6083119827746,549.1114303976864,417.54096275911087,314.7965772953942,349.23132708890773,549.1146561539255
3760.000000000001,31.598548867054248,17.337306804519187,96.29405756754765,129.4330791356643,40.59564058160745,5.925013013865224,48.606829241739376,13.167297729843028,95.36985518996491,42.97813808044378,96.27340698935201,129.42622278620945,4.464211324644546,6.8079317581916365,5.305738008266428,12.113669766458068,2.713507243616563,0.0517475764926353,35.0,17.67113720510781,11.380590080657612,9.0,35.0,3.0,463.5638802309824,548.9701835006068,417.4097855144221,314.8786455484463,349.3541725518104,548.9733796492302
3770.000000000001,31.613868844503163,17.320917470218433,96.26705473391692,129.31197423583734,40.61872650923346,5.947358998787308,48.636906311000814,13.192733571147755,95.34108185515588,42.97794207786404,96.24637277235534,129.3050732962923,4.463596898626065,6.814127890371764,5.300023594837593,12.114151485209357,2.7139886867781904,0.05179866747856836,35.0,17.68723498682334,11.388631743489556,9.0,35.0,3.0,463.5197942399423,548.8301148474781,417.2798603319328,314.960170408819,349.4760882927404,548.8332817819128
3780.000000000001,31.62870150245577,17.32270058385984,96.23962161579873,129.21819748686028,40.64090918763184,5.968821833479409,48.66645407194409,13.217710022743915,95.31204792478376,42.977291975033495,96.21891079810186,129.21020987642692,4.462912771533144,6.820281711339793,5.293627686084302,12.113909397424097,2.71435047413275,0.051842137708335456,35.0,17.702940878910283,11.397127078499068,9.0,35.0,3.0,463.4997165936886,548.725439126103,417.1667879433376,315.05626704108766,349.5951938226876,548.7272324689304
3790.000000000001,31.64086897667044,17.32963750933368,96.20476445805325,129.1347340797921,40.659781306723275,5.987074690719624,48.6926654544059,13.239856540328674,95.2757179908048,42.97474877007318,96.1840273336404,129.12656484141178,4.4619443531923215,6.82307366214496,5.288146524322096,12.111220186467056,2.714336896156497,0.0518781405521884,35.0,17.716682639508235,11.408440396302694,9.0,35.0,3.0,463.4902613037364,548.6383576434009,417.1171891990332,315.1831863987145,349.72852818651245,548.6399396368104
3800.000000000001,31.651743244463223,17.3365608824609,96.1656005431157,129.05138598310845,40.677039943135135,6.003761484354186,48.71700578159897,13.26041417031837,95.23511548387592,42.97105264070416,96.1448378593594,129.04312218899264,4.46079343203156,6.824236815133848,5.283291043743378,12.107527858877228,2.714209488369685,0.05191163924178602,35.0,17.72937329417539,11.42098792133288,9.0,35.0,3.0,463.482738514717,548.553939544263,417.095235584849,315.3205445731535,349.8700759737725,548.555421903781
3810.000000000001,31.66197277417908,17.343374332269832,96.12478748249336,128.9685540248289,40.693476472398395,6.019648492279032,48.74037221526771,13.280142011058444,95.19288682962436,42.966833748235615,96.10399971466403,128.960232987575,4.459567847701345,6.824672330603061,5.278739739487164,12.103412070090226,2.7140324989850417,0.05194383935388004,35.0,17.741519388278675,11.433986162906422,9.0,35.0,3.0,463.476047086183,548.471153804157,417.0855570617152,315.46157614023446,350.0143264992996,548.4725842915601
3820.000000000001,31.671857493686733,17.35005510067805,96.083538502133,128.886438929566,40.70945600808076,6.035089175888004,48.76317816625763,13.299389781233913,95.15023990649593,42.96239226229397,96.06272599832229,128.8780775390265,4.458317084681174,6.824782433753197,5.27434745012636,12.099129883879556,2.7138334160780757,0.051975293225774696,35.0,17.753354760086722,11.447106784990297,9.0,35.0,3.0,463.4697055808524,548.3895519136399,417.0813473767818,315.6033734629994,350.15885727415093,548.3909520407426
3830.000000000001,31.681533633987268,17.356596721830954,96.04239384387736,128.8051248046812,40.72514455908789,6.050244257314262,48.78561181443575,13.318316699678462,95.10771242778702,42.95786430199632,96.02155689261154,128.79673079940153,4.457063288343349,6.824746970899282,5.270049105275366,12.094796076174648,2.7136244862859416,0.052006252135455136,35.0,17.764985873515798,11.460206870536126,9.0,35.0,3.0,463.4635002375047,548.3089269751816,417.0795710676728,315.74465672796936,350.3025951583519,548.3103064914894
3840.000000000001,31.69106347633611,17.362998667944453,96.00158970288734,128.7246406292515,40.74061836655884,6.065187589322079,48.807759964409605,13.336996274241471,95.06553932434822,42.953311307764174,95.98072856348102,128.71621763580265,4.4558162582808105,6.824646809638522,5.265815092979988,12.090461902618513,2.713411236414712,0.05203683205371999,35.0,17.776461801219455,11.473223767607124,9.0,35.0,3.0,463.4573364114629,548.2291782319653,417.0788652653126,315.88486699224615,350.44507508479984,548.2305416031504
3850.000000000001,31.70047563271527,17.369262661224695,95.96122583986688,128.6449919961342,40.75591272778532,6.079953414599572,48.829663099523856,13.355462862465744,95.02381969462589,42.94876089624262,95.94034075671233,128.63654204902969,4.454580212459005,6.824518089254525,5.261631816237182,12.086149905491707,2.7131961552040265,0.05206708674841888,35.0,17.787805412986074,11.486130557233082,9.0,35.0,3.0,463.4511731173809,548.1502543554593,417.0786212865752,316.0237679267036,350.58610375848923,548.1516040032872
3860.000000000001,31.709783953864168,17.375391070070634,95.92134179065464,128.56617295481794,40.77104502118371,6.094558663905559,48.85134142785827,13.373733688352443,94.98259266049855,42.944225765873966,95.90043299921632,128.55769652809187,4.453356922873174,6.824377218614168,5.257492911263939,12.081870129878109,2.712980418843959,0.05209704332682078,35.0,17.79902812263498,11.4989163183605,9.0,35.0,3.0,463.4449924618143,548.0721242932032,417.0785633764588,316.1612641300876,350.72560913295933,548.0734606345961
3870.000000000001,31.71899531286605,17.381387130641713,95.88194921167864,128.48817399743157,40.78602412141885,6.109012143874395,48.87280559872399,13.391817899508624,94.94186960160397,42.939711502164414,95.8610169416808,128.47967187978333,4.452147022302471,6.824231465099154,5.253395076843931,12.077626541943086,2.7127645339297497,0.05212671564608693,35.0,17.810135892614255,11.511577225212363,9.0,35.0,3.0,463.43878819095966,547.9947686982472,417.0785699599245,316.29732925195947,350.8635740534384,547.9960925585362
3880.000000000001,31.728113590731944,17.38725383426896,95.84304794705966,128.4109831183545,40.80085526998244,6.123319041998741,48.894062103461806,13.409721129077925,94.90165013470288,42.93522071581236,95.82209242368924,128.40245576944454,4.450950659142279,6.82408409264906,5.249336595398414,12.073420688047474,2.71254875927429,0.05215611228132935,35.0,17.82113235439067,11.524112710359532,9.0,35.0,3.0,463.43255825205296,547.9181719186272,417.07858679310925,316.43196330469505,351.00000558023817,547.9194837025353
3890.000000000001,31.737141246901047,17.392994285500265,95.80463265991027,128.33458795838328,40.815541959284616,6.137482832616513,48.915115450678805,13.427447338164882,94.86192872755792,42.93075460798445,95.783654104543,128.32603568017203,4.449767756494464,6.823936543988933,5.245316399655402,12.069252943644337,2.712333228184591,0.052185239047699866,35.0,17.832020008072163,11.536523551579704,9.0,35.0,3.0,463.4263028842276,547.8423208869982,417.07859021305194,316.5651788466514,351.13492083642456,547.8436207989504
3900.000000000001,31.746080146117837,17.398611526610637,95.76669554530032,128.2589755798379,40.830086967970715,6.15150629774547,48.935969345864805,13.444999938881097,94.82269738734529,42.926313707232566,95.74569417570557,128.25039866046336,4.448598143225234,6.823789421595836,5.241333710448272,12.065123132044109,2.7121180074262434,0.05221410077413604,35.0,17.842800903197087,11.548811247889546,9.0,35.0,3.0,463.4200231459016,547.7672032466174,417.07857085756814,316.6969951387628,351.2683421789376,547.768491476009
3910.000000000001,31.754931787846527,17.40410846573201,95.7292281948829,128.18413362856768,40.84449260084048,6.1653917592640255,48.95662691520406,13.462381770094623,94.78394753448912,42.921898275059725,95.7082042255584,128.1755323410058,4.4474416126055765,6.8236430066794,5.237387894228801,12.0610309009082,2.711903146007156,0.052242701464653554,35.0,17.85347678837593,11.560977403490368,9.0,35.0,3.0,463.41372047641863,547.6928077563613,417.0785245096162,316.82743206233306,351.4002927297954,547.694084475623
3920.000000000001,31.76369754993471,17.40948795998264,95.69222193226737,128.110049832009,40.85876100824829,6.1791413872933845,48.977091113473406,13.479595459849406,94.74567032473392,42.91750843638721,95.6711755745161,128.1014244344014,4.446297951343852,6.823497415420305,5.233478394122003,12.056975809542308,2.7116886770708204,0.052271044995326095,35.0,17.864049300336035,11.573023757582632,9.0,35.0,3.0,463.40739643502167,547.6191234480174,417.07845000193566,316.95651070284646,351.5307961702663,547.6203888130077
3930.000000000001,31.772378734704976,17.414752946963063,95.65566800432563,128.036712231207,40.872894242559234,6.192757254806112,48.997364791715775,13.496643545161874,94.70785684103025,42.9131442339276,95.63459946633304,128.02806295680733,4.445166915547877,6.823352649301652,5.229604656504484,12.052957305806135,2.7114746273415427,0.05229913477568325,35.0,17.874520002232657,11.584952096470204,9.0,35.0,3.0,463.40105280020464,547.5461398129736,417.0783475910226,317.0842524891661,351.65987638594834,547.5473939499659
3940.000000000001,31.780976591343418,17.419905754639842,95.61955789010034,127.96410856307192,40.88689428140734,6.206241360177329,49.017450673331005,13.513528452096525,94.6704983998724,42.90880568908698,95.59846737698344,127.95543570143349,4.444048303445536,6.823208726667826,5.2257662112941015,12.048974937961926,2.7112610204124423,0.05232697463768199,35.0,17.884890398759524,11.596764161293038,9.0,35.0,3.0,463.394690649222,547.4738458244346,417.078217682114,317.2106780913406,351.7875566450384,547.4750889347246
3950.000000000001,31.789492322752007,17.424949379555414,95.58388322042451,127.89222780099942,40.90076303106084,6.2195956305461095,49.03735142939082,13.530252559248368,94.63358647854814,42.904492791667394,95.56277093437765,127.88353157253503,4.442941887695395,6.823065631015232,5.221962547938287,12.04502817895352,2.711047878504081,0.0523545677894034,35.0,17.895161951363377,11.608461676433592,9.0,35.0,3.0,463.3883119898613,547.4022319693269,417.0780612405939,317.3358082065575,351.9138598028589,547.4034641674453
3960.000000000001,31.79792709676281,17.429886523289838,95.54863583283661,127.82105891325016,40.91450234591817,6.232821940696056,49.05706965274104,13.546818176088664,94.59711276338051,42.90020551668232,95.52750197318778,127.8123395081389,4.44184745596102,6.822923347415694,5.218193188970359,12.041116536386053,2.7108352224538255,0.052381917525086245,35.0,17.905336077305265,11.620046327916668,9.0,35.0,3.0,463.3819185056578,547.331288615972,417.0778792376664,317.4596629615762,352.0388082187251,547.3325099797772
3970.000000000001,31.80628208484218,17.43471888255749,95.51380783020586,127.75058988032856,40.92811408362095,6.245922166180719,49.07660788584959,13.563227566480975,94.56106920157545,42.8959438482172,95.49265259336198,127.74184763204926,4.440764807749376,6.822781834617138,5.21445770066314,12.037239535280278,2.7106230697637126,0.05240902739355764,35.0,17.915414175668275,11.631519771940988,9.0,35.0,3.0,463.3755105846152,547.2610047125277,417.07767229953527,317.58226168056,352.16242372144217,547.2622155069436
3980.000000000001,31.814558410385967,17.43944965235255,95.47939146126659,127.6808109721402,40.94160002389302,6.258898105264109,49.09596865154364,13.57948297457864,94.52544790104734,42.891707743951656,95.45821504094093,127.672046090724,4.4396937329305874,6.822641108638166,5.210755593760672,12.03339670239884,2.710411444182151,0.05243590032073158,35.0,17.925397622413072,11.642883623719342,9.0,35.0,3.0,463.3690906145436,547.1913720804254,417.07744122567664,317.70362363337154,352.2847277039169,547.19257241341
3990.000000000001,31.822757178492264,17.444080994095316,95.44537907567616,127.61171130230798,40.954961924458566,6.27175153282269,49.115154375397765,13.595586559744618,94.49024106405898,42.88749712734085,95.42418166282029,127.60292397047868,4.438634031332407,6.822501107238596,5.20708640803381,12.029587515272404,2.7102003522604714,0.05246253953537825,35.0,17.935287774074993,11.65413949718635,9.0,35.0,3.0,463.3626596839016,547.1223810000191,417.0771874645856,317.82376866044257,352.40574133158,547.1235709465702
4000.000000000001,31.830879468182392,17.448615146236364,95.41176334755758,127.5432805959029,40.96820149826081,6.284484178489947,49.13416743824093,13.611540440754936,94.45544122490675,42.88331195314476,95.39054513047165,127.53447103960946,4.43758551542398,6.822361827623832,5.203449731588772,12.025811559212602,2.7099898170781773,0.05248894815858332,35.0,17.945085955399577,11.665288969696237,9.0,35.0,3.0,463.3562190208548,547.0540223564573,417.07691161284646,317.9427145268667,352.52548505758347,547.0552020494159
4010.000000000001,31.838926360172525,17.453054356813084,95.3785370174693,127.4755086559523,40.98132046121616,6.297097772641848,49.15301023115413,13.627346759936811,94.42104098338184,42.87915214232885,95.3572981818016,127.46667710995148,4.43654798312486,6.822223237790976,5.199845102032022,12.022068339823,2.7097798526130927,0.05251512913578396,35.0,17.95479347528368,11.676333580865958,9.0,35.0,3.0,463.34976986463664,546.9862871040233,417.07661440472685,318.0604796716823,352.64397920212656,546.9874566897289
4020.000000000001,31.84689888231968,17.457400788434427,95.34569317687613,127.40838580667833,40.994320441495375,6.309593959224401,49.171685018457616,13.643007653853148,94.38703329799971,42.87501763363241,95.32443390576393,127.39953250701012,4.435521265524045,6.822085337048,5.1962721175340505,12.01835745458205,2.7095704732602863,0.05254108552238904,35.0,17.964411576154305,11.687274798855242,9.0,35.0,3.0,463.34331342573705,546.9191666691502,417.07629667094767,318.1770815924965,352.7612430769763,546.9203262976233
4030.000000000001,31.854798058224407,17.461656572361846,95.31322502682639,127.34190244848396,41.007203061290944,6.32197437468102,49.19019404826008,13.658525140510392,94.35341123691232,42.870908355372535,95.29194550090125,127.33302756473596,4.434505177931154,6.821948104398709,5.192730360168358,12.014678464567067,2.709361694819876,0.052566820171763486,35.0,17.973941502512844,11.698114092074263,9.0,35.0,3.0,463.33685088198143,546.8526525189624,417.0759591198217,318.2925375013754,352.8772958401101,546.8538022565667
4040.000000000001,31.862624887276272,17.465823743033752,95.28112589964313,127.27604916260276,41.019969904016136,6.3342406803303115,49.20853953130924,13.67390118045688,94.32016800246214,42.86682421650494,95.25982629708835,127.26715293422802,4.43349954363606,6.821811523007406,5.189219407386159,12.011030930393565,2.7091535280824504,0.05259233590486408,35.0,17.983384464231165,11.708852902869182,9.0,35.0,3.0,463.33038332438406,546.7867362831003,417.0756024147056,318.40686450633234,352.99215628152666,546.7878762882576
4050.000000000001,31.870380358184416,17.469904211713413,95.24938933162,127.21081659907172,41.03262253405477,6.346394501294469,49.22672364476848,13.689137703509855,94.28729700219264,42.86276513515992,95.22806982819647,127.20189923526245,4.4325041952717035,6.821675589788272,5.1857388654973215,12.007414455285597,2.7089459877092272,0.052617635609591686,35.0,17.992741648831213,11.719492639967712,9.0,35.0,3.0,463.3239117027088,546.7214095659359,417.0752270501874,318.5200790390895,353.1058427498929,546.7225399600155
4060.000000000001,31.878065447004943,17.473899891641793,95.21800904693885,127.14619570516408,41.04516249504875,6.358437389634162,49.244748536614594,13.704236612501006,94.25479183460862,42.858731028865634,95.19666981604205,127.13725741105412,4.431518966580917,6.821540304653003,5.18228833769781,12.003828642350811,2.70873908762986,0.05264272205429636,35.0,18.002014227313566,11.730034662915555,9.0,35.0,3.0,463.3174369894069,546.6566642503016,417.07483340163856,318.63219716499543,353.2183731068668,546.6577851513557
4070.000000000001,31.885681108088217,17.47781268635123,95.18697890890304,127.08217767561894,41.05759129682068,6.370370863191795,49.26261630998752,13.719199770228215,94.2226462401089,42.85472180803288,95.16562012161464,127.0732186526182,4.430543694596668,6.821405660054114,5.17886743472712,12.000273094781232,2.7085328397542576,0.05266759793405739,35.0,18.01120334641837,11.74048031495937,9.0,35.0,3.0,463.31096017824024,546.5924924619511,417.07442200438305,318.7432347493399,353.3297648759587,546.5936039850967
4080.000000000001,31.893228271947635,17.481644449989744,95.15629291419008,127.01875389567437,41.06991041315836,6.382196403519913,49.28032901526812,13.73402899289789,94.19085409496256,42.85073737379486,95.13491473932744,127.00977434217192,4.429578227888524,6.821271658074648,5.1754757847266575,11.996747442801306,2.7083272550126907,0.052692265981983365,35.0,18.020310133029735,11.750830918357735,9.0,35.0,3.0,463.3044822364311,546.5288864992704,417.0739934338063,318.85320736064205,353.4400352351205,546.5299887575634
4090.000000000001,31.90070784332992,17.485396979456198,95.12594526407865,126.95591603455426,41.08212127584861,6.393915450212603,49.29788864437674,13.748726045435037,94.1594094842046,42.84677763295758,95.10454786827005,126.94691616453912,4.428622396091816,6.821138277630435,5.172112992823776,11.993251270454207,2.7081223454584995,0.052716728551821045,35.0,18.02933568275529,11.76108773605506,9.0,35.0,3.0,463.2980040974022,546.465838911375,417.0735479818423,318.9621299385254,353.54920080428496,546.4669320397612
4100.000000000001,31.908120723047052,17.489072275479998,95.09593009050016,126.89365591462688,41.09422531468329,6.405529439349152,49.315297205766825,13.763292704312905,94.12830642203551,42.84284245204742,95.07451363816381,126.8846358450341,4.427676067072488,6.821005505118473,5.168778727850182,11.989784232968656,2.70791811581106,0.052740988493184336,35.0,18.03828108801713,11.771252127382809,9.0,35.0,3.0,463.2915269638879,546.4033424917335,417.07308721978416,319.0700183444608,353.6572784997964,546.4044265017467
4110.000000000001,31.915467797700128,17.492671314324866,95.06624193454724,126.83196464433512,41.10622393268611,6.4170397797510645,49.33255661662538,13.77773066738979,94.0975393327872,42.838931746627225,95.04480658792671,126.82292467307131,4.4267390672201055,6.820873300579048,5.1654726076609565,11.986345908240004,2.707714578660984,0.0527650480991804,35.0,18.047147397432923,11.781325263400332,9.0,35.0,3.0,463.2850507418521,546.3413888752002,417.0726106537132,319.17688623493467,353.7642841251884,546.3424640136385
4120.000000000001,31.92274992180608,17.496196691624846,95.03687524100476,126.77083538982004,41.11811848310708,6.428447830964558,49.349668818118474,13.792041650398176,94.06710255471855,42.835045380245326,95.01542116031523,126.76177563127852,4.42581127282958,6.820741704218254,5.162194284764269,11.982935988982524,2.7075117419820307,0.05278890991131284,35.0,18.055935658088742,11.791308412772992,9.0,35.0,3.0,463.2785774717992,546.2799724136996,417.07211955829257,319.28274877119105,353.870233714434,546.2810386922015
4130.000000000001,31.929967936403628,17.499649425579946,95.00782477550541,126.7102597317268,41.129910297833774,6.439754930568256,49.36663563317544,13.806227268049554,94.03699074174752,42.831183254693656,94.98635211888502,126.70118040147548,4.424892529410665,6.820610669213497,5.158943417500767,11.979554086714266,2.7073096142088167,0.05281257626770438,35.0,18.06464686821147,11.801202738625022,9.0,35.0,3.0,463.2721071841184,546.2190852279708,417.0716140907903,319.38761944242594,353.97514249871,546.2201427904283
