time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4140.000000000001,31.937122684760514,17.50303135917204,94.97908523857073,126.65023022867616,41.1416007133964,6.45096241913933,49.383458940255565,13.820289187326466,94.00719848589812,42.82734523344658,94.95759416211901,126.64113149843052,4.423982720088395,6.820480222875318,5.155719682660273,11.976199905535593,2.707108201655972,0.05283604982175583,35.0,18.07328205163049,11.811009458430703,9.0,35.0,3.0,463.2656409687468,546.1587207440654,417.0710950437256,319.4915125417546,354.0790259367962,546.1597696794354
4150.000000000001,31.94421496967064,17.50634397562561,94.95065157588253,126.59073942920104,41.15319100181944,6.462071573993001,49.400140503204014,13.834229062561008,93.9777206283666,42.8235311978404,94.92914223374115,126.58162147834264,4.423081686116419,6.820350316191481,5.152522723600929,11.972873039792413,2.70690751142444,0.05285933259159645,35.0,18.08184218649876,11.820729716876372,9.0,35.0,3.0,463.25917951422383,546.0988722339046,417.07056291174376,319.59444145916086,354.1818987771971,546.0999126426307
4160.000000000001,31.95124558678817,17.509588781152843,94.92251880677264,126.5317800238081,41.164682424474734,6.47308366086412,49.41668207340624,13.848048466979035,93.94855208485,42.81974101956797,94.90099135114367,126.52264302175246,4.422189301906405,6.820220949750903,5.149352221134154,11.969573170885056,2.7067075499741664,0.05288242694690997,35.0,18.09032824855842,11.830364654833488,9.0,35.0,3.0,463.2527235501864,546.0395331132667,417.07001821944567,319.6964194944152,354.2837756065169,546.0405650845044
4170.000000000001,31.958215325915216,17.51276726435367,94.89468207779414,126.47334487460768,41.17607623180665,6.48399993366894,49.433085390715256,13.861748934752995,93.91968790026016,42.815974571721085,94.87313665897426,126.46418901385276,4.421305438313356,6.820092129901605,5.146207843061217,11.966299972962824,2.706508324276221,0.05290533513162658,35.0,18.09874119557378,11.839915374098323,9.0,35.0,3.0,463.24627379310687,545.9806969479772,417.06946119200927,319.7974596016662,354.3846706864022,545.9817206022275
4180.000000000001,31.965124945032287,17.515880796225474,94.86713669212648,126.4154269709685,41.18737362364428,6.494821596517397,49.449352123327145,13.87533193839198,93.89112327878611,42.812231734068575,94.84557345856312,126.40625240487356,4.4204299709743085,6.819963835340393,5.143089292882792,11.963053128223184,2.706309840168422,0.05292805935346032,35.0,18.10708193859847,11.849382964300617,9.0,35.0,3.0,463.23983085669227,545.9223573789585,417.0688925315927,319.8975744120942,354.48459785053166,545.9233727877166
4190.000000000001,31.971975226526844,17.51893103242128,94.83987791014248,126.3580195514848,41.198575839018176,6.505549889785185,49.46548401769728,13.888799013967798,93.86285338112125,42.80851235886684,94.81829700841112,126.34882642606648,4.419562767764577,6.819836069210391,5.1399962260225935,11.959832295232983,2.7061121028681048,0.05295060173368212,35.0,18.115351419776918,11.858768523329443,9.0,35.0,3.0,463.233395685232,545.8645083984185,417.0683125872524,319.9967768967898,354.58357113121104,545.8655156252057
4200.000000000001,31.978766900758508,17.52191872674001,94.81290129608824,126.301115263866,41.20968403521271,6.51618597429308,49.48148265784146,13.902151560186098,93.83487367339353,42.80481633251071,94.79130287095079,126.2919038319107,4.418703720295025,6.81970880739344,5.136928382208296,11.956637189601736,2.7059151159388937,0.05297296460567115,35.0,18.123550504662266,11.868073076732458,9.0,35.0,3.0,463.2269681398507,545.8071430584308,417.06772176760626,320.09507882705327,354.6816036817176,545.8081423061184
4210.000000000001,31.985500714023427,17.52484582555519,94.78620233500477,126.24470810331178,41.22069939238886,6.526731031545977,49.497349725770974,13.915391055848032,93.80717954735528,42.80114350902966,94.76458652946064,126.2354784583112,4.417852699209942,6.819582059161841,5.133885428318826,11.953467487480667,2.7057188868289663,0.05299514989295423,35.0,18.131680098176844,11.877297687496082,9.0,35.0,3.0,463.22054959537667,545.7502562015906,417.06712061395984,320.1924926774629,354.77870893735155,545.7512474688115
4220.000000000001,31.992177359713185,17.52771337667798,94.75977679275614,126.18879148923378,41.231623008695976,6.537186163343449,49.51308674386324,13.928518844877942,93.77976667797897,42.79749376670964,94.73814374811207,126.17954380865716,4.417009593406179,6.819455813624892,5.1308670845457724,11.950322898170665,2.7055234192858446,0.053017159646449694,35.0,18.13974102813353,11.886443321559796,9.0,35.0,3.0,463.2141403489596,545.6938417632346,417.06650942213736,320.2890298520985,354.87489944395617,545.6948251584269
4230.000000000001,31.99879757454711,17.530522672278835,94.73362029140672,126.13335879063504,41.24245605184511,6.5475525369000716,49.52869534591828,13.941536362531224,93.75263059112508,42.7938669497446,94.71197014717859,126.12409325091107,4.416174280622589,6.819330041187661,5.127873049125862,11.947203090313522,2.7053287146605123,0.05303899594601929,35.0,18.147734178251937,11.895511044417674,9.0,35.0,3.0,463.2077409476735,545.6378937029406,417.0658889061667,320.38470258912594,354.9701883570427,545.6388693346715
4240.000000000001,32.0053620316326,17.533275102181847,94.70772877211917,126.07840415369878,41.25319958690648,6.557831225553514,49.54417702727967,13.954444926973848,93.72576714220588,42.79026293592551,94.6860616662129,126.06912086332476,4.415346661819874,6.819204777760747,5.1249030470238255,11.944107824784574,2.7051347809373514,0.053060660786101936,35.0,18.155660362021024,11.904501782575268,9.0,35.0,3.0,463.2013521613529,545.5824067965906,417.06525912573295,320.4795217621647,355.06458779242547,545.5833746870092
4250.000000000001,32.01187141367078,17.535971416675807,94.68209819426605,126.02392087681233,41.26385469264744,6.568023367124964,49.55953327257664,13.967245845906518,93.69917219923352,42.78668159144968,94.66041426290096,126.01462005699511,4.414526630193394,6.819079995091792,5.121956811799035,11.941036806890828,2.7049416182517647,0.053082156254436845,35.0,18.163520389791643,11.913416511748892,9.0,35.0,3.0,463.1949739209414,545.5273747176058,417.06462044654467,320.57349851004795,355.1581099013265,545.5283350358158
4260.000000000001,32.01832640275495,17.538613227668293,94.65672451145008,125.96990334856218,41.27442244868816,6.578130055198244,49.57476561720151,13.979940467817926,93.6728416295131,42.78312276362772,94.6350238892248,125.9605851253105,4.413714063221374,6.8189556922031445,5.119034027512465,11.937989719715612,2.7047492313089725,0.05310348407189376,35.0,18.17131508677488,11.922256189010454,9.0,35.0,3.0,463.18860727003835,545.4727925538784,417.0639732197016,320.66664417473527,355.2507668595867,545.4737453473527
4270.000000000001,32.02472764199695,17.541201525603185,94.6316038593811,125.9163455696505,41.28490387571599,6.58815231004246,49.589875482766985,13.992530044866328,93.64677148406889,42.77958631517879,94.60988667932104,125.90701011921516,4.4129088653497535,6.8188318574195455,5.116134446343446,11.934966303762993,2.7045576212725764,0.05312464621217429,35.0,18.179045223719584,11.931021740441622,9.0,35.0,3.0,463.1822525101493,545.418654786558,417.0633179776154,320.75896941009483,355.3425703030648,545.4196001689504
4280.000000000001,32.03107579104817,17.543737467038568,94.6067324459038,125.86324171309444,41.29530001556283,6.598091171155147,49.60486432278319,14.005015854339945,93.62095788578968,42.776072113859406,94.58499883945082,125.8538891391526,4.412110930733153,6.818708495271138,5.113257797755795,11.931966293026932,2.704366794115083,0.05314564454562289,35.0,18.186711588717912,11.939714073330606,9.0,35.0,3.0,463.1759101324109,545.3649560790852,417.06265485442674,320.8504846667773,355.4335317589088,545.3658940716133
4290.000000000001,32.03737148141784,17.54622203385958,94.58210656208409,125.81058600646936,41.30561186918696,6.607947637979862,49.61973353284014,14.017399143337116,93.59539704321949,42.7725800191638,94.56035665914756,125.80121648563905,4.411320161940598,6.818585595638607,5.110403823067323,11.92898941870593,2.7041767499954505,0.05316648092619385,35.0,18.19431494270981,11.94833407799564,9.0,35.0,3.0,463.16958044558936,545.3116911183605,417.06198421930463,320.94120033365255,355.5236624437357,545.3126218377148
4300.000000000001,32.04361534515031,17.54865628272239,94.55772258362802,125.7583728271407,41.315840435698384,6.617722707243502,49.63448450406651,14.029681206937653,93.5700852503316,42.769109897296346,94.53595651259715,125.74898650538704,4.410536460872707,6.818463164723827,5.10757226428831,11.926035429012137,2.7039874933155748,0.053187157182688266,35.0,18.201856043084888,11.956882626002198,9.0,35.0,3.0,463.16326385446814,545.2588547367949,417.06130619507377,321.03112645178123,355.61297340300206,545.2597782613209
4310.000000000001,32.04980800592679,17.551041258896703,94.53357694381859,125.70659665822927,41.32598670142704,6.627417362523374,49.6491186071457,14.041863254074316,93.54501885994229,42.76566161038834,94.5117948315855,125.69719368062806,4.409759731791792,6.818341208016627,5.104762861811784,11.923104069828412,2.703799026479787,0.053207675118063846,35.0,18.209335641717644,11.965360578730268,9.0,35.0,3.0,463.15696076216494,545.2064418715499,417.060620937122,321.1202730364724,355.70147552970104,545.2073582796742
4320.000000000001,32.05595007276841,17.553377982708923,94.50966615750414,125.65525210851416,41.33605162975724,6.637032564557217,49.663637188185824,14.053946464783962,93.52019430817678,42.76223502081206,94.48786812949784,125.64583261815876,4.408989879198265,6.818219723237784,5.10197536285964,11.920195086097422,2.7036113515109723,0.053228036470909686,35.0,18.21675446764732,11.973768782745822,9.0,35.0,3.0,463.1506715621542,545.1544475757931,417.0599286850936,321.2086499018159,355.7891794815097,545.1553569445841
4330.000000000001,32.062042138390964,17.555667445222184,94.48598680169843,125.60433388937496,41.3460361601558,6.646569250344044,49.67804155661423,14.065931987317695,93.49560809475612,42.75882998710978,94.46417298191248,125.59489802643829,4.408226811746319,6.818098707520037,5.099209523715206,11.917308231235245,2.7034244697845304,0.05324824297206272,35.0,18.22411324031441,11.982108076914471,9.0,35.0,3.0,463.14439663517857,545.1028670004553,417.0592297465983,321.29626670591045,355.8760957315715,545.1037694043864
4340.000000000001,32.068084788664805,17.55791061727149,94.46253553297267,125.55383680959592,41.35594122026102,6.656028344717129,49.69233300916322,14.077820958135874,93.4712568002979,42.7554463699845,94.44070604398964,125.54438471375528,4.407470437952444,6.817978158554817,5.09646510028786,11.914443258842676,2.7032383827803295,0.05326829630185816,35.0,18.231412662247976,11.99037927646998,9.0,35.0,3.0,463.13813634655713,545.0516953769913,417.058524356108,321.3831329111205,355.96223453671973,545.0525908910577
4350.000000000001,32.07407860470517,17.56010845223642,94.43930903855156,125.50375570926344,41.36576773097698,6.665410765226341,49.70651283498993,14.0896145061879,93.4471370363189,42.752084024320816,94.4174640015499,125.494287517859,4.406720668137425,6.8178580705140055,5.093741853545647,11.911599924059653,2.70305309119906,0.05328819814997649,35.0,18.238653431208487,11.998583200661868,9.0,35.0,3.0,463.13189104658295,545.0009279612412,417.05781283984896,321.4692579555271,356.0476060991569,545.0018166585733
4360.000000000001,32.08002414699929,17.562261872404576,94.41630412974759,125.45408562352156,41.37551657989294,6.674717396779784,49.72058227369577,14.101313718024642,93.42324554140696,42.74874281393818,94.39444366455596,125.44460147219752,4.405977419491621,6.817738450600835,5.091039553348312,11.908778003949148,2.7028685964811934,0.05330795017946722,35.0,18.24583622534641,12.006720628723032,9.0,35.0,3.0,463.12566107695255,544.9505601888452,417.0570953745323,321.5546508759396,356.1322202343819,544.9514421414947
4370.000000000001,32.0859219745694,17.564371785122603,94.39351763414007,125.40482159215304,41.38518865324084,6.68394912217974,49.73454256634641,14.1129196802637,93.39957907019303,42.74542259460833,94.37164185923432,125.3953216150074,4.405240595699092,6.817619275747924,5.088357958116,11.905977233863924,2.7026848988652112,0.05332755389255695,35.0,18.252961716628988,12.014792351802951,9.0,35.0,3.0,463.1194467625709,544.9005874938506,417.0563722972583,321.639320760113,356.21608674435737,544.9014627729836
4380.000000000001,32.09177263489136,17.566439072659307,94.37094646638826,125.35595877336254,41.39478481850136,6.693106805534342,49.74839492842708,14.124433457121256,93.37613446607808,42.74212322665255,94.34905549892449,125.34644310261268,4.404510116068798,6.81750054770544,5.085696845551254,11.903197393256692,2.702501998992064,0.05334701091613488,35.0,18.260030559569657,12.022799134142533,9.0,35.0,3.0,463.1132484137198,544.8510054131336,417.055643861893,321.7232764393524,356.2992151791952,544.8518740885788
4390.000000000001,32.097576667588065,17.568464598912954,94.34858759408547,125.30749239900302,41.40430593094151,6.7021912985180165,49.76214055903396,14.135856098081264,93.35290862635304,42.73884456880063,94.32668154991552,125.29796116554058,4.403785911143577,6.81738228277775,5.083056007868148,11.900438290645898,2.702319897189459,0.05336632297501,35.0,18.267043399556822,12.030741731470243,9.0,35.0,3.0,463.10706632911086,544.8018095489819,417.0549103299717,321.80652662085976,356.3816149437706,544.8026716899261
4400.000000000001,32.10333460371134,17.570449207620527,94.32643804948742,125.25941778575412,41.41375283200653,6.711203438855307,49.77578063746834,14.147188635090004,93.32989851413689,42.73558648128022,94.30451704318509,125.249871118824,4.403067884805965,6.817264454266105,5.080435208034074,11.89769966230018,2.7021385937192948,0.053385491426868235,35.0,18.27400087132679,12.038620884884663,9.0,35.0,3.0,463.10090079464845,544.7529955764164,417.0541719436894,321.8890798513245,356.4632952647159,544.7538512509764
4410.000000000001,32.109046959072195,17.572393890577985,94.30449491407806,125.21173056410868,41.42312633964461,6.720144041112008,49.78931632052874,14.158432080333,93.3071011445393,42.732348820940445,94.28255905898097,125.20216856480472,4.402355966302925,6.817147076598203,5.077834235435244,11.894981312033448,2.7019580885965446,0.05340451784126948,35.0,18.28090359578744,12.046437323673445,9.0,35.0,3.0,463.09475231089834,544.7045595484407,417.05342904183567,321.97094462492294,356.5442652069021,544.7054087893496
4420.000000000001,32.114714256337564,17.57429895051854,94.28275538172346,125.16442557868965,41.432427281210266,6.729013928097515,49.80274873680468,14.16958742152525,93.28451364077488,42.72913146203808,94.26080478987885,125.15484842747576,4.4016500688681255,6.8170301168235685,5.075252884301483,11.892283001125053,2.70177838198372,0.05342340372331625,35.0,18.28775218657552,12.054191758088734,9.0,35.0,3.0,463.0886204778682,544.6564964362768,417.05268159644606,322.05212883147084,356.62453359422904,544.6573393799739
4430.000000000001,32.12033700803921,17.57616568063696,94.26121657418088,125.11749890972128,41.44165646939457,6.737813907915552,49.81607905322814,14.180655677196684,93.26213306038969,42.72593424827238,94.23925135643411,125.10790670196138,4.400950124875008,6.816913606143458,5.07269093294827,11.889604539091728,2.701599473234068,0.05344215059403894,35.0,18.294547269675377,12.061884915095677,9.0,35.0,3.0,463.0825061909847,544.6088028537586,417.05193004138647,322.1326411175218,356.7041093975875,544.6096395276335
4440.000000000001,32.12591570285024,17.57799468053787,94.23987578306857,125.0709460442754,41.45081467963034,6.746544752444777,49.82930834793412,14.191637791135406,93.23995663022863,42.72275704748847,94.21789604907168,125.06133890444488,4.400256050961583,6.816797521504504,5.070148174031493,11.886945695535996,2.7014213622723964,0.05346075979890377,35.0,18.301289426826884,12.069517477102806,9.0,35.0,3.0,463.0764094858184,544.5614745473384,417.0511745226784,322.2124892308271,356.7830011025621,544.5623050174095
4450.000000000001,32.131450832651346,17.579786703429363,94.2187303128984,125.02476266815675,41.459902691479165,6.7552072368209215,49.84243771404796,14.202534718603316,93.21798159063104,42.71959972128849,94.19673617111764,125.0151407177924,4.399567780239093,6.816681869273896,5.067624412819309,11.884306282093204,2.701244048443176,0.05347923285636562,35.0,18.307979245684805,12.077090131419991,9.0,35.0,3.0,463.0703305917445,544.5145075143059,417.05041528280145,322.2916810573139,356.86121717949766,544.5153318437783
4460.000000000001,32.13694287917205,17.58154248372898,94.1977775224734,124.9789445499423,41.46892126888148,6.76380212061963,49.85546822329364,14.213347431844396,93.19620523741898,42.71646213171084,94.1757690802124,124.96930790915872,4.398885237785807,6.816566640977638,5.0651194465561895,11.881686087533827,2.70106753080799,0.0534975711419269,35.0,18.314617302249477,12.084603552021406,9.0,35.0,3.0,463.06426972943063,544.4678978278837,417.04965256038247,322.3702243463682,356.93876593760785,544.4687160790844
4470.000000000001,32.14239231653616,17.583262739911618,94.17701481903079,124.9334875270124,41.477871164020875,6.772330151557128,49.86840092917216,14.224076890824731,93.1746249157972,42.713344140938766,94.15499218244733,124.92383631466328,4.3982083522795214,6.81645183435365,5.062633078256926,11.879084912610576,2.7008918089234752,0.053515776038561405,35.0,18.321204165527035,12.092058400575809,9.0,35.0,3.0,463.05822711064303,544.4216416226411,417.0488865411866,322.44812667162995,357.01565554877567,544.4224538572187
4480.000000000001,32.147799615005496,17.584948176645128,94.1564396529655,124.88838748631132,41.48675312260056,6.7807920705323,49.88123687542033,14.234724005368436,93.15323801473504,42.7102456114684,94.13440292708418,124.8787218197761,4.397537053569168,6.816337447396454,5.060165111588412,11.876502558984866,2.700716881815824,0.053533848919361096,35.0,18.327740399591164,12.099455331856404,9.0,35.0,3.0,463.05220293532415,544.3757350727448,417.0481174066954,322.52539554504443,357.0918940739551,544.3765413513796
4490.000000000001,32.15316523532153,17.586599480163443,94.13604952887854,124.84364039514776,41.495567875226016,6.789188607872006,49.893977086195726,14.245289668146311,93.13204197852417,42.7071664068755,94.11399881761184,124.83396039052838,4.396871273062296,6.816223478954776,5.057715353889575,11.873938832844352,2.700542748565502,0.053551791131942646,35.0,18.33422655691589,12.106794988001468,9.0,35.0,3.0,463.0461973941808,544.3301744250675,417.04734531930075,322.6020383186775,357.16748940987475,544.3309748077153
4500.000000000001,32.15848986187788,17.58821734099456,94.11584250713108,124.79924204840448,41.50431644662633,6.79752080793736,49.906622817056096,14.255774962821192,93.11103479930986,42.704106530630895,94.09377791310435,124.78954785007365,4.3962109677669305,6.8161100900276885,5.05528357088848,11.871393660916167,2.7003694199294266,0.05356960449268778,35.0,18.34066334395618,12.114078054558036,9.0,35.0,3.0,463.0402103442469,544.2849553690742,417.0465679555908,322.67806143472365,357.2424481806274,544.2857499532792
4510.000000000001,32.16377352605854,17.589802403241038,94.09581541030244,124.75518914823463,41.51299904064668,6.805788901848928,49.91917466889193,14.266180429393614,93.09021325904126,42.70106563957063,94.07373703544496,124.74548081145588,4.395556032105553,6.815997056428409,5.052869619482288,11.868866675910697,2.7001968782150394,0.05358728941077812,35.0,18.34705103491888,12.121305004370242,9.0,35.0,3.0,463.0342425735234,544.2400755169836,417.0457887490939,322.75347288386945,357.3167797626324,544.2408642856824
4520.000000000001,32.16901680200274,17.591355279813456,94.07596596984703,124.7114774644714,41.52161649051369,6.813993710311593,49.931633693467326,14.27650698095556,93.06957502382984,42.698043617129365,94.05387391486589,124.70175512713928,4.394906409547264,6.815884376933472,5.050473333744196,11.866357710677669,2.7000251211037885,0.05360484748782156,35.0,18.353390216374866,12.128476591088486,9.0,35.0,3.0,463.02829400626894,544.1955307275427,417.0450080349455,322.82828006287895,357.3904914272929,544.1963137715536
4530.000000000001,32.17422013706106,17.59287661385997,94.05629201393168,124.66810333813008,41.530169495769954,6.822135926141185,49.94400086246585,14.286755463390024,93.04911786625448,42.69504036502536,94.03418637850577,124.65836711227752,4.3942620409712125,6.815772086634805,5.0480945271056985,11.863866613740504,2.699854151419329,0.053622280005972016,35.0,18.35968141525757,12.135593375126009,9.0,35.0,3.0,463.02236479835193,544.1513175410737,417.04422537946255,322.90248939689184,357.46359017935566,544.1520949186128
4540.000000000001,32.179383989538,17.59436702996686,94.0367912107844,124.62506286324202,41.53865878188152,6.830216266273965,49.95627719191409,14.296926758518964,93.02883939494029,42.692055746283195,94.01467209349823,124.61531285913702,4.393622861919746,6.815660192201984,5.045733007777261,11.861393199979243,2.6996839675940087,0.05363958831043336,35.0,18.365925180218653,12.142655981080509,9.0,35.0,3.0,463.01645506512216,544.1074322763417,417.04344079383657,322.97610793931085,357.5360835525327,544.1082040442523
4550.000000000001,32.18450876529639,17.595827124740595,94.0174614504416,124.5823525818348,41.54708498848504,6.838235365407911,49.968463574905485,14.307021645521443,93.00873744817568,42.689089651277925,93.9953289489231,124.57258890596272,4.39298881496749,6.815548705463703,5.043388605222278,11.85893731068598,2.699514569734625,0.05365677357406452,35.0,18.37212199295908,12.1496649456858,9.0,35.0,3.0,463.01056496543134,544.0638716987302,417.04265421803433,323.0491419495284,357.6079782811225,544.0646379097537
4560.000000000001,32.18959489858908,17.597257490544393,93.99830043691888,124.5399686890035,41.55544880782463,6.846193907787892,49.98056098873416,14.317040972571249,92.98880967203145,42.68614193174676,93.97615464773357,124.5301914535168,4.392359838765704,6.815437619688566,5.041061144400225,11.856498764088792,2.6993459550938295,0.053673837119532414,35.0,18.37827237437949,12.156620892870253,9.0,35.0,3.0,463.0046946096638,544.0206322385316,417.04186594480655,323.12159836315953,357.6792817681638,544.0213929536321
4570.000000000001,32.194642770238765,17.598658693323443,93.97930618552654,124.4979079326132,41.563750839754235,6.8540924892323565,49.99257027004493,14.32698547060494,92.96905403346429,42.68321248562245,93.95714720434631,124.48811723564938,4.3917358705584775,6.8153269413024224,5.038750450374136,11.854077391676558,2.6991781247921742,0.05369077994173895,35.0,18.38437677520073,12.163524308366789,9.0,35.0,3.0,462.99884415522905,543.9777108539585,417.0410757613432,323.1934830118657,357.75000033629124,543.9784661167054
4580.000000000001,32.199652831075966,17.600031283963574,93.96047637241392,124.45616636353948,41.57199180296004,6.861931818116432,50.00449242994269,14.33685601429488,92.94946814796992,42.6803011498896,93.93830429380277,124.4463623258053,4.391116854560687,6.815216655641163,5.036456355167871,11.851673010809034,2.6990110724335854,0.05370760350601774,35.0,18.390435737975903,12.170375863313268,9.0,35.0,3.0,462.9930136338489,543.9351038078778,417.0402842526254,323.2648031961386,357.820141557431,543.9358536919779
4590.000000000001,32.204625451842915,17.601375842722632,93.9418090363147,124.4147408020172,41.580172284945114,6.869712477515464,50.01632829427872,14.346653324192118,92.93005000640889,42.67740781432718,93.91962395395299,124.40492351184248,4.390502732380601,6.8151067810045705,5.034178690551534,11.849285471556104,2.6988448006570835,0.05372430884430704,35.0,18.39644970686004,12.17717603380646,9.0,35.0,3.0,462.98720323695136,543.8928081401848,417.0394911295418,323.3355645673486,357.8897117075252,543.8935526781812
4600.000000000001,32.209561033589445,17.60269281615126,93.92330214200771,124.37362771128636,41.58829292090796,6.877435095399505,50.02807874851476,14.356378169506629,92.91079752081993,42.67453235412876,93.90110414861063,124.36379727878312,4.389893449019037,6.81499731591368,5.031917295301596,11.846914611215276,2.6986793070940207,0.05374089716811382,35.0,18.402419158215537,12.183925370908412,9.0,35.0,3.0,462.9814129369552,543.850820474637,417.038696467946,323.40577330403585,357.958717389342,543.8515597280737
4610.000000000001,32.21445996018608,17.603982760359884,93.90495370695072,124.33282382075976,41.59635431946069,6.885100273978992,50.03974464847152,14.36603129422241,92.89170865861085,42.671674645952805,93.88274289431261,124.32298034533176,4.389288948807065,6.814888262455068,5.029672007049669,11.844560269504736,2.6985145903242227,0.053757369591360446,35.0,18.408344552749952,12.19062440167886,9.0,35.0,3.0,462.9756428742512,543.8091377485496,417.0379003487509,323.4754354200724,358.02716501233266,543.809871765877
4620.000000000001,32.21932261524769,17.60524616873198,93.88676175981938,124.2923257936764,41.60435708945358,6.89270861522823,50.05132684836564,14.375613440318432,92.87278139799292,42.66883456371068,93.86453821880954,124.2824693806612,4.388689177733913,6.81477962089469,5.027442666963241,11.842222287857933,2.6983506482846047,0.05377372726247417,35.0,18.414226347236248,12.1972736536884,9.0,35.0,3.0,462.9698931084917,543.7677568077889,417.03710286536887,323.54455691585974,358.0950609741077,543.7684856459151
4630.000000000001,32.22414937020658,17.606483619818732,93.86872436945565,124.25213050478136,41.61230182092772,6.900260702784806,50.06282618264003,14.385125332747236,92.85401375939635,42.6660119814037,93.8464881900528,124.24226124508692,4.3880940801004735,6.814671390019536,5.0252291137410205,11.839900503760555,2.6981874790363327,0.05378997123529458,35.0,18.4200649867438,12.203873642113876,9.0,35.0,3.0,462.9641638281804,543.7266747485987,417.0363041549805,323.6131436970755,358.16241152775416,543.7273984464936
4640.000000000001,32.22894059194235,17.607695488557113,93.85083994166345,124.21223498946335,41.62018908785608,6.907757104571488,50.07424345189493,14.394567667820922,92.83540410575584,42.663206844040815,93.8285912130364,124.2023530128335,4.3875036167167405,6.814563718734933,5.023031175113903,11.837594893848834,2.6980251021894657,0.05380610259886931,35.0,18.4258608956805,12.210424707064648,9.0,35.0,3.0,462.95845496515454,543.685888671547,417.03550164131934,323.68119920166527,358.2292219516743,543.6866073191214
4650.000000000001,32.23369663608755,17.608882426635375,93.83310598588659,124.17263560754652,41.62801946852254,6.915198392176251,50.08557946109775,14.403941170884934,92.81694988651634,42.66041888189142,93.81084479617196,124.16274095271568,4.386917711565795,6.814456205221241,5.020848771784146,11.835304977005386,2.697863455656451,0.05382212246706221,35.0,18.431614527415945,12.216927767013772,9.0,35.0,3.0,462.95276682678326,543.6453953478524,417.0347027020632,323.7487351176971,358.2955001158896,543.6461089180973
4660.000000000001,32.238417865661305,17.610044782093155,93.81552090929928,124.13332936537228,41.635793547865866,6.922585143080312,50.09683506145469,14.413246609103794,92.79864946754208,42.657648031512906,93.79324734582198,124.12342216096748,4.386336320583244,6.8143491633726,5.018681682355817,11.833030845728416,2.6977025884223576,0.05383803188757633,35.0,18.4373263119266,12.223383035774477,9.0,35.0,3.0,462.9470993160476,543.6051918415188,417.03390153874176,323.8157524645753,358.3612513304968,543.6059004244647
4670.000000000001,32.24310464859461,17.611183051969135,93.79808300273322,124.0943133183851,41.64351189647697,6.92991792070569,50.108011032880185,14.422484658672031,92.78050109277227,42.65489419369669,93.77579715197216,124.0843936583314,4.385759399520594,6.81424254667583,5.016529770351345,11.830772317027176,2.697542486785845,0.05385383194587725,35.0,18.442996678418357,12.229791025870895,9.0,35.0,3.0,462.9414525214716,543.565275351553,417.03309926566,323.88225764323056,358.4264812320277,543.5659789930114
4680.000000000001,32.24775732803236,17.6122976957202,93.78079048565648,124.05558448419788,41.65117506054811,6.937197264881945,50.119108145395614,14.43165598697118,92.76250293599219,42.65215724394244,93.7584924332542,124.04565245992325,4.385186897058301,6.814136339695916,5.014392893487628,11.828529233183543,2.697383147139848,0.0538695236427353,35.0,18.448626037937288,12.236152229505706,9.0,35.0,3.0,462.9358265206183,543.5256430721738,417.03229620526025,323.94825620625693,358.4911956243295,543.5263418154243
4690.000000000001,32.2523762448814,17.61338916339264,93.76364158175392,124.01713988360872,41.65878358395896,6.944423712841456,50.130127166963774,14.44076125911272,92.74465317535288,42.649437054699206,93.74133141252008,124.00719559079158,4.384618763280333,6.814030531909582,5.012270910188575,11.826301442098156,2.6972245662814163,0.05388510799479988,35.0,18.45421479972498,12.242467135895083,9.0,35.0,3.0,462.93022138231584,543.4862921999976,417.03149261850353,324.0137536418594,358.5554003173268,543.4869860945232
4700.000000000001,32.2569617377466,17.61445788793975,93.74663459806985,123.97897662101128,41.66633800450222,6.951597795640339,50.141068854019984,14.449801130121898,92.72695007342703,42.646733509240896,93.72431239600036,123.9690201512567,4.3840549517130825,6.813925132432614,5.010163675586525,11.82408880801914,2.6970667426052315,0.05390058601555514,35.0,18.45976336728131,12.248736195679044,9.0,35.0,3.0,462.9246371567895,543.4472199899967,417.03068844308206,324.07875515351367,358.61910085393544,543.4479090806908
4710.000000000001,32.261514135777325,17.615504297900486,93.7297678068488,123.9410917897024,41.67383884785813,6.958720032445285,50.151933946298726,14.458776240676912,92.70939185794744,42.64404648030893,93.70743365512824,123.93112322908866,4.3834954100576775,6.813820115473039,5.008071053292498,11.821891168765536,2.696909672048678,0.053915958653474816,35.0,18.46527213908189,12.254959900238532,9.0,35.0,3.0,462.9190739029575,543.4084237047238,417.02988411004856,324.1432661519028,358.68230290638587,543.409108030006
4720.000000000001,32.26603377245848,17.616528824963666,93.71303957451165,123.90348258817028,41.681286643178,6.965790945338824,50.16272318576112,14.467687232755452,92.69197685202784,42.64137585450743,93.69069355552976,123.89350201681005,4.382940099877524,6.8137155100812805,5.0059929047150655,11.819708414796343,2.696753354016094,0.053931226978266925,35.0,18.470741513860105,12.261138679920634,9.0,35.0,3.0,462.9135316772733,543.3699006864064,417.02907938769835,324.2072916183904,358.7450118501822,543.3705802776384
4730.000000000001,32.27052096898048,17.617531844804375,93.69644825715824,123.86614619170608,41.68868190245794,6.9728110397418845,50.17343729369024,14.476534730725293,92.67470336872425,42.63872151029108,93.67409045252089,123.85615372427644,4.382388971980137,6.813611297303347,5.003929090993513,11.81754038829686,2.6965977835046497,0.05394639191234134,35.0,18.476171876007925,12.267272993766824,9.0,35.0,3.0,462.9080104823209,543.3316482542439,417.0282745573536,324.2708367823768,358.8072330843118,543.3323231882097
4740.000000000001,32.27497604742276,17.618513793168404,93.6799922501839,123.8290798704565,41.696025137951914,6.979780820954545,50.18407699321568,14.485319359957714,92.65756976093839,42.636083332299116,93.65762274071997,123.81907558222508,4.3818419730698634,6.813507469874406,5.00187946955882,11.815386939433225,2.696442959844012,0.0539614543175348,35.0,18.48156361019892,12.273363283922492,9.0,35.0,3.0,462.9025103972155,543.2936638270726,417.0274696325927,324.33390655467065,358.868971915771,543.2943341301734
4750.000000000001,32.27939932336619,17.619475052934263,93.66366997887219,123.79228090857411,41.70331685166884,6.986700784192635,50.19464299161032,14.49404173221768,92.64057441216224,42.63346120519527,93.64128884464729,123.7822648866968,4.381299068329136,6.81340403967484,4.999843917779227,11.813247957454069,2.6962888799004534,0.05397641524883251,35.0,18.48691709292865,12.279409985740132,9.0,35.0,3.0,462.89703144246806,543.2559448243578,417.0266647162793,324.3965058824658,358.9302335449792,543.2566105390349
4760.000000000001,32.2837911083681,17.62041600979137,93.64747988780131,123.755746628419,41.71055753964183,6.993571418647775,50.205135988498064,14.502702452452128,92.62371572561165,42.630855013306416,93.62508720812586,123.7457189591188,4.380760211061354,6.813301000404546,4.997822301015037,11.811123301419585,2.6961355409494163,0.05399127560106824,35.0,18.49223269638225,12.285413530596088,9.0,35.0,3.0,462.8915736483704,543.2184887039749,417.02585990322575,324.45863963706574,358.99102311637887,543.2191498720953
4770.000000000001,32.28815169947529,17.62133703655644,93.6314204899603,123.71947447877484,41.717747674235405,7.000393190709588,50.21555664940973,14.511302096977886,92.6069921751057,42.62826464923887,93.60901634342915,123.7094352491274,4.380225359676784,6.813198354328001,4.995814493204216,11.809012847532216,2.6959829410246603,0.05400603625829972,35.0,18.49751077506778,12.291374323694072,9.0,35.0,3.0,462.88613705061863,543.1812930465113,417.0250552189123,324.5203124284904,359.0513455408272,543.1819497116513
4780.000000000001,32.292481411092325,17.622238516792038,93.61549024644819,123.68346178190176,41.72488775555708,7.007166592751275,50.225905679341466,14.51984127419746,92.59040217985766,42.62568999366096,93.59307471089379,123.67341106533718,4.379694471170439,6.813096095303028,4.993820365137404,11.806916460440434,2.695831076382168,0.05402069817234344,35.0,18.502751704244016,12.297292806355188,9.0,35.0,3.0,462.8807216724709,543.1443553009335,417.02425086305567,324.58152920097154,359.111205937766,543.1450074896353
4790.000000000001,32.29678054838862,17.623120799511582,93.59968761522238,123.64770586912864,41.731978273075285,7.01389210671192,50.236183771588536,14.528320582368906,92.57394415655855,42.62313092270284,93.57726076772614,123.6376437661752,4.37916749919941,6.81299421613997,4.991839782242479,11.804833998382447,2.6956799438570425,0.0540352622286397,35.0,18.507955854192343,12.303169410433044,9.0,35.0,3.0,462.8753275064476,543.1076729304989,417.02344690579463,324.64229474037205,359.17060944061166,543.1083207050488
4800.000000000001,32.30104939983925,17.623984246786108,93.58401119219207,123.61220429606442,41.73901968373568,7.020570189917692,50.24639156848825,14.536740577238334,92.55761666318787,42.62058733318895,93.56157310914396,123.6021308819166,4.378644406070298,6.81289272509369,4.989872623420888,11.802765348514578,2.695529541552155,0.05404972931336143,35.0,18.513123568111325,12.309004521446129,9.0,35.0,3.0,462.86995458740574,543.0712436054803,417.0226433322963,324.70261348549815,359.2295607042329,543.0718869959258
4810.000000000001,32.305288254276725,17.62482920573825,93.56845954658269,123.57695458407642,41.74601244663313,7.027201319137362,50.25652971936572,14.545101819862396,92.54141823057437,42.618059114942525,93.54601030367196,123.56686994046912,4.378125151460628,6.812791622071004,4.987918764072319,11.800710386143322,2.6953798664723814,0.05406410029011011,35.0,18.51825519094132,12.314798543439736,9.0,35.0,3.0,462.8646029302941,543.0350649686478,417.02184019447617,324.76248995453966,359.2880644963858,543.0357040141021
4820.000000000001,32.3094973959446,17.625655999847254,93.55303125690985,123.54195426647192,41.752957016086015,7.033785943690987,50.26659886613145,14.553404864731988,92.52534739909113,42.61554615408102,93.5305709291316,123.5318584982308,4.3776096956424535,6.812690902039712,4.985978081716714,11.798668983756423,2.6952309146018703,0.05407837601154797,35.0,18.523351065671704,12.32055187619966,9.0,35.0,3.0,462.85927252638703,542.9991346731456,417.02103761296536,324.82192866317,359.34612554096617,542.9997694432285
4830.000000000001,32.313677112217704,17.626465015020415,93.53772494464627,123.50720092656212,41.75985384784517,7.040324511602705,50.27659965039963,14.561650265648836,92.5094027521042,42.61304834583938,93.51525360630242,123.49709406625163,4.377097995738176,6.812590566670249,4.984050457635496,11.796641024305742,2.6950826862436505,0.054092557321065056,35.0,18.52841153456336,12.32626491130418,9.0,35.0,3.0,462.8539634431796,542.9634504112377,417.02023559456177,324.8809339147987,359.40374847053084,542.9640808825263
4840.000000000001,32.317827676350205,17.62725658757273,93.52253923446739,123.47269225000572,41.7667033796739,7.046817453552137,50.28653269575924,14.569838561115716,92.49358287801753,42.61056557644588,93.50005695919721,123.46257439128384,4.376590016625227,6.812490612771614,4.9821357717523895,11.794626384524005,2.6949351754950994,0.054106645044900446,35.0,18.533436927387584,12.331938034874613,9.0,35.0,3.0,462.84867570534647,542.9280100063992,417.0194343200252,324.9395101698961,359.46093784282704,542.9286362351854
4850.000000000001,32.321949371316784,17.62803087285016,93.50747278093786,123.4384256171,41.77350606239958,7.053265212317001,50.29639862651601,14.57797028979752,92.47788639251347,42.6080977408925,93.4849796416802,123.42829685920212,4.376085719638016,6.812391035810941,4.980233912496188,11.792624948307129,2.6947883802611163,0.05412064008064257,35.0,18.53842757949872,12.337571629645652,9.0,35.0,3.0,462.8434090880066,542.8928108686627,417.01863374030415,324.9976616107177,359.517698199549,542.8934329190753
4860.000000000001,32.32604246667352,17.628788370158418,93.49252425951731,123.40439894715809,41.780262324950776,7.059668209635618,50.306198057978925,14.58604598252066,92.46231193636096,42.6056447310487,93.47002032857347,123.39425935687956,4.375585065823722,6.812291839273344,4.978344756866336,11.79063659613968,2.694642297834072,0.054134543178291354,35.0,18.54338381759726,12.34316607080416,9.0,35.0,3.0,462.8381638329011,542.8578510942984,417.01783399399415,325.05539255488884,359.5740339599869,542.8584689889576
4870.000000000001,32.330107230734804,17.629529326641205,93.47769235941385,123.37060985711857,41.78697259613087,7.066026866853008,50.31593159305693,14.59406618059603,92.44685816231811,42.60320643967783,93.45517770842493,123.3604595119658,4.375088017935534,6.8121930176808565,4.97646819330136,11.788661210982216,2.69449692501156,0.054148355163524474,35.0,18.548305961816936,12.348721731997784,9.0,35.0,3.0,462.8329398565498,542.823128379836,417.01703515487134,325.1127071605536,359.6299495269868,542.8237421558052
4880.000000000001,32.33414392743684,17.630254043552554,93.46297580440131,123.33705609412186,41.793637296799176,7.072341597515617,50.32559982574697,14.602031416489863,92.4315237589265,42.600782762831386,93.44045050436786,123.32689507063992,4.374594540053134,6.812094571540704,4.974604110386701,11.786698681927405,2.6943522591659987,0.05416207683443192,35.0,18.553194327868823,12.354238975397893,9.0,35.0,3.0,462.8277371523276,542.7886405698899,417.01623726333656,325.16960949103805,359.6854491866432,542.7892502635302
4890.000000000001,32.338152820674395,17.630962819374474,93.44837332029677,123.3037354017959,41.80025684791564,7.07861281499919,50.33520334819366,14.609942199900049,92.41630741664105,42.598373594548555,93.42583744157777,123.2935637730825,4.37410459555069,6.8119964979407195,4.97275239601304,11.784748893953758,2.694208297154377,0.054175708985688006,35.0,18.55804923330436,12.359718167678691,9.0,35.0,3.0,462.8225557100759,542.7543855037417,417.0154404030824,325.22610364836214,359.7405372302638,542.754991147491
4900.000000000001,32.34213416611261,17.631655942849306,93.43388367058336,123.27064559227608,41.80683165756847,7.084840920223257,50.34474273522897,14.61779902588478,92.40120786465475,42.595978832265295,93.41133728291508,123.26046343069925,4.37361814859826,6.811898796193389,4.970912939619876,11.782811735813263,2.694065036196552,0.05418925238090092,35.0,18.56287098742825,12.365159661112672,9.0,35.0,3.0,462.81739551952137,542.7203610868845,417.014644604362,325.2821935884502,359.79521781627545,542.720962712765
4910.000000000001,32.346088224335915,17.632333698027026,93.41950562517825,123.23778447170304,41.81336214107268,7.0910263206960735,50.354218573091046,14.62560239852445,92.3862238384499,42.59359837353866,93.39694879766995,123.22759186421148,4.373135166767849,6.811801473961415,4.9690856309498015,11.780887104911216,2.6939224733861544,0.05420270782819264,35.0,18.56765990123517,12.370563806521318,9.0,35.0,3.0,462.8122565568112,542.6865652135515,417.0138498290561,325.3378832574153,359.84949510488485,542.6871628730156
4920.000000000001,32.35001521413884,17.632996522435974,93.40523806762266,123.2051503184374,41.81984864645084,7.097169359943564,50.36363136197484,14.633352750684653,92.3713541932359,42.59123212989664,93.38267086886304,123.19494729696656,4.372655612565997,6.8117045256038935,4.967270366387068,11.778974891990964,2.693780607405011,0.05421607588657072,35.0,18.572416239620335,12.3759309139661,9.0,35.0,3.0,462.8071390609271,542.6529963209987,417.0130562439053,325.3931762514941,359.9033728051068,542.653589994616
4930.000000000001,32.3539154386864,17.6336442182793,93.39107965601994,123.17274002465076,41.82629166029993,7.103270512480663,50.37298176454637,14.641050648648957,92.35659754292612,42.58887997858238,93.3685021538164,123.16252673163656,4.372179453017301,6.811607930224745,4.965467045594808,11.777074975819552,2.693639431403492,0.05422935765370233,35.0,18.577140355500088,12.381261404008342,9.0,35.0,3.0,462.8020423177164,542.6196511879483,417.01226388083154,325.448076871587,359.95685557230195,542.6202410002356
4940.000000000001,32.35778912934901,17.63427753055322,93.37702924965714,123.1405521818342,41.832691549951775,7.109330139621363,50.38227032645852,14.648696561985446,92.34195271904032,42.58654182170704,93.35444151129731,123.13032865202176,4.371706655595732,6.811511717320639,4.963675547414067,11.775187264734706,2.693498945008721,0.0542425537295126,35.0,18.58183253362409,12.38655558277577,9.0,35.0,3.0,462.79696694611874,542.5865286732793,417.0114727626173,325.5025889411426,360.0099472090959,542.587114609558
4950.000000000001,32.36163651978143,17.634896562478275,93.36308572163736,123.108584596024,41.83904868932326,7.115348608684144,50.39149756784035,14.6562909389109,92.32741856231837,42.58421756493272,93.34048781382612,123.09835090236624,4.371237183446853,6.811415868759214,4.961895773665922,11.773311642425137,2.6933591448683463,0.054255664792584334,35.0,18.586493051300465,12.391813779139682,9.0,35.0,3.0,462.791912728519,542.5536266095711,417.0106829409461,325.556716011688,360.0626515348031,542.5542087051999
4960.000000000001,32.36545783929538,17.63550156970257,93.3492479754083,123.07683531351456,41.84536344371002,7.121326278596825,50.400664001699326,14.663834221450657,92.31299394561293,42.58190711649547,93.32663996429454,123.06659152540664,4.37077101047955,6.811320391452726,4.960127633308653,11.771448024761378,2.6932200283514383,0.05426869159822052,35.0,18.591122184215862,12.397036308848952,9.0,35.0,3.0,462.7868796517721,542.5209431226637,417.0098944708832,325.61046162604754,360.11497225625374,542.521521408862
4970.000000000001,32.36925334670755,17.636092796748358,93.33551480588623,123.04530211717292,41.85163622804006,7.127263555037587,50.40977021481231,14.671326911998676,92.2986776285392,42.57961036417072,93.31289675698258,123.03504830858782,4.370308091955488,6.8112252680710315,4.958371004095545,11.769596272166575,2.6930815916230486,0.054281634820237394,35.0,18.595720243162305,12.402223529727223,9.0,35.0,3.0,462.7818676433472,542.4884760637494,417.00910738541967,325.66382973274744,360.166913497149,542.4890505782163
4980.000000000001,32.37302355483135,17.636670515576043,93.32188562160944,123.01398258681007,41.85786773683565,7.133161108036973,50.418816976358805,14.678769662644529,92.28446897561864,42.57732735474213,93.29925759959328,123.0037188367,4.369848433803305,6.811130669506184,4.956625781996022,11.767756451502208,2.692943846855604,0.05429449596180257,35.0,18.600287670812175,12.407375840428983,9.0,35.0,3.0,462.7768762794992,542.4562226447149,417.00831952212263,325.716823133923,360.21847782081056,542.4567934322736
4990.000000000001,32.37676825477442,17.63723492010257,93.30835888611391,122.98287585609478,41.86405786380544,7.1390188494962095,50.42780449454253,14.686162663623463,92.27036644445936,42.57505787100354,93.28572095561377,122.97260221729408,4.369391971798316,6.811036466584606,4.954891840020473,11.76592830660508,2.692806775530043,0.05430727457007824,35.0,18.60482451416664,12.412493271863752,9.0,35.0,3.0,462.77190613419606,542.4241826721844,417.0075323154145,325.76944535108584,360.26966994698705,542.4247497438834
5000.000000000001,32.380487751116014,17.637786231031157,93.29493324129757,122.9519793124096,41.87020702003212,7.144837180807315,50.436733229363696,14.69350631207152,92.25636863659912,42.57280172111723,93.27228546620003,122.94169585490356,4.368938668753708,6.810942535917279,4.9531691616070805,11.76411169752436,2.6926703690441625,0.05431997163875999,35.0,18.609331041502003,12.417576378520891,9.0,35.0,3.0,462.76695703425247,542.3923535795609,417.00674805657616,325.82170115436554,360.3204941264,542.3929169693431
5010.000000000001,32.3841823107697,17.638324761369176,93.28160778985648,122.92129117854984,41.8763156152838,7.150616501882212,50.445603750610736,14.700801095112295,92.24247462431664,42.57055885769751,93.25895023348977,122.91099796191054,4.368488496283173,6.810848926693292,4.951457623900136,11.762306550593427,2.69253462853367,0.054332587849294886,35.0,18.613807554180426,12.422625442818171,9.0,35.0,3.0,462.7620289837079,542.3607336012069,417.005965932402,325.8735936324805,360.37095360136607,542.3612933299659
5020.000000000001,32.38785216351109,17.638850553097257,93.26838165065024,122.89080949732896,41.8823840074786,7.1563571633525385,50.45441654510674,14.708047431316912,92.2286834973945,42.568329226862765,93.2457143758168,122.88050661469292,4.368041437222355,6.810755675880517,4.949757143055021,11.760512818935538,2.692399554344445,0.05434512399013661,35.0,18.618254312633496,12.427640717513782,9.0,35.0,3.0,462.7571216910909,542.3293207283951,417.0051853539568,325.9251255503693,360.42105148276056,542.3298768610093
5030.000000000001,32.391497575121434,17.639364034408402,93.25525364978304,122.86053228103468,41.88841262001713,7.1620595775757465,50.463172222304784,14.715245839769809,92.21499404685089,42.56611271183414,93.23257671865187,122.85021977752903,4.36759745109516,6.810662770356875,4.948067596843357,11.758730367200233,2.692265140930461,0.054357580772248414,35.0,18.622671635675147,12.432622582872908,9.0,35.0,3.0,462.752235311738,542.2981130928134,417.00440661068143,325.9763011183647,360.47079184796183,542.2986656324302
5040.000000000001,32.3951187462803,17.639865360735143,93.2422228783424,122.83045781151436,41.89440177212517,7.167724058152032,50.47187122945468,14.72239670587726,92.2014053376008,42.56390924022151,93.2195363526054,122.82013575867484,4.3671565175619325,6.810570237204116,4.946388899803345,11.756959137007463,2.6921313879473825,0.05436995885812888,35.0,18.62705976031691,12.437571277810378,9.0,35.0,3.0,462.7473697458316,542.2671090133905,417.0036293227881,326.02712311077704,360.5201778048628,542.267657997814
5050.000000000001,32.39871589250116,17.640354750032486,93.22928835047635,122.8005842745639,41.90035180716625,7.173350941316755,50.48051405202126,14.729500446176132,92.18791635483011,42.5617187235498,93.20659229130307,122.79025273752774,4.366718602222377,6.8104780635718605,4.944720956301822,11.755199019873682,2.6919982922396346,0.054382258830909594,35.0,18.63141894295057,12.442487103599603,9.0,35.0,3.0,462.7425249521522,542.2363067320116,417.00285358054106,326.07759481781824,360.5692127430832,542.2368521911953
5060.000000000001,32.40228922745192,17.640832416947546,93.2164490805076,122.7709098640994,41.90626306659565,7.178940561302,50.48910117342288,14.736557475229858,92.1745260840571,42.559541070717046,93.19374354854656,122.76056890715034,4.366283684196214,6.810386260236973,4.943063683723822,11.753449943960796,2.6918658507010136,0.054394481436680256,35.0,18.635749438657115,12.447370352778876,9.0,35.0,3.0,462.73770088797806,542.2057045012884,417.00207942096046,326.12771950123295,360.6179000481192,542.2062464645219
