time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5070.000000000001,32.40583895839486,17.64129862715555,93.20370409784825,122.7414328846694,41.91213588205152,7.184493242862232,50.49763306714728,14.743568199153913,92.16123352700569,42.55737619063052,93.18098915324649,122.73108256275772,4.365851728780632,6.810294817690244,4.941416983064256,11.7517118007545,2.6917340603403206,0.05440662721230061,35.0,18.64005149657584,12.452221312056563,9.0,35.0,3.0,462.7328975866431,542.175300708365,417.0013069021375,326.1775003871277,360.6662430436504,542.1758391932589
5080.000000000001,32.40936529738598,17.641753418954693,93.19105244972259,122.71215134941582,41.91797059285946,7.190009317828412,50.50611020401234,14.750533021588126,92.14803770118512,42.55522399617229,93.16832815209682,122.70179174382048,4.365422711460432,6.810203734937164,4.939780774308337,11.749984509245502,2.691602918177562,0.0544186968832138,35.0,18.64432536656244,12.457040266437788,9.0,35.0,3.0,462.7281147786748,542.1450933516942,417.00053596634706,326.22694054362967,360.71424503208686,542.1456284104789
5090.000000000001,32.412868446844925,17.642197168429163,93.17849320123032,122.68306377437142,41.92376752179026,7.195489102191175,50.51453305026549,14.757452342139288,92.13493764576988,42.55308439967536,93.15575960972168,122.67269493395348,4.364996604702978,6.810113019876183,4.938154963072727,11.74826798294891,2.6914724218321204,0.054430691011319206,35.0,18.648571295054296,12.461827493227474,9.0,35.0,3.0,462.723352648226,542.1150810713925,416.9997666532828,326.27604311933374,360.76190921877526,542.1156127146384
5100.000000000001,32.416348607047055,17.642629999613405,93.1660253987285,122.65416831417711,41.92952699073291,7.200932910923768,50.52290205846512,14.764326548896236,92.12193237874553,42.55095730648253,93.1432825719724,122.64379030960272,4.3645733809552425,6.810022658637833,4.936539465674378,11.746562124312211,2.691342566393357,0.05444261025195543,35.0,18.6527895220936,12.4665832802998,9.0,35.0,3.0,462.71861105515046,542.0852620505534,416.99899915607295,326.3248113677115,360.8092388729228,542.0857903175606
5110.000000000001,32.41980597728725,17.64305212470424,93.15364813840208,122.62546333369124,41.93524931900287,7.206341056385327,50.53121768295532,14.771156031147314,92.10902096978528,42.54884263280724,93.13089613455256,122.61507622186906,4.364153007861096,6.809932650513596,4.934934188007183,11.744866838520778,2.6912133505321405,0.054454455116671366,35.0,18.656980286424925,12.47130789180568,9.0,35.0,3.0,462.7138899753495,542.0556347146105,416.99823333353015,326.3732481521737,360.8562371203992,542.0561596272415
5120.000000000001,32.42324075443671,17.643463729888424,93.14136051449745,122.59694714782506,41.9409348212911,7.211713846385805,50.539480369194635,14.777941171972316,92.09620248623295,42.546740291681765,93.11859939122462,122.58655098441682,4.363735471765065,6.809843007769166,4.933339063176855,11.74318207094602,2.6910847705890104,0.05446622637577903,35.0,18.661143823070287,12.47600160586353,9.0,35.0,3.0,462.70918935459366,542.0261974256457,416.9974693330111,326.42135654817724,360.902907088427,542.0267190045607
5130.000000000001,32.426653135838706,17.643864999300888,93.1291616396184,122.56861810877484,41.94658381340765,7.217051589616118,50.54769056517064,14.784682375799605,92.08347601429145,42.544650198024726,93.10639145411494,122.55821296539096,4.363320736221452,6.809753719296504,4.931753990271735,11.74150770956824,2.690956823801165,0.0544779244899056,35.0,18.665280367543232,12.480664682221118,9.0,35.0,3.0,462.7045091352408,541.9969485830698,416.99670705297433,326.46913948410406,360.9492518436895,541.9974668700299
5140.000000000001,32.4300433028655,17.644256119202282,93.11705066680797,122.54047466419394,41.952196585288576,7.222354570147786,50.55584868091709,14.791380001450818,92.07084068225124,42.54257227227868,93.09427147582124,122.53006059470596,4.362908783235061,6.809664789799533,4.9301789023479134,11.739843692147447,2.6908295074284014,0.05448955010295339,35.0,18.669390137154323,12.48529737806706,9.0,35.0,3.0,462.69984928673887,541.9678866855024,416.9959466174848,326.51659978799626,360.9952743053993,541.9684016996387
5150.000000000001,32.43341146415107,17.644637270908788,93.1050266500428,122.51251503771016,41.957773473035616,7.227623115499399,50.56395519374122,14.798034455487027,92.058295515219,42.540506415573994,93.08223850980252,122.50209210189269,4.362499576583148,6.809576203498616,4.928613698678647,11.738189902177265,2.6907028175280643,0.05450110375847408,35.0,18.673473383761745,12.489899983725593,9.0,35.0,3.0,462.6952097305253,541.9390100021078,416.99518806272494,326.56374064617006,361.0409777647752,541.9395217706564
5160.000000000001,32.4367577902704,17.64500862965957,93.09308881195857,122.48473780242368,41.96331474800992,7.232857491857942,50.57201048674571,14.80464606689594,92.04583971325263,42.538452558004,93.07029177828436,122.47430605846388,4.3620931050165215,6.809487980511667,4.927058318295153,11.73654629880682,2.6905767520893766,0.05451258610837336,35.0,18.677530310190605,12.494472725416756,9.0,35.0,3.0,462.690590438133,541.910317151906,416.99443136042817,326.61056462367225,361.08636489613855,541.910825700393
5170.000000000001,32.44008248467441,17.645370371157583,93.0812362314947,122.45714122352416,41.96882073809917,7.238058018644381,50.58001502743097,14.811215233706662,92.03347232701503,42.53641060268859,93.05843035970102,122.44670073064184,4.361689328625641,6.809400096473651,4.925512659405792,11.734912755879442,2.690451307217951,0.05452399762863904,35.0,18.68156116106172,12.499015890082774,9.0,35.0,3.0,462.68599133155266,541.881806443086,416.9936765804845,326.6570748339787,361.1314389132948,541.8823117988164
5180.000000000001,32.44338570645368,17.645722664294794,93.06946819794788,122.42972400060933,41.97429169539371,7.243224943524409,50.587969170555766,14.817742261190745,92.021192625362,42.534380489640114,93.04665354297488,122.41927482390112,4.361288237757277,6.809312580028812,4.923976661659216,11.733289241688029,2.690326482003328,0.054535338917253005,35.0,18.685566125438925,12.50352967456422,9.0,35.0,3.0,462.68141239153533,541.8534766182005,416.9929235305842,326.70327356379096,361.176202261263,541.8539788164211
5190.000000000001,32.446667668927425,17.646065678537752,93.05778371448503,122.40248423763006,41.979727965378274,7.248358604427608,50.59587340818355,14.824227567065977,92.00899958025512,42.53236210445653,93.03496033072157,122.39202641857857,4.360889797863733,6.809225393039896,4.922450238148742,11.731675631188638,2.6902022694853764,0.05454661061768527,35.0,18.68954546419292,12.50801442082809,9.0,35.0,3.0,462.6768535168611,541.8253258233207,416.9921727468546,326.7491643837874,361.2206584323867,541.8258248691176
5200.000000000001,32.44992853625853,17.646399578377384,93.04618205632538,122.37542060268134,41.98512980946868,7.253459272129135,50.60372811147259,14.830671469611616,91.9968924458076,42.530355381000895,93.02334999777415,122.36495420533782,4.360493988737403,6.809138561919113,4.920933305274628,11.73007186719374,2.6900786694101657,0.05455781321327666,35.0,18.69349937325381,12.512470315240762,9.0,35.0,3.0,462.6723146747759,541.7973527692192,416.991423776044,326.7947495428268,361.2648099236103,541.7978486972977
5210.000000000001,32.453168483522084,17.64672452311487,93.03466242903175,122.34853160557026,41.990497508139725,7.258527223003681,50.61153367787833,14.837074308470278,91.98487040347288,42.52836024036873,93.01182174926308,122.33805668682233,4.360100788261471,6.809052082042239,4.919425791910792,11.728477873953032,2.689955678439625,0.05456894726139408,35.0,18.697428062604843,12.516897610396027,9.0,35.0,3.0,462.6677958091078,541.7695560043728,416.99067673763926,326.8400317500066,361.3086595058713,541.7700488405117
5220.000000000001,32.456387686592265,17.647040673767606,93.02322403710119,122.32181575537412,41.99583134346951,7.263562732060394,50.619290508248966,14.843436425852076,91.97293263369139,42.52637660122656,93.00037478925337,122.31133236924713,4.359710170732761,6.80896594620592,4.917927620782356,11.726893566988275,2.68983329344053,0.05458001327751449,35.0,18.70133174279528,12.521296550468035,9.0,35.0,3.0,462.6632968646777,541.7419340771672,416.9899316988345,326.88501369932914,361.3522099480047,541.7424238438049
5230.000000000001,32.459586318682526,17.647348182269866,93.01186610225513,122.29527158547114,42.001131593439,7.268566070297312,50.62699899744779,14.84975815884428,91.96107833450588,42.52440438429892,92.98900833904082,122.28477979010552,4.359322112216681,6.808880152038889,4.916438715243348,11.72531886728224,2.689711511434975,0.05459101178149451,35.0,18.70521062108025,12.525667371873055,9.0,35.0,3.0,462.65881777852326,541.7144855571057,416.9891886658877,326.9296980134367,361.3954639622236,541.7149722823871
5240.000000000001,32.462764550552514,17.647647198009736,93.00058785208098,122.26889764626304,42.006398532413314,7.273537505158288,50.63465953494405,14.856039839900175,91.94930671008433,42.52244350990589,92.9777216257921,122.25839750423398,4.358936598213613,6.808794709338618,4.914959010092161,11.72375371943078,2.689590329034708,0.05460194340091739,35.0,18.709064902664576,12.530010311202147,9.0,35.0,3.0,462.6543584880855,541.6872090323569,416.98844768343,326.97408731526804,361.4384242401399,541.6876927505513
5250.000000000001,32.4659225539828,17.647937891177662,92.98938852965689,122.24269250632,42.01163243518632,7.27847730435326,50.642272509587485,14.8622818007579,91.93761698009868,42.52049390164211,92.96651389216528,122.2321840529862,4.358553598624513,6.808709608607833,4.913488424861544,11.722198033469375,2.6894697445429383,0.05461280857794248,35.0,18.712894793144585,12.534325602017418,9.0,35.0,3.0,462.64991895628856,541.6601031053059,416.98770873667434,327.01818413606526,361.481093438988,541.6605838157135
5260.000000000001,32.4690604844116,17.64822038552643,92.97826741823715,122.21665482528488,42.01683355165012,7.283385711955077,50.64983827626295,14.86848434510648,91.9260084065141,42.518555486666635,92.9553844210316,122.20613812115954,4.358173087174955,6.8086248361733,4.912026884592935,11.720651720766234,2.689349754202573,0.054623607715393686,35.0,18.716700479749647,12.538613460541171,9.0,35.0,3.0,462.6454991105438,541.6331664719454,416.9869718879408,327.06199091293536,361.523474042296,541.6336442068476
5270.000000000001,32.472178529809455,17.648494838935108,92.9672237104415,122.1907830490407,42.02200218388934,7.288263021157037,50.657357263928816,14.874647837160069,91.91448015617368,42.516628176450126,92.9443324045489,122.18025815379885,4.357795056455204,6.808540419494559,4.910574324928863,11.719114744423422,2.689230354480275,0.05463434160401971,35.0,18.720482189168308,12.542874142369667,9.0,35.0,3.0,462.64109887300623,541.6063976068933,416.98623710708006,327.1055104293458,361.5655688975656,541.6068723978883
5280.000000000001,32.47527684174104,17.648761388183686,92.9562567111237,122.16507587043282,42.02713857533675,7.293109469669218,50.664829818050855,14.880772572485968,91.90303151299572,42.51471190122152,92.93335714719609,122.1545428338361,4.357419472693711,6.808456336035248,4.909130666513792,11.71758700254904,2.689111543191721,0.054645010551737365,35.0,18.724240103466457,12.547107857373078,9.0,35.0,3.0,462.63671819389407,541.5797952362614,416.9855044255922,327.14874500423804,361.6073804315904,541.5802671024032
5290.000000000001,32.47835558459391,17.649020175308635,92.94536569447507,122.13953191202762,42.03224298971402,7.297925314219015,50.67225631343622,14.886858870511674,91.89166172872835,42.51280658438287,92.92245792276135,122.1289907863038,4.357046317081329,6.808372587689505,4.907695841305223,11.716068428994728,2.6889933171155764,0.05465561509701716,35.0,18.727974419114844,12.551314831415311,9.0,35.0,3.0,462.63235701067305,541.5533580140251,416.9847738785394,327.19169712707014,361.64891118839626,541.5538269779153
5300.000000000001,32.48141489648225,17.649271334698142,92.93455003586284,122.11415001390384,42.03731564734887,7.302710770469048,50.67963706207776,14.892906999000274,91.88037016031716,42.51091216663264,92.91163410627843,122.10360085190077,4.3566755745507,6.808289181099177,4.906269793089344,11.71455897418852,2.6888756745208493,0.054666155695683005,35.0,18.731685300645157,12.555495249533635,9.0,35.0,3.0,462.6280152909257,541.5270848142248,416.9840454426666,327.2343688712667,361.6901633380414,541.5275508995537
5310.000000000001,32.48445497771072,17.649515004610976,92.9238088706453,122.08892847391274,42.04235687299714,7.307466152470511,50.686972528928855,14.89891735086684,91.86915591454664,42.50902854434918,92.90088483259923,122.07837132589214,4.356307218206191,6.808206108628267,4.904852433924732,11.713058542552998,2.6887586104122647,0.054676632979697305,35.0,18.735372989358662,12.559649394954704,9.0,35.0,3.0,462.623692912338,541.5009739553303,416.98331919856594,327.27676327830625,361.7311399550509,541.50143718288
5320.000000000001,32.48747596532776,17.649751315841797,92.91314158813539,122.06386614928356,42.04736688508422,7.3121916738389245,50.69426302297724,14.904890191032107,91.85801836252115,42.50715565902169,92.89020949070768,122.05330106703212,4.355941227838568,6.808123369052317,4.903443701630495,11.711567070682811,2.688642123046763,0.05468704733239484,35.0,18.739037648207443,12.56377744836692,9.0,35.0,3.0,462.6193898393855,541.475024325354,416.9825951094982,327.3188823874209,361.7718431691709,541.4754847181669
5330.000000000001,32.49047801362842,17.64998036100411,92.90254750043074,122.03896167991064,42.052345931914175,7.316887576256704,50.70150889556396,14.910825818943636,91.84695679465476,42.50529343622452,92.87960739231487,122.02838872483846,4.355577584497156,6.80804095823007,4.902043532032442,11.710084490262512,2.6885262087724757,0.05469739926441754,35.0,18.742679461555497,12.567879625160288,9.0,35.0,3.0,462.615105960499,541.4492345779687,416.9818732447778,327.3607285842238,361.81227539445746,541.4496921719211
5340.000000000001,32.49346127735712,17.6502023795461,92.89202594381428,122.0142139357925,42.05729426110896,7.321554100642856,50.70871050485397,14.916724539457618,91.83597052727488,42.503441807602826,92.86907787333944,122.00363313642596,4.355216268590807,6.807958888636716,4.9006518553349805,11.708610743971697,2.6884108668523568,0.05470768921527665,35.0,18.746298615755904,12.571956129539783,9.0,35.0,3.0,462.61084135453353,541.42360365086,416.98115348910727,327.40230405076335,361.8524389797462,541.4240584394352
5350.000000000001,32.49642590845145,17.650417384179775,92.88157624342254,121.98962146713626,42.062212117451566,7.326191485120603,50.71586819315544,14.922586644263331,91.82505886334529,42.50160069906315,92.85862025852816,121.97903287855615,4.354857257739859,6.807877143965435,4.899268607336082,11.707145751301518,2.6882960929418487,0.054717917672682616,35.0,18.749895290978717,12.576007177119322,9.0,35.0,3.0,462.606595809453,541.3981300734632,416.98043595195975,327.44361116555166,361.892336300921,541.3985820849728
5360.000000000001,32.499372036065445,17.650625593355812,92.87119779855668,121.96518330798772,42.0670997081241,7.33079993224402,50.72298226083658,14.928412390532516,91.81422118548336,42.49977004788224,92.8482339468759,121.9545869841304,4.354500540566638,6.807795735146614,4.897893732256909,11.705689467403523,2.688181884088203,0.054728085069895134,35.0,18.753469644380232,12.580032946089093,9.0,35.0,3.0,462.6023694158056,541.3728129578243,416.9797207008571,327.4846520171705,361.93196943432247,541.3732622193503
5370.000000000001,32.502299840710364,17.650826958086725,92.8608898700816,121.94089773310174,42.07195732451268,7.33537972384795,50.73005311273875,14.934202120818668,91.80345672793757,42.49794977010868,92.837918198782,121.93029373240478,4.354146089319759,6.807714649173176,4.896527155451556,11.704241804624736,2.688068237612411,0.054738191965210695,35.0,18.757021888153417,12.584033677236675,9.0,35.0,3.0,462.59816183751985,541.3476505156661,416.9790076218732,327.5254290571375,361.9713410484681,541.3480970605589
5380.000000000001,32.5052094661432,17.65102180229485,92.85065181027728,121.91676378149612,42.0767851972208,7.339931084338161,50.73708108970338,14.939956125085644,91.79276482466862,42.496139793188554,92.82767236619073,121.90615213864312,4.3537938874573126,6.807633894900727,4.895168808534815,11.70280270343554,2.6879551503689054,0.0547482387854755,35.0,18.760552198599044,12.588009574065438,9.0,35.0,3.0,462.59397328013216,541.3226418948792,416.978296836116,327.5659446376105,362.01045340581936,541.3230857259156
5390.000000000001,32.50810105072318,17.651210080006024,92.8404830241548,121.89278009693156,42.081583548754494,7.3444542303780045,50.744066498447616,14.945674665193508,91.78214486067878,42.494340055872726,92.81749585375977,121.88216087236792,4.35344391352687,6.8075534615217,4.89381863304577,11.701372094567471,2.687842620002379,0.054758225947792845,35.0,18.76406073801411,12.59196081909073,9.0,35.0,3.0,462.5898034757727,541.297785697489,416.9775882533259,327.6062006975713,362.0493086196272,541.298226851222
5400.000000000001,32.51097473441105,17.651392011286873,92.83038288287916,121.868945617951,42.0863526040992,7.348949380861539,50.751009665818,14.951358019321615,91.7715961884036,42.49255048781805,92.80738803231576,121.85831885285812,4.353096152130104,6.807473352175888,4.892476569804453,11.69994992198034,2.6877306434536705,0.05476815390528689,35.0,18.767547676464915,12.59588761420082,9.0,35.0,3.0,462.58565250051134,541.2730809294764,416.9768820116095,327.64619947180284,362.0879088982381,541.2735194177254
5410.000000000001,32.513830666967934,17.651567674910268,92.82035076706237,121.84525907019292,42.09109260345687,7.353416768917554,50.757910930648926,14.957006475298158,91.76111816788381,42.490771021079865,92.79734828210384,121.83462481241612,4.352750585209473,6.8073935745210585,4.8911425511514,11.698536125672458,2.6876192183911845,0.05477802313722813,35.0,18.77101319126808,12.599790146290218,9.0,35.0,3.0,462.58152023144714,541.2485263145628,416.97617794106645,327.68594307993845,362.12625644407507,541.2489621581237
5420.000000000001,32.51666898143564,17.65173721706998,92.81038606599158,121.82171934974208,42.09580376188982,7.357856603873927,50.7647706029749,14.962620297217596,91.7507101699104,42.48900158754344,92.78737599207949,121.81107764085668,4.35240719121549,6.807314116017244,4.889816516856567,11.697130632873812,2.6875083417016348,0.054787834008948,35.0,18.774457444039683,12.603668614673722,9.0,35.0,3.0,462.5774066589785,541.2241207926237,416.9754761956231,327.7254336394972,362.1643534114028,541.2245540044352
5430.000000000001,32.519489817420975,17.651900636723326,92.80048819497166,121.79832516533804,42.100486303533295,7.362269103506662,50.77158899467442,14.96819975448409,91.74037158998136,42.48724212428976,92.77747057719688,121.78767606481938,4.352065958601205,6.807234983744968,4.88849841705534,11.695733400800307,2.6873980109803814,0.05479758705331573,35.0,18.777880599033157,12.607523200763694,9.0,35.0,3.0,462.5733115716872,541.1998630441665,416.97477668914473,327.7646731074115,362.2022018843708,541.2002936607303
5440.000000000001,32.52229332022821,17.65205815141678,92.7906565167987,121.77507541586128,42.10514046233772,7.366654494736509,50.77836644564795,14.973745149820786,91.73010177120771,42.48549255630763,92.76763139989832,121.7644189609792,4.35172686369849,6.807156167931075,4.887188180677431,11.694344348608508,2.687288222558527,0.05480728264964831,35.0,18.781282832649765,12.61135411421435,9.0,35.0,3.0,462.5692350341265,541.1757520293482,416.9740795719608,327.803663809544,362.2398041181279,541.1761800586254
5450.000000000001,32.52507962155642,17.6522098291739,92.78089046134119,121.75196895413904,42.109766450683374,7.37101298405662,50.78510325640611,14.979256740093147,91.71990012513517,42.48375282087369,92.75785788972536,121.74130519249076,4.3513898890865566,6.807077670967833,4.8858857482489615,11.692963419216795,2.6871789743647585,0.05481692120672349,35.0,18.784664302461124,12.615161526431052,9.0,35.0,3.0,462.56517693685134,541.151786607066,416.9733847355482,327.84240764503465,362.2771621337408,541.1522120707164
5460.000000000001,32.527848855221194,17.652355772466194,92.7711894504571,121.72900465193544,42.11436448389592,7.375344780637079,50.79179973258168,14.984734784831062,91.70976605503208,42.482022853118735,92.74814946820429,121.7183336291044,4.351055018686145,6.806999492440075,4.884591063728369,11.691590556168444,2.687070263638924,0.054826503160036046,35.0,18.788025170227684,12.618945624317805,9.0,35.0,3.0,462.56113721202894,541.1279656658838,416.9726922104392,327.8809066287385,362.31427798521514,541.1283885832437
5470.000000000001,32.53060114726304,17.65249608311501,92.76155294200201,121.70618145789388,42.1189347639706,7.379650080992803,50.79845616023293,14.990179527411216,91.69969900156087,42.48030259409858,92.7385055928822,121.69550321798688,4.350722236737329,6.806921633075043,4.883304072343581,11.690225705418625,2.686962087973995,0.054836028904053744,35.0,18.791365587124915,12.622706577396514,9.0,35.0,3.0,462.5571158028258,541.1042881720407,416.9720019887164,327.91916264311266,362.3511535947824,541.1047085607953
5480.000000000001,32.533336647009484,17.652630861728085,92.75198029208106,121.68349810197373,42.12347753333805,7.383929119631943,50.80507288725571,14.9955912616486,91.68969829955942,42.4785919650937,92.72892561948736,121.67281269203625,4.350391524387336,6.806844089839617,4.882024709563703,11.688868799403322,2.686854443761693,0.054845498923993256,35.0,18.794685733457182,12.62644459708946,9.0,35.0,3.0,462.5531126152308,541.0807528708531,416.9713141132119,327.9571779426324,362.3877912652956,541.0811707528356
5490.000000000001,32.53605547747345,17.6527601970958,92.74247098197715,121.66095355477556,42.12799298878077,7.388182087964992,50.81165019202041,15.000970224348237,91.67976341348971,42.47689091028025,92.71940902900195,121.65026101879022,4.350062864644586,6.806766861243459,4.880752920748328,11.687519781991789,2.6867473288680155,0.05485491358312944,35.0,18.797985755250124,12.630159845188416,9.0,35.0,3.0,462.5491275799987,541.0573587427696,416.97062855535967,327.99495432789365,362.4241928414996,541.0577741360969
5500.000000000001,32.538757760621685,17.65288417492019,92.73302449699688,121.6385467917213,42.13248132563079,7.3924091759465105,50.81818835130871,15.006316650885251,91.66989381205249,42.47519937412295,92.70995530643533,121.62784717192808,4.34973624297467,6.806689951403613,4.879488654066539,11.686178605470152,2.6866407415724782,0.05486427327265685,35.0,18.80126579742324,12.6338524823974,9.0,35.0,3.0,462.54516062543615,541.034104772101,416.96994524926055,328.03249355246805,362.4603601571839,541.0345176928844
5510.000000000001,32.541443642477695,17.653002894790916,92.72364021499791,121.61627658444765,42.13694278070018,7.396610612503026,50.82468770467663,15.011630827830004,91.66008885235816,42.47351727982624,92.70056382927731,121.6055699271231,4.34941164146564,6.806613356668733,4.878231846163204,11.684845202831935,2.686534677801719,0.054873578467923054,35.0,18.804526036053687,12.637522714936722,9.0,35.0,3.0,462.54121166116175,541.0109897451272,416.96926426065534,328.069797844139,362.49629544310767,541.0114002150475
5520.000000000001,32.544113244578924,17.65311644768275,92.71431763590843,121.59414193630424,42.14137754827973,7.400786586422157,50.8311485274334,15.016912989080993,91.65034801796797,42.47184457339574,92.69123409716252,121.58342828584632,4.349089039894606,6.806537075056395,4.876982437111337,11.683519512167734,2.686429136077395,0.05488282947719892,35.0,18.807766615170863,12.641170696392692,9.0,35.0,3.0,462.53728062295016,540.9880126735712,416.9685854703114,328.1068689085317,362.53200048659056,540.9884207121203
5530.000000000001,32.54676669029525,17.65322492486058,92.70505622611786,121.57214180223042,42.14578582732422,7.404937290795773,50.83757110367628,15.022163375593436,91.64067075795822,42.47018119314998,92.68196557617257,121.5614212003996,4.348768432032152,6.806461117434217,4.875740385643189,11.682201503077405,2.6863241135188214,0.05489202681430825,35.0,18.81098768291298,12.644796601843325,9.0,35.0,3.0,462.53336744412894,540.9651725271508,416.9679089453289,328.14370862681795,362.5674771924727,540.9655781506673
5540.000000000001,32.549404104338336,17.65332841692623,92.6958554557714,121.55027513864276,42.15016781884287,7.409062920562007,50.84395572004027,15.027382230268074,91.63105652515101,42.46852707724121,92.67275773614367,121.53954762797493,4.348449794365266,6.806385471332996,4.8745056282134795,11.680891099546477,2.686219607429436,0.05490117077445989,35.0,18.81418938869893,12.648400600385912,9.0,35.0,3.0,462.52947205508246,540.9424682752704,416.96723468153914,328.18031885713,362.60272745242867,540.942871501366
5550.000000000001,32.55202560966491,17.653427012502277,92.68671480163088,121.528540913551,42.15452372111801,7.413163668004301,50.8503026595192,15.032569792900858,91.62150477917389,42.46688216455078,92.6636100535328,121.51780653641292,4.3481331132861385,6.806310139174228,4.873278113337236,11.679588252511463,2.686115615187437,0.05491026177148471,35.0,18.8173718799506,12.651982860238547,9.0,35.0,3.0,462.52559438627287,540.9198988983799,416.9665626804711,328.2167014319865,362.63775313714,540.9202997447168
5560.000000000001,32.55463132795369,17.653520798689783,92.67763374686004,121.50693810597949,42.15885373036374,7.4172397233729725,50.85661220212769,15.03772630072666,91.61201498622549,42.46524639449149,92.65452201120115,121.4961969044008,4.347818372891561,6.806235119303379,4.872057787421537,11.678292906724916,2.68601213416331,0.05491930018418544,35.0,18.82053530253876,12.655543548004914,9.0,35.0,3.0,462.5217343681052,540.8974633873568,416.96589294714727,328.25285816553344,362.6725560955255,540.8978618714234
5570.000000000001,32.55722137963993,17.65360986109323,92.66861178058072,121.48546570546182,42.16315804082316,7.421291274978274,50.86288462509491,15.042851988579288,91.60258661862518,42.46361970694432,92.64549309797191,121.47471772113408,4.3475055563578975,6.806160408356188,4.870844596156561,11.67700500451275,2.6859091617343687,0.054928286373901465,35.0,18.823679800860248,12.659082828547866,9.0,35.0,3.0,462.5178919309066,540.8751607431252,416.96522548634175,328.2887908530035,362.70713815628994,540.8755568822303
5580.000000000001,32.559795883861725,17.65369428383218,92.65964839750434,121.46412271175006,42.167436844707446,7.425318509134456,50.86912020241444,15.047947088525971,91.59321915444045,42.46200204218587,92.63652280826007,121.4533679860404,4.347194651698826,6.806086010306188,4.86963849094039,11.675724501246576,2.685806695286548,0.0549372207574142,35.0,18.826805518138546,12.662600865172235,9.0,35.0,3.0,462.5140670050265,540.8529899764987,416.9645603022026,328.3245012711277,362.7415011290928,540.8533837877914
5590.000000000001,32.562354958472554,17.653774149573053,92.65074309785034,121.44290813468685,42.17169033221613,7.429321610180067,50.87531920462254,15.053011829688216,91.58391207740605,42.46039334088079,92.62761064199134,121.43214670862484,4.346885643589395,6.806011923643782,4.868439419711408,11.674451343355193,2.6857047322080314,0.054946103703739126,35.0,18.829912596523968,12.666097819679464,9.0,35.0,3.0,462.510259520855,540.8309501080686,416.96389739873104,328.35999117889645,362.77564680471767,540.8313416085164
5600.000000000001,32.56489872021932,17.653849539580392,92.64189538747041,121.42182099381324,42.17591869179489,7.433300760722204,50.88148190005187,15.05804643926814,91.57466487703756,42.45879354412671,92.61875610472782,121.41105290813248,4.346578512764795,6.805938140553585,4.867247326182778,11.673185466736363,2.685603269894973,0.05495493552672567,35.0,18.833001176838597,12.669573852216333,9.0,35.0,3.0,462.5064694086228,540.8090401676124,416.9632367776016,328.3952623175872,362.8095769547768,540.809429374051
5610.000000000001,32.56742728461566,17.653920533730627,92.63310477842434,121.4008603194958,42.18012210990444,7.437256141420107,50.887608554546205,15.063051142317192,91.56547704922657,42.45720259362941,92.60995870824081,121.39008561459042,4.3462732506033435,6.8058646695918075,4.866062166385198,11.671926835977004,2.6855023057643064,0.05496371666876578,35.0,18.83607139844287,12.67302912122733,9.0,35.0,3.0,462.50269659860703,540.7872591951984,416.96257844067856,328.4303164084344,362.8432933300342,540.787646124276
5620.000000000001,32.56994076630554,17.65398721063349,92.62437078749807,121.38002514986516,42.18430077162333,7.4411879315537695,50.89369943246557,15.068026162558908,91.55634809470529,42.455620431391765,92.60121796903152,121.36924386584349,4.345969836883777,6.80579150077187,4.864883883775001,11.670675384546872,2.6854018372375967,0.054972447421446906,35.0,18.839123398871376,12.676463783780491,9.0,35.0,3.0,462.4989410207372,540.7656062381268,416.96192239274166,328.4651551580884,362.87679766547234,540.7659909063708
5630.000000000001,32.57243927847571,17.65404964747887,92.615692938568,121.35931453591292,42.18845485967974,7.445096308113989,50.8997547948329,15.072971720876808,91.54727752150208,42.45404700021163,92.59253341069427,121.34852671254409,4.345668259545284,6.805718636696359,4.86371243131635,11.66943106801271,2.685301861774824,0.054981128172240594,35.0,18.842157313854443,12.679877994680169,9.0,35.0,3.0,462.49520260529687,540.7440803560808,416.96126863610414,328.49978024904,362.9100916718437,540.7444627798253
5640.000000000001,32.57492293334891,17.65410792021237,92.60707075998477,121.33872753640776,42.19258455528377,7.44898144658714,50.905774900371995,15.07788803616387,91.5382648422355,42.452482243147415,92.58390456130024,121.32793321318007,4.345368504673785,6.8056460767581815,4.862547760186964,11.668193836945148,2.6852023768283604,0.05498975928099865,35.0,18.84517327813728,12.683271907707647,9.0,35.0,3.0,462.49148128239113,540.7226806161468,416.9606171748212,328.5341933503549,362.94317704481625,540.723060811606
5650.000000000001,32.57739184196294,17.654162103458475,92.598503785147,121.31826321952992,42.19669003780767,7.4528435206549934,50.91176000481354,15.082775324757677,91.52930957472003,42.450926103634686,92.5753309539712,121.3074624356089,4.34507055778266,6.805573819362111,4.861389821065614,11.666963640427724,2.685103379858925,0.054998341095048905,35.0,18.84817142549213,12.686645675084035,9.0,35.0,3.0,462.48777698218765,540.701406094577,416.9599680100969,328.568396114063,362.97605546269534,540.701784077788
5660.000000000001,32.57984611430141,17.6542122706295,92.5899915531567,121.29792066312342,42.20077148489885,7.456682702302771,50.917710361929466,15.087633801286811,91.52041124262583,42.44937852565721,92.56681212753487,121.28711345739464,4.344774405815442,6.805501864924926,4.860238566603706,11.665740431528633,2.6850048683572947,0.05500687397454201,35.0,18.851151888104997,12.68999944735782,9.0,35.0,3.0,462.4840896348664,540.6802558767074,416.95932114272097,328.60239017345526,363.00872858443694,540.6806316635865
5670.000000000001,32.58228585912996,17.65425849387134,92.58153360908321,121.27769895580012,42.20482907223828,7.460499161592736,50.92362622240665,15.092463677752905,91.51156937575676,42.44783945382454,92.55834762679,121.26688536682462,4.344480031448913,6.805430206915106,4.859093944950969,11.664524151866075,2.684906839812515,0.05501535821952866,35.0,18.854114797109727,12.693333373470068,9.0,35.0,3.0,462.48041917078297,540.6592290582316,416.9586765732458,328.6361771438747,363.0411980487924,540.6596026645096
5680.000000000001,32.584711184408334,17.654300844106956,92.57312950123736,121.25759719181484,42.208862974313526,7.464293067392591,50.929507835736885,15.097265165075385,91.50278350724057,42.44630883277307,92.5499369997773,121.24677725787184,4.344187425529283,6.805358851251733,4.857955913780492,11.663314765032226,2.6848092917195445,0.055023794230505366,35.0,18.85706028211564,12.696647601494137,9.0,35.0,3.0,462.4767655199146,540.6383247402281,416.9580343054616,328.669758629132,363.0734654833667,540.6386961815081
5690.000000000001,32.58712219691071,17.654339391088627,92.56477878399176,121.23761447626572,42.21287336367418,7.468064586676292,50.93535544863314,15.102038471799744,91.49405317643968,42.44478660780203,92.54157980060354,121.22678823533607,4.343896569284274,6.805287788546824,4.856824420355183,11.662112208902007,2.684712221594983,0.05503218228008111,35.0,18.859988471218912,12.699942277619355,9.0,35.0,3.0,462.4731286124942,540.6175420341655,416.9573943425484,328.7031362134261,363.1055324951207,540.6179113258951
5700.000000000001,32.58951900280814,17.654374203577447,92.55648101530004,121.21774991971216,42.21686041191144,7.471813885446294,50.94116930639031,15.106783805210398,91.48537792637772,42.443272724400565,92.5332755869568,121.20691740954628,4.343607454080641,6.80521702525272,4.855699423316306,11.660916448569026,2.6846156269517567,0.05504052276656647,35.0,18.86289949176228,12.703217547044574,9.0,35.0,3.0,462.4695083783592,540.5968800564477,416.95675668562745,328.7363114709278,363.1374006793884,540.5972472140112
5710.000000000001,32.591901705786,17.654405348613977,92.54823576404003,121.1980026544116,42.22082428656505,7.475541126348845,50.94694964860142,15.111501367835388,91.47675731135215,42.44176712962548,92.52502392745664,121.18716391236616,4.343320066603401,6.805146560407223,4.854580876645663,11.659727437052888,2.6845195054140047,0.05504881601595724,35.0,18.865793468114475,12.706473551097872,9.0,35.0,3.0,462.46590474888,540.5763379449535,416.95612132785885,328.7692859336436,363.16907159237127,540.5767029834484
5720.000000000001,32.59427041012841,17.654432892840134,92.540042594754,121.17837180378284,42.22476515595713,7.479246479524022,50.95269671662382,15.116191363542155,91.46819088118109,42.44026976916848,92.51682438638416,121.16752686696016,4.343034390417072,6.805076388062953,4.853468730187058,11.658545118250013,2.684423854431052,0.05505706232081439,35.0,18.868670525410494,12.709710434391411,9.0,35.0,3.0,462.4623176539682,540.5559148288294,416.95548826756175,328.80206115759046,363.2005468069905,540.5562777632532
5730.000000000001,32.59662521858676,17.654456901391768,92.53190107888808,121.15885650437696,42.22868318627973,7.482930107929405,50.958410748382384,15.120853993297088,91.45967819278744,42.43878058947956,92.50867653492816,121.14800540965471,4.342750411311429,6.805006505308823,4.852362937118198,11.657369442427022,2.6843286715403742,0.05506526199407392,35.0,18.871530787063023,12.712928338166137,9.0,35.0,3.0,462.45874702388846,540.5356098500565,416.95485750493606,328.8346386700487,363.23182787124847,540.535970695344
5740.000000000001,32.59896623121731,17.654477437929643,92.52381080016781,121.13945591699552,42.23257853938886,7.4865921679695475,50.964091975263855,15.125489452633817,91.451218815792,42.43729953890186,92.50057995656397,121.12859870091135,4.342468120027351,6.8049369167516955,4.851263456970792,11.656200373722488,2.6842339544104865,0.05507341539707028,35.0,18.87437437384,12.716127399290144,9.0,35.0,3.0,462.4551927910803,540.515422174562,416.9542290346556,328.86701995212496,363.26291628913145,540.5157809454244
5750.000000000001,32.601293549943804,17.654494565911648,92.5157713364951,121.12016918721156,42.23645138017138,7.490232818836205,50.969740632925486,15.130097940473718,91.44281231369305,42.43582656427117,92.49253422893791,121.10930588606612,4.342187505875081,6.8048676241175805,4.8501702474548765,11.655037871572455,2.6841397005087684,0.05508152288313465,35.0,18.877201408402925,12.719307758179866,9.0,35.0,3.0,462.45165488483826,540.4953509521553,416.9536028680413,328.8992065190989,363.2938135884988,540.4957076632197
5760.000000000001,32.603607274067606,17.65450834712931,92.50778227709219,121.10099548328468,42.240301869309995,7.493852215706909,50.975356951327,15.1346796509942,91.43445826169592,42.43436161410722,92.48453894102438,121.09012613310756,4.3419085513740745,6.804798618881848,4.849083259144177,11.653881878026024,2.684045907493364,0.055089584705807805,35.0,18.880012009956715,12.722469550177436,9.0,35.0,3.0,462.4481332362672,540.4753953551476,416.9529789996572,328.93119983687177,363.32452125621114,540.4757500209112
5770.000000000001,32.605907502558935,17.654518842650077,92.49984321359624,121.08193397679054,42.24413016692546,7.497450513170291,50.98094115958053,15.139234777586978,91.42615623746339,42.43290463697746,92.47659368421266,121.07105861335168,4.341631244500884,6.804729900566717,4.848002448986381,11.652732349553098,2.6839525729672378,0.05509760118641456,35.0,18.882806297270463,12.725612910802512,9.0,35.0,3.0,462.44462777601393,540.4555545587154,416.9523574314226,328.963001368826,363.35504077184135,540.4559071935538
5780.000000000001,32.60819433323645,17.65452611241858,92.49195374328077,121.06298384956123,42.247936431278674,7.501027864006971,50.98649348408177,15.143763511335068,91.41790582445577,42.43145558211858,92.46869805553152,121.0521025083546,4.341355578850011,6.804661477352745,4.84692778046894,11.651589257821684,2.683859694558375,0.05510557271172664,35.0,18.885584387711447,12.728737973681175,9.0,35.0,3.0,462.4411384349936,540.4358277479112,416.9517381631805,328.9946125594845,363.3853735955867,540.4361783660576
5790.000000000001,32.610467863222794,17.654530215420777,92.48411346600072,121.04414428810094,42.251720819599846,7.504584419969661,50.99201414996299,15.148266042199054,91.40970660878627,42.43001439873211,92.46085165459304,121.03325700438842,4.341081533377064,6.804593334375336,4.84585920090754,11.650452535282875,2.683767269908801,0.05511349948029081,35.0,18.88834639790537,12.731844871736143,9.0,35.0,3.0,462.4376651439149,540.4162141123066,416.9511211942144,329.0260348432656,363.41552117833845,540.4165627279074
5800.000000000001,32.612728188503525,17.654531209743652,92.47632198813913,121.02541449061346,42.255483487184875,7.508120330934787,50.99750337933055,15.15274255762074,91.40155818328029,42.428581036993705,92.45305408753977,121.0145212993272,4.340809099647693,6.804525476271894,4.84479667201294,11.649322148284837,2.683675296669995,0.05512138184404906,35.0,18.89109244298686,12.734933735902416,9.0,35.0,3.0,462.43420783402814,540.3967128526713,416.95050652345685,329.05726963545624,363.4454849494461,540.3970594796566
5810.000000000001,32.6149754041228,17.654529152294913,92.46857891762288,121.00679365925636,42.259224588001246,7.511635745473086,51.002961392737625,15.157193250918624,91.3934601423746,42.427155446734496,92.4453049620604,120.99589459512066,4.3405382679852895,6.8044579050977045,4.843740154498165,11.64819805959587,2.6835837724344063,0.055129220137004845,35.0,18.893822637178918,12.738004697124213,9.0,35.0,3.0,462.43076643646214,540.3773231740032,416.9498941592712,329.0883183477377,363.4752663313073,540.3776678262435
5820.000000000001,32.61720960432616,17.65452409928315,92.46088386875208,120.98828100667777,42.262944274622576,7.51513081078872,51.00838840851198,15.161618311480368,91.38541208703985,42.42573757876482,92.43760389221859,120.97737610413192,4.340269023484094,6.804390615308827,4.842689603254381,11.647080218563207,2.6834926949329208,0.05513701462095013,35.0,18.896537093583728,12.741057883609074,9.0,35.0,3.0,462.42734088263154,540.3580442910202,416.9492840945006,329.1191823643585,363.50486672562016,540.3583869822253
5830.000000000001,32.61943088257198,17.654516105839434,92.4532364588923,120.96987575097126,42.26664269839695,7.51860567287855,51.01378464328294,15.166017921765786,91.37741362139408,42.42432738400015,92.42995049514552,120.9589650442556,4.34000135660666,6.804323609397602,4.841644979463335,11.645968588860937,2.6834020618755368,0.05514476562285934,35.0,18.89923592453016,12.744093423111453,9.0,35.0,3.0,462.4239311037277,540.3388754236562,416.94867632601085,329.149863061016,363.53428752301113,540.3392161674824
5840.000000000001,32.621639331363376,17.65450522628396,92.44563630986853,120.95157711861656,42.27032000912827,7.522060476233206,51.019150310770314,15.17039226178008,91.3694643541504,42.422924813871695,92.42234439243424,120.94066064167572,4.339735254048168,6.804256883683344,4.840606240235041,11.644863123918384,2.6833118709386445,0.055152473417172686,35.0,18.901919241564144,12.74711144219566,9.0,35.0,3.0,462.4205370313181,540.3198158000188,416.94807085186346,329.18036180242973,363.563530099208,540.3201546099443
5850.000000000001,32.62383504273813,17.654491513859966,92.4380830452724,120.93338433874344,42.27397635599305,7.525495364699736,51.024485624685504,15.174741511440176,91.36156389581504,42.42152981964306,92.41478520744576,120.92246212524948,4.3394707049725385,6.804190438160529,4.83957334568508,11.643763783845612,2.683222119809032,0.055160138308328464,35.0,18.904587155346288,12.750112067063355,9.0,35.0,3.0,462.4171585962608,540.3008646506048,416.94746767166384,329.2106799458367,363.59259582328554,540.3012015399594
5860.000000000001,32.62601810720929,17.65447502141899,92.43057629799918,120.9152966577896,42.27761188544613,7.528910479514365,51.029790794495995,15.179065847122786,91.35371186650376,42.420142354222605,92.40727257284864,120.90436874126084,4.339207697983913,6.804124272292531,4.838546255461531,11.642670527754062,2.683132806287076,0.055167760583875534,35.0,18.907239774363177,12.753095419882357,9.0,35.0,3.0,462.413795731206,540.2820212226655,416.94686677230993,329.2408188150952,363.62148603317087,540.2823562047752
5870.000000000001,32.628188614399015,17.654455800382436,92.42311570172271,120.89731332482177,42.281226742767714,7.5323059607573555,51.03506602844734,15.183365444129834,91.3459078871328,42.4187623700563,92.39980612209142,120.88637973847705,4.338946220997195,6.804058383230175,4.83752492925152,11.641583312481696,2.6830439280729728,0.055175340520922926,35.0,18.909877206328193,12.756061624298695,9.0,35.0,3.0,462.41044836828365,540.2632847664263,416.94626816097326,329.27077973481505,363.6502020624716,540.2636178544313
5880.000000000001,32.630346653922146,17.65443390162625,92.41570089187117,120.87943359038934,42.28482107321472,7.535681948434841,51.04031153468902,15.187640477606408,91.33815158038855,42.417389819591335,92.3923854903771,120.86849436719496,4.338686264719305,6.803992773005718,4.836509329491025,11.640502102496743,2.68295548289658,0.05518287843173744,35.0,18.912499558887475,12.759010802657144,9.0,35.0,3.0,462.4071164388968,540.2446545329907,416.9456718345361,329.300564023172,363.67874523972847,540.2449857399013
5890.000000000001,32.63249231354049,17.654409374991246,92.4083315123172,120.86165672180402,42.288395018986776,7.539038579629904,51.04552751687496,15.191891118956562,91.33044257767814,42.416024656594566,92.38501032135805,120.85071189446342,4.3384278159451135,6.803927437307138,4.835499414790481,11.639426852097618,2.6828674685606133,0.05519037456890778,35.0,18.915106937401788,12.761943074441945,9.0,35.0,3.0,462.40379987591285,540.2261297900376,416.94507778680986,329.33017296761653,363.70711686366013,540.2264591287162
5900.000000000001,32.634625681361506,17.654382269830194,92.40100720530641,120.84398198213523,42.291948722924886,7.542375991977337,51.05071417972327,15.196117540375326,91.32278050870895,42.414666834124155,92.3776802570585,120.83303158316784,4.338170864744744,6.803862376593012,4.834495147440335,11.638357524033346,2.682779882787798,0.05519782922976455,35.0,18.917699447714085,12.764858560455082,9.0,35.0,3.0,462.4004986110105,540.2077098007832,416.9444860194368,329.3596078656884,363.73531823952607,540.2080372840508
5910.000000000001,32.63674684409077,17.654352634512747,92.39372761977044,120.82640864729755,42.2954823255747,7.545694320905909,51.05587172457545,15.200319911230965,91.31516501007958,42.41331630620744,92.37039494619225,120.81545270897146,4.337915399840704,6.8037975892305695,4.833496488496767,11.637294077727336,2.6826927233653928,0.05520524268693785,35.0,18.92027719394173,12.767757378883118,9.0,35.0,3.0,462.39721257671215,540.1893938410186,416.94389652812623,329.38886999003216,363.7633506490671,540.1897194815613
5920.000000000001,32.63885588691479,17.65432051632706,92.38649241053805,120.80893600536784,42.29899596508739,7.548993699546713,51.06100034948492,15.204498398138355,91.3075957244792,42.411973027587806,92.36315404337353,120.79797455970328,4.3376614132922375,6.803733078642151,4.832503403170216,11.636236481812368,2.6826059881378783,0.05521261524825736,35.0,18.922840278452497,12.770639645987105,9.0,35.0,3.0,462.3939417064255,540.1711811987144,416.9433093065766,329.4179605897769,363.7912153522101,540.1715050090869
5930.000000000001,32.64095289570806,17.65428596234608,92.37930123039555,120.79156333848874,42.302489780716336,7.552274262017135,51.06610025405452,15.20865316890172,91.30007229245885,42.410636952315656,92.35595720117294,120.7805964172896,4.337408886770748,6.803668831586438,4.8315158450531435,11.63518467663958,2.6825196748518008,0.05521994709365546,35.0,18.92538880440173,12.77350547948464,9.0,35.0,3.0,462.3906859322062,540.153071155433,416.9427243572531,329.4468809284523,363.8189136177897,540.1533931480993
5940.000000000001,32.64303795471809,17.65424901861701,92.37215373926239,120.77428994320564,42.305963909084475,7.555536139916285,51.07117163391367,15.212784388015564,91.292594361932,42.40930803551095,92.34880407929795,120.76331757802978,4.337157819363216,6.803604862272596,4.830533787350235,11.634138649622832,2.68243378133078,0.05522723861611528,35.0,18.92792287326409,12.776354994242183,9.0,35.0,3.0,462.3874451872401,540.1350630070574,416.94214167408114,329.4756322415293,363.8464466892714,540.1353831943525
5950.000000000001,32.64511114674095,17.65420973007741,92.36504960207806,120.75711512670703,42.309418484573406,7.558779462691859,51.07621468152908,15.216892217327027,91.28516158600553,42.40798623283041,92.341694342479,120.74613734891416,4.336908195327279,6.803541161486492,4.829557187120995,11.633098348607486,2.6823483054451907,0.055234490013462624,35.0,18.93044258515971,12.77918830356748,9.0,35.0,3.0,462.38421940546607,540.1171560602178,416.9415612492903,329.50421574390305,363.87381579117033,540.1174744544006
5960.000000000001,32.64717255531021,17.654168141549405,92.35798848213943,120.7400381907845,42.31285364269993,7.5620043608104766,51.0812295912082,15.220976820112298,91.27777361605295,42.40667149932716,92.33462765380321,120.72905503150317,4.336660002724268,6.803477725513253,4.82858600574308,11.632063731256332,2.682263244974042,0.05524170153593474,35.0,18.932948040461667,12.782005521988197,9.0,35.0,3.0,462.3810085195154,540.0993496155846,416.94098308540833,329.53263266372403,363.9010221554252,540.0996662288024
5970.000000000001,32.64922226246932,17.654124296876205,92.35097004957288,120.72305845071782,42.316269516574074,7.5652109624331265,51.086216553735035,15.225038356707955,91.27043011049071,42.40536379111308,92.32760368318995,120.7120699408378,4.33641323577314,6.8034145604184415,4.827620211671283,11.631034772089723,2.682178597772872,0.055248873504147776,35.0,18.935439337718663,12.784806761272137,9.0,35.0,3.0,462.37781246301313,540.0816429871434,416.94040717701085,329.56088420250444,363.9280669899255,540.0819578314157
5980.000000000001,32.65126034880232,17.654078238838906,92.34399398003248,120.70617523319288,42.31966623700031,7.568399393510901,51.09117575677611,15.229076984843118,91.26313073344846,42.40406306498608,92.32062210609023,120.695181403402,4.336167880405716,6.803351659053666,4.826659764606588,11.630011423660251,2.68209436175522,0.055256006126300834,35.0,18.93791657380297,12.787592131436613,9.0,35.0,3.0,462.37463117039937,540.0640355003002,416.9398335175695,329.5889715393422,363.95495148208954,540.0643485875662
5990.000000000001,32.653286895688815,17.65403001016,92.33705994670818,120.68938785825397,42.32304393605933,7.571569781148297,51.09610738978636,15.233092863635932,91.25587514648176,42.402769276957365,92.31368259548871,120.67838873901871,4.33592392961852,6.803289025050023,4.8257046320033306,11.628993657053352,2.6820105347365923,0.05526309970536728,35.0,18.94037984650629,12.790361744003633,9.0,35.0,3.0,462.3714645748056,540.0465264733953,416.9392621085397,329.6168958690172,363.9816768292806,540.0468378154862
