time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1330.0000000000002,25.68402035589236,27.010840543600352,137.865318906047,203.07255001158103,27.656566517952935,19.807941286250923,30.076290349045944,-5.413485172508956,137.77961310967615,36.07995873485817,137.86286774493175,202.95563131411507,2.9236622310728886,2.50384229611277,3.392811590893134,5.896653887005904,2.0168724773798594,0.016646461783256676,35.0,20.8246366590642,20.516199456283744,9.0,35.0,3.0,482.85436212312345,622.6045740462764,472.1916917945548,268.3759118967697,278.3726649663075,622.46303868884
1340.0000000000002,25.500896544848977,26.9436419031444,138.67584763349356,204.9568052678296,27.50434157187295,19.720145661027573,29.95763062930865,-5.557030958616281,138.5894443465766,36.083172373844434,138.67337356009477,204.84164110621143,2.978893788070064,2.5482333443818384,3.415088965710664,5.9633223100925035,2.0018579829782923,0.016728870252293106,35.0,20.74742009125748,20.434752547752566,9.0,35.0,3.0,482.99739328322335,624.6192123019638,472.2937231355606,268.1502923953681,278.18556542559764,624.4800714070066
1350.0000000000002,25.322041068269176,26.877406365050263,139.47454403435813,206.81736791329257,27.356136650558867,19.633871266407084,29.84257408909116,-5.696616138289585,139.3874536059004,36.0864617427788,139.47204738864772,206.70391080096368,3.0335436650182808,2.5923159047708686,3.4369107250388047,6.029226629809672,1.9875193158867352,0.016809635029386583,35.0,20.67154963749448,20.354712132777934,9.0,35.0,3.0,483.13625618278814,626.6081613709248,472.3920882533952,267.9313299424383,278.0044420909991,626.4713420732616
1360.0000000000002,25.147288403636058,26.812112150157876,140.26165620408574,208.65473424080773,27.21178796444421,19.549080027455037,29.730963153905307,-5.832400980226224,140.1738887385835,36.08981932779528,140.25913731772474,208.5429386959156,3.087568942007193,2.636088463427479,3.4582896965394214,6.094378159966901,1.9738435884139367,0.016888800290739782,35.0,20.596991565986627,20.276043960390098,9.0,35.0,3.0,483.2711393259036,628.5719754492396,472.4869713016769,267.7187440146493,277.829010444447,628.4374082848485
1370.0000000000002,24.976481482000544,26.747736043793225,141.03741614687314,210.4693755317354,27.0711402678889,19.465733387276256,29.62264870578392,-5.964532252557717,140.94898151173504,36.09323841481637,141.03487534343677,210.35919910389163,3.1409281287430013,2.679550925027729,3.4792401780612408,6.158791103088969,1.960818856926127,0.016966416521088375,35.0,20.52371162892717,20.198712761032997,9.0,35.0,3.0,483.40221813660713,630.5111817239427,472.5785433440476,267.5122481875703,277.659007039225,630.378801797586
1380.0000000000002,24.809472295471718,26.684254903481985,141.80205289589745,212.26174820380987,26.934047445534073,19.383792474878646,29.517490749688516,-6.093155053057217,141.7129607259685,36.09671302838922,141.79949049108083,212.15314958639675,3.193580112508215,2.722703585117332,3.4997759779402133,6.2224795630575445,1.9484338403430417,0.017042532939728572,35.0,20.45167592815932,20.12268318363465,9.0,35.0,3.0,483.52965605993853,632.4262884530767,472.66696190541774,267.31157310744527,277.4941848837314,632.2960330819953
1390.0000000000002,24.646120199163164,26.62164673799276,142.55578836657625,214.032296458812,26.800370773897253,19.303220551134643,29.415356537643383,-6.218399756192639,142.46604807323516,36.10023757610037,142.5532046685054,213.925236179728,3.2454838629661755,2.765546715515846,3.5199100421444194,6.285456757660266,1.9366778647038905,0.01711719517425092,35.0,20.380852179725025,20.0479215497744,9.0,35.0,3.0,483.65360788102834,634.3177897139532,472.7523762590662,267.1164641652814,277.33431228687897,634.1895992045421
1400.0000000000002,24.48629254532607,26.55989054422099,143.29884307027072,215.7814530602848,26.669979616642475,19.22398133626677,29.316121494934706,-6.340398091141367,143.20846384597192,36.103807005779856,143.29623837969783,215.67589308709245,3.296598605409357,2.8080806368831137,3.53965447276865,6.347735109651763,1.9255407980928665,0.017190445797825783,35.0,20.31120860165265,19.97439474014192,9.0,35.0,3.0,483.7742189159802,636.1861646291673,472.83492464920846,266.9266826874823,277.179170948645,636.0599817437068
1410.0000000000002,24.32986276303976,26.498965868133663,144.03143169817534,217.50964111303352,26.542749387674736,19.1460405468718,29.219666877798577,-6.4592672693801205,143.9404225257572,36.10741653303904,144.0288063087943,217.40554462231864,3.3468844736297454,2.8503060909479068,3.5590211208881555,6.409327211836064,1.9150129806796268,0.01726232693292163,35.0,20.242715282007737,19.902071382973418,9.0,35.0,3.0,483.8916268988559,638.0318810833355,472.9147388797557,266.74200592678324,277.02855530310217,637.9076507128153
1420.0000000000002,24.17671135265276,26.438853526126422,144.75376479303208,219.2172709938121,26.4185626814002,19.069364724616943,29.12588122845122,-6.5751252895986445,144.66213445005798,36.111061844730095,144.75111899164142,219.11460279845,3.396302618691799,2.8922243011290107,3.5780217614422223,6.470246062571233,1.905085261531691,0.017332880865561076,35.0,20.175342597543533,19.83092076554152,9.0,35.0,3.0,484.00596169190374,639.8553916058128,472.9919415214353,266.562220507692,276.8822718343618,639.7330612366545
1430.0000000000002,24.026724262443775,26.379534354521866,145.46604980862313,220.9047443820507,26.297307497514677,18.993921603491916,29.034658301066937,-6.688080943028638,145.37380687432332,36.11473887961103,145.46338387539868,220.80347053145968,3.4448132185381826,2.9338350819466643,3.596665659759536,6.5305007417062,1.8957488628302,0.017402138728841016,35.0,20.10906252836844,19.760913415757955,9.0,35.0,3.0,484.1173459206428,641.6571380035717,473.0666487733978,266.3871299049102,276.7401375026756,641.5366571934869
1440.0000000000002,23.879793036301542,26.320990415064784,146.1684872745898,222.57245219062628,26.17887749223896,18.919680337439218,28.94589748402029,-6.798236636805768,146.0756401374108,36.118443888770166,146.1658014833056,222.472539865216,3.49238009661962,2.975140723748662,3.6149646019230897,6.590105325671752,1.8869954424635835,0.0174701440771184,35.0,20.043847731751384,19.692020944633043,9.0,35.0,3.0,484.2258961842725,643.4375501609396,473.1389704459981,266.2165440501101,276.60198002429445,643.3188703734057
1450.0000000000002,23.73581483300952,26.263204049920265,146.86127615303565,224.2207747792138,26.06317196253873,18.84661052591912,28.85950380097241,-6.905695434849632,146.76783301375482,36.12217345953018,146.85857077120875,224.12219186764952,3.538968103187539,3.0161436424179047,3.632929831695412,6.649073474113317,1.8788170111294629,0.01753693870701689,35.0,19.979671593039484,19.624215533503047,9.0,35.0,3.0,484.33172208216473,645.1970447301193,473.20900891568806,266.05028569783246,276.4676361532042,645.0801187925956
1460.0000000000002,23.594691082234046,26.20615816662223,147.54460907493817,225.85008381953548,25.950094451513436,18.774683415882635,28.775386315711696,-7.010548908892758,147.45057795438484,36.125924345418525,147.54188436410578,225.75280007700195,3.584538990749798,3.056842729219164,3.650567815642265,6.707410544861428,1.871205910207829,0.017602541753494634,35.0,19.916508856625,19.55747074777412,9.0,35.0,3.0,484.43492815812266,646.9360289096073,473.2768624081396,265.88818713813106,276.33695165918186,646.8208123644388
1470.0000000000002,23.45717225202289,26.15838998787592,148.22453674006192,227.47458320210157,25.840613264118986,18.72229322891718,28.694041697465067,-7.112160137145168,148.12992132151908,36.1298238294022,148.22179280686595,227.37714980035577,3.6292470333117146,3.097228707449547,3.6683110580303646,6.765539765479911,1.8641717423424624,0.017667417928698685,35.0,19.89378426219224,19.52468324771752,9.0,35.0,3.0,484.5438134056057,648.6696472238494,473.3622695442591,265.7308503501947,276.2089343928304,648.5544075614114
1480.0000000000002,23.3216118880149,26.106619598370745,148.89623423393132,229.0801192366684,25.73279042392812,18.654393196538532,28.614670400269446,-7.211512168405194,148.80104361385906,36.13359375463398,148.89347138542328,228.98484347926933,3.6727330875573454,3.1374137626150027,3.685131716285144,6.822545478900145,1.8576208279370687,0.017730032754481123,35.0,19.83654974431965,19.463166135938536,9.0,35.0,3.0,484.6460248923633,650.382485237337,473.427721190325,265.5808566461094,276.0837699737395,650.2699638047037
1490.0000000000002,23.188478823156945,26.05422807034472,149.5590097146848,230.665887736912,25.6271893791564,18.590246610239543,28.53720240494421,-7.3086754076579155,149.46325069275102,36.13740721113192,149.55622817900095,230.57173796863415,3.7155871760527495,3.1776401686823266,3.702209711905745,6.879849880588072,1.8516184803654296,0.017793999138669137,35.0,19.781287807923206,19.40418945569911,9.0,35.0,3.0,484.7446647199056,652.0738183456848,473.4945038296568,265.43505170457126,275.96196149732646,651.9627790523407
1500.0000000000002,23.05770343579012,26.002358459645446,150.21281321698882,232.23463981026617,25.5237417460649,18.5272101854344,28.461574822646774,-7.403717722620796,150.11649324399986,36.14122731685194,150.21001323614522,232.14163503378376,3.7570262945832655,3.2173425030665657,3.7187458372866895,6.9360883403532565,1.8461644387087304,0.017855549084216542,35.0,19.726826012297465,19.346242392685095,9.0,35.0,3.0,484.8410474889006,653.7469512565107,473.55968914030143,265.2913340341633,275.84333759338983,653.637410085938
1510.0000000000002,23.970495440461843,26.02537300840032,143.14892428550667,221.3752878589292,26.59255745681168,18.126322226751316,29.749116251446704,-5.8102908635027575,143.03964634600734,36.07897490350484,143.14577784512954,221.94064940038703,3.6371274742627655,3.2310665789268285,3.894974417859381,7.126040996786209,1.95924972308831,0.018865708736334683,35.0,19.1182418457239,18.862833498592007,9.0,35.0,3.0,483.80038515708907,642.9345308729695,471.6678891536521,265.2099992171983,277.1504141622325,643.609692556778
1520.0000000000002,24.839843248891167,25.52611987395045,137.71519441900466,210.75658034037428,27.58621206660368,17.521803257586896,30.843578948525,-4.495190666494239,137.5935664069877,36.24049183956674,137.71172239679242,211.19240929148825,3.5277244424787466,3.2285506684591665,4.04950718365294,7.278057852112106,2.063102708497889,0.019885561292964284,35.0,18.558381177657797,18.27235640693345,9.0,35.0,3.0,482.22751697332336,631.9516793621063,469.59515238786094,265.954574986322,278.85730157040393,632.4766462397163
1530.0000000000002,25.573569148526225,25.1236976690584,133.53554180723256,202.30032473418777,28.430642350178847,16.939815935601246,31.765728661794046,-3.4135191725980008,133.40233383406502,36.408661950788655,133.5317724460153,202.63469512349303,3.443763792924562,3.231554494712117,4.176724355578524,7.408278850290642,2.1512157324818366,0.020787601839001257,35.0,18.0978153572118,17.749240276080513,9.0,35.0,3.0,480.9008840910421,623.1662133157225,467.71035459087705,266.7865352909401,280.4105290553811,623.5721838815872
1540.0000000000002,26.20672438542284,24.811650850772025,130.2217627266277,195.41687678737708,29.163920203034355,16.412027094996745,32.5671397004134,-2.4920777773235727,130.07766214032935,36.5729415916112,130.21771973155973,195.6822202219857,3.3771819037706634,3.2388399303824893,4.283046916584196,7.521886846966685,2.22726730786056,0.02159566423484421,35.0,17.69895247423824,17.288519958362656,9.0,35.0,3.0,479.7804416615504,615.9872632763607,466.01086546051215,267.6818458013911,281.8216416270297,616.3118109210949
1550.0000000000002,26.758277785976947,24.549736272063853,127.51411280944288,189.6647480827613,29.808761964705905,15.946223127042629,33.27398461480287,-1.6931151427061764,127.3596315007546,36.7327771618892,127.5098134345577,189.87998044413408,3.323840500529307,3.2495439484454107,4.37577778375307,7.625321732198482,2.2941298570085364,0.02233645289670659,35.0,17.38948326324703,16.903564910985892,9.0,35.0,3.0,478.80445464746646,609.9662418062388,464.484595124346,268.5816107074129,283.1224821180648,610.2313555881523
1560.0000000000002,27.171494183716707,24.29978528732204,125.55534490198647,185.3783784979597,30.33190140321652,15.546614743330451,33.87924816859518,-1.0188451000142322,125.39023806641752,36.89440818996503,125.55078272152006,185.53225096243443,3.306726775748996,3.283867558903048,4.473014787975875,7.756882346878923,2.3457887128040498,0.0230837273247144,35.0,17.10654124156474,16.564223689454366,9.0,35.0,3.0,478.0052520692346,605.4562609422208,463.19727855564565,269.4237720046963,284.25072292601266,605.6472273553579
1570.0000000000002,27.535197767703227,24.094922895951758,123.91518174528116,181.7612692782224,30.79917365469664,15.225445907273468,34.43574922278551,-0.4066835492025689,123.73992349329586,37.04875156559899,123.9103721050618,181.89141505868528,3.294270479675645,3.3175258768410254,4.561771452229632,7.879297329070657,2.391818576429237,0.02376983977852675,35.0,16.829003737430412,16.25428979041618,9.0,35.0,3.0,477.31341293445934,601.6440874092223,462.07537732317365,270.1611071920533,285.292718304161,601.8066312273063
1580.0000000000002,27.860354366915807,23.903680409589697,122.46567933655172,178.5537450893783,31.222244408615406,14.904609921128042,34.9391632163943,0.14083095367277565,122.28059262783788,37.199494247483194,122.46063293459036,178.66596047005896,3.283587812757184,3.3505981816266126,4.642347969346339,7.992946150972952,2.434211175933615,0.024411683915367976,35.0,16.57718792437936,15.964414906064915,9.0,35.0,3.0,476.6811142509965,598.2603264855087,461.0064527567366,270.83735236035534,286.29258693027765,598.4013604909742
1590.0000000000002,28.153460270582983,23.715805062929743,121.15317580130548,175.65050643264675,31.608438245937037,14.545258481156338,35.39330953601856,0.6297937454257294,120.9585305883268,37.347568385609065,121.14790157271906,175.75010406529233,3.273813972924064,3.383888125855935,4.714615341016763,8.098503466872698,2.473721333542779,0.025016509695435063,35.0,16.343741216912008,15.67707713069342,9.0,35.0,3.0,476.0894306099424,595.1966331637065,459.9304362779986,271.47027942897694,287.2663304214054,595.3225740630692
1600.0000000000002,28.4215042032826,23.533565143548174,119.96950824591822,173.0082737526845,31.96524897672783,14.19682058160214,35.812053578737235,1.076555323203138,119.76555226339104,37.492977253238735,119.96401431578388,173.09669692172582,3.2649962669751216,3.4163043639325417,4.781078606401628,8.19738297033417,2.510686781865356,0.025589967668569604,35.0,16.142944896057827,15.4114845840121,9.0,35.0,3.0,475.5328296202774,592.4028124013695,458.9011054754732,272.0670043806954,288.211943944387,592.5153354757014
1610.0000000000002,28.66860610176236,23.359299454133637,118.89810351940493,170.5933959842887,32.297156244255625,13.854395834692925,36.201710426421656,1.4888332769649535,118.68507433778468,37.63518990080354,118.89239747950587,170.67266865596247,3.2570224723146044,3.4482071056332804,4.842087286751033,8.290294392384313,2.5453598993723894,0.02613518831965675,35.0,15.958022204285726,15.158062881441992,9.0,35.0,3.0,475.009372980165,589.8439200386345,457.9065846937109,272.63578321610254,289.1295876080725,589.9454520062484
1620.0000000000002,28.900281675931883,23.19524775824885,117.92906187447606,168.3728797962712,32.610490785092395,13.538392162001571,36.57348384599784,1.8791480254964767,117.7071665700159,37.77425031366215,117.92315023518064,168.44495460491254,3.2499007456395392,3.4792529627664863,4.899174797192534,8.37842775995902,2.578056505633452,0.026657391302026535,35.0,15.814024354979438,14.935452742145683,9.0,35.0,3.0,474.51507283403936,587.482943224524,456.96555975864874,273.182580333348,290.0191697332758,587.575852324855
1630.0000000000002,29.12110680648149,23.057977589167248,117.0694025021752,166.35556171713017,32.91027141280669,13.327560589879567,36.93495750651545,2.2558477589312247,116.8388513783959,37.909461199541056,117.06329156986638,166.41956696042678,3.2439765847565663,3.5074859326649324,4.95555109522415,8.463037027889083,2.6088465211669103,0.027158542307854062,35.0,15.640399563877564,14.732942891908692,9.0,35.0,3.0,474.063935098054,585.3279259960165,456.1793917003967,273.7118999237472,290.87063091402297,585.4110304761984
1640.0000000000002,29.324317449351145,22.92699036894436,116.26882297897896,164.49016994583917,33.18861694626143,13.050809360659002,37.26439265663401,2.5967954314923527,116.02983754828914,38.040512941615134,116.26251942304056,164.54876711086155,3.238278087313607,3.5375083357303243,5.004528761991764,8.542037097722087,2.6378330913539125,0.027634940037658227,35.0,15.513539224211115,14.542883513072525,9.0,35.0,3.0,473.6412235509792,583.3382659294192,455.32972562103606,274.2354748221534,291.7024436292149,583.4148081732087
1650.0000000000002,29.51460072261049,22.791742284880517,115.52122515266406,162.73109049681045,33.451244570691564,12.756724177930664,37.57393090052192,2.9151260508086807,115.2739691722756,38.16885957345812,115.51473408848808,162.78506120413516,3.2327463599952173,3.5675212347864003,5.049206385705467,8.616727620491869,2.665451186372882,0.028093644736089905,35.0,15.416265127888778,14.361627199788929,9.0,35.0,3.0,473.22859754213965,581.4596789412587,454.472907794279,274.74519951230195,292.52028044638206,581.5306211006238
1660.0000000000002,29.693534904740925,22.659066394141973,114.82539758809048,161.07975018124313,33.6998818273251,12.46527802617544,37.86686830782824,3.2146023795561973,114.57004449614564,38.294034045624414,114.81872420078638,161.12954601494636,3.227459813995192,3.597113076976734,5.090591429174483,8.687704506151217,2.691808730965088,0.02853489839596308,35.0,15.3302557144944,14.187689668352164,9.0,35.0,3.0,472.8322796851398,579.694193927367,453.6340612764083,275.2352683830485,293.32107141554474,579.7600851379138
1670.0000000000002,29.862637483735107,22.52996585943066,114.17704114873852,159.5262859884511,33.936223751913886,12.180576830531775,38.145475855748,3.4978433840806247,113.91375781212528,38.41594245947556,114.17019034844684,159.57238807837416,3.222415288398462,3.6262170030067207,5.129025867398204,8.755242870404926,2.7169815454656296,0.028960081337208225,35.0,15.251683469504712,14.020125791001362,9.0,35.0,3.0,472.45166789409666,578.0310695916969,452.81674575111714,275.7099963716402,294.10463839105944,578.0924993137014
1680.0000000000002,30.024500822056343,22.405775158935057,113.57479877082932,158.06020509204018,34.16336031469672,11.920680959429832,38.41610198340172,3.771508360381176,113.30373485776444,38.53469410574672,113.56777488292347,158.10345582791797,3.2176789371425407,3.6543045014935647,5.165628664137057,8.819933165630625,2.741085527154292,0.029371837376343014,35.0,15.1745698616578,13.8595576336744,9.0,35.0,3.0,472.0850833862795,576.4574343459634,452.04218395931736,276.1720605499588,294.87006125338377,576.5154529602968
1690.0000000000002,30.181637481526906,22.298684293285703,113.02627924134232,156.69535851669707,34.38403836667684,11.729499632143416,38.68318399678529,4.040193664841354,112.74759394390352,38.64982886819308,113.01908660839143,156.73469499865047,3.2134922043634457,3.6801522313182464,5.2023476244079445,8.88249985572619,2.76412677885606,0.02977069787383812,35.0,15.076668900512573,13.713036157709894,9.0,35.0,3.0,471.7439986750679,574.9870061563508,451.3704135284606,276.6231621722987,295.6090628109177,575.0402530946251
1700.0000000000002,30.328933485837013,22.193825753361352,112.50645131344972,155.40739443716154,34.59210327737712,11.485513281520014,38.933314891710566,4.290582941886953,112.22031865893912,38.76121266429397,112.49909485410072,155.44429538680453,3.209357122516077,3.70776019398504,5.233640916715849,8.94140111070089,2.78604118188349,0.03015349210886331,35.0,15.002082292107502,13.566856632907786,9.0,35.0,3.0,471.4176482603695,573.6005837893704,450.63770504222913,277.0710449081124,296.33362368528134,573.6509172875673
1710.0000000000002,30.466024383056435,22.071804304917805,112.0001323115834,154.15182726930192,34.78746686816638,11.187185440599931,39.16654279550356,4.522980157354539,111.70667969061576,38.870118477248695,111.99261599289696,154.18705557603346,3.2049109538313147,3.7363759865076234,5.2603426763278325,8.996718662835454,2.807166499300181,0.030523816344706398,35.0,14.963115078182057,13.417294141227671,9.0,35.0,3.0,471.08317427611775,572.2489373520331,449.84039104469673,277.50471004980994,297.0567350471256,572.2973177908121
1720.0000000000002,30.59586553946949,21.946862360281276,111.51520869340384,152.94439275578674,34.97357503512116,10.885593979477733,39.388565450668686,4.7432609690255845,111.21457229277098,38.97631604741099,111.50753641685472,152.9776163227416,3.2003860008541443,3.764599364497157,5.2848835063602495,9.049482870857409,2.8276223144465105,0.030882248358998665,35.0,14.933796134265547,13.271037219187008,9.0,35.0,3.0,470.75382715650926,570.9482212968745,449.0464957251286,277.91635503962027,297.7721000754432,570.9942187002151
1730.0000000000002,30.719937692089907,21.823040602878336,111.05350028744576,151.78694794365424,35.15205479226703,10.588276088214627,39.601473270337934,4.9536355094750775,110.74581474394722,39.079579757624856,111.04567580745906,151.81828904809043,3.195888507569408,3.7923802606220174,5.307457796492184,9.0998380571142,2.847357795981114,0.031229621600710883,35.0,14.910222972772488,13.128716399984796,9.0,35.0,3.0,470.43257918609214,569.699856452025,448.2644990496896,278.315024017582,298.4767531621975,569.7436178763578
1740.0000000000002,30.838964099611776,21.701774440240627,110.61474419906644,150.67825720870553,35.32363881814966,10.283967216393364,39.80632285703726,5.155257625781758,110.30013944407784,39.1798634536886,110.60677107627258,150.707714265174,3.1914642503487207,3.8203953263621866,5.327572224197844,9.147967550560033,2.8663857192072446,0.03156671996684615,35.0,14.890706911980828,13.025865161257968,9.0,35.0,3.0,470.12028423298216,568.5023359297893,447.4762891826244,278.70448679728696,299.1696051487477,568.5438510978742
1750.0000000000002,30.956197681666545,21.596844065166007,110.20477272889296,149.6312633173692,35.49259711657838,10.041299094396097,40.00675664601316,5.351790119549945,109.88335777672856,39.27730399388952,110.19665366758468,149.6583236412137,3.18733394171188,3.846317115886448,5.348601641257863,9.194918757144311,2.884830684608412,0.03189572815469029,35.0,14.875226370431392,12.921634488951897,9.0,35.0,3.0,469.82944402837074,567.3692302462288,446.77887729262017,279.0886582351397,299.84588148436427,567.4078355229512
1760.0000000000002,31.073498190524763,21.51115278699939,109.8290688607926,148.64961264765202,35.661061894982105,9.865956733948336,40.208747819457685,5.549111348771646,109.50095097203476,39.37167363691072,109.82080639084975,148.67489403081453,3.183706316822402,3.870122257198653,5.3707341270593885,9.240856384258045,2.9025467378791294,0.032217995982975256,35.0,14.852559963844667,12.835202786122863,9.0,35.0,3.0,469.56122724645746,566.3023974439565,446.1793997490124,279.47957987513166,300.4990386001677,566.338872517295
1770.0000000000002,31.18902810827672,21.44050720163216,109.48429082057496,147.7309239915876,35.82665536334908,9.729064033588996,40.408829922726014,5.743843189859092,109.1495970025577,39.462690767857055,109.47588803919469,147.75445885123997,3.1805108771478245,3.892777684130501,5.3926522873218286,9.285429971452329,2.919477508525043,0.03253187222019675,35.0,14.81187703636772,12.751990270766044,9.0,35.0,3.0,469.3132033697648,565.3003906742541,445.6399648069181,279.87476534895666,301.1284176822596,565.334768264035
1780.0000000000002,31.298950528153128,21.36972693820644,109.1537915717482,146.85081587207918,35.984840578833264,9.565744189204906,40.60016420374225,5.929392385218819,108.81264617856348,39.55082735892336,109.14525180930028,146.8727490140525,3.1773423538767696,3.9163936882004298,5.411405847874742,9.32779953607517,2.9357237896300497,0.03283600882964152,35.0,14.783857226714533,12.670691830617328,9.0,35.0,3.0,469.072126323849,564.3403722375731,445.0690652855221,280.26810314819346,301.7470432347406,564.3728301883293
1790.0000000000002,31.40149182776372,21.284933559450398,108.82381637802736,145.98189191454054,36.13382731643448,9.348961377362569,40.77957152202541,6.10278644292498,108.47631434001784,39.636763938668814,108.81514246617972,146.00341754673872,3.173882580757592,3.941579736603929,5.426174960473415,9.367754697077345,2.951512684770242,0.03313156186349581,35.0,14.79380140562654,12.592930569710006,9.0,35.0,3.0,468.8233459827299,563.394239592724,444.42671995560306,280.65010770805463,302.3680055861881,563.4263049637435
1800.0000000000002,31.498739637726967,21.196621364275583,108.50342044184772,145.13907693538596,36.276282952911366,9.129168794176737,40.951727693749895,6.268640666402916,108.14966310505872,39.72050504995303,108.49461512792269,145.15905189624664,3.1703527727406997,3.9665211752618794,5.439629688528456,9.406150863790332,2.9669098482245326,0.033419147153120186,35.0,14.812087152499656,12.54774204205745,9.0,35.0,3.0,468.57692986957335,562.4765357829173,443.7864579934383,281.0166044240128,302.98402954129307,562.5067371995899
1810.0,31.59395407694969,21.110707038406193,108.1960294831044,144.32234113248228,36.41574118032116,8.91168318574023,41.1190902451656,6.429379738779062,107.83607772550332,39.80214690812363,108.18709431553164,144.3411714670396,3.1744806634453004,3.9915629762869687,5.452320398935326,9.443883375222295,2.9749380690738687,0.03370234057750177,35.0,14.83552631714025,12.490144729866929,9.0,35.0,3.0,468.3356745245694,561.5854548946842,443.14967542387893,281.3709886766725,303.5922016035444,561.6143094041688
1820.0,31.6880811143368,21.040864137212907,107.90873644173416,143.55575409542575,36.553290494674776,8.698150138347046,41.28410466547249,6.587388177409992,107.54269434335087,39.8811236496714,107.8996737694289,143.57357194213586,3.17933270331996,4.017340187168095,5.4632939911938845,9.480634178361981,2.981957241675903,0.033978627653947935,35.0,14.862986526303589,12.43879200135575,9.0,35.0,3.0,468.1153527012734,560.7482691434137,442.51688475431166,281.7306974240205,304.18314495863086,560.7759405659467
1830.0,31.77953101758955,20.973679388721,107.63548984334524,142.81934224168748,36.68720867706268,8.493012616519025,41.44494647322424,6.740950551766673,107.26344476030758,39.95775559598536,107.62630186639686,142.8361734705128,3.1841479343394674,4.042863877833828,5.473273414124486,9.516137291958314,2.9885977310700484,0.03424899801546025,35.0,14.892780678620396,12.390852529097003,9.0,35.0,3.0,467.9015841041264,559.942421432363,441.8991468230196,282.0908682960446,304.7623662963084,559.9689387101805
1840.0,31.868162485170306,20.908311073582126,107.37363407752014,142.10957232833118,36.817422427442914,8.295016062273646,41.60156731283358,6.89005646042807,106.99566970332208,40.032157175539,107.36432289734866,142.12550429390387,3.188887707915299,4.068109105989907,5.482464268574862,9.55057337456477,2.9949544321861223,0.03451359036224517,35.0,14.92369234699538,12.345154678398046,9.0,35.0,3.0,467.6935638675888,559.1647437043184,441.2949694127378,282.44553615956363,305.33192463471164,559.1902153801057
1850.0,31.955117096346584,20.84500881976589,107.12357073334164,141.42297832441398,36.945376287652735,8.10394800063699,41.755124225588574,7.035840660213296,106.73975195479444,40.104507411809095,107.1141379596464,141.43847350498248,3.193605615807256,4.09322147999395,5.491042197539088,9.584263677533038,3.0010792910978767,0.034773989911528386,35.0,14.955771213650166,12.301618950187446,9.0,35.0,3.0,467.49001753800087,558.4105465797666,440.70126184114787,282.7946709808715,305.89153528151104,558.435566682926
1860.0,32.04080907647336,20.78277157786397,106.88984912327794,140.7605349234579,37.07139676079333,7.9363706172252355,41.90814926622872,7.1807240057515855,106.50024527792095,40.17479758972184,106.88029648644844,140.77499857981388,3.198397197437997,4.117272907509996,5.500169576928675,9.617442484438673,3.006956888325972,0.0350307533449358,35.0,14.982811402710354,12.260130680599616,9.0,35.0,3.0,467.289122891763,557.6786498963647,440.1455535633049,283.13581064483566,306.43599516615467,557.702447340578
1870.0,32.125933099394615,20.731744543318086,106.6713197091823,140.1336055076901,37.19659999203511,7.816790175115443,42.06110081643672,7.325143598177362,106.2760162044932,40.2428195918996,106.66164905483576,140.1470926902103,3.20328119686244,4.1392116291885115,5.510986350177451,9.650197979365963,3.0125978290067605,0.035282495887349094,35.0,14.984554150143254,12.21643051997853,9.0,35.0,3.0,467.1027001061117,556.9843341894561,439.66804107900566,283.47199509141234,306.96437391189687,557.0069753408129
1880.0,32.208803070950914,20.682221426982665,106.46167692269768,139.52795995129952,37.3187296120156,7.698539647730227,42.21062916520773,7.465954092497725,106.06074879011334,40.3088310410468,106.45189011626972,139.54077622150277,3.208098150757732,4.161079794050023,5.52083843084389,9.681918224893913,3.017961973079629,0.035529268204524005,35.0,14.98621478823128,12.173214784263225,9.0,35.0,3.0,466.92099518882543,556.312568101823,439.19561060929055,283.8071461167708,307.4831951555236,556.3344450228436
1890.0,32.28770434268439,20.629808313000808,106.25613106044835,138.9385980317461,37.435585431631424,7.546441101691584,42.35458569014219,7.601166525249766,105.849664746136,40.37290363552336,106.24623034523992,138.9508427387347,3.2127233898507623,4.184595280121291,5.527725941712973,9.712321221834264,3.023080434660583,0.035769784806945044,35.0,15.00353156919556,12.131462276254013,9.0,35.0,3.0,466.74094976962806,555.6594650226109,438.6725918080756,284.13641073941807,307.99714302036045,555.6807034474248
1900.0,32.36204343976783,20.565932905807017,106.0486058739646,138.348550471054,37.54663016235568,7.354191020305053,42.49176383125448,7.729693609646915,105.63665395451054,40.43541723915928,106.03859288580368,138.36046855343915,3.2170189493589403,4.209738065985695,5.531683651289224,9.741421717274916,3.0280896291319963,0.0360058048208582,35.0,15.05224716262302,12.096351600709568,9.0,35.0,3.0,466.55256347218335,555.0063218511758,438.0880058482242,284.4548992196866,308.51422713548675,555.0272383825333
1910.0,32.43388251729263,20.501724154317568,105.84603042139892,137.7732560883219,37.65444004828438,7.1589314326188855,42.62523873984994,7.854455220835233,105.42865702574744,40.496253608130985,105.83590675742168,137.78462333272586,3.221191679652795,4.235055120782428,5.534757855770125,9.769812976552553,3.03298094250809,0.03623738949496774,35.0,15.1066879790406,12.063661256714395,9.0,35.0,3.0,466.3669558783436,554.3694253525622,437.49966238659175,284.76355382836533,309.0265434956888,554.3897268673984
1920.0,32.50358782867296,20.437683030179585,105.64949827123716,137.21329216539772,37.75943018889343,6.965487131641908,42.755476825961125,7.975909743615888,105.22676613844712,40.55538155110651,105.63926547960148,137.22409577741735,3.225287686848376,4.260331315595872,5.5371181310118205,9.797449446607693,3.0376978421361773,0.03646486924859861,35.0,15.164419500695146,12.032892512668354,9.0,35.0,3.0,466.184254057475,553.7489396240524,436.91508272602977,285.06706447968384,309.53239718213933,553.7686071621571
1930.0,32.571331050729846,20.374353653049585,105.4590997330774,136.6688794225626,37.861823422783694,6.776077635145384,42.88274012348961,8.094324892480813,105.03107119909728,40.61282601874382,105.44875932792074,136.67913437022452,3.2293235988347715,4.285466781750711,5.5389181720374605,9.824384953788172,3.042242331283579,0.03668835795712507,35.0,15.22388063092876,12.003751838206313,9.0,35.0,3.0,466.0049230687462,553.1451097890828,436.3378439321912,285.3657514087161,310.0313750933032,553.164160466461
1940.0,32.63725565302884,20.31198990425213,105.27473921918522,136.13970422594457,37.96180405891377,6.591887880301556,43.00723871106626,8.209912919777082,104.84147509149696,40.66863119793254,105.26429266285936,136.14942931700529,3.2333093870142338,4.310402759207441,5.54025989855081,9.850662657758248,3.046619261775856,0.03690801473915439,35.0,15.284133694654429,11.976029706232737,9.0,35.0,3.0,465.82910063111694,552.5575880820633,435.7698716559427,285.65993109949915,310.52335542669886,552.5760441006088
1950.0,32.7014761490949,20.250733925796624,105.09624791331402,135.62532393421793,38.05951949309739,6.413535112426075,43.129140058733206,8.32284898431584,104.65780743175708,40.72284391616608,105.08569661915114,135.634539229064,3.237251935962792,4.33510485214431,5.541213455859462,9.876318308003773,3.050834010874243,0.03712398648857105,35.0,15.344595890617311,11.949582743351186,9.0,35.0,3.0,465.6568238703717,551.9858989439717,435.2122099577711,285.9498601946234,311.0083192651828,552.0037842422723
1960.0,32.76408719114115,20.19065669813989,104.92341625996627,135.12522638673073,38.15509214988593,6.24130059990307,43.24858333516953,8.433275685119952,104.47985708462836,40.77551217843927,104.91276159456017,135.13395213848725,3.241156121607201,4.3595531603168505,5.54183010333265,9.901383263649501,3.054892418677961,0.03733641049541356,35.0,15.404894057774584,11.9243031910122,9.0,35.0,3.0,465.488067241176,551.429498616463,434.6653774149248,286.2357338096989,311.48631470929314,551.4468374952605
1970.0,32.8251690301921,20.131786932543207,104.7560145028134,134.63887311358656,38.24862645069116,6.075264062130088,43.36568716104158,8.54131976031158,104.30739274329052,40.82668400649084,104.74525778845272,134.6471292142489,3.24502548613516,4.38373670347129,5.542148777694816,9.925885481166109,3.05880046969612,0.03754541451967864,35.0,15.464785079962724,11.90010590416074,9.0,35.0,3.0,465.32277116953895,550.8878201208564,434.1295752179097,286.5177070684712,311.95743197990566,550.9046365204944
1980.0,32.88479241242317,20.07412624686117,104.59380907478317,134.16572019672373,38.34021476107858,5.915383084130383,43.480556450929136,8.647089511309503,104.14017931460548,40.8764069859626,104.58295159132211,134.1735258482779,3.248862779757892,4.40765027672155,5.542200276569786,9.949850553291336,3.0625641117513767,0.03775111970010383,35.0,15.524109331994737,11.876920463893782,9.0,35.0,3.0,465.16085416172183,550.3602913575269,433.60480670604966,286.795908835014,312.4217839158024,550.3766084256285
1990.0,32.943020010992704,20.01766117540575,104.43656777429634,133.70523572589212,38.42993932749549,5.761543714773836,43.59328470374713,8.750686098778486,103.97798312785524,40.924727709735976,104.42561076141529,133.71260922092728,3.252670171656567,4.431292177274995,5.5420097171824185,9.973301894457414,3.06618912097628,0.03795363933679966,35.0,15.582760955391509,11.854687408338748,9.0,35.0,3.0,465.00222605816407,549.8463550062348,433.09095935229453,287.0704508049387,312.8794976852548,549.8621948053373
2000.0,32.999909064241685,19.962367695222497,104.28406618844154,133.25690328574154,38.51787543189624,5.613585638921961,43.70395755257155,8.852198185370753,103.82057833988632,40.97169172834981,104.27301084730937,133.26386211060202,3.2564495102168776,4.454663371452451,5.5415980611246605,9.99626143257711,3.06968107480695,0.038153081611669526,35.0,15.640671374605915,11.83335433618612,9.0,35.0,3.0,464.8467899688724,549.3454694707832,432.5878398566672,287.3414317806888,313.33070652232254,549.3608531076392
2010.0,33.055511583333534,19.908216072821176,104.13608784992398,132.82022794294568,38.60409177994342,5.4713251472568345,43.81265305213858,8.951710549275447,103.66774710525388,41.01734339875276,104.12493534504604,132.82678851646136,3.2602022832377773,4.477766142756152,5.540983146603551,10.018749289359704,3.0730452956464616,0.03834954764028313,35.0,15.697796900860736,11.812875335390627,9.0,35.0,3.0,464.6944482357554,548.8571166114069,432.09521410456694,287.6089427519633,313.7755482580752,548.8720638884439
2020.0,33.10987588019736,19.855173367404007,103.99242708510712,132.39473746056603,38.68865232795624,5.334563867632824,43.91944424546393,9.049299283327569,103.51928242322528,41.06172573763087,103.9811785459576,132.40091543060112,3.263929940173843,4.500604166757557,5.540180682111678,10.040784848869237,3.076286878980756,0.03854313505620208,35.0,15.754110833838752,11.793208295209295,9.0,35.0,3.0,464.54510345288486,548.3808017182273,431.6128179983002,287.87306579513347,314.2141600534652,548.3953315157974
2030.0,33.16304645843088,19.803204356632875,103.85288831514104,131.97998271494606,38.77161614809263,5.203097760158471,44.02439818266748,9.145036519930786,103.37498744153636,41.10488043412119,103.84154483787532,131.98579276241492,3.2676336428028288,4.5231815586616975,5.539204218109171,10.062385776770869,3.0794106306666027,0.03873393468734206,35.0,15.809599717119228,11.774315413246711,9.0,35.0,3.0,464.3986598798031,547.9160544457612,431.14037453685086,288.13388002961096,314.6466784087649,547.9301844590399
2040.0,33.215065105971824,19.752273491755204,103.71728611811903,131.5755368225703,38.85303888846824,5.076721806986029,44.12757848078747,9.238989793264976,103.2346755050526,41.1468479447484,103.70584876684214,131.58099290957108,3.271314577548803,4.545503142859094,5.538066148236827,10.08356929109592,3.082421164965292,0.038922034656499495,35.0,15.864257988799691,11.75616129038923,9.0,35.0,3.0,464.25502440951806,547.462427628674,430.67759911252006,288.3914571594545,315.07323861361255,547.4761746876553
2050.0000000000005,33.26597095043683,19.70234484745964,103.58544582827722,131.18099497016908,38.93297272104808,4.955233747373484,44.229044677666224,9.331221342610322,103.09817075954754,41.18766744518126,103.57391563644336,131.18611015990126,3.274973655203496,4.567573714959488,5.536777239790184,10.104350954749671,3.0853228204432144,0.03910751652818735,35.0,15.918086747855796,11.73871344834646,9.0,35.0,3.0,464.11410648076816,547.0194967096409,430.22420719880375,288.64586801177137,315.49397256790235,547.0328765371237
2060.0000000000005,33.31580042003851,19.65338325496737,103.45720134135478,130.79597414732734,39.011466401025096,4.8384345847881605,44.328852285904645,9.421791779331386,102.96530596693589,41.227376671228285,103.44557931325323,130.8007608855139,3.2786122248160874,4.589399026239297,5.535348075113073,10.124747101352373,3.0881197308779984,0.039290463647595766,35.0,15.971092007432388,11.721941488389175,9.0,35.0,3.0,463.97581966924434,546.5868606505982,429.77991565237767,288.89717818303285,315.9090099691936,546.5998882267678
2070.0000000000005,33.36458838734953,19.60535388792101,103.3323973805696,130.4201102757071,39.08856660077622,4.7261326207382695,44.42705482573252,9.510755813159562,102.83592474482084,41.266012296053994,103.32068449228213,130.42458029054887,3.2822308930851927,4.61098387027913,5.533787296430748,10.144771166709877,3.09081581922901,0.03947094796651605,35.0,16.023282157476103,11.70581671118424,9.0,35.0,3.0,463.8400794971637,546.1641368496976,429.3444477408695,289.14545122512413,316.3184760674611,546.1768262761825
2080.0000000000005,33.4123671855801,19.558223304159355,103.2108860098456,130.0530596760686,39.16431677537098,4.6181421035440735,44.52370187882159,9.598167797646225,102.70987810359958,41.30360963894936,103.19908321065807,130.05722397421636,3.285830564837517,4.632333555625568,5.532103316921737,10.164436872547306,3.0934147917788124,0.03964904153954956,35.0,16.074668564051024,11.690312532589871,9.0,35.0,3.0,463.7068063169807,545.7509650879898,428.9175341712586,289.3907486018392,316.72249413493137,545.7633295775627
2090.0000000000005,33.45813205671588,19.50758812074065,103.09087949388622,129.6906501654546,39.23808076712321,4.594058258742734,44.61820291836912,9.683501303877108,102.5853835759996,41.34010344741051,103.07898798452574,129.69500179088715,3.2893743728592333,4.655046333860553,5.52843840813568,10.183484741996232,3.095872827982304,0.03982433492290021,35.0,16.124846980697612,11.676863974923776,9.0,35.0,3.0,463.5717665860886,545.3428905843971,428.4533971911562,289.6327886652708,317.1231914121113,545.3555795872828
2100.0000000000005,33.50503987174946,19.46538062214222,102.97701931461955,129.34201599520355,39.31391296338711,4.669297208323258,44.713815047218496,9.76969993076091,102.46705734521774,41.37584918342384,102.96503931217072,129.34540069086063,3.2929686476947966,4.67379487923044,5.529128685971481,10.20292356520192,3.098396813569529,0.03999878966742744,35.0,16.176087322043827,11.661260765571283,9.0,35.0,3.0,463.44582038803446,544.9492605751916,428.10085295858585,289.8684531298964,317.5150838302374,544.9607496180507
2110.0000000000005,33.55279148753413,19.432306857046285,102.8709486555842,129.01258050986564,39.390511883217165,4.745188068313496,44.80999351078217,9.856270693159672,102.3565695728177,41.410673093644846,102.85888099474715,129.01557393915868,3.2967019047439714,4.69110348554083,5.531017731861364,10.222121217402194,3.1007114118181285,0.04017107007154802,35.0,16.22786121087273,11.643658794131907,9.0,35.0,3.0,463.3303797269156,544.576283305873,427.7981273546976,290.11153543643,317.8939614161979,544.5873299090391
2120.0000000000005,33.600233958180795,19.40256554785668,102.76933341950516,128.69418968665605,39.466541569612936,4.82040750713719,44.905421829292635,9.9420277436746,102.25057937770144,41.44465354928252,102.7571789712059,128.69688741699298,3.30046137349484,4.707802980700005,5.533192767024649,10.240995747724654,3.102898228098492,0.04034119295044732,35.0,16.27929565539506,11.626313437059878,9.0,35.0,3.0,463.2196121477071,544.2151534489631,427.51550635417374,290.3556366938668,318.2651360017819,544.225882413846
2130.0000000000005,33.64699598172303,19.374117360039804,102.67061188009822,128.38350496617198,39.541593210166354,4.894553307077217,44.99970265724909,10.026620220162783,102.147520437052,41.47780206727464,102.65837147273078,128.385955700277,3.3042031619397725,4.724230390061912,5.535315482325976,10.259545872387887,3.1049985032896394,0.04050925106190348,35.0,16.330114979322502,11.609383269743772,9.0,35.0,3.0,463.1114175453173,543.8623829315104,427.24135770340473,290.5981135746184,318.63091896602407,543.8728575456222
2140.0000000000005,33.692921997908456,19.3460664494973,102.57413836264404,128.07907050392566,39.615492189923735,4.967458196636756,45.09267641155608,10.109909763420148,102.04674516576009,41.51013531245752,102.56181280764304,128.08129973101944,3.30791103111182,4.740561505385871,5.537204354747169,10.27776586013304,3.1070260848819102,0.04067529630337174,35.0,16.380204090641485,11.593023522007629,9.0,35.0,3.0,463.00486325680913,543.5164321554292,426.9699792413811,290.83810417282336,318.99225249593127,543.5266851983788
2150.0000000000005,33.73792271990061,19.31789522400948,102.47953164120672,127.78003444212952,39.688138931418216,5.039030340886484,45.18425684940605,10.191824673670167,101.94787124603954,41.54166958894251,102.46712173984844,127.78205920440564,3.311577108521833,4.756909405136062,5.5387444951938445,10.295653900329906,3.1089881234640826,0.04083936357543239,35.0,16.429497668895124,11.577338550052218,9.0,35.0,3.0,462.89940987729,543.1764036992219,426.6978646458449,291.07517099236765,319.3496856464548,543.1864568810449
2160.0000000000005,33.78193918481578,19.289253578279958,102.3865235472297,127.48580237847898,39.75946898255384,5.109210498962796,45.27439100714584,10.272325223447524,101.8506296861229,41.572420670862016,102.37403009142066,127.4876355109924,3.3151971508023053,4.773355828793878,5.5398555217866665,10.313211350580543,3.110889302038843,0.041001484935273405,35.0,16.477953390424148,11.562401889905004,9.0,35.0,3.0,462.794690289088,542.8416735745824,426.4225771362634,291.30904330859573,319.7036051201348,542.8515431099032
2170.0000000000005,33.82492903444915,19.259881983879385,102.29490941813198,127.19592056098423,39.82943722236195,5.177959286571024,45.363043867350186,10.351384828102937,101.7548151250556,41.602403717796335,102.28233319033797,127.19757234174592,3.318768905317712,4.78996447497821,5.5404769941031455,10.330441469081356,3.1127329934087125,0.04116169158288319,35.0,16.525542135086425,11.548269381562363,9.0,35.0,3.0,462.69043002816727,542.5117660791575,426.14229021995624,291.53953748937806,320.05430850503336,542.5214648525488
2180.0000000000005,33.86412727667971,19.21976434205635,102.20022130311584,126.90163027757391,39.894614792268655,5.241921137695783,45.4475337973774,10.42662429756092,101.65597871472482,41.63136743976793,102.18756387795148,126.90357856059109,3.322170786057314,4.811053982683292,5.535609969941532,10.346663952624828,3.114428672977418,0.041318393581630274,35.0,16.570391767392834,11.538402232669796,9.0,35.0,3.0,462.5776093984528,542.177729178012,425.7391756515207,291.7647035074098,320.40813497835285,542.1878910311195
2190.0000000000005,33.9002006139919,19.16881768821122,102.10076772685171,126.5976143618131,39.95607920531247,5.3021683300946165,45.52812817987144,10.49829733478174,101.55239291037364,41.65943652143813,102.08802983387918,126.5993939624002,3.3253468759882767,4.833497836219969,5.529039287371738,10.362537123591707,3.116227422293204,0.04147339546222107,35.0,16.612815006165306,11.5323624595635,9.0,35.0,3.0,462.4550748469688,541.8335142184745,425.2889732579232,291.9736460282477,320.7691948498088,541.8435222176225
2200.0000000000005,33.934818670784395,19.115358527606304,102.00140527593288,126.29548696269774,40.01574531336732,5.360586608483686,45.60682421272729,10.568189528601636,101.44892627842609,41.68667350134274,101.9885876243814,126.297105912037,3.3284645535675783,4.856444492369839,5.521696131694806,10.378140624064644,3.1179964386103944,0.04162663414729003,35.0,16.654093589645413,11.527037698262518,9.0,35.0,3.0,462.3312632439865,541.4916367772481,424.824877817444,292.17672490272463,321.1291705261547,541.5015010908821
2210.0000000000005,33.96815927606767,19.06042965327032,101.90304378211708,125.99708908299232,40.073802171457984,5.417366773490129,45.68382446121381,10.636488308187154,101.34649240430308,41.71314260045249,101.89014712972684,125.99853060160098,3.3315540551568668,4.879743210054654,5.513731664390895,10.393474874445548,3.1197077106876394,0.04177803261779653,35.0,16.694357480657345,11.522684606682787,9.0,35.0,3.0,462.2072841174885,541.1540010387712,424.35234944601547,292.37553486422576,321.4866901524793,541.1636986844559
2220.0000000000005,34.00032106401796,19.004441636927368,101.80587518319768,125.70286438579444,40.1303721401283,5.4726347379427125,45.75924636174642,10.703303687383652,101.2452830092177,41.738871925537694,101.79290026633306,125.70412264166156,3.3346257950227463,4.903299391315548,5.505263338160892,10.40856272947644,3.121358547940292,0.041927637384931965,35.0,16.733681299535647,11.519167326423316,9.0,35.0,3.0,462.0835336194752,540.8210858159873,423.8743724512677,292.57044784378706,321.8414435069786,540.830608315341
2230.0000000000005,34.03139335983912,18.947730003261427,101.71004476401404,125.41312472755136,40.185566238662695,5.526503035264169,45.833196256890815,10.768734142496498,101.14544291180584,41.76388835208678,101.6969922942228,125.41419575649373,3.3376881511907683,4.927032218302502,5.496392725791523,10.423424944094023,3.1229475229359926,0.0420755035617023,35.0,16.772132631031866,11.516369278103925,9.0,35.0,3.0,461.9603240368048,540.4932229914947,423.39344280521186,292.7617863657054,322.19318446992133,540.5025643249661
2240.0000000000005,34.06145416044583,18.890574146788367,101.61566495572276,125.12810672981492,40.23948159728669,5.579070044869923,45.9057677089827,10.8328678291071,101.04708405383914,41.788218232569925,101.6025356213091,125.12898808391832,3.34074811182417,4.950874153495198,5.48720535138137,10.438079504876567,3.12447366741966,0.0422216826945641,35.0,16.809770972765534,11.514191074160294,9.0,35.0,3.0,461.83791158326,540.170664321505,422.91162021115247,292.94983277893755,322.5417142323768,540.1798204709515
2250.0000000000005,34.090571188168354,18.83320252112452,101.52281819170938,124.84797854852258,40.29220285687903,5.630421646586456,45.97704301269827,10.895782453447625,100.95028834949548,41.81188730131447,101.50961265900264,124.84866916531826,3.3438114701643125,4.974769749612649,5.477772594474153,10.452542344086805,3.125936506095295,0.042366224166304416,35.0,16.84664815714109,11.512547641724725,9.0,35.0,3.0,461.7165013617332,539.8535886430573,422.43057426054634,293.13482741816307,322.8868795951004,539.8625574269271
