time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2260.0000000000005,34.118803192174425,18.77579927737571,101.431562126015,124.57285018645284,40.34380365957691,5.680633961188788,46.047094399532085,10.957545022198076,100.85511291002548,41.83492057029815,101.41828104055438,124.57335010394776,3.346882949024592,4.998673827123928,5.4681535735888325,10.46682740071276,3.1273359600948067,0.042509174766935255,35.0,16.882809272213706,11.51136672987127,9.0,35.0,3.0,461.5962539204394,539.542112378073,421.9516426846452,293.3169749083584,323.2285659269214,539.5508930795469
2270.0000000000005,34.14620122083011,18.718511878464714,101.3419336661355,124.30278418096408,40.39434826608867,5.729772718290576,46.11598535081943,11.018215065037056,100.76159408434592,41.85734221604548,101.32857765376724,124.30309427967136,3.349966401566227,5.0225497234188445,5.458397306030457,10.480947029449302,3.128672282966507,0.042650579272657606,35.0,16.91829377496026,11.51058693428439,9.0,35.0,3.0,461.47729320925544,539.2363012721702,421.4758907672958,293.4964494768062,323.56669160960814,539.244894301371
2280.0000000000005,34.17280973048532,18.66145785071524,101.25395248412708,124.03780520017024,40.44389290315188,5.777895062859557,46.18377180066312,11.077846505900368,100.6697509787044,41.87917549866632,101.24052215205674,124.0379270692598,3.353064924268782,5.0463679053539785,5.448544224575364,10.494912129929345,3.1299459947731294,0.042790480021521866,35.0,16.953136470834806,11.510156016734529,9.0,35.0,3.0,461.35971369387545,538.9361810145623,421.0041572836796,293.6734000256407,323.9012030711588,538.9445877348244
2290.0000000000005,34.19866793637246,18.604729461237756,101.16762548527214,123.77790669369688,40.492487344007515,5.825051659684789,46.25050388116497,11.136486197948445,100.57958992207416,41.900442847639226,101.15412142286664,123.77784246112356,3.3561810268471217,5.070104755690749,5.438627733663192,10.50873248935394,3.1311578264972497,0.04292891795197345,35.0,16.98736797063691,11.510029415528038,9.0,35.0,3.0,461.24358436579433,538.6417433479475,420.5370950695327,293.8479542030512,324.2320683030184,538.6499658529993
2300.0000000000005,34.223810400317745,18.54839872944973,101.08294909266831,123.52305847413606,40.54017561628017,5.871287552569129,46.31622631599014,11.194175899204936,100.491106765373,41.92116577825243,101.06937187239694,123.5228106696909,3.3593167114868114,5.093741478864538,5.428675378364591,10.522416857229128,3.1323086689769046,0.04306593195501503,35.0,17.021015458067666,11.510169056176494,9.0,35.0,3.0,461.12895441609726,538.3529547662084,420.075206030032,294.0202216856744,324.55927314170515,538.3609957000056
2310.0000000000005,34.24826781922066,18.492521037323115,100.99991093744887,123.2732108502844,40.58699694093488,5.91664400433848,46.380979213379405,11.250954441151007,100.4042885643881,41.941364958760175,100.98626111557536,123.27278225167372,3.362473563106142,5.1172632562281,5.4187098212673614,10.535973077495465,3.133399528578799,0.0432015594915505,35.0,17.054103379889398,11.510542557274562,9.0,35.0,3.0,461.0158567548005,538.0697609807844,419.6188690117352,294.1902991859824,324.88281948202734,538.0776233338713
2320.0000000000005,34.27206763037064,18.43713862782425,100.91849226648176,123.02830029509944,40.63298654684391,5.961157285469881,46.44479888652119,11.306856756580885,100.31911600120172,41.961060154341055,100.90477038386,123.02769395974885,3.3656528127797194,5.140658489422427,5.4087497392266926,10.54940822864912,3.1344315101640805,0.04333583604077978,35.0,17.086653851242318,11.511121783872795,9.0,35.0,3.0,460.9043116893254,537.7920930053812,419.1683635685018,294.35827027442144,325.2027207444174,537.7997801589554
2330.0000000000005,34.29523478931423,18.38228287819311,100.8386701617622,122.78825210150956,40.67817653735208,6.004860233436659,46.50771882771993,11.361914220192944,100.23556559565104,41.98027036468426,100.82487674440196,122.7874712040918,3.3688554557067527,5.163918148668949,5.398810722843598,10.562728871512547,3.1354057810997986,0.04346879636518791,35.0,17.11868675283796,11.51188245823596,9.0,35.0,3.0,460.794328708736,537.5198693271245,418.7238919716418,294.5242091120712,325.51899869776787,537.5273848367091
2340.0000000000005,34.31779191503343,18.32797648647744,100.76041797259369,122.55298363312602,40.72259609717468,6.047782751612714,46.56976969468064,11.41615572764914,100.15361014515004,41.99901379760712,100.74655353231444,122.55203145694202,3.3720822405553754,5.1870353532301765,5.388905581867913,10.575940935098089,3.1363235474815268,0.04360047354537346,35.0,17.15022033496831,11.512803456888832,9.0,35.0,3.0,460.6859091532559,537.2529999825724,418.2855913411912,294.6881818713177,325.83168280234213,537.2603475671008
2350.0000000000005,34.33975959725209,18.274235410296853,100.68370620971254,122.32240688181508,40.7662718500158,6.089952170677408,46.630979602487834,11.469609164959763,100.07321962189322,42.01730789653277,100.66977124478484,122.32128671415391,3.375333717537925,5.210004928039616,5.379044887668441,10.58904981570806,3.1371860390243262,0.04373089911427412,35.0,17.18127136822693,11.513866433301814,9.0,35.0,3.0,460.57904831310327,536.9913894275769,417.8535479113244,294.8502482624343,326.1408087875047,536.9985728293728
2360.0000000000005,34.361156770182056,18.22106955109785,100.60850324572895,122.09642898850215,40.809228324526394,6.131394444138492,46.691374624424526,11.522299477371234,99.99436186731089,42.035169343306045,100.59449824135152,122.09514419019598,3.3786102938229527,5.232823300718488,5.3692372325279845,10.602060533246473,3.137994504021376,0.04386010375692576,35.0,17.21185555372125,11.515055328853066,9.0,35.0,3.0,460.4737357431932,536.7349367978431,417.4278022384044,295.0104622730343,326.44641737117536,536.7419598761718
2370.0000000000005,34.382001046595626,18.168484170851457,100.53477659260363,121.87495435969504,40.85148835711736,6.172133603094835,46.75097928303028,11.57424972818336,99.91700387188381,42.05261417149666,100.52070202137205,121.87350827461744,3.381912252323481,5.25548797705848,5.359489770662697,10.614977747721175,3.138750196853377,0.043988117124267895,35.0,17.241987258423023,11.516356001226145,9.0,35.0,3.0,460.36995663070127,536.4835379495328,417.00836327425515,295.16887295185825,326.74855226075704,536.490404559208
2380.0000000000005,34.40230882448127,18.1164810931794,100.46249305887976,121.657886218277,40.89307324566364,6.2121915241056636,46.809816582693024,11.625481717892567,99.84111193572264,42.06965774447332,100.44834938127973,121.65628215795464,3.385239758278059,5.277997363697438,5.349808372752605,10.627805736450044,3.1394543652222726,0.04411496755749824,35.0,17.271679895784814,11.517755880072798,9.0,35.0,3.0,460.26769323737034,536.2370874418922,416.5952140387611,295.3255255644398,327.04725965612295,536.2438014123769
2390.0000000000005,34.42209532843777,18.065059418450403,100.39161884036324,121.44512757460387,40.93400278325032,6.251588565444877,46.86790795230895,11.676016963587983,99.76665176194892,42.0863147604972,100.37740650529643,121.4433687881139,3.3885928842783186,5.300350592235622,5.340197855080927,10.640548447316547,3.1401082427707174,0.04424068215509518,35.0,17.300946102709418,11.519243903626888,9.0,35.0,3.0,460.1669257958975,535.9954797877841,416.18831737437233,295.48046218444284,327.34258806543704,536.0020448823483
2400.0000000000005,34.4420749243974,18.049703148823028,100.32263137447528,121.282599616197,40.97456003914792,6.290598156153806,46.925984439887365,11.726492340805407,99.69426248815807,42.102131320450326,100.3083529777706,121.27712780966708,3.391861801443006,5.324040349870625,5.328988215821384,10.653028565692008,3.140761383957291,0.044355257963942143,35.0,17.330134431328474,11.520968652221882,9.0,35.0,3.0,460.1145724135452,535.8202122310017,415.7884370985312,295.6451111335804,327.62960970691176,535.8218354394279
2410.0000000000005,34.45451357903972,18.07126324089478,100.22925978819153,121.17578079081272,41.006335143571675,6.321140383494708,46.97623474917402,11.770127722428242,99.59781343569544,42.11418331192846,100.21492123158406,121.16943920898188,3.394498283275873,5.341201475216397,5.318299996162107,10.659501471378505,3.1402288591206804,0.04444519594102073,35.0,17.354477115536326,11.527875264258512,9.0,35.0,3.0,460.1240976745549,535.7352684499657,415.5602672573907,295.9005406309281,327.9510095350213,535.7357673013935
2420.0000000000005,34.46203974428609,18.09532345250966,100.11781046674884,121.07032176581164,41.03243201669506,6.346211515088726,47.0202637256133,11.808331499525307,99.48334815163219,42.124020016612576,100.10341312451304,121.06351437237656,3.396613703524023,5.352370509077788,5.310162345631312,10.6625328547091,3.1391655882582725,0.04452727473769743,35.0,17.37529861057186,11.540800047323785,9.0,35.0,3.0,460.14477534480267,535.6636025422354,415.45928865579856,296.2028918313226,328.30477255473875,535.6635202163683
2430.0000000000005,34.4668279929727,18.12008826196524,99.99918379957604,120.96782319207028,41.0553754316964,6.368243501802567,47.06080389452286,11.843484109792769,99.36175229629981,42.13245159135545,99.98472862133873,120.96074532597794,3.3985350234275606,5.360693771009355,5.303298606251783,10.663992377261138,3.1378203560503746,0.04460505362951941,35.0,17.394144113731727,11.55617096534337,9.0,35.0,3.0,460.1707330151879,535.6005195397945,415.4192096923904,296.5246411464155,328.67097906445485,535.6001184671313
2440.0000000000005,34.46998193162461,18.144669874086727,99.87901317561726,120.8692651512502,41.076431848798144,6.388455495288554,47.09922586370175,11.876779198166275,99.23865212114944,42.139995884901225,99.86450091814832,120.8620159489509,3.400432407473723,5.367635501317509,5.297151032886022,10.664786534203532,3.1363030509777734,0.04468031602465048,35.0,17.411792070622653,11.572515849709989,9.0,35.0,3.0,460.19902161445015,535.5437904728822,415.4095573498186,296.8528526487252,329.0396761242081,535.5432035330576
2450.0000000000005,34.47206593954476,18.168644531515273,99.76002566908012,120.7750286370964,41.09625049455207,6.4074723799916455,47.13623448233294,11.908830284482008,99.11677038596258,42.14693483975492,99.74545697835808,120.76765872408646,3.402388378893377,5.37393797644578,5.291432024159764,10.665370000605543,3.134671534492616,0.04475397441390757,35.0,17.4286424069619,11.58909157087828,9.0,35.0,3.0,460.2281740605404,535.4922045565158,415.41486959750495,297.18107933740646,329.4059808873371,535.4914993062029
2460.0000000000005,34.473370773468965,18.19181978528292,99.64349384456274,120.68520526322988,41.11516667805683,6.42561698611854,47.1721953150504,11.939955771437212,98.99737688820365,42.15342543595534,99.6288692996508,120.67774084029566,3.404441557623729,5.379972353906862,5.285994939429396,10.66596729333626,3.1329564960371976,0.04482649880459253,35.0,17.44490246356628,11.605533734438096,9.0,35.0,3.0,460.2574696695869,535.4450759276556,415.42739671163616,297.50618759664195,329.7675543684954,535.4442870459917
2470.0000000000005,34.474048997585605,18.214117576966945,99.52996629997368,120.59974720378722,41.13335700884523,6.443059505645692,47.20730219774936,11.97032477895982,98.88101828585344,42.15955895320059,99.51528643615251,120.5922022151828,3.406608631796275,5.385922860253088,5.2807642825160475,10.666687142769137,3.131174812160528,0.044898135340525,35.0,17.460682105570868,11.621667488467722,9.0,35.0,3.0,460.2865613753343,535.4019869915571,415.4432666704537,297.8267054822291,330.12333700193096,535.4011326715403
2480.0000000000005,34.47418362512055,18.2355160373088,99.41963532987747,120.5185425093798,41.15091808840513,6.459893197309043,47.24166223753851,12.000031062526888,98.76788538530184,42.165391957890336,99.40490065101471,120.51092473679596,3.4088954246729206,5.3918798235155485,5.275700343756371,10.66758016727192,3.1293362917683107,0.04496901685158015,35.0,17.476042037159345,11.637412792027646,9.0,35.0,3.0,460.3152882371385,535.3626587759411,415.4605528145988,298.1419918781039,330.47290785183526,535.3617489324164
2490.0000000000005,34.4738224504332,18.25602055690877,99.31251981386225,120.44145222681432,41.16790590390413,6.4761722680682965,47.27533838648689,12.029130061493618,98.65799583682448,42.170962327231,99.29773079927917,120.43376633872116,3.41130247893284,5.397886429263609,5.2707815681850265,10.668667997448637,3.1274470860719807,0.045039219111728944,35.0,17.491017998585278,11.652736992077507,9.0,35.0,3.0,460.3435819274439,535.3268858289993,415.4783063970812,298.4518198785254,330.81616310463323,535.3259262048147
2500.0000000000005,34.47299551140042,18.27564930663061,99.20855714099494,120.36832866698536,41.18435588630987,6.491931153042458,47.30837117202535,12.05765808609209,98.5512859566563,42.176297722497,99.1937142494355,120.36057776771554,3.413827676728003,5.403962153437777,5.265995304863827,10.669957458301605,3.125511440146348,0.045108786869499914,35.0,17.50563302180842,11.667630815754537,9.0,35.0,3.0,460.3714195008652,535.294502884557,415.49606607286705,298.75616526155954,331.15315302150526,535.2934971356377
2510.0000000000005,34.47172386919856,18.294426203598164,99.10764817599215,120.29902354932904,41.20029301530539,6.507194225108549,47.340789663019294,12.085641127879626,98.4476556357493,42.18141990905713,99.09275184801565,120.2912099156306,3.4164681194671025,5.4101154372781775,5.261334049058973,10.671449486337147,3.1235325819465487,0.045177754948673175,35.0,17.519903649295202,11.68209639909503,9.0,35.0,3.0,460.3987999876904,535.2653674414095,415.5136125473326,299.0551020472775,331.484000976265,535.2643181276917
2520.0000000000005,34.47002387161016,18.312377400470325,99.00967941053027,120.23339232337344,41.21573672422825,6.521980507381727,47.37261678409685,12.113099718894205,98.34699046572557,42.18634709136251,98.99473007018217,120.22551779971452,3.419219885956004,5.416348039699328,5.256791841991655,10.673139881690982,3.1215131631427098,0.04524614298446188,35.0,17.533842936480198,11.69614142408608,9.0,35.0,3.0,460.4257329019296,535.2393515623953,415.53084863962977,299.3487501169578,331.8088634060933,535.2382606790651
2530.0000000000005,34.46790934550191,18.329529490322383,98.91453408381331,120.17129612214296,41.23070343634959,6.536306109718453,47.40387208474717,12.1400514329398,98.24917284300392,42.191095096896845,98.89953213985152,120.16336231578624,3.422079303428717,5.422659531557144,5.252364543494893,10.675024075052038,3.119455491389784,0.045313971272900336,35.0,17.547462011693483,11.709776038769746,9.0,35.0,3.0,460.4522323472282,535.2163374394806,415.54773680195217,299.63724835981407,332.12790844146593,535.2152066786668
2540.0000000000005,34.465392765806364,18.34590883100418,98.82209688667102,120.11260183543163,41.24520792000568,6.5501855305406025,47.43457320101184,12.166512153405677,98.1540866610904,42.19567808409124,98.80704273350403,120.10461021210568,3.4250426397189986,5.429048048496951,5.248048546548128,10.67709659504508,3.1173616559474606,0.04538125673967674,35.0,17.56077093423812,11.723011445625502,9.0,35.0,3.0,460.4783142557936,535.196214484353,415.56426864292496,299.9207425798891,332.4413075090002,535.195045363127
2550.0000000000005,34.4624857143997,18.36154098977653,98.73225684342808,120.05718295798324,41.25926382651723,6.5636322096455615,47.46473644188156,12.1924965832485,98.06162019088832,42.200108899753104,98.71715086198412,120.04913487015602,3.428106133552165,5.435510955539473,5.243840406422679,10.679351361962151,3.115233585518056,0.045448012828011274,35.0,17.57377903447241,11.735859074633538,9.0,35.0,3.0,460.50399491165433,535.1788786092075,415.5804491661193,300.19937791297286,332.7492287286532,535.1776725068755
2560.0000000000005,34.45919929166284,18.37645083024171,98.64490736355896,120.00491827151131,41.27288416871527,6.576659007625381,47.494377340420634,12.218018722980505,97.97166612078398,42.20439929047132,98.62974992193226,119.99681502944674,3.4312663120268296,5.442045635682333,5.239737174044544,10.681782809726876,3.113073086832834,0.04551425444962316,35.0,17.586495196324677,11.748330453511072,9.0,35.0,3.0,460.52929041816526,535.1642303943091,415.59629060292383,300.4732980941906,333.05183717883654,535.16298864729
2570.0000000000005,34.45554404830945,18.390663795477565,98.55994747046007,119.95569505155794,41.286081244858686,6.5892779842914715,47.523510596087625,12.24309198425459,97.88412280210649,42.20856007054084,98.54473892480264,119.94753754720476,3.4345198464885467,5.448649527788043,5.23573600196069,10.684385529748733,3.110881872082483,0.04557999502734014,35.0,17.598927842256558,11.760436661023334,9.0,35.0,3.0,460.55421853502736,535.1521785827225,415.61180731853534,300.7426416062498,333.3492912243403,535.1509019788948
2580.0000000000005,34.451530395933275,18.40419797966564,98.47728147750352,119.90939758220064,41.29886719801775,6.601501026191897,47.55215042301487,12.26772941885872,97.79889386829795,42.21260131521018,98.46202217200845,119.90118770719111,3.437863436674817,5.45531964651772,5.231834142871968,10.687153789389686,3.1086615237185087,0.0456452472913328,35.0,17.611085211774707,11.772188677651116,9.0,35.0,3.0,460.57878733129854,535.1426248450966,415.62701324814543,301.0075412693969,333.6417438560909,535.1413155268517
2590.0000000000005,34.447168244998785,18.417080229165663,98.3968184684248,119.86592755562566,41.31125343517302,6.613339297994685,47.58031050261243,12.291943325922375,97.71588780855161,42.21653223787558,98.38150873675805,119.8576661095356,3.441293953929093,5.462053652462201,5.228028725323921,10.690082377786124,3.1064136109560576,0.0457100218556012,35.0,17.62297514161054,11.783596817168076,9.0,35.0,3.0,460.6030174846379,535.1354914605245,415.6419224196492,301.2681261909062,333.92934174412744,535.1341501161137
2600.0000000000005,34.44246733507358,18.429330185110928,98.31847206015757,119.8251831720596,41.323251178085656,6.624803770294989,47.60800401664087,12.315745544998322,97.63501763595345,42.22036142926328,98.30311222540269,119.81687128463028,3.4448084700785486,5.468849010996925,5.2243172945919145,10.69316630558884,3.1041395765451694,0.045774331152878406,35.0,17.634605242237285,11.794671402055316,9.0,35.0,3.0,460.62692022423454,535.1306933976261,415.65654984909656,301.5245207617989,334.2122270392354,535.1293211698934
2610.0000000000005,34.43743711173127,18.440968249760942,98.24216050908176,119.78706946885234,41.33487125055587,6.635905017242351,47.635243720760585,12.339147524401028,97.55620103939181,42.22409684148869,98.22675088439992,119.77870820391648,3.4484040676755168,5.475703227326652,5.220697227699048,10.6964004550257,3.1018408066766594,0.04583818515583248,35.0,17.64598283812495,11.805422237260814,9.0,35.0,3.0,460.6505082755722,535.1281520870086,415.67090898911255,301.77684424918766,334.49053569102847,535.1267500411868
2620.0000000000005,34.43208673414493,18.452013966047843,98.16780636970641,119.75149594842662,41.34612410554095,6.646653243463902,47.662041905001175,12.362160288560574,97.47936003225779,42.22774585003816,98.15234725881312,119.74308634696716,3.452078033273071,5.482614048410205,5.217166101320768,10.699780149730971,3.0995186222908258,0.045901594396154,35.0,17.657114982549615,11.815858760963522,9.0,35.0,3.0,460.6737936608199,535.1277924357881,415.6850122767272,302.02521091353304,334.7643980071544,535.126361616753
2630.0000000000005,34.42642517047085,18.4624862418828,98.09533580710128,119.71837575427912,41.35701993535878,6.657058390244799,47.68841051899411,12.384794546827152,97.40442025937267,42.231315298955565,98.0798275046664,119.7099188210646,3.4558277998565505,5.48957935868428,5.213721628329577,10.703300987013858,3.0971742826590334,0.045964569690006014,35.0,17.668008540577944,11.825990183705414,9.0,35.0,3.0,460.69678785114326,535.1295421428008,415.6988720482678,302.269731658356,335.03394027493124,535.1280835567484
2640.0000000000005,34.42046110803046,18.472403192135456,98.02467884400818,119.68762610893197,41.367568578275005,6.6671300471546155,47.71436107306697,12.40706060969427,97.33131124711896,42.234811551399616,98.00912163609752,119.67912281572086,3.4596508276672298,5.496597020149094,5.210361460861932,10.706958481011029,3.094808989215396,0.04602712022926065,35.0,17.678670127090527,11.835825344642558,9.0,35.0,3.0,460.7195016940197,535.1333321124858,415.71249950834726,302.5105126165068,335.29928352224664,535.1318467307622
2650.0000000000005,34.414202994141604,18.481782243481348,97.9557688627713,119.65916776072748,41.37777956621008,6.676877498439069,47.73990469458911,12.428968445288149,97.25996590255251,42.2382404565779,97.94016302723715,119.6506190504664,3.4635446992893018,5.503665014722048,5.207083352248601,10.710748366970648,3.0924238885002486,0.04608925514054552,35.0,17.689106145324104,11.845372788756665,9.0,35.0,3.0,460.7419454900893,535.1390960155258,415.725905285082,302.7476560951132,335.5605440227227,535.1375847798512
2660.0000000000005,34.40765906532765,18.490640216417543,97.88854242571561,119.63292477974886,41.38766215922553,6.6863097567060095,47.76505215042772,12.45052789518968,97.19032033172344,42.24160750961158,97.87288823254498,119.62433156130892,3.467507150272884,5.51078148366023,5.203885215393413,10.714666699053645,3.0900200734151126,0.04615098401864196,35.0,17.69932282067009,11.854640829162122,9.0,35.0,3.0,460.7641290574804,535.1467701163041,415.73909981756816,302.9812610401461,335.8178344742408,535.1452339313655
2670.0000000000005,34.40083731333181,18.498993253238268,97.8229392352899,119.60882458835584,41.3972253173329,6.695435536736682,47.78981384973012,12.471748353508533,97.12231380060014,42.24491778535315,97.8072369469727,119.6001877446438,3.471535902801861,5.51794451011444,5.200764849897664,10.718709360012104,3.0875985903994483,0.04621231463217758,35.0,17.709326159823718,11.863637433919962,9.0,35.0,3.0,460.78606168761854,535.1562933267148,415.75209221638346,303.2114222392865,336.0712628710634,535.1547330706413
2680.0000000000005,34.393745520850146,18.506856906915917,97.75890177465617,119.58679753752506,41.406477736700126,6.704263290728704,47.8141998801015,12.492638819547722,97.05588837353369,42.24817595365977,97.74315164650952,119.57811792618476,3.475628850803278,5.525152376556484,5.19772025503541,10.722872631591894,3.085160439128491,0.0462732556244207,35.0,17.719121976967926,11.872370326998634,9.0,35.0,3.0,460.80775220865854,535.1676068560874,415.7648913566276,303.43823128276165,336.3209331610749,535.166023381061
2690.0000000000005,34.38639127806535,18.514246193020995,97.69637521141523,119.56677681512384,41.41542787294096,6.7128012311525245,47.838220020455246,12.513208011550889,96.99098881552275,42.25138641638073,97.68057749187555,119.5580552634155,3.4797839293975965,5.532403369353294,5.194749428645862,10.727152797999157,3.0827065747890243,0.046333814830410935,35.0,17.72871591937127,11.880847005116834,9.0,35.0,3.0,460.82920902917937,535.1806541392532,415.7775057129308,303.6617766787586,336.5669461302411,535.1790482643411
2700.0000000000005,34.37878193713617,18.521175527580848,97.63530733357969,119.54869848849398,41.42408389428186,6.721057286680433,47.86188370619972,12.533464337723217,96.92756252931844,42.25455323420863,97.61946226452,119.53993579941472,3.4839991129739696,5.539695787498005,5.191850361585012,10.731546149083016,3.0802379108307183,0.04639399917157498,35.0,17.738113433819194,11.889074676005407,9.0,35.0,3.0,460.8504401254696,535.1953809245696,415.78994301414014,303.8821434216879,336.80939842476624,535.1937534435889
2710.0000000000005,34.37092465776495,18.527658818324312,97.57564821132422,119.5325010770424,41.43245373222576,6.729039151100551,47.88520009131551,12.553415950190356,96.86555921476096,42.257680133945435,97.55975602832793,119.52369803161406,3.488272705425923,5.547028396870419,5.189021486441169,10.736049883311589,3.07775532188522,0.04645381876466175,35.0,17.747319801743572,11.89706032804554,9.0,35.0,3.0,460.87145309276895,535.2117349082807,415.80221068871015,304.0994137081409,337.0483832298485,535.2100865925842
2720.0000000000005,34.36282642167977,18.533709497174584,97.51735019801018,119.51812554578277,41.44054510137391,6.736754302754092,47.90817805763604,12.573070753665265,96.80493086877128,42.26077064212723,97.5014111306212,119.5092828987032,3.4926026404323305,5.554399319847401,5.1862606335553405,10.740659953402742,3.0752596442157,0.04651327761353409,35.0,17.756340148769198,11.904810744071824,9.0,35.0,3.0,460.89225516608735,535.2296657170464,415.8143158464703,304.3136670070885,337.2839909305131,535.2279973094329
2730.0000000000005,34.35449399935564,18.539340484777423,97.46036778404462,119.50551524043732,41.44836546390462,6.74420997117312,47.93082619005852,12.592436384952236,96.74563164013055,42.26382799245869,97.44438205603619,119.49663372420002,3.496987264144054,5.561807291422332,5.183566197832067,10.7453734892544,3.0727516795473684,0.04657238402137014,35.0,17.765179423694292,11.912332455293154,9.0,35.0,3.0,460.9128532243023,535.2491249065515,415.82626502310103,304.52497979249006,337.51630835494257,535.2474371265072
2740.0000000000005,34.345933984079004,18.5445642530658,97.40465744638406,119.49461567509807,41.45592206879751,6.751413174969287,47.95315281270402,12.611520244566693,96.68761767673936,42.266855191596896,97.3886252759851,119.48569600125067,3.501424845776569,5.569250871573352,5.180936416899767,10.75018728847312,3.070232194599303,0.04663114420168416,35.0,17.77384243149703,11.919631806903396,9.0,35.0,3.0,460.9332538208523,535.270065766239,415.8380645379223,304.73342609088525,337.74541943929154,535.2683593113825
2750.0000000000005,34.33715279255059,18.549392840486178,97.35017753356237,119.48537442751774,41.46322195459896,6.758370724922202,47.97516599532334,12.630329507940758,96.63084701069664,42.26985502997911,97.33409913368284,119.47641728576372,3.5059137841440173,5.5767287859806185,5.178369678405193,10.755098464385814,3.0677019249666784,0.04668956507470924,35.0,17.782333832222207,11.92671493530736,9.0,35.0,3.0,460.95346320308306,535.2924432460277,415.8497202937546,304.9390774098652,337.97140532536054,535.2907187906733
2760.0000000000005,34.328156650139675,18.553837845079958,97.2968882398658,119.47774116719222,41.47027193427344,6.7650892099744055,47.996873536226566,12.648871255441009,96.57527953216872,42.27283010507375,97.28076381832099,119.46874722622198,3.5104524794786984,5.584239707972495,5.175864337434009,10.760104045406504,3.065161573417561,0.04674765252717123,35.0,17.790658128178677,11.933587785928466,9.0,35.0,3.0,460.9734873258096,535.3162140042011,415.8612380623234,305.1420028146149,338.1943442807497,535.3144722002384
2770.0000000000005,34.31895161576995,18.55791046140104,97.244751409436,119.471667401662,41.477078625957354,6.771575026953087,48.018283002065125,12.667152269147778,96.52087679247667,42.27578279950973,97.22858116914648,119.46263731342373,3.515039424131646,5.591782437035234,5.173418840204718,10.765201277239951,3.0626118169071126,0.04680541275400324,35.0,17.79881969155565,11.940256090752086,9.0,35.0,3.0,460.9933318619128,535.341336187389,415.8726228908274,305.34226890388953,338.41431185184115,535.339577669786
2780.0000000000005,34.30954360242801,18.561621515390527,97.19373051693712,119.46710641628027,41.48364847413168,6.777834401123016,48.03940175260208,12.685179068836304,96.46760198355696,42.27871535512503,97.17751465610888,119.45804081294148,3.519673127278143,5.599355741960899,5.171031632095863,10.770387374056762,3.0600533017069647,0.046862851300959206,35.0,17.806822769082203,11.946725444973085,9.0,35.0,3.0,461.01300221705134,535.3677693571814,415.88387995401376,305.53994038262834,338.63138126102666,535.3659947397285
2790.0000000000005,34.29993834050881,18.56498143699065,97.14379058363299,119.46401330251268,41.48998771396943,6.783873352577359,48.06023689991412,12.702957952537531,96.41541985549905,42.28162984172912,97.12752929595928,119.45491279680772,3.524352182496595,5.606958508260295,5.168701240439337,10.775659748699631,3.05748665023208,0.0469199739131574,35.0,17.814671466702578,11.953001214147378,9.0,35.0,3.0,461.0325035499693,535.3954745765411,415.8950136718095,305.73507943983583,338.8456231212075,535.3936844521105
2800.0000000000005,34.29014144851175,18.56800036143511,97.09489790684064,119.4623445089224,41.49610244277804,6.78969777050088,48.08079539050575,12.720495067099591,96.36429644193569,42.284528161038224,97.0785913816424,119.45320969744483,3.52907518020011,5.614589553623949,5.166426178317594,10.781015731941544,3.0549124576400284,0.0469767856485736,35.0,17.822369792939128,11.95908868957855,9.0,35.0,3.0,461.05184079809055,535.4244139778435,415.906028969004,305.9277469944375,339.05710617788105,535.4226089226477
2810.0000000000005,34.280158325902555,18.5706879840202,97.04702038947404,119.46205845195016,41.501998512855074,6.795313316646798,48.10108388158687,12.737796303100708,96.31419939442826,42.28741209272431,97.03066881191121,119.45288991369438,3.533840917777644,5.622248018780348,5.1642052096253765,10.786453228405724,3.052331295996508,0.04703329326946224,35.0,17.829921602306683,11.964992897705711,9.0,35.0,3.0,461.0710186495705,535.4545513644989,415.9169296510996,306.11800104878563,339.2658962370252,535.4527319359107
2820.0000000000005,34.26999426587825,18.57305372918006,97.0001271049708,119.46311481326796,41.50768165079525,6.800725510039114,48.12110888397667,12.754867417213006,96.26509754241248,42.2902832775228,96.9837306561799,119.4539131124684,3.53864795239034,5.629932609822981,5.162036737987984,10.791969347810966,3.049743713703151,0.04708949973334054,35.0,17.83733065194673,11.970718764031176,9.0,35.0,3.0,461.0900415943052,535.4858515456698,415.927719866542,306.3058982880653,339.4720573597905,535.4840182858782
2830.0000000000005,34.25965442377057,18.575106721430643,96.95418833337268,119.4654746659702,41.51315742521536,6.80593971351658,48.14087672670421,12.771714002392628,96.21696093041376,42.29314323531804,96.93774719060515,119.45624034817511,3.543495147454804,5.637642493996134,5.159919586369722,10.797562080365855,3.047150237561762,0.04714541137636938,35.0,17.84460058898378,11.976271065331332,9.0,35.0,3.0,461.10891393411055,535.518280478287,415.9384034677773,306.4914936682794,339.6756516607875,535.5164339089076
2840.0000000000005,34.24914379559231,18.576855736120702,96.90917560978308,119.46910055918876,41.51843122309968,6.810961112819939,48.16039352688234,12.788341462610106,96.16976086678568,42.29599337348992,96.89268994656534,119.4598341577476,3.548381277848145,5.645376662972172,5.157852430189909,10.80322909316208,3.044551373496569,0.04720103258070501,35.0,17.85173493781639,11.981654415594164,9.0,35.0,3.0,461.1276397500316,535.5518053456308,415.9489840870148,306.6748401078351,339.87673898048047,535.5499459762012
2850.0000000000005,34.23846724603029,18.578309275237984,96.86506157770256,119.47395634437116,41.52350828286989,6.815794748332223,48.17966522807159,12.804755045942327,96.12346977618147,42.29883499732597,96.84853156397945,119.46465837689112,3.5533051922168077,5.653134201387725,5.1558340246663485,10.808968226054072,3.041947606901354,0.04725636805402031,35.0,17.858737122789876,11.986873284206354,9.0,35.0,3.0,461.14622296035105,535.5863944156215,415.9594650899179,306.85598894523093,340.07537731395433,535.5845227387184
2860.0000000000005,34.227629526890055,18.579475583537885,96.82181985427123,119.48000697586276,41.52839371290428,6.820445532939573,48.19869762014801,12.820959861848053,96.07806106353831,42.30166930478373,96.8052456565096,119.47067794591896,3.5582657620929505,5.660914196749651,5.153863145838597,10.814777342588249,3.03933940454944,0.047311422257664965,35.0,17.865610480247142,11.991932037983927,9.0,35.0,3.0,461.16466731342376,535.6220168576199,415.96984986252346,307.034990162684,340.2716230807582,535.6201333510371
2870.0000000000005,34.216635240416146,18.580362605352093,96.77942516749812,119.48721875763414,41.53309245443225,6.824918216925198,48.217496299751566,12.836960878808496,96.03350925269585,42.30449741566287,96.76280694883827,119.47785915440676,3.5632619070066536,5.668715787618254,5.151938615712657,10.820654403330913,3.0367272139198125,0.047366199582253535,35.0,17.872358235107356,11.996834883718009,9.0,35.0,3.0,461.1829763868563,535.658642981359,415.9801414842255,307.21189194868725,340.4655306860388,535.6567481074629
2880.0000000000005,34.20548886127875,18.5809780317706,96.7378531416565,119.49555908402532,41.53760930343026,6.829217409027365,48.23606668981192,12.85276300309647,95.98978977065573,42.307320339606974,96.72119106202862,119.48616938445338,3.5682925579986824,5.676538105250614,5.150059258150882,10.826597363401495,3.03411146575765,0.04742070400937288,35.0,17.878983525615922,12.00158591103144,9.0,35.0,3.0,461.2011536164785,535.6962440250996,415.9903429037535,307.3867410438369,340.6571528702517,535.6943382335846
2890.0000000000005,34.194194775402785,18.581329336369663,96.697080307795,119.50499634277604,41.541948957119885,6.833347620890493,48.25441409747841,12.868370919608369,95.9468789565826,42.31013903585358,96.68037452400392,119.4955770105945,3.5733567543542057,5.684380426885632,5.148224036181686,10.832604463067318,3.031492573437448,0.04747494047170022,35.0,17.885489417217627,12.006189114936603,9.0,35.0,3.0,461.21920228373546,535.7347920172168,416.00045701001267,307.5595830451356,340.84654105735075,535.7328757437222
2900.0000000000005,34.18275722217116,18.58142371321389,96.65708411568689,119.5155000913241,41.546115949546795,6.8373132059327295,48.272543651661216,12.883789141598072,95.90475407600653,42.312954362258886,96.6403347815584,119.50605157838528,3.578453455444248,5.692241888385508,5.146431777061875,10.838673665447384,3.028870935559455,0.04752891220818448,35.0,17.891878860548957,12.010648324356508,9.0,35.0,3.0,461.2371255225665,535.7742600013092,416.01048624918656,307.7304617765108,341.0337446869727,535.7723336690443
2910.0000000000005,34.171180345380606,18.5812681495932,96.61784283693495,119.52704082926472,41.55011470681007,6.841118412087553,48.29046035161184,12.899022065975773,95.8633932212787,42.315767131726254,96.60105010339315,119.51756357521424,3.583581717712704,5.700121740846253,5.144681443042072,10.844803183888324,3.0262469334200777,0.047582623277816455,35.0,17.8981547342579,12.01496729868245,9.0,35.0,3.0,461.25492633752555,535.8146217923487,416.02043332221206,307.8994200480117,341.2188119618686,535.8126858115597
2920.0000000000005,34.15946817624853,18.58086940954172,96.57933551049793,119.5395899980677,41.55394953044832,6.844767366155168,48.308169054594416,12.914073963081307,95.82277525822201,42.31857807813258,96.56249952567192,119.5300844317032,3.588740621348103,5.708019262819338,5.142972010751311,10.850991273570648,3.023620935160953,0.04763607756241744,35.0,17.904319833477302,12.019149667756553,9.0,35.0,3.0,461.2726076081351,535.855852008964,416.0303005592223,308.0664992992951,341.40178961124496,535.853906778649
2930.0000000000005,34.14762463401235,18.58023404350098,96.54154195807739,119.5531200053735,41.55762459796885,6.848264074463543,48.32567447599348,12.928948977035247,95.78287984114472,42.32138788054766,96.52466286739865,119.54358654203747,3.5939292568863044,5.715933724592968,5.141302458499486,10.857236183092454,3.0209932937018653,0.04768927857876836,35.0,17.91037687249883,12.02319895718523,9.0,35.0,3.0,461.290172100871,535.8979260940607,416.04009022531375,308.23173975912675,341.5827229269079,535.8959719983882
2940.0000000000005,34.13565353265434,18.579368384606084,96.50444272421952,119.56760413098029,41.56114396927245,6.851612429130398,48.342981193525645,12.943651129569956,95.74368735231789,42.32419715814149,96.4875206705128,119.55804317752104,3.599146778654968,5.7238644708951005,5.1396718512986,10.8635363221937,3.0183643486341776,0.047742230230408446,35.0,17.91632848850344,12.02711859888518,9.0,35.0,3.0,461.30762245373165,535.9408202258571,416.0498045931312,308.3951804481328,341.7616558312539,535.9388576406769
2950.0000000000005,34.12355858907248,18.578278588262947,96.46801902108572,119.58301648732623,41.564511598723314,6.854816219686029,48.3600936595111,12.958184330693372,95.70517884670579,42.32700647946968,96.45105414465203,119.5734284382051,3.6043923176264374,5.73181079930683,5.138079198738796,10.869889998045627,3.0157344262690198,0.04779493568501903,35.0,17.92217725467583,12.030911920483163,9.0,35.0,3.0,461.32496121650087,535.9845112986793,416.05944565823273,308.55685934657686,341.93863106609973,535.9825405862556
2960.0000000000005,34.11134341408125,18.576970597174693,96.43225275728956,119.5993320434274,41.56773132253471,6.857879121204235,48.377016192886295,12.972552372131872,95.66733608082754,42.32981636420868,96.41524519599635,119.5897172845365,3.609665083723304,5.739772105565229,5.1365236205639055,10.876295726129134,3.0131038403458845,0.04784739869903673,35.0,17.927925665472344,12.034582158050227,9.0,35.0,3.0,461.3421908179299,536.0289769348524,416.06901544000146,308.7168132257708,342.11368998957744,536.0269984488507
2970.0000000000005,34.0990115353188,18.575450191380128,96.39712643671724,119.61652649060905,41.5708068867386,6.8608047210344685,48.39375301447851,12.986758957495738,95.63014141071933,42.33262728500091,96.3800763260684,119.60688539731676,3.614964197510416,5.747747628066227,5.135004096612415,10.88275172467864,3.010472892697932,0.047899621476628726,35.0,17.93357614850555,12.038132458743178,9.0,35.0,3.0,461.3593135970904,536.0741953687865,416.07851584403954,308.8750779396733,342.28687289388773,536.0722094515985
2980.0000000000005,34.086566381959315,18.57372296379737,96.36262319138775,119.63457630799252,41.573741929260414,6.863596501866425,48.41030822338384,13.000807682420088,95.59357782530813,42.33543967400806,96.34553066460282,119.62490924640872,3.62028902040445,5.755736969202128,5.133519941212334,10.889256910414462,3.007841873684974,0.04795160899538901,35.0,17.939131057814166,12.041565875629033,9.0,35.0,3.0,461.37633179441895,536.1201455118073,416.0879486828002,309.0316882410292,342.4582188403742,536.1181524961492
2990.0000000000005,34.07401129423294,18.5717943391482,96.3287267297922,119.65345869591374,41.57653999091369,6.866257852299668,48.42668580795013,13.014702044086334,95.55762889429376,42.3382539239372,96.31159191788664,119.64376602278509,3.625638730014592,5.763739421940826,5.1320701981074315,10.895809620048256,3.005211062494471,0.04800336341808599,35.0,17.94459268368047,12.04488537643681,9.0,35.0,3.0,461.3932475622476,536.1668068950107,416.0973156857916,309.1866779163172,342.6277657854867,536.1648071037033
3000.0000000000005,34.061349526076,18.569669579732025,96.29542130972864,119.67315154265754,41.57920451845985,6.868792069858955,48.44288964907513,13.028445444762042,95.52227874077536,42.34107039055266,96.27824434157091,119.6634336056556,3.6310125597154856,5.77175435125519,5.130653982347181,10.90240833360237,3.0025807276350065,0.0480548872858202,35.0,17.949963255894716,12.048093848026213,9.0,35.0,3.0,461.41006296840976,536.2141596409878,416.1066185094057,309.34007982560547,342.7955506291468,536.2121533872754
3010.0000000000005,34.04858424105945,18.567353784262195,96.26269172437219,119.69363342538423,41.581738859783286,6.871202356504114,48.45892351493856,13.042041258743495,95.48751202738377,42.34388939379579,96.24547272676278,119.68389056340942,3.6364098687516546,5.779781301201126,5.129270581589568,10.909051882790694,2.9999511266686967,0.0481061844387842,35.0,17.955244938191584,12.05119409855388,9.0,35.0,3.0,461.4267800010245,536.262184472673,416.11585882599906,309.4919259277947,342.9616092008701,536.2601720605456
3020.0000000000005,34.03571852532795,18.564851906606354,96.23052326025729,119.71488354047528,41.58414627980791,6.873491833861864,48.47479107695375,13.055492749918416,95.45331391374691,42.34671122181504,96.21326235798615,119.7051160842882,3.641829944219512,5.7878196934993245,5.1279191703963205,10.915738863895646,2.9973225084882484,0.04815725743810755,35.0,17.960439843761833,12.054188855158031,9.0,35.0,3.0,461.443400573456,536.3108626462505,416.1250380913966,309.6422472682938,343.12597639283297,536.3088443712272
3030.0000000000005,34.02275538485784,18.562168747469567,96.1989017131729,119.73688172254742,41.58642995666686,6.875663539670256,48.49049591205254,13.068803046580683,95.41967007248172,42.34953613489592,96.18159902908246,119.72708999476669,3.6472721218408286,5.7958690099895005,5.126598985264545,10.922467995254046,2.9946951119570766,0.04820810914843441,35.0,17.965550024498953,12.057080768600995,9.0,35.0,3.0,461.45992651748577,536.3601759652425,416.1341577212201,309.7910740404316,343.2886860607724,536.3581521142968
3040.0000000000005,34.009697747920775,18.5593089671832,96.16781334139647,119.75960839993598,41.588592984348345,6.877720430378417,48.50604150292622,13.08197519357566,95.38656664224521,42.35236436528561,96.1504689964407,119.74979271517742,3.6527357550103505,5.803928745346001,5.125309281922835,10.929238027268836,2.992069166864185,0.04825874235352139,35.0,17.970577476038045,12.059872417838903,9.0,35.0,3.0,461.47635959658606,536.4101067499944,416.1432190878775,309.93843562341885,343.449771144124,536.4080776016774
3050.0000000000005,33.996548466733806,18.5562770889656,96.13724485018146,119.78304457671976,41.59063837485181,6.879665383275494,48.52143123985545,13.095012153997118,95.35399021208804,42.355196119148616,96.1198589634835,119.77320524198927,3.6582202139152944,5.81199840675878,5.124049333627672,10.936047740386453,2.9894448942104264,0.048309159752817965,35.0,17.975524140294397,12.062566311414171,9.0,35.0,3.0,461.4927015077264,536.4606378226379,416.15222350748815,310.0843606043505,343.60926368424265,536.4586036475393
3060.0000000000005,33.98331031935673,18.553077503153872,96.10718337582092,119.80717181467202,41.59256906040211,6.881501198670776,48.536668423316975,13.107916811536484,95.32192780540365,42.35803157858686,96.08975606472742,119.79730912945178,3.663724876379381,5.820077499850132,5.122818418628091,10.942895918478222,2.9868225065230245,0.048359363849393926,35.0,17.980391906969885,12.065164889342157,9.0,35.0,3.0,461.50895388411146,536.5117524922872,416.16117224115607,310.2288768002538,343.7671948482715,536.5097135530954
3070.0000000000005,33.96998601251915,18.549714472829123,96.0776164662905,119.83197220951638,41.594387896639226,6.883230602996719,48.55175626764001,13.120691973715225,95.29036686042195,42.36087090320665,96.06014784642315,119.82208646607783,3.669249157666133,5.828165576513599,5.121615862108057,10.949781438621656,2.9842022081668573,0.04840935735600988,35.0,17.9851826156858,12.067670525994686,9.0,35.0,3.0,461.5251182983152,536.5634345348867,416.1700664996044,310.3720112921596,343.92359496632406,536.5613910867457
3080.0000000000005,33.95657818298575,18.54619213708844,96.04853206704232,119.85742837501324,41.59609766422958,6.884856250407552,48.566697902977296,13.133340373682811,95.25929521590872,42.36371423174585,96.03102225235045,119.84751985859634,3.6747924739856734,5.836262177436541,5.120440985365063,10.956703162801604,2.9815841956696896,0.04845914272073241,35.0,17.989898057093512,12.07008553138968,9.0,35.0,3.0,461.5411962645518,536.6156681802372,416.17890744200815,310.5137904407871,344.07849355124097,536.6136204709305
3090.0000000000005,33.94308939999386,18.542514516124758,96.01991850394008,119.883523422503,41.59770107161887,6.886380725459162,48.58149637845079,13.145864673004496,95.22870109397208,42.366561683568925,96.0023676067469,119.87359241152036,3.6803542660338575,5.844366869922819,5.119293138939307,10.963660008862126,2.978968658002899,0.048508722448447214,35.0,17.99453997471369,12.072412153667642,9.0,35.0,3.0,461.5571892417015,536.6684380948477,416.1876961801552,310.6542399160813,344.23191933187366,536.6663863650232
3100.0000000000005,33.92952216667319,18.5386855147878,95.99176446857776,119.91024094476074,41.5992007565679,6.8878065446285754,48.59615466321075,13.158267462677316,95.19857308528839,42.369413359932025,95.97417259962867,119.90028771095264,3.685933987598265,5.852479230010019,5.118171687060817,10.970650917070838,2.9763557768486395,0.048558098958305616,35.0,17.999110066696062,12.074652581227042,9.0,35.0,3.0,461.57309863587807,536.721729369045,416.1964337837453,310.7933847176042,344.3839002773222,536.719673852364
3110.0000000000005,33.9158789232407,18.534708929808858,95.96405899221024,119.93756498433164,41.60059928962828,6.889136159674081,48.61067564743934,13.170551264095424,95.16890012285779,42.37226934353191,95.94642626071607,119.9275897929312,3.6915311121894496,5.860598854687021,5.117076015763406,10.977674870450429,2.973745726861708,0.048607274689034384,35.0,18.003609992895917,12.076808947600682,9.0,35.0,3.0,461.5889258051316,536.7755274907436,416.2051212669783,310.93124922827707,344.5344636555495,536.77346841406
3120.0000000000005,33.90216204636975,18.530588446536683,95.93679145687295,119.96548004692356,41.60189917426398,6.890371957803495,48.62506215017883,13.182718535783124,95.13967149311696,42.37512970332909,95.9191179705532,119.95548315706316,3.69714507847114,5.868725274063495,5.11600545920691,10.984730733270403,2.9711386759571954,0.048656251369996725,35.0,18.008041364918142,12.078883325547338,9.0,35.0,3.0,461.6046720561072,536.829818355467,416.2137596000164,311.0678571690365,344.6836359886939,536.8277559393144
3130.0000000000005,33.888373841501725,18.52632763035689,95.90995161230734,119.99397114004051,41.603102837861535,6.89151625317777,48.63931690670659,13.194771662824962,95.11087685322467,42.377994498227615,95.89223747744029,119.98395280511318,3.702775431011111,5.876858174013588,5.114959495355001,10.99181766936859,2.9685347853696524,0.04870503184688591,35.0,18.01240574306979,12.080877723250978,9.0,35.0,3.0,461.6203386445452,536.8845883061616,416.22234970032974,311.20323152307634,344.8314429723447,536.8825227651824
3140.0000000000005,33.874516586383024,18.521929992915886,95.8835294065217,120.02302349840988,41.60421267869423,6.892571331605382,48.653442618427526,13.206712999151364,95.08250605984122,42.3808637615021,95.86577472796213,120.01298396521749,3.7084216580311193,5.8849971420088645,5.113937519760969,10.998934661769834,2.9659342102994306,0.04875361812369784,35.0,18.01670466909985,12.082794126537124,9.0,35.0,3.0,461.6359267961,536.9398238758179,416.2308925493791,311.3373950701587,344.9779100074257,536.9377554176169
3150.0000000000005,33.86059246732168,18.51739889916371,95.85751520715203,120.05262296441624,41.605230998121776,6.893539386130668,48.667441877973225,13.218544804306248,95.05454939295747,42.38373752797315,95.83972008839416,120.0425624743437,3.71408328393256,5.893141814987362,5.112938973200675,11.006080788188036,2.963337100113311,0.04880201232767297,35.0,18.020939624006015,12.084634431696031,9.0,35.0,3.0,461.65143768125824,536.9955121510776,416.2393889113464,311.47036957520294,345.1230614800232,536.993440977707
3160.0000000000005,33.84660362159324,18.51273762839037,95.83189965134659,120.0827557317706,41.60616004520534,6.8944225594902955,48.68131722065113,13.230269293499704,95.02699740400797,42.38661581569016,95.81406419455551,120.07267452098851,3.7197598457946746,5.901291833735528,5.111963313356724,11.013255147092252,2.9607435973435603,0.04885021656703374,35.0,18.025112053933697,12.08640050276074,9.0,35.0,3.0,461.6668724310012,537.0516405268273,416.24783967493977,311.6021764086995,345.2669211888607,537.0495668350206
3170.0000000000005,33.83255215768109,18.507949409476335,95.80667355237267,120.1134082077557,41.60700203882512,6.895222965177197,48.69507114598178,13.241888709066528,94.99984082179775,42.389498622519454,95.7887978584021,120.10330650615418,3.72545088192492,5.9094468340015815,5.111009996586609,11.020456830588191,2.9581538395948415,0.04889823286960244,35.0,18.029223386439806,12.08809417733204,9.0,35.0,3.0,461.6822321524127,537.1081965822732,416.2562457610568,311.73283670011574,345.40951267963544,537.106120562023
3180.0000000000005,33.81844009916683,18.50303733329929,95.78182811959645,120.14456737093366,41.60775910928269,6.895942631963635,48.708706055396895,13.253405157707787,94.97307077459207,42.39238595251095,95.76391228804515,120.13444540390576,3.731155956361312,5.917606489412178,5.110078507112857,11.027684996525036,2.9555679595015976,0.04894606326725941,35.0,18.03327499272143,12.08971720395823,9.0,35.0,3.0,461.69751789896566,537.1651684151728,416.264607789891,311.86237059237874,345.5508585216203,537.1630902520227
