time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3190.0000000000005,33.80426943065895,18.498004422113976,95.75735478097847,120.1762204819072,41.608433344389454,6.896583547749231,48.72222430641543,13.264820689178237,94.94667861093944,42.39527778974576,95.73939891021774,120.16607846983726,3.7368746395508734,5.92577046869299,5.109168338655096,11.034938807348086,2.9529860837596487,0.04899370973027744,35.0,18.037268213149275,12.091271306920078,9.0,35.0,3.0,461.71273069181166,537.2225443703852,416.2729265252408,311.990797925828,345.6909807872819,537.2204642447243
3200.0000000000005,33.79004209985501,18.49285363589854,95.73324517883992,120.2083550759308,41.60902679493379,6.897147664789884,48.73562821430621,13.276137315577673,94.9206558951583,42.39817411478976,95.71524936603304,120.19819323370211,3.74260649772252,5.9339384285862975,5.108278974463124,11.04221740304942,2.9504083343437038,0.04904117403522402,35.0,18.041204363850625,12.092758170506158,9.0,35.0,3.0,461.7278715250478,537.280313032342,416.2812026863249,312.11813818068964,345.82990120045093,537.2782311187372
3210.0000000000005,33.77575998701841,18.48758782562271,95.70949124685526,120.24095911206012,41.60954143962744,6.897636866407993,48.74892001629286,13.28735698119982,94.89499448549347,42.40107490029624,95.69145558800312,120.23077765010412,3.7483511594490415,5.942110113280091,5.107409983461886,11.049520096741976,2.9478348283585327,0.049088458529936485,35.0,18.045084714462348,12.094179425533014,9.0,35.0,3.0,461.74294135080765,537.3384633733924,416.28943695802207,312.24441015508955,345.9676407327457,537.3363798419209
3220.0000000000005,33.76142492665133,18.482209769279336,95.68608515602385,120.2740208767638,41.60997920921555,6.898052989940481,48.76210189521447,13.298481582589204,94.869686479521,42.40398011335441,95.66800974599417,120.26382000091326,3.754108195673336,5.950285169549478,5.106560850766372,11.056846020315849,2.9452656780268143,0.0491355646302613,35.0,18.04891050350136,12.095536657170612,9.0,35.0,3.0,461.75794109368303,537.3969846598511,416.2976299597557,312.36963220105326,346.1042198315481,537.3948996758775
3230.0000000000005,33.74703873183028,18.47672220432736,95.6630192098682,120.3075288087458,41.61034201271631,6.898397851708296,48.775176010269945,13.309512994547788,94.84472410794531,42.40688970475185,95.6449041424059,120.29730871972504,3.759877218871467,5.958463300467417,5.105731117935684,11.0641944184031,2.9427009911041817,0.04918249422995287,35.0,18.052682955832665,12.09683143836088,9.0,35.0,3.0,461.77287165625194,537.4558662859921,416.3057824246774,312.493822541882,346.2396587507139,537.4537800094893
3240.0000000000005,33.73260313887425,18.471127750815413,95.6402860411835,120.3414718437104,41.610631678516256,6.898673191050534,48.788144431439136,13.320453014860448,94.82009993389295,42.40980363344937,95.62213140896078,120.33123273808188,3.7656578602116806,5.96664423488754,5.104920347347876,11.071564582235416,2.940140871325215,0.049229249173521776,35.0,18.056403244001785,12.098065263684989,9.0,35.0,3.0,461.7877339024562,537.515098105579,416.3138948563381,312.61699853857766,346.37397690137453,537.5130106923139
3250.0000000000005,33.718119847751325,18.465428968580735,95.6178784640393,120.37583916116108,41.6108499964956,6.8988807103913805,48.80100918660095,13.331303404127198,94.7958067030478,42.41272184588297,95.59968435867776,120.36558123148376,3.7714497521046666,5.974827690408163,5.104128103820428,11.078955794228593,2.937585417397104,0.049275831192709056,35.0,18.0600725160802,12.09923960825398,9.0,35.0,3.0,461.8025286711997,537.5746701898611,416.3219678855272,312.7391772907001,346.5071932761884,537.5725817915873
3260.0000000000005,33.7035905392299,18.459628387337087,95.59578941659149,120.41062009262076,41.61099873756193,6.899022093830581,48.813772281937545,13.342065903022387,94.77183728597456,42.41564427833879,95.57755592867133,120.4003435260368,3.777252542427033,5.98301340612021,5.103353968986493,11.086367375106704,2.935034724467556,0.04932224215589486,35.0,18.06369190800513,12.10035592408468,9.0,35.0,3.0,461.8172567898157,537.6345727419825,416.3300021344775,312.86037573638896,346.6393267021149,537.6324835045641
3270.0000000000005,33.68901680389783,18.453728473031394,95.57401219785842,120.44580462837077,41.61107957234557,6.899098929882257,48.826435612361294,13.352742156821137,94.7481849189383,42.41857087924387,95.55573941699907,120.43550960091136,3.783065853187265,5.991201078064799,5.102597485960511,11.09379856402531,2.9324888845587207,0.04936848323122981,35.0,18.06726249071721,12.101415572604935,9.0,35.0,3.0,461.8319191389584,537.6947966171591,416.33799798910553,312.9806097934584,346.77039498599504,537.6927066729547
3280.0000000000005,33.67440024899168,18.447731476785638,95.55254008660835,120.48138236658684,41.61109420079211,6.89911283467751,48.83900110358282,13.363333835249762,94.72484281368078,42.421501569935344,95.53422810139944,120.47106907318243,3.788889372488895,5.99939047316572,5.1018582970617326,11.101248770227452,2.929947981810596,0.04941455659627016,35.0,18.07078535394396,12.10241997052691,9.0,35.0,3.0,461.8465162874572,537.7553321736476,416.3459563457452,313.0998959035712,346.9004162171484,537.7532416812448
3290.0000000000005,33.65974240576499,18.44164017388266,95.5313665727002,120.51734408057764,41.611044233106966,6.899065338817422,48.851470607233296,13.373842544100114,94.70180440063177,42.42443626288326,95.51301547081779,120.5070126356154,3.7947227538241433,6.007581339451364,5.101135974201391,11.108717313652754,2.9274121020983443,0.04946046360034624,35.0,18.07426153847183,12.103370453728758,9.0,35.0,3.0,461.8610496151781,537.8161711975728,416.35387783950335,313.21824984741795,347.0294078668662,537.8140802102796
3300.0000000000005,33.64504478852906,18.43545581353851,95.51048553588248,120.55367911348333,41.61093127505688,6.8989579684730975,48.863845899381616,13.384269824057526,94.67906349305576,42.42737491498815,95.49209540398755,120.54332979635558,3.8005656773997143,6.015773406623372,5.100430162336894,11.116203568960266,2.9248813236049087,0.04950620604928719,35.0,18.077692060660976,12.1042682977627,9.0,35.0,3.0,461.87551850380873,537.877303348315,416.3617624354401,313.33568612373426,347.1573865580005,537.8752121386409
3310.0000000000005,33.630308868820464,18.42918153647622,95.48989076392665,120.590379220071,41.610756873823,6.898792193934469,48.87612878274572,13.394617236875716,94.65661382372768,42.43031742359887,95.47146168782979,120.58001214594202,3.80641782384328,6.0239664702125975,5.0997404477102775,11.123706917922874,2.922355724651227,0.04955178533585125,35.0,18.08107792989796,12.105114786100614,9.0,35.0,3.0,461.8899249073459,537.9387215362416,416.36961097073,313.4522203430191,347.28436908122524,537.936630160812
3320.0000000000005,33.6155360623212,18.422819156181845,95.46957637398408,120.62743506069586,41.61052252314799,6.898569434518663,48.888320942918845,13.404886244286274,94.63444945093,42.43326371530139,95.45110843860083,120.61705039472668,3.812278884214936,6.032160282565263,5.099066474256266,11.13122675682153,2.919835377970724,0.04959720299253545,35.0,18.084420098109604,12.10591114555558,9.0,35.0,3.0,461.9042691053816,538.000417026078,416.3774238207329,313.56786669664075,347.41037144970346,537.9983256086692
3330.0000000000005,33.600727760042844,18.416370745255794,95.44953661690232,120.66483784490202,41.61022969234438,6.898291086158338,48.90042405377193,13.415078296859178,94.61256456867623,42.43621371100068,95.4310299062772,120.65443574780176,3.8181485600102016,6.040354617695572,5.0984078873821534,11.138762505077723,2.917320353047751,0.04964246053499837,35.0,18.08771950773638,12.106658579097314,9.0,35.0,3.0,461.918551757961,538.0623817307961,416.38520149842094,313.6826393684127,347.53540938025714,538.0602903903822
3340.0000000000005,33.5858853396804,18.409838351661048,95.42976581642496,120.70257886594794,41.609879837706245,6.897958532263374,48.912439775895926,13.425194833697503,94.59095344428019,42.43916731794309,95.41122041373768,120.6921594959266,3.824026553060056,6.048549248911688,5.097764329024333,11.14631357793602,2.914810716734312,0.049687559449190816,35.0,18.090977093006583,12.107358280995411,9.0,35.0,3.0,461.9327735119241,538.1246076349242,416.3929444990688,313.79655245374863,347.65949847919927,538.1225164882453
3350.0000000000005,33.57101008031403,18.403223889096296,95.41025872278205,120.74065010025242,41.6094743007243,6.8975730469824725,48.92436963109785,13.435237217788028,94.56961077796431,42.44212447762379,95.39167471045472,120.73021360983569,3.8299125903427385,6.056743996161664,5.097135471952805,11.153879468114468,2.912306535726004,0.04973250113343613,35.0,18.09419371041304,12.108011311070982,9.0,35.0,3.0,461.9469349872152,538.1870873629447,416.40065277541106,313.90961862700175,347.78265309488523,538.1849965201985
3360.0000000000005,33.55610333926318,18.396529430189617,95.39100964352728,120.779042928251,41.60901453634032,6.89713601218358,48.93621530038145,13.445206923951162,94.54853081734704,42.44508505103568,95.37238710305375,120.76858948683967,3.835806374810905,6.064938587072112,5.096520960363823,11.161459547435935,2.909807862235008,0.04977728707876824,35.0,18.097370304630545,12.108618944364082,9.0,35.0,3.0,461.96103689252413,538.2498130376296,416.4083278342501,314.02185280801933,347.9048891283954,538.2477226323864
3370.0000000000005,33.541166359762485,18.389756650728657,95.37201356947327,120.8177492920463,41.60850185361656,6.896648670958086,48.947978262665806,13.455105232440816,94.52770850242248,42.448048975176505,95.35335258157772,120.8072790189688,3.8417076378267785,6.073132856979092,5.095920479859503,11.169053336838594,2.9073147646281674,0.049821918728479755,35.0,18.100507709359647,12.109182186346857,9.0,35.0,3.0,461.9750795860673,538.312777099801,416.4159691892799,314.133266918592,348.02622044631846,538.3106872005689
3380.0000000000005,33.52620036799445,18.382907526302347,95.35326545862061,120.85676173385798,41.60793754979597,6.89611225506286,48.95966001105525,13.464933434389708,94.50713874231613,42.45101615625305,95.33456610327872,120.84627478711307,3.847616125788493,6.0813266243765325,5.095333712250152,11.176660336626686,2.9048272933766874,0.04986639748068399,35.0,18.103606761146352,12.10970210160218,9.0,35.0,3.0,461.98906384800847,538.3759728082176,416.4235773753579,314.24387381397963,348.1466610478214,538.3738835354272
3390.0000000000005,33.511206546695014,18.375983778545333,95.33476044124333,120.89607268409968,41.607322873252926,6.895527949712346,48.97126196802364,13.47469276047036,94.48681661835376,42.45398650853343,95.31602279768789,120.88556920054116,3.853531555248874,6.089519650090294,5.094760326441141,11.184279976531435,2.902345502088179,0.049910724351183454,35.0,18.10666825988505,12.11017971992004,9.0,35.0,3.0,462.0029901883857,538.4393931717042,416.4311528736268,314.35368570257907,348.26622452461726,538.4373046188414
3400.0000000000005,33.496186110540016,18.36898718544751,95.31649359947933,120.93567448879958,41.60665912415571,6.894896989277528,48.98278563418327,13.484384506066135,94.46673716049492,42.45695992476544,95.2977177461376,120.9251546195738,3.859453690085045,6.097711791662992,5.094200025855252,11.191911817518246,2.8998694416959374,0.04995490105161421,35.0,18.109693042608853,12.110616087722237,9.0,35.0,3.0,462.0168591416208,538.5030311237537,416.43869582734817,314.46271512043336,348.3849247653867,538.5009434041261
3410.0000000000005,33.4811401805429,18.361919417525936,95.29846031243737,120.975560027651,41.60594748611573,6.894220497262097,48.99423236425488,13.494009842857396,94.44689570150439,42.45993631551198,95.27964632703384,120.9650239057467,3.8653822862833183,6.105902856813389,5.093652529748292,11.19955538656168,2.897399159277048,0.04999892886731612,35.0,18.112681867802053,12.111012185741686,9.0,35.0,3.0,462.03067124323275,538.566880120339,416.4462068351805,314.5709738023791,348.5027747394413,538.5647933242082
3420.0000000000005,33.46606987319662,18.354782136406808,95.2806560421724,121.01572228923128,41.6051891461208,6.893499600318421,49.00560352382216,13.503569950716326,94.4272876568509,42.462915589724616,95.2618040017201,121.00517004371147,3.871317087834525,6.11409265208852,5.093117524620644,11.207210176709165,2.8949347011453592,0.05004280887774316,35.0,18.115635497613766,12.11136897199424,9.0,35.0,3.0,462.044427022974,538.6309337140633,416.4536860894241,314.6784732498858,348.619787282421,538.6288479274108
3430.0000000000005,33.450976278358745,18.34757695115428,95.26307633629753,121.0561543581328,41.60438526280579,6.892735398093407,49.0169004462344,13.513065981484148,94.40790852799329,42.46589764907225,95.24418631710499,121.04558612188464,3.8772578658073487,6.122281011877826,5.092594736682943,11.214875748560768,2.892476109846135,0.05008654245818794,35.0,18.11855467593847,12.111687395043305,9.0,35.0,3.0,462.0581269811653,538.6951855354392,416.4611340037592,314.7852249322911,348.7359750179575,538.6931008501657
3440.0000000000005,33.43586045918018,18.34030543986688,95.24571685992002,121.0968495160227,41.603536967767994,6.891928964486851,49.02812443548461,13.522499061422536,94.38875393505853,42.46888239731834,95.2267889376092,121.0862654176288,3.88320439562976,6.130467777839753,5.092083895486392,11.222551673326144,2.890023426517605,0.050130130929968326,35.0,18.121440130395683,12.111968376806772,9.0,35.0,3.0,462.071771617368,538.7596294058113,416.46855088451247,314.8912399734355,348.8513502918586,538.7575459090059
3450.0000000000005,33.420723449358434,18.33296913545689,95.2285733993027,121.13780122250604,41.60264536239384,6.8910813446411225,49.03927676118845,13.53187028702439,94.36981962032233,42.471869740167115,95.2096076488236,121.12720138790264,3.889156443964073,6.138652773124364,5.091584718253016,11.23023749137738,2.887576690006025,0.0501735753991656,35.0,18.12429257091213,12.112212813458656,9.0,35.0,3.0,462.08536141583767,538.8242593096574,416.4759370247271,314.99652923395416,348.9659251452432,538.8221770857667
3460.0000000000005,33.405566254075374,18.325569528458345,95.21164185579568,121.17900311240714,41.60171151780831,6.890193554899156,49.05035866130312,13.541180727331437,94.35110144230502,42.474859582424585,95.19263835144564,121.16838766470482,3.8951137968830833,6.14683584687703,5.091096948066609,11.23793279494364,2.885135937218668,0.05021687712140295,35.0,18.127112685796416,12.112421577483644,9.0,35.0,3.0,462.0988968478128,538.8890693946181,416.4832927069,315.10110329359753,349.07971130435715,538.8869885251893
3470.0000000000005,33.39038985910882,18.318108084609264,95.19491825164184,121.22044899004868,41.60073648193412,6.889266589521412,49.06137134272898,13.550431424469934,94.3325953819663,42.47785183577622,95.17587706708952,121.20981804960331,3.9010762338841074,6.1550168370429,5.090620316406258,11.24563715344916,2.882701203265756,0.050260037179350944,35.0,18.12990114716308,12.112595509757568,9.0,35.0,3.0,462.1123783807415,538.9540539601613,416.49061814774905,315.2049724917265,349.19272021855505,538.9519745239123
3480.0000000000005,33.37519524085432,18.310586243722756,95.17839854156456,121.2621325641516,41.59972130680328,6.888301446657124,49.07231603399393,13.559623437924472,94.31429734967661,42.48084638475712,95.1593197497977,121.25148625040208,3.907043558494884,6.163195599528711,5.09015459410664,11.253350193635352,2.88027251940096,0.05030305701688608,35.0,18.1326586346226,12.112735503483409,9.0,35.0,3.0,462.1258064613895,539.0192072265062,416.497913988606,315.3081474820109,349.304963600607,539.0171293017913
3490.0000000000005,33.35998333002096,18.303005386167342,95.16207898481329,121.30404799234611,41.598666984106394,6.887299067075787,49.083193881261614,13.568757757213518,94.29620356553224,42.483843145395326,95.14296265822345,121.29338642097208,3.9130155570938214,6.171371985399201,5.089699514538257,11.261071499937458,2.877849917954582,0.05034593759926583,35.0,18.135385784263235,12.11284233322084,9.0,35.0,3.0,462.13918152744526,539.0845238181681,416.50518018728906,315.41063796125496,349.41645225863454,539.0824474791496
3500.0000000000005,33.34475504268499,18.29536687132384,95.14595585011632,121.34618945378293,41.59757449444479,6.886260380995964,49.09400602296308,13.577835364608688,94.2783102583204,42.486842023296106,95.12680206048564,121.33551273788656,3.9189920202432007,6.17954583140248,5.0892548264082125,11.268800657810694,2.8754334276780145,0.050388679937055855,35.0,18.138083226952745,12.11291680420618,9.0,35.0,3.0,462.1525040105466,539.1499983860157,416.51241710542257,315.5124537651333,349.5271970496528,539.1479237042373
3510.0000000000005,33.32951127371658,18.28767203154331,95.13002549659299,121.38855127559007,41.59644479713312,6.88518629839507,49.104753575795165,13.58685722339436,94.26061374809184,42.48984292310024,95.11083431510612,121.37785952893154,3.9249727699794894,6.187717026297638,5.088820314755516,11.276537341053151,2.8730230760587108,0.05043128536212772,35.0,18.140751580195968,12.112959695055793,9.0,35.0,3.0,462.16577433842457,539.2156257228937,416.5196249791884,315.6136044759502,349.63720858915303,539.2135527715126
3520.0000000000005,33.314252897921364,18.279922159756325,95.11428436264707,121.43112787915015,41.59527883103643,6.8840777098093895,49.11543763276288,13.595824276247017,94.24311043460408,42.49284574937144,95.09505585989885,121.420421210106,3.9309576070656216,6.195885418535148,5.088395739181015,11.284281157716164,2.8706188887495134,0.05047375487870119,35.0,18.143391448539035,12.112971772079106,9.0,35.0,3.0,462.17899291683017,539.2814006997937,416.5268041094442,315.7140995383364,349.74649730563755,539.2793295456362
3530.0000000000005,33.298980754166614,18.27211850686604,95.09872904861292,121.47391395488654,41.59407749200475,6.882935464882621,49.126059232692846,13.60473741967678,94.22579688224552,42.49585041752215,95.07946329465175,121.46319247086006,3.9369463513959,6.2040508906482765,5.087980881717828,11.292031772366103,2.8682208911387264,0.05051608957969964,35.0,18.146003408850103,12.112953750408394,9.0,35.0,3.0,462.192160150509,539.3473184438425,416.5339545776609,315.81394786196927,349.8550731503255,539.3452491531531
3540.0000000000005,33.283695684950935,18.264262526384016,95.08335601488828,121.51690426331204,41.59284169379924,6.881760430297732,49.13661945950032,13.613597587351194,94.20866951280706,42.49885681005139,95.06405307916698,121.50616804107062,3.9429388109635335,6.212213283896327,5.0875755061620715,11.299788790058397,2.8658291015419217,0.05055829046696164,35.0,18.14858805701499,12.11290641834853,9.0,35.0,3.0,462.2052767046581,539.4133742649332,416.54107722878575,315.9131592518785,349.96294657557723,539.4113068644564
3550.0000000000005,33.26839849977464,18.25635483410525,95.0681621190125,121.560093065959,41.59157230732959,6.8805534320079005,49.147119300549015,13.622405633206084,94.19172514593615,42.50186486415345,95.04882207041166,121.54934226554212,3.9489348207573434,6.220372496944252,5.087179426866657,11.307551923810909,2.8634435454273466,0.05060035879837251,35.0,18.151145942031803,12.112830425488768,9.0,35.0,3.0,462.2183421910549,539.4795625734588,416.548171479364,316.0117415473636,350.0701268985025,539.4774972000447
3560.0000000000005,33.25308999092858,18.248397187028274,95.05314402692684,121.60347592418776,41.590270189437966,6.87931528260674,49.157559791622624,13.631162484680544,94.17496041380355,42.5048744687312,95.03376693380247,121.5927106067512,3.9549341991054687,6.228528402211097,5.086792405505784,11.31532080771688,2.8610642397732406,0.050642295430870905,35.0,18.153677628457444,12.112726501488794,9.0,35.0,3.0,462.2313577500759,539.5458796097554,416.5552381070745,316.1097041472347,350.1766239833784,539.5438162710337
3570.0000000000005,33.2377709189935,18.24039052044975,95.03829865825043,121.64704775764407,41.588936153873625,6.878046753731553,49.16794187005757,13.639868963137928,94.1583722022052,42.50788554256485,95.01888458844752,121.63626804464076,3.9609367806280016,6.2366808865042485,5.086414246569528,11.323095133073778,2.8586912036698844,0.05068410141613423,35.0,18.156183636720986,12.112595290493346,9.0,35.0,3.0,462.2443234878588,539.6123206163123,416.56227706717414,316.20705512472944,350.2824469667935,539.6102593997525
3580.0000000000005,33.22244204366788,18.232335986085676,95.023622907228,121.69080371544692,41.5875710272944,6.876748629316239,49.178266510741274,13.64852590741856,94.14195736991417,42.51089799387876,95.00417192804589,121.68000969696362,3.966942398127368,6.24482983006202,5.086044746619448,11.330874576681468,2.856324453319593,0.05072577776926539,35.0,18.158664502988643,12.112437469565975,9.0,35.0,3.0,462.25723979613304,539.6788811558762,416.56928866292975,316.30380294176126,350.3876051515017,539.6768221084515
3590.0000000000005,33.20710409811643,18.224234678229323,95.0091137216381,121.73473902864026,41.58617560311427,6.875421661708799,49.18853464817432,13.657134121922866,94.12571283065353,42.51391172528975,94.98962589985622,121.72393079361863,3.972950888307365,6.2529751034858405,5.085683716276944,11.338658819762784,2.8539640027097093,0.05076732549060847,35.0,18.161120739840495,12.112253712523568,9.0,35.0,3.0,462.2701070310201,539.7455568683747,416.5762734157219,316.39995592943336,350.49210767282494,539.743500036222
3600.0000000000005,33.19175779270171,18.21608766812864,94.99476814810785,121.77884909786565,41.58475065303528,6.874066582637681,49.19874719411322,13.665694391429328,94.109635597626,42.51692664507476,94.97524354999342,121.76802673212836,3.9789620918921,6.261116581331753,5.085330967625484,11.346447548957237,2.8516098638079024,0.0508087455359859,35.0,18.16355284661222,12.112044656055788,9.0,35.0,3.0,462.28292555256286,539.8123435576425,416.5832318115704,316.49552222575244,350.5959633969941,539.8102889834596
3610.000000000001,33.176403859139505,18.20789600465156,94.98058334750584,121.82312934270396,41.58329698096653,6.872684154490571,49.208905103752926,13.674207536576148,94.09372279823438,42.51994267466756,94.96102203880436,121.81229296102116,3.984975860416865,6.269254236736332,5.084986278962489,11.354240515698825,2.849262056636666,0.050850038995062845,35.0,18.165961342184914,12.111810853540703,9.0,35.0,3.0,462.295695657922,539.879236984129,416.59016266611263,316.5905091858822,350.6991809198408,539.8771847492277
3620.000000000001,33.16104295565324,18.199660704548993,94.96655653227145,121.86757546224038,41.58181529400658,6.871275047623044,49.219009207814366,13.682674273145665,94.07797161420406,42.52295973093965,94.94695857826665,121.85672514409116,3.9909920358911366,6.277387897501262,5.084649493454657,11.36203739095592,2.8469205873569035,0.050891206668842955,35.0,18.168346683705124,12.111552962601875,9.0,35.0,3.0,462.3084177140119,539.9462332455346,416.5970672815753,316.68492476663613,350.80176866678414,539.9441833855371
3630.000000000001,33.14567574851317,18.19138276944193,94.95268495512607,121.91218315109607,41.580306319850365,6.8698399520098405,49.22906037009656,13.691095344139342,94.06237926691288,42.525977725725625,94.9330504206181,121.90131898518656,3.997010479769546,6.285517488434664,5.08432043448423,11.369837922918894,2.844585467180071,0.0509322496113924,35.0,18.170709341997963,12.11127155100985,9.0,35.0,3.0,462.3210920548202,540.0133284112279,416.6039456254196,316.7787764393528,350.90373495235883,540.0112809744708
3640.000000000001,33.13030288849436,18.18306317834936,94.93896593008594,121.95694819573193,41.578770769195216,6.868379541496495,49.239059435252805,13.699471476016242,94.04694303945612,42.52899657433068,94.91929487940092,121.9460702692486,4.003031038244909,6.2936428957095405,5.083998914254172,11.377641809963713,2.842256705297028,0.05097316862994053,35.0,18.1730497771286,12.110967198119283,9.0,35.0,3.0,462.3337190076935,540.0805186354231,416.6107979005659,316.8720716078484,351.00508795642025,540.0784736688544
3650.000000000001,33.114925009377764,18.174702885908346,94.92539683720386,122.0018664857934,41.57720933541999,6.866894473494881,49.24900722893018,13.707803378825986,94.0316602815547,42.53201619344821,94.90568933420207,121.99097488429987,4.009053577727693,6.301764035076396,5.083684770211165,11.38544880528756,2.83993430981802,0.05101396472910692,35.0,18.175368438217163,12.110640466261714,9.0,35.0,3.0,462.3462988933114,540.1478001690172,416.6176242938452,316.9648175142424,351.1058356767917,540.1457577180488
3660.000000000001,33.09954273026007,18.166302826382605,94.91197511346707,122.04693399965458,41.57562269709943,6.86538539137581,49.25890456047768,13.716091748492149,94.0165284003483,42.535036500939675,94.892231221549,122.03602880715408,4.015077964521966,6.309880819537198,5.083377839229739,11.393258658766936,2.8376182877244363,0.051054638861343066,35.0,18.17766576508797,12.110291905644146,9.0,35.0,3.0,462.35883202743514,540.2151693462058,416.6244249933976,317.05702127450246,351.2059859659146,540.213129454789
3670.000000000001,33.084156654103694,18.15786391004025,94.89869826085203,122.09214681402358,41.574011516445005,6.863852922986609,49.26875222050148,13.72433726477948,94.00154486854184,42.538057416820656,94.87891804296893,122.08122811345538,4.021104049985865,6.317993138710851,5.083077937520843,11.401071076231696,2.835308645214434,0.051095191731666594,35.0,18.179942187982704,12.109922049090583,9.0,35.0,3.0,462.37131871837465,540.28262259198,416.63120012759913,317.1486898316142,351.3055464984408,540.2805853032403
3680.000000000001,33.06876736480867,18.149387174922254,94.88556380091832,122.13750126478128,41.57237643293498,6.862297674593208,49.27855098062072,13.73254059110468,93.98670718005846,42.54107885474775,94.86574731959512,122.1265691153796,4.027131708956671,6.326100910410435,5.082784912881494,11.408885823291929,2.833005386418733,0.05113562426317122,35.0,18.182198124936804,12.109531435564236,9.0,35.0,3.0,462.3837594706581,540.3501566607773,416.6379501205199,317.23983019686807,351.40452489226465,540.3481219873476
3690.000000000001,33.053375440776165,18.140873143473243,94.87256942428691,122.18299322371696,41.57071808339153,6.860720249976794,49.28830158461205,13.740702367139704,93.9720129958291,42.54410075234591,94.85271674159571,122.172047734744,4.033160822144139,6.334204063620588,5.082498627173754,11.416702690794342,2.8307085172777486,0.05117593748703815,35.0,18.18443398198133,12.10912054734058,9.0,35.0,3.0,462.39615411996607,540.4177675966904,416.6446747202792,317.33044860647226,351.5029283168645,540.4157356172939
3700.000000000001,33.03798144902845,18.132322857997625,94.85971271624452,122.2286191593472,41.5690370977862,6.859121246446364,49.29800480244801,13.74882325405531,93.95745987298451,42.54712302058414,94.83982389381917,122.21766041413385,4.039191257022462,6.342302502736904,5.08221891162862,11.424521414365524,2.828418039007949,0.051216132174478075,35.0,18.186650173252872,12.108689914142587,9.0,35.0,3.0,462.40850320109257,540.4854522926312,416.6513743671336,317.4205520489816,351.60076426633213,540.4834230525718
3710.000000000001,33.0225859372042,18.12373725601111,94.84699132134226,122.27437552984742,41.567334087197686,6.857501243384661,49.307661380602674,13.756903892926346,93.94304542792415,42.550145571995245,94.82706642037874,122.26340359052853,4.045222885548072,6.35039613917102,5.0819456064678015,11.432341745638825,2.826133953330954,0.05125620912043226,35.0,18.18884709946218,12.108240045740558,9.0,35.0,3.0,462.42080714022416,540.5532075930734,416.65804936453463,317.51014721423724,351.69804006790457,540.5511811104648
3720.000000000001,33.00718943554057,18.115117068015596,94.83440306121075,122.32025880297708,41.56560963467391,6.855860793554712,49.31727201471374,13.764944881878307,93.92876745627788,42.55316834147425,94.81444214250662,122.30927374589254,4.051255593891578,6.358484908014053,5.081678572935374,11.440163480949426,2.8238562627839947,0.05129616920734696,35.0,18.191025136895405,12.107771395023974,9.0,35.0,3.0,462.4330661180504,540.6210302473137,416.66469966223457,317.59924016574763,351.7947625160009,540.6190065593777
3730.000000000001,32.99179246102015,18.106463145837324,94.82194573881544,122.36626562615736,41.56386431360895,6.8542004405805415,49.32683740097062,13.77294681910746,93.91462373504739,42.55619125320254,94.80194886276713,122.35526751928768,4.0572892671811545,6.366568734231448,5.081417670107596,11.447986404339044,2.8215849673180085,0.05133601326426752,35.0,18.19318465980245,12.10728443490342,9.0,35.0,3.0,462.44528049405744,540.6889172531507,416.6713255196901,317.68783718471803,351.8909384764763,540.686896386688
3740.000000000001,32.97639551207545,18.097776235304135,94.80961725750417,122.4123926826308,41.562098672114764,6.852520704079836,49.33635819722287,13.780910270355434,93.90061214298912,42.559214240247286,94.78958448413277,122.4013815929278,4.063323780478496,6.374647525939849,5.081162749596484,11.455810275536336,2.8193200676189543,0.05137574193432273,35.0,18.19532602293674,12.106779606373207,9.0,35.0,3.0,462.4574505165583,540.756865594908,416.6779270544385,317.77594416741573,351.9865745079677,540.7548475758659
3750.000000000001,32.96099909190668,18.089057056139268,94.79741546675815,122.45863656584464,41.56031327559564,6.850822120166868,49.34583509125114,13.788835826026798,93.88673050254992,42.56223722359477,94.77734685566408,122.44761258959596,4.069359036401738,6.382721222348576,5.080913692188721,11.463634914537298,2.81706155981602,0.05141535624101375,35.0,18.19744959549172,12.10625737909612,9.0,35.0,3.0,462.4695763918364,540.8248721745402,416.68450460752314,317.86356736901564,352.0816774005339,540.8228570677556
3760.000000000001,32.94560368794856,18.08030648040119,94.7853381711111,122.5049940183162,41.55850868194931,6.849105217862814,49.355268779132665,13.796724083083973,93.87297659027432,42.56526010962938,94.76523378145438,122.49395720988132,4.07539490737596,6.390789716788106,5.080670341456255,11.47146005824436,2.814809440302936,0.0514548568304566,35.0,18.19955574748872,12.10571824486948,9.0,35.0,3.0,462.481658549274,540.8929341183872,416.6910587182532,317.95071321118024,352.17625410169205,540.8909219344084
3770.000000000001,32.93020975781539,18.07152515449889,94.77338352598414,122.5514620405708,41.55668538898106,6.8473704690636055,49.364659853741855,13.804575551831476,93.85934854060248,42.56828285244046,94.75324341660861,122.54041247729792,4.081431298811646,6.39885298187009,5.080432577674649,11.47928555954474,2.812563710894034,0.05149424452601738,35.0,18.20164479792743,12.10516255122235,9.0,35.0,3.0,462.4936971676875,540.9610486749422,416.6975889277644,318.0373867160829,352.27031040999645,540.9590394548012
3780.000000000001,32.914817776563424,18.062713848561145,94.76154943903974,122.59803744318724,41.55484394268757,6.845618391562368,49.374008992882175,13.812390813236275,93.84584423359709,42.57130536919482,94.74137366835207,122.58697517776454,4.0874681022445065,6.406910924784868,5.080200270026588,11.487111194811456,2.8103243640002145,0.051533520130503135,35.0,18.203717108355647,12.104590786180212,9.0,35.0,3.0,462.5056925607189,541.0292129989598,416.7040958992536,318.12359417607377,352.3638530438783,541.0272067519959
3790.000000000001,32.89942818588108,18.053873217112937,94.74983403356951,122.64471722824538,41.552984834910895,6.843849451675112,49.38331679401188,13.820170388287863,93.8324617697054,42.57432759711668,94.72962265962678,122.63364233536356,4.093505216216276,6.414963493161646,5.079973291926696,11.494936785088342,2.8080913979421727,0.05157268439568525,35.0,18.20577299834377,12.104003323339384,9.0,35.0,3.0,462.51764494112416,541.0974243639142,416.7105794996135,318.20934087974234,352.4568879474878,541.0954211286747
3800.000000000001,32.884041422014285,18.045003956059645,94.73823542105488,122.69149847751532,41.55110855840587,6.8420641166327405,49.39258386183578,13.827914825218386,93.8191992367802,42.577349470482375,94.71798850154637,122.68041102240949,4.099542541222326,6.423010621906515,5.07975152137943,11.502762143285944,2.805864807505148,0.05161173806900199,35.0,18.207812792187095,12.10340056911292,9.0,35.0,3.0,462.5295545836317,541.1656801561527,416.7170399394773,318.29463233545346,352.5494211671528,541.1636799592975
3810.000000000001,32.86865791011801,18.03610673031824,94.72675179959032,122.73837836662445,41.549215587039534,6.840262835740816,49.401810772293466,13.83562462128748,93.80605481119694,42.58037093045283,94.70646939187088,122.72727841560123,4.105579978581545,6.431052255691864,5.079534836631449,11.510587092323313,2.8036445891623223,0.05165068185041784,35.0,18.209836800402968,12.102782897028078,9.0,35.0,3.0,462.5414217388381,541.233977832613,416.7234771906968,318.3794736915376,352.64145846489725,541.231980702639
3820.000000000001,32.85327807067763,18.027182208860665,94.71538124302803,122.78535393926968,41.54730641366407,6.838446076418336,49.41099814484652,13.843300306869878,93.79302654008525,42.583391896757234,94.69506340402803,122.77424155184856,4.111617433015652,6.439088315247709,5.07932312144834,11.518411436696049,2.801430732393775,0.05168951655667245,35.0,18.21184535158068,12.10215073813913,9.0,35.0,3.0,462.5532466692629,541.3023147558756,416.7298918703204,318.46387083142434,352.73300607649503,541.3003207129273
3830.000000000001,32.83790230519896,18.018231017815648,94.70412204294752,122.83242251625364,41.5453814885169,6.83661426558092,49.42014653273226,13.850942356706469,93.78011269438792,42.58641231490304,94.68376882927998,122.8212977563178,4.1176548090628255,6.447118758055942,5.079116253520361,11.526235011576304,2.799223234110696,0.051728242837854495,35.0,18.21383873885827,12.101504434172057,9.0,35.0,3.0,462.5650296098797,541.3706885175326,416.7362837057386,318.54782852389184,352.8240694897869,541.3686975878725
3840.000000000001,32.82253100885184,18.0092537845523,94.69297250355724,122.87958144338222,41.54344125463923,6.83476782334202,49.42925647917267,13.858551236888388,93.7673115573488,42.589432129465024,94.6725839715115,122.8684443684462,4.1236920217601805,6.455143534604771,5.07891413314142,11.53405766774619,2.7970220877025938,0.051766861469782606,35.0,18.215817251354,12.10084434320038,9.0,35.0,3.0,462.5767708064717,541.4390967353015,416.7426528843879,318.6313517751621,352.91465418750494,541.4371089373025
3850.000000000001,32.80716457604356,18.00025113434924,94.68193087541687,122.92682802045312,41.54148617229425,6.832907186252214,49.438328564044845,13.866127443837172,93.75462135577096,42.592451274198766,94.66150708090547,122.91567870176924,4.1297289762194485,6.4631625848285035,5.078716634180182,11.541879219008685,2.794827284180444,0.05180537312289608,35.0,18.217781193974982,12.100170835680274,9.0,35.0,3.0,462.5884705027596,541.5075370011016,416.7489995131818,318.7144457974481,353.004765877787,541.5055523715238
3860.000000000001,32.791803383272175,17.99122366899053,94.670995415792,122.97415955530124,41.53951668051247,6.831032770703756,49.447363340214416,13.873671451127336,93.74204032314351,42.59546967681428,94.65053641435357,122.96299804336168,4.135765582655,6.471175833802961,5.078523653445818,11.54969948724878,2.792638812917033,0.05184377852795877,35.0,18.21973085788721,12.099484301314078,9.0,35.0,3.0,462.6001289386179,541.5760069144176,416.7553241334908,318.797115884703,353.0944102389985,541.574025463395
3870.000000000001,32.776447791782175,17.98217197069897,94.66016461908643,123.02157369499685,41.53753318118175,6.829144957785957,49.456361300876736,13.88118368223934,93.72956693640374,42.59848729771471,94.63967046599251,123.01040005052975,4.141801765815887,6.479183274182732,5.078335090663113,11.557518364845846,2.790456670388026,0.05188207840406662,35.0,18.221666503534152,12.09878501913738,9.0,35.0,3.0,462.6117463511789,541.6445043726142,416.76162624807694,318.8793661907185,353.1835921626717,541.6425261240032
3880.000000000001,32.76109816896191,17.97309660792206,94.6494367580912,123.06906776316625,41.535536113837594,6.827244164465583,49.46532300695993,13.888664616939876,93.71719944300153,42.601504062185086,94.62890750820819,123.05788204323136,4.147837433917233,6.487184813983373,5.078150837198727,11.5653356511821,2.7882808416287794,0.05192027343490283,35.0,18.223588425135347,12.098073388012269,9.0,35.0,3.0,462.623322949737,541.713026988499,416.7679066181884,318.961202199236,353.27231735207425,541.7110519618547
3890.000000000001,32.74575485761968,17.963998158770607,94.63881033118355,123.11663946353208,41.5335258686968,6.825330760816257,49.4742489466421,13.896114673998454,93.7049363229114,42.60451992184756,94.6182460390928,123.10544172600744,4.153872510541263,6.4951804340531565,5.0779707917554315,11.573151225808587,2.7861113205664,0.05195836429743948,35.0,18.225496878376926,12.097349698105006,9.0,35.0,3.0,462.63485899326525,541.78157273303,416.7741649387618,319.04262815122536,353.36059070940826,541.7796009493494
3900.000000000001,32.73041820279431,17.954877163546428,94.62828379775088,123.16428637633794,41.5315028468322,6.823405127289504,49.483139624140286,13.903534285322962,93.69277601450332,42.607534822746565,94.60768451770385,123.15307667371265,4.159906907530636,6.503170069220976,5.077794848029867,11.580964917250842,2.783948096599456,0.05199635157923952,35.0,18.227392128144917,12.096614279111805,9.0,35.0,3.0,462.6463546875088,541.8501394411229,416.7804014363225,319.1236487256714,353.44841733466666,541.8481709147951
3910.000000000001,32.71508853266661,17.945734164966552,94.61785570645868,123.21200627133334,41.529467423144986,6.821467619470923,49.49199550904397,13.910923853677616,93.6807170482648,42.610548717828806,94.59722149242327,123.20078466146624,4.165940555087953,6.5111536946304085,5.077622917503185,11.588776612133596,2.781791160697185,0.052034235992349326,35.0,18.22927442061814,12.095867421765092,9.0,35.0,3.0,462.65781026664627,541.9187251409123,416.78661605050974,319.2042681853512,353.5358020044911,541.9167598936957
3920.000000000001,32.69976617341352,17.93656970318318,94.60752451122566,123.25979679058446,41.527419986835326,6.819518606601832,49.50081710048277,13.918283806235934,93.66875785605843,42.613561543897845,94.58685541681987,123.24856332282786,4.171973376138507,6.519131246539004,5.077454907288337,11.596586153827342,2.7796404982241047,0.05207201823059593,35.0,18.231144016445057,12.095109466107203,9.0,35.0,3.0,462.6692259641161,541.9873277531939,416.7928093139497,319.28449141462573,353.6227498621955,541.9853657961933
3930.000000000001,32.68445144149648,17.927384288117196,94.59728869887283,123.3076556216888,41.52536091876633,6.817558450033687,49.50960489073974,13.925614564213843,93.65689690340038,42.61657323770112,94.57658477737426,123.29641035242456,4.178005294813931,6.527102685742867,5.077290719373052,11.60439340511592,2.7774960983223758,0.05210969896293871,35.0,18.233001170015825,12.094340731387206,9.0,35.0,3.0,462.6806019883023,542.0559452388466,416.7989812639625,319.3643228334061,353.70926593890874,542.0539865927411
3940.000000000001,32.66914464270564,17.91817841930157,94.58714699333417,123.35558075003196,41.52329056313539,6.815587476258145,49.51835930660621,13.932916493963036,93.64513289850976,42.61958377084312,94.56640829777923,123.34432373303316,4.184036239762556,6.535067990520579,5.0771302616806775,11.612198252201257,2.7753579526501064,0.052147278759074434,35.0,18.23484610563679,12.093561453107212,9.0,35.0,3.0,462.6919385498947,542.1245758022101,416.80513160430206,319.44376620808424,353.7953544850336,542.1226204846106
3950.000000000001,32.65384608483341,17.908952615757755,94.57709785244295,123.40356985813054,41.52120929991088,6.813606045864447,49.52708084570648,13.940190020692512,93.63346427581492,42.622593070979576,94.55632443549064,123.39230113982347,4.190066134248147,6.543027083835892,5.076973442442177,11.620000526278067,2.7732260432121145,0.05218475828996288,35.0,18.236679081374177,12.092771989333016,9.0,35.0,3.0,462.7032358815152,542.1932174170532,416.81126110943217,319.5228265394732,353.881020686952,542.19126543645
3960.000000000001,32.63855603060726,17.899707508830943,94.56714002584019,123.45162141406432,41.51911742435741,6.8116144388444,49.535769892813846,13.947435475273268,93.62188977365261,42.62560109510315,94.54633193997702,123.4403411129054,4.196094917673817,6.550979964141289,5.076820163604902,11.627800127746193,2.771100357804174,0.05222213801639424,35.0,18.238500293205675,12.09197254850892,9.0,35.0,3.0,462.7144944304104,542.2618689019987,416.8173694430772,319.6015074266442,353.96626859761045,542.2599203609013
3970.000000000001,32.62327482206648,17.890443094565455,94.55727215742304,123.49973215294769,41.51701535431643,6.809613051933923,49.5444269447613,13.954653281809383,93.610408005477,42.62860781963906,94.53642945465465,123.48844017514269,4.202122512894626,6.558926573430896,5.076670388124225,11.635596961555123,2.7689808961661995,0.05225941901029573,35.0,18.240310009238385,12.091163467980207,9.0,35.0,3.0,462.7257136946736,542.330526885308,416.8234566260939,319.679812776474,354.0511031052529,542.328581610516
3980.000000000001,32.60800269872547,17.881160317315448,94.54749285639824,123.54790110848889,41.51490338327166,6.8076021635152975,49.553052432292205,13.96184380907431,93.59901756958759,42.63161316293662,94.52661558854514,123.53659758671232,4.208148862196182,6.566866885200752,5.076523977553483,11.643390862754234,2.766867628508201,0.05229660152254009,35.0,18.242108439751235,12.090345003984112,9.0,35.0,3.0,462.73689456401416,542.3991910093888,416.8295231148049,319.75774732521603,354.13552864760777,542.3972491227182
3990.000000000001,32.592739937175914,17.871859480332603,94.5378008918523,123.596126029399,41.512781833115575,6.805582079058524,49.56164675088868,13.969007396243512,93.58771721616844,42.63461709184577,94.51688911044425,123.58481101208032,4.214173895332533,6.57480086132838,5.076380866452108,11.651181727780488,2.764760547894076,0.05233368622637657,35.0,18.243895793003503,12.089517403892046,9.0,35.0,3.0,462.7480370358088,542.4678591468007,416.8355688302315,319.8353146441701,354.219549443315,542.4659206607911
4000.000000000001,32.57748679814317,17.86254103104369,94.52819503382253,123.64440504786302,41.510651014354295,6.803553093232836,49.570210302172576,13.976144387416866,93.57650569840888,42.63761956681287,94.50724879012269,123.63307857212658,4.220197546300017,6.58272846564691,5.076240975968785,11.658969441615696,2.762659641806932,0.052370673661231534,35.0,18.24567227572504,12.08868092073169,9.0,35.0,3.0,462.75914131910247,542.5365296693666,416.84159383126007,319.9125184329695,354.3031696734378,542.5345945821924
4010.000000000001,32.56224355153259,17.85320542720126,94.51867392079619,123.69273612945769,41.508511268945895,6.801515530698623,49.57874354312423,13.98325517262782,93.56538163338992,42.64062052613821,94.4976932657172,123.68139825096448,4.226219761793399,6.590649665906145,5.076104230875496,11.666753896781644,2.760564891171407,0.05240756461460266,35.0,18.247438121401387,12.087835852762453,9.0,35.0,3.0,462.7702076220058,542.6052008132305,416.8475985591895,319.9893631459548,354.3863940017499,542.6032691475933
4020.000000000001,32.54701043355728,17.843853070614728,94.50923650508307,123.74111762611768,41.506362866922416,6.7994696476665695,49.5872468137175,13.990340044209631,93.55434396029656,42.64361995007067,94.48822148933894,123.72976837827082,4.232240479683156,6.598564449194943,5.075970558413391,11.674535007608334,2.75847628783191,0.05244435954748388,35.0,18.24919350670308,12.086982384623354,9.0,35.0,3.0,462.78123613075167,542.673871125993,416.85358261202015,320.06585172520226,354.4692259784045,542.6719428759264
4030.000000000001,32.531787696356695,17.834484391941714,94.49988142001904,123.78954751237688,41.50420613414492,6.797415753550921,49.595720555010175,13.997399378536784,93.54339129079027,42.64661777008308,94.47883209396959,123.77818694965674,4.238259632449074,6.606472748442942,5.075839869795512,11.682312618238456,2.7563938105150587,0.052481059058453655,35.0,18.250938655459265,12.086120824626787,9.0,35.0,3.0,462.7922270445008,542.7425388598778,416.85954665340154,320.1419887218434,354.5516703028766,542.740614047239
4040.000000000001,32.51657557565694,17.82509980668641,94.49060765281331,123.8380242347954,41.50204134183732,6.7953541057753455,49.604165111995705,14.004433471761274,93.5325225994687,42.64961396935695,94.46952406662224,123.82665239911296,4.244277168968395,6.614374568509902,5.075712098201196,11.690086666711098,2.754317449430963,0.05251766369286207,35.0,18.25267374548963,12.085251345041115,9.0,35.0,3.0,462.8031805673156,542.8112026654084,416.86549024391513,320.21777705001955,354.6337304541256,542.8092812959845
4050.000000000001,32.50137430428866,17.815699719602435,94.48141390678374,123.88654586530548,41.49986879509381,6.793284994057956,49.61258090116937,14.011442680427365,93.52173656849085,42.652608483607246,94.46029611027011,123.87516280178768,4.250293030004591,6.622269854811912,5.075587170422809,11.697857025234722,2.7522471845246126,0.05255417409630955,35.0,18.254398986865453,12.084374242635306,9.0,35.0,3.0,462.81409689331855,542.8798608798945,416.8714140022765,320.2932209719492,354.7154109032177,542.8779429640558
4060.000000000001,32.48618410795436,17.80628451893722,94.47229912009642,123.93511077636332,41.49768876445371,6.79120867524739,49.620968274816725,14.018427328411804,93.51103212134822,42.65560128225064,94.45114716284755,123.9237165352327,4.256307159672118,6.630158588675696,5.075465012958664,11.70562360163436,2.750183001956113,0.05259059078762955,35.0,18.25611455963769,12.0834897113362,9.0,35.0,3.0,462.82497620566505,542.9485120885622,416.8773178049784,320.36832376354766,354.79671531188905,542.946597643603
4070.000000000001,32.47100520651233,17.796854608019032,94.46326219248209,123.98371733967014,41.495501523586,6.789125409210158,49.62932759795401,14.02538773674422,93.50040814157731,42.658592328479806,94.44207612382446,123.9723119561316,4.262319508483581,6.638040754550857,5.075345561899512,11.713386316450368,2.7481248867280894,0.05262691436968796,35.0,18.257820649354528,12.082597974401438,9.0,35.0,3.0,462.8358187156624,543.0171548995904,416.8832016922895,320.44308882063666,354.8776475081642,543.0152439236174
4080.000000000001,32.45583781223444,17.78741035801471,94.45430210325446,124.03236399553003,41.4933073278814,6.78703543844034,49.63765920363496,14.03232419063886,93.48986359431758,42.66158159356031,94.4330819722911,124.0209475115048,4.268330019492169,6.6459163243114086,5.075228746075025,11.721145070386434,2.746072823998968,0.052663145307601085,35.0,18.25951742744104,12.081699225981597,9.0,35.0,3.0,462.8466246040013,543.0857879622777,416.88906565309617,320.517519357655,354.95821103339046,543.0838804624173
4090.000000000001,32.440682134251766,17.777952152869545,94.44541765209496,124.0810490077708,41.491106459649146,6.784939030852911,49.64596348440463,14.039237024678757,93.47939725922973,42.66456901989102,94.42416350759794,124.06962145919988,4.274338643475406,6.653785261983018,5.0751145020005595,11.728899763983575,2.744026793919859,0.05269928425547588,35.0,18.26120509021399,12.080793735564612,9.0,35.0,3.0,462.857394072419,543.154409806574,416.8949101570767,320.59161925472984,355.038410082987,543.1525057825745
4100.000000000001,32.42553837334421,17.768480419463685,94.43660785103948,124.12977096309442,41.48889916225063,6.782836415088525,49.65424076379264,14.04612651583119,93.46900813505697,42.6675545772892,94.41531974157088,124.1183323905248,4.280345327808119,6.66164755139835,5.07500275603861,11.73665030743696,2.7419867811102683,0.052735331680896565,35.0,18.262883802497758,12.0798816764119,9.0,35.0,3.0,462.8681273907632,543.2230192528559,416.9007351396503,320.6653916938626,355.1182480829756,543.2211187107207
4110.000000000001,32.41040673379888,17.75899528829433,94.42787174456208,124.17852810147065,41.4866856875695,6.780727829767557,49.66249136304734,14.052992939019248,93.4586952506239,42.670538245067355,94.40654971843803,124.1670785654942,4.286350019740032,6.669503164943154,5.074893450483511,11.744396615426666,2.739952771318233,0.05277128810303825,35.0,18.264553729124657,12.078963234696118,9.0,35.0,3.0,462.8788244383188,543.291614652138,416.90654040644864,320.7388395048796,355.19772843415893,543.2897176242087
