time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4120.000000000001,32.39528740251388,17.74949735245832,94.41920819344053,124.22731910447231,41.48446629165407,6.778613518128736,49.67071565549148,14.059836612351774,93.44845744929603,42.67351996582204,94.3978522986837,124.21585862963616,4.292352679997511,6.677352086028537,5.074786525023706,11.752138611052242,2.7379247436534166,0.05280715416989571,35.0,18.26621505346202,12.07803866137914,9.0,35.0,3.0,462.88948572125526,543.36019504079,416.9123265465783,320.8119665707942,355.27685511426535,543.358301512952
4130.000000000001,32.38018056831398,17.739986884444136,94.41061627465552,124.2761424849768,41.482241207869045,6.776493701838092,49.678913949306654,14.066657799576715,93.43829379428216,42.67649971635728,94.38922655907027,124.26467111023392,4.29835325919881,6.685194300085542,5.0746819151011024,11.759876215186644,2.735902683200734,0.05284293036046478,35.0,18.267867930902696,12.07710811755078,9.0,35.0,3.0,462.900111326117,543.4287591050929,416.9180933550503,320.8847757383989,355.3556313893223,543.4268690822204
4140.000000000001,32.36508640765253,17.73046424822121,94.40209506904908,124.32499692572026,41.480010653095015,6.774368586890944,49.68708653694475,14.073456751219451,93.4282033539589,42.6794774694194,94.38067158024323,124.31351468669254,4.304351707234521,6.693029782028497,5.074579560401322,11.767609342429818,2.733886574057472,0.05287861709277598,35.0,18.269512507715262,12.076171780580124,9.0,35.0,3.0,462.91070147671434,543.4973057497738,416.9238408975156,320.957269920481,355.43406048723733,543.4954192326818
4150.000000000001,32.35000506966199,17.720929783851375,94.39364346715047,124.37388096447488,41.477774829908284,6.7722383656864045,49.695233709992,14.080233716955036,93.4181850024452,42.682453163161824,94.37218625246663,124.36238790267242,4.310347977507753,6.700858434162153,5.0744794379435065,11.77533787210566,2.731876389922971,0.05291421488328562,35.0,18.27114892752036,12.075229940718373,9.0,35.0,3.0,462.92125640702153,543.5658338073488,416.92957077401405,321.02945302424814,355.5121462767418,543.5639508048131
4160.000000000001,32.33493674265697,17.711384889795113,94.38526071462461,124.42279478152034,41.475533974385726,6.770103262573912,49.703355841300336,14.086989013914431,93.40823798168913,42.685426785123695,94.36376982131651,124.41129076325598,4.316342023978612,6.708680434404177,5.074381357623579,11.783061792027755,2.72987212935611,0.05294972386157357,35.0,18.27277736538076,12.074282555827722,9.0,35.0,3.0,462.93177766366887,543.6343440247362,416.93528036308845,321.1013271796964,355.589891333066,543.6324643184832
4170.000000000001,32.319881660320824,17.701826656550452,94.37694572946356,124.4717323515448,41.473288423269295,6.767963597859193,49.711453225087446,14.09372289367724,93.39836116172445,42.68839831964533,94.35542120406744,124.460217755558,4.3223338219248815,6.716495522879966,5.074285476216771,11.790780999096736,2.7278737563694,0.05298514585698372,35.0,18.274397999371104,12.073330065726736,9.0,35.0,3.0,462.9422611374319,543.7028293022476,416.940971535375,321.1728955181236,355.66730004802486,543.7009533392587
4180.000000000001,32.30483991085703,17.692258622954625,94.36869763112271,124.52069689735828,41.47103827924659,6.765819468868074,49.71952618933025,14.100435635762778,93.38855367691264,42.69136770567644,94.34713952035088,124.50917158541068,4.3283233154131,6.72430384230688,5.074191577697006,11.798495420003883,2.72588126168616,0.053020480161154813,35.0,18.27601095992213,12.07237253199446,9.0,35.0,3.0,462.9527113021709,543.7712944088245,416.94664435155454,321.244161796246,355.74437510074483,543.769421965564
4190.000000000001,32.28981166275731,17.682680022587874,94.36051553673023,124.56968569122596,41.46878376390315,6.763671086244641,49.727574981076245,14.107127452266468,93.37881462301176,42.69433491969312,94.33892388697348,124.55814970261343,4.334310462965802,6.732105326206305,5.074099651552053,11.80620497775836,2.723894626062348,0.05305572756155502,35.0,18.277616377919003,12.071410131437515,9.0,35.0,3.0,462.9631269263041,543.839736399952,416.9522986884298,321.3151284005451,355.8211197495688,543.8378674834873
4200.000000000001,32.27479707385821,17.67309114163652,94.35239858300406,124.61869743001677,41.46652508758064,6.761518649951937,49.73559989274817,14.113798592893032,93.36914312233792,42.69729993537692,94.33077344041823,124.60715079796388,4.340295225406767,6.739899957153811,5.074009650017349,11.813909607171158,2.7219138315790428,0.05309088857645329,35.0,18.27921439805453,12.070443038357157,9.0,35.0,3.0,462.97350815921055,543.9081541665943,416.95793468687987,321.3857981853303,355.8975371187742,543.9062887764137
4210.000000000001,32.25979629383046,17.66349228855688,94.34434591565888,124.667730904944,41.46426245216766,6.759362351929269,49.74360120961216,14.120449301271492,93.35953830694432,42.70026272493868,94.32268732617533,124.65617366474272,4.3462775665425175,6.747687725332097,5.0739215217971685,11.821609247129263,2.719938859434927,0.05312596371143807,35.0,18.280805160291663,12.069471414713403,9.0,35.0,3.0,462.9838551912444,543.976546716776,416.96355243053193,321.45617397887764,355.97363029345723,543.9746848553201
4220.000000000001,32.24480946861052,17.653883747128702,94.3363566933485,124.71678488807056,41.46199605553736,6.757202380320109,49.7515792110278,14.127079815998457,93.34999932170734,42.70322326136272,94.31466470267304,124.70521707472012,4.352257446439016,6.7554686143531,5.073835214310205,11.829303828663306,2.7179696914165663,0.05316095343088707,35.0,18.28238880151156,12.068495421628086,9.0,35.0,3.0,462.994168186172,544.0449130261095,416.9691519953056,321.5262585395563,356.0494023256736,544.0430546957172
4230.000000000001,32.22983673911736,17.64426579959911,94.32843008893767,124.76585818836338,41.459726090806654,6.75503891876548,49.75953417166754,14.133690371654891,93.34052532587192,42.70618151801239,94.30670474255245,124.75427983599076,4.35823482901454,6.763242612523947,5.073750678869844,11.836993291393792,2.716006308928128,0.05319585822462863,35.0,18.28396545582592,12.067515217001528,9.0,35.0,3.0,463.00444731312353,544.1132521096367,416.97473346848614,321.59605459756614,356.1248562223819,544.1113973117899
4240.000000000001,32.21487824316301,17.6346387239347,94.32056528897495,124.81494963581838,41.45745274749454,6.752872147506992,49.767466361759354,14.140281199010246,93.33111549256088,42.70913746895411,94.29880663214117,124.80336077791208,4.364209677603977,6.77100970662798,5.0736678661133325,11.844677572741316,2.7140486932892367,0.05323067856270873,35.0,18.285535254997345,12.066530955354947,9.0,35.0,3.0,463.0146927401244,544.181563001567,416.9802969374617,321.6655648485918,356.19999495047585,544.1797117371904
4250.000000000001,32.19993411449571,17.62500278861205,94.31276156420726,124.86405816209214,41.455176199439705,6.750702231869752,49.77537602381126,14.14685250568948,93.3217690816508,42.71209109916532,94.290969642012,124.85245883415364,4.3701819579786285,6.778769897632598,5.073586730535312,11.852356628167913,2.712096828492254,0.05326541488825624,35.0,18.287098317420032,12.065542759989569,9.0,35.0,3.0,463.024904628814,544.2498448170247,416.98584223948814,321.73479160599504,356.2748211762617,544.247997089881
4260.000000000001,32.18500448096581,17.61535826886245,94.3050181043073,124.91318262230902,41.45289662399679,6.7485293405572975,49.7832634124675,14.153404509293694,93.31248526936832,42.71504237926644,94.28319296161773,124.90157284585138,4.37615162753485,6.786523142209489,5.073507225121332,11.860030367330822,2.7101506932957324,0.0533000675870933,35.0,18.2886547674284,12.064550800098289,9.0,35.0,3.0,463.0350831582604,544.3180966212414,416.9913698563984,321.80373774259056,356.3493378584729,544.3162524172569
4270.000000000001,32.17008946558721,17.60570542541899,94.29733395203226,124.96232173763576,41.450614232773695,6.746353674953298,49.79112885666456,14.159937489017524,93.30326307899317,42.71799125704921,94.27547563337761,124.95070155958932,4.382118668177607,6.79426944832386,5.07342930563263,11.867698753956487,2.708210263710616,0.0533346373918747,35.0,18.29020476123816,12.063555275977253,9.0,35.0,3.0,463.0452284958368,544.3863173949759,416.9968800504757,321.8724064676564,356.4235485088679,544.3844767333267
4280.000000000001,32.15518919538497,17.59604450482317,94.28970849727665,125.01147455147202,41.448329181286574,6.744175383002471,49.79897256638152,14.166451625129524,93.2941018918875,42.72093773287981,94.26781704705598,124.99984399813258,4.388083036442574,6.802008811359577,5.073352918622432,11.875361729982007,2.706275526547324,0.05336912457438031,35.0,18.29174840230104,12.06255627237664,9.0,35.0,3.0,463.05534078421886,544.4545063265289,417.00237242690594,321.94079967145024,356.4974554040158,544.452669199882
4290.000000000001,32.14030379107946,17.58637576266682,94.28214105940336,125.06064008795283,41.44604162947366,6.741994616889599,49.806794767861874,14.172947111312908,93.28500101708707,42.723881794057775,94.2602165218476,125.04899919281428,4.39404470291092,6.809741230591693,5.073278025891254,11.883019256482946,2.7043464643431623,0.05340352958005292,35.0,18.293285800412946,12.06155390885442,9.0,35.0,3.0,463.06542018710655,544.5226626220082,417.0078469508125,322.00891961799806,356.57106106780645,544.520829032565
4300.000000000001,32.125433361431455,17.576699444983035,94.27463075576509,125.1098171694689,41.44375175935741,6.739811549879392,49.81459574271843,14.179424187123914,93.27595955462246,42.726823395118856,94.25267317481101,125.09816596962897,4.400003635955861,6.817466664290693,5.073204584865152,11.890671249155846,2.7024230507420266,0.05343785292260008,35.0,18.294817089572856,12.060548384676054,9.0,35.0,3.0,463.07546687372417,544.5907853485436,417.01330437891744,322.0767695556858,356.644368756562,544.5889553034871
4310.000000000001,32.12449022732881,17.577151937596227,94.25473218934096,125.09396304982562,41.44798898307624,6.743851071399092,49.824801295075815,14.187896577632046,93.25518842176739,42.72555221225883,94.23275880564643,125.0842773540237,4.4007807743714125,6.818759946258001,5.070659566393924,11.889419512651925,2.7016613919720087,0.05345419038500973,35.0,18.299056851089855,12.064194188055184,9.0,35.0,3.0,463.0774821609693,544.5822797315163,417.0195966725246,322.15968896703066,356.7347636592168,544.5830025043217
4320.000000000001,32.1293096350032,17.579022888451277,94.23079358875117,125.0473398614008,41.456187903752074,6.75166655953916,49.83690941623362,14.19794669064146,93.23043239644743,42.72168199201934,94.20880611628893,125.03768458601633,4.39997775479779,6.8174453268277,5.0685643993000875,11.886009726127789,2.701379504286615,0.05347130950713649,35.0,18.305190322709336,12.07290190624434,9.0,35.0,3.0,463.0725909424296,544.5364267340038,417.03916905196,322.24881426134806,356.819740277951,544.5372017792902
4330.000000000001,32.13445187744006,17.580735199728224,94.20842432029113,125.00112255547816,41.46478606378702,6.75986136320887,49.84947245301564,14.208372406433227,93.20724477339279,42.71815165443616,94.18642268418641,124.99147532891652,4.399237200900557,6.816855524459803,5.066222336341694,11.883077860801496,2.7011677975374777,0.0534890242574889,35.0,18.31156615694914,12.080790342739306,9.0,35.0,3.0,463.06700466316784,544.4901543532051,417.0461484269727,322.3309726190614,356.9003999309108,544.4909527150902
4340.000000000001,32.13975520653481,17.58244097341469,94.18697891291026,124.95538929736608,41.47356519502173,6.7682273234929085,49.86222110287388,14.21895013544497,93.18498258616668,42.71485113459488,94.16496311685657,124.94573724977198,4.3985328639314805,6.816533031769684,5.063801915108599,11.880334946878282,2.700976738016104,0.053506984624294526,35.0,18.318048658821,12.088416017448196,9.0,35.0,3.0,463.061165174137,544.4439522227461,417.04875177120215,322.41060404778494,356.9788385132867,544.4447571967977
4350.000000000001,32.145108574723125,17.584127400788475,94.16605364227244,124.91007375625662,41.48238883916759,6.776634351450298,49.87499999620519,14.22955091887684,93.16324444698574,42.71166658667613,94.14402374527546,124.90041186293304,4.397848005645825,6.816326567566195,5.061358539552503,11.877685107118698,2.700794818709169,0.0535249833698541,35.0,18.324551531572183,12.095903131496016,9.0,35.0,3.0,463.055224323616,544.3979777721208,417.0494736078911,322.48879893044466,357.0559288173436,544.39878278223
4360.000000000001,32.15046163590238,17.58578947231797,94.14546332051864,124.86514268176376,41.49119566644108,6.785024005205571,49.88773995439946,14.24011736822274,93.1418462224619,42.70854479675563,94.12341940623618,124.85546805015504,4.397174893708401,6.816172302844562,5.058914904043884,11.875087206888445,2.700617440502456,0.05354292703564481,35.0,18.33103610703552,12.10329728700674,9.0,35.0,3.0,463.0492519943819,544.3522995822227,417.049354446129,322.56600838856207,357.1320608984082,544.353100802592
4370.000000000001,32.15579144680449,17.58742014552479,94.12512225265952,124.82057360812364,41.49995794572416,6.793369901780068,49.90040999716344,14.250623811478476,93.12070264678724,42.70546144342188,94.1030644152606,124.81088556066578,4.396509985809421,6.816041251106099,5.056481129484129,11.872522380590228,2.700442491637929,0.053560774224356233,35.0,18.3374849984786,12.110618622192192,9.0,35.0,3.0,463.0432738825105,544.3069402313074,417.0488609781033,322.64243757011707,357.20741722862635,544.3077366985029
4380.000000000001,32.161088442308284,17.589019295119556,94.10499158357362,124.77635666043176,41.50866407585167,6.801661042905323,49.912997098753856,14.261059480566416,93.09977502332649,42.702405729251154,94.08291992114472,124.76665483402536,4.395851727144676,6.815920785081152,5.0540616575348425,11.869982442615994,2.700269067156671,0.05357850808711551,35.0,18.34389093362205,12.117876713279486,9.0,35.0,3.0,463.037304337496,544.2619103455115,417.0482004378212,322.71818196628715,357.28208139535127,544.262701502272
4390.000000000001,32.16634856195805,17.59058670284611,94.0850529382247,124.73248515700216,41.51730926861156,6.8098928930397165,49.92549603858356,14.27142008475886,93.07904501851505,42.69937283560603,94.06296755008847,124.72276946094549,4.395199364823632,6.815805313794412,5.051658273672165,11.867463587466576,2.7000967652221135,0.05359612136219747,35.0,18.35025097440973,12.125075969475745,9.0,35.0,3.0,463.031349239389,544.2172123314228,417.0474630927821,322.79328675913393,357.3560943219248,544.2179979730025
4400.000000000001,32.1715701986414,17.592122624108356,94.06529654283933,124.68895380383732,41.525891730017726,6.818063769512492,49.93790498452299,14.28170414441604,93.05850284290948,42.69636046978849,94.04319752825498,124.67922423567131,4.394552531409332,6.815692226975993,5.0492717434817775,11.864963970457772,2.6999253930075744,0.05361361166968184,35.0,18.35656407906021,12.132218860996716,9.0,35.0,3.0,463.02541135941055,544.1728452032581,417.0466917001502,322.8677773119388,357.4294792192185,544.173625239671
4410.000000000001,32.17675288584297,17.59362748472165,94.04571700135769,124.64575835314304,41.53441104923952,6.826173307078136,49.950223657986825,14.291911468025376,93.03814306548288,42.693367574257934,94.02360445902872,124.6360149845322,4.393911013947503,6.815580453506664,5.046902231953949,11.862482685460613,2.6997548761924794,0.053630978369968205,35.0,18.362830072634207,12.139306629072166,9.0,35.0,3.0,463.019491958944,544.1288066874607,417.045903099724,322.941667351154,357.5022497468676,544.1295811253065
4420.000000000001,32.18189663680308,17.5951018180358,94.02631059221298,124.60289485516456,41.54286739777786,6.834221694782116,49.96245243598635,14.302042407145509,93.01796191790262,42.69039358859943,94.00418462002631,124.59313777850092,4.393274713605473,6.815469501949817,5.044549780831848,11.860019282781664,2.69958517414186,0.053648222245142346,35.0,18.369049148832687,12.146340244564383,9.0,35.0,3.0,463.01359171071834,544.0850938864169,417.045106041024,323.01496730164365,357.5744162224015,544.0858627599024
4430.000000000001,32.18700167287905,17.596546184325177,94.00707450554216,124.56035968429715,41.551261193490056,6.842209355848354,49.974591966664285,14.31209753747612,92.9979565416244,42.68743819752041,93.98493520050728,124.55058900469773,4.3926435219722855,6.815359108552646,5.042214277856592,11.85757338640924,2.6994162688360426,0.0536653438678036,35.0,18.375221649758945,12.153320422365766,9.0,35.0,3.0,463.0077110066434,544.0417037723464,417.0443043828774,323.08768518600203,357.645986899644,544.0424671329198
4440.000000000001,32.192068337811726,17.59796116175204,93.9880062428774,124.51814911211808,41.559593012374506,6.850136863578655,49.98664308761008,14.322077591011292,92.97812438411657,42.684501179655165,93.96585370101879,124.50836492373612,4.392017381526409,6.815249204732735,5.039895598379313,11.855144803112047,2.6992481525635244,0.05368234454363472,35.0,18.381348020047312,12.160247809983616,9.0,35.0,3.0,463.0018500761531,543.9986329975263,417.0434997470945,323.15982828630865,357.71696950394966,543.9993908832971
4450.000000000001,32.19709700528207,17.599347256950978,93.96910355185267,124.47625953085212,41.56786345965504,6.858004818611846,49.9986066570311,14.331983316123456,92.95846314010704,42.681582369277066,93.94693786822717,124.4664619527514,4.391396221957776,6.815139727076394,5.03759358422132,11.852733311297715,2.699080818995996,0.053699225333006695,35.0,18.387428720099532,12.167123009349725,9.0,35.0,3.0,462.99600901078793,543.9558782226437,417.04269307307305,323.23140337603303,357.78737114515667,543.9566307047721
4460.000000000001,32.20208806445342,17.60070506233245,93.95036422545648,124.43468740368866,41.57607316137376,6.865813840911585,50.01048356292743,14.34181548514772,92.93897054902479,42.678681610393085,93.92818549414163,124.42487653152732,4.390779981467077,6.8150306552952395,5.035308072310138,11.850338727605378,2.6989142652613314,0.053715987422490806,35.0,18.393464227403346,12.173946603677678,9.0,35.0,3.0,462.9901879896777,543.9134361739301,417.041884848006,323.3024170670998,357.8571988823353,543.9141832941152
4470.000000000001,32.20704190059466,17.602035066975247,93.93178623256892,124.39342930819636,41.58422272935663,6.873564536438835,50.02227466178884,14.351574843629637,92.91964452899738,42.67579877703179,93.90959454670913,124.38360524477343,4.390168606903752,6.814921992396073,5.033038906908245,11.84796089930432,2.6987484901315244,0.05373263199900562,35.0,18.39945500177538,12.18071912279413,9.0,35.0,3.0,462.9843870642232,543.8713036201653,417.04107515634865,323.37287541133355,357.9264592437387,543.8720454301293
4480.000000000001,32.211958894155515,17.60333779079923,93.91336759698562,124.35248195637172,41.59231276772551,6.881257503358484,50.033980802080094,14.361262129788088,92.90048305363744,42.672933748071046,93.89116304880544,124.3426448040592,4.389562031549995,6.814813721176544,5.0307859145921485,11.845599635768693,2.69858349207242,0.05374916002795701,35.0,18.40540150022821,12.18744109107439,9.0,35.0,3.0,462.97860633312973,543.8294774718443,417.0402640658692,323.4427843661782,357.9951585972032,543.8302140235216
4490.000000000001,32.21683943417914,17.60461377076075,93.89510630397052,124.31184198795664,41.600343893612894,6.888893351742297,50.04560285028297,14.370878096071351,92.8814840574921,42.67008639278061,93.8728889847612,124.30199184708756,4.388960210831352,6.814705858446474,5.028548945445697,11.843254803892172,2.698419269025188,0.05376557280486935,35.0,18.41130418771576,12.19411304572759,9.0,35.0,3.0,462.9728459041848,543.7879545703296,417.039451709977,323.5121500722592,358.0633034842292,543.7886859137993
4500.000000000001,32.22168389537722,17.605863513866097,93.87700040647408,124.27150615253709,41.60831670292286,6.896472671017989,50.05714164567763,14.380423471746042,92.86264554393297,42.667256584701995,93.85477040661843,124.26164312259216,4.3883630919527965,6.81459840333774,5.026327844590269,11.84092624792801,2.698255818813493,0.05378187145265555,35.0,18.417163512148928,12.200735510196012,9.0,35.0,3.0,462.9671058682493,543.7467318590952,417.038638234338,323.58097845366314,358.13090020949886,543.7474580440941
4510.000000000001,32.226492650998175,17.607087521672327,93.8590479943432,124.23147123845804,41.6162317879817,6.903996046763609,50.06859802008158,14.38989897924722,92.84396555387987,42.66444419980803,93.83680540332648,124.2215954156962,4.387770614888054,6.814491348468999,5.024122445830819,11.838613794299818,2.6980931396300574,0.053798056990144394,35.0,18.42297991874176,12.207308991833996,9.0,35.0,3.0,462.96138631141554,543.7058063103564,417.037823678244,323.6492753380833,358.19795497850123,543.7065273831987
4520.000000000001,32.231266061281595,17.608286283754353,93.84124717115245,124.19173409943652,41.62408972270175,6.911464046615151,50.07997278139607,14.39930532663476,92.82544214297359,42.661649110456096,93.8189920775818,124.181845585639,4.387182732311762,6.814384689394808,5.021932609190586,11.836317298585394,2.697931228487586,0.0538141305499574,35.0,18.42875384168491,12.213834013218047,9.0,35.0,3.0,462.95568732408566,543.6651749735537,417.03700836090553,323.7170465243287,358.2644739520058,543.6658909884413
4530.000000000001,32.23600448965872,17.60946027964451,93.82359609278163,124.15229160907388,41.631891083955615,6.918877240592451,50.0912667396028,14.408643259485416,92.80707341936782,42.65887119372695,93.80132858439028,124.14239049815576,4.386599381870494,6.81427841491571,5.0197581660914254,11.834036581007137,2.6977700835677805,0.053830093078523,35.0,18.434485714068785,12.220311062547069,9.0,35.0,3.0,462.9500089788812,543.6248348930211,417.03619227307263,323.78429767261173,358.3304631344813,543.6255458947055
4540.000000000001,32.24070827328267,17.61060997516506,93.80609300972036,124.11314085857606,41.63963640656418,6.926236158337417,50.1024806439889,14.417913437343486,92.7888575895208,42.65611033805192,93.78381317343123,124.10322724686154,4.386020527544268,6.814172544919071,5.017598989689688,11.83177153460876,2.6976097034441757,0.053845945716347286,35.0,18.440175940369443,12.226740606439364,9.0,35.0,3.0,462.9443513706356,543.5847833382103,417.03537549950033,323.85103407996843,358.39592820405875,543.585489375236
4550.000000000001,32.245377800283684,17.611735802781652,93.78873598695155,124.0742784556607,41.64732631001984,6.933541409522206,50.11361536612598,14.427116611816018,92.7707926660689,42.65336639800432,93.76644390873648,124.06435244192232,4.385446112366888,6.8140670685138645,5.015454915820472,11.829521984334338,2.697450084034843,0.05386168961484201,35.0,18.44582498491843,12.23312318820183,9.0,35.0,3.0,462.9387144735803,543.5450170661908,417.0345581994085,323.9172618114685,358.46087555195777,543.545718191082
4560.000000000001,32.25001339356575,17.612838320495655,93.77152334594578,124.0357017539634,41.654961306277976,6.940793501240876,50.124671632745326,14.436253414197722,92.7528769290663,42.6506392636785,93.74921911101181,124.02576342233708,4.38487608158634,6.813961978997745,5.013325794051593,11.827287773049338,2.6972912239678437,0.05387732559218297,35.0,18.451433235122124,12.239459251592166,9.0,35.0,3.0,462.9330985237262,543.5055336447507,417.03374047195854,323.98298602287406,358.52531061783543,543.5062298917111
4570.000000000001,32.25461540002745,17.61391785725698,93.7544533439992,123.99740762471303,41.66254194721675,6.947992978119316,50.13565021411155,14.44532451120756,92.73510858915488,42.647928813994895,93.73213703670385,123.98745706896108,4.384310393833856,6.813857282069377,5.011211493454577,11.825068775523956,2.697133120901948,0.05389285480501706,35.0,18.457001102701327,12.245749276333186,9.0,35.0,3.0,462.92750342394737,543.4663300568882,417.03292238676687,324.0482120464999,358.5892391412702,543.4670214733055
4580.000000000001,32.2591841510315,17.614974932205143,93.73752430480157,123.95939334117736,41.67006875890359,6.955140359877134,50.146551854810944,14.454330547790503,92.71748592708617,42.645234933027275,93.71519600871288,123.9494306387606,4.383748999765113,6.813752979422168,5.009111867999817,11.822864847421984,2.6969757730325044,0.05390827817693352,35.0,18.462528985596062,12.251993716809691,9.0,35.0,3.0,462.92192934716894,543.4274037665772,417.03210401208304,324.1129450740197,358.65266661096666,543.4280903793897
4590.000000000001,32.263719973926214,17.6160098166107,93.72073458216033,123.92165591242032,41.67754226251733,6.962236161211422,50.157377277335634,14.463272150100012,92.7000072526896,42.64255750569839,93.69839438004675,123.91168119505984,4.383191855150806,6.8136490715226925,5.007026780078916,11.820675851601608,2.6968191770366645,0.05392359673001761,35.0,18.46801727539963,12.258193014509343,9.0,35.0,3.0,462.91637615128633,543.3887518781025,417.0312853011421,324.177190179337,358.71559842944,543.3894337851892
4600.000000000001,32.26822320609895,17.617023078996624,93.70408242954214,123.8841925341593,41.68496299590868,6.969280912270108,50.16812724713618,14.472149979236178,92.68267077410894,42.63989639587084,93.68173040334504,123.8742058569198,4.382638905377609,6.813545524689579,5.0049560935877,11.81850161827728,2.6966633285201014,0.05393881140887724,35.0,18.47346638018695,12.264347688606676,9.0,35.0,3.0,462.9108440641499,543.3503717992708,417.0304669530137,324.2409530045475,358.7780403648852,543.3510489999403
4610.000000000001,32.272694166092705,17.618015073243214,93.68756628568663,123.84700047407269,41.692331465928525,6.9762751133975485,50.17880247698543,14.480964652259502,92.66547488879888,42.63725149576908,93.66520251658925,123.83700193453024,4.38209011737079,6.813442382918625,5.002899672113825,11.81634205503245,2.6965082274761927,0.05395392327419631,35.0,18.478876678676613,12.270458129858184,9.0,35.0,3.0,462.90533306414886,543.3122609190483,417.0296484704151,324.30423818488566,358.83999754892744,543.312933468297
4620.000000000001,32.27713317105268,17.618986195468324,93.67118456979613,123.81007700708358,41.699648176097035,6.983219261415968,50.189403675370954,14.48971678217896,92.64841797389488,42.63462269196447,93.64880913821443,123.80006669105563,4.381545435047945,6.813339620251037,5.000857373984925,11.814196994235962,2.6963538708817887,0.053968933132302666,35.0,18.484248548562448,12.276524787420383,9.0,35.0,3.0,462.89984318656207,543.2744166483665,417.02883007083653,324.3670507148222,358.9014752111116,543.2750845866076
4630.000000000001,32.281540524742965,17.61993683536599,93.65493574868333,123.77341952426389,41.70691360970141,6.990113833592488,50.1999315236965,14.498406959141562,92.63149845614367,42.63200987367503,93.63254873430098,123.76339752244968,4.381004814264628,6.8132372344316074,4.998829068435736,11.812066302867343,2.6962002562533254,0.053983841867814,35.0,18.48958235286983,12.28254807898844,9.0,35.0,3.0,462.89437447871535,543.2368365202672,417.02801182945234,324.42939536425195,358.96247840170645,543.2374998948525
4640.000000000001,32.28591655549691,17.620867399954477,93.63881820661616,123.73702522537629,41.71412828985317,6.9969593446354,50.2103867613297,14.507035820639487,92.61471467583155,42.6294129132873,93.61641968831618,123.72699161421878,4.380468221661816,6.813135236529608,4.996814634749352,11.80994987127896,2.696047379793256,0.05399865062577673,35.0,18.494878483989567,12.288528470857557,9.0,35.0,3.0,462.8889269730644,543.1995178709609,417.0271939781617,324.4912773053832,359.0230124964088,543.2001767114575
4650.000000000001,32.290261559253466,17.62177819497498,93.62283046645241,123.70089150027307,41.72129268842193,7.0037562602831835,50.2207700508341,14.515603940276662,92.59806511639444,42.62683170356775,93.60042052239965,123.69084637868713,4.379935611596844,6.813033622739253,4.994813940992193,11.807847563731446,2.695895239297028,0.05401336024091587,35.0,18.50013729492582,12.294466359670936,9.0,35.0,3.0,462.8835006200415,543.1624581990627,417.02637645278605,324.55270107480885,359.0830823842851,543.1631125647507
4660.000000000001,32.29457583576955,17.62266965013913,93.60697103973976,123.6650158477301,41.7284072818051,7.0105050502380655,50.231082066609915,14.52411190095046,92.58154824990672,42.624266131451755,93.58454974737715,123.6549592932712,4.379406929365683,6.812932372598019,4.992826846724644,11.805759219322663,2.6957438323806597,0.054027971445311386,35.0,18.505359145802288,12.300362165600973,9.0,35.0,3.0,462.87809552501574,543.1256551518038,417.0255593987316,324.6136713866391,359.1426930003315,543.1263050749016
4670.000000000001,32.29885968126477,17.62354218618151,93.5912384547961,123.6293958016563,41.73547254180324,7.0172061797604215,50.24132347649496,14.532560279671143,92.56516256576131,42.621716083186186,93.56880589085443,123.619327883781,4.378882149910646,6.812831515374636,4.99085323976564,11.803684755140274,2.6955931562079463,0.05404248531322721,35.0,18.51054439385058,12.306216295545198,9.0,35.0,3.0,462.8727117871449,543.0891064123288,417.02474286783513,324.6741929099837,359.20184922804697,543.0897519151614
4680.000000000001,32.30311338002689,17.624395904508845,93.57563130973656,123.59402861003502,41.74248892089775,7.023860115460593,50.25149490651104,14.540949618495006,92.54890662250618,42.61918145620661,93.55318755023536,123.58394943050138,4.378361226337603,6.812731027550329,4.988893002975433,11.801624030525764,2.695443208188089,0.05405690266557362,35.0,18.51569337425769,12.312029146090651,9.0,35.0,3.0,462.86734910964714,543.0528092513492,417.0239268772015,324.7342699236848,359.260555748318,543.0534503987014
4690.000000000001,32.3073372430843,17.62523140509063,93.56014810957505,123.55891196350922,41.74945691312936,7.030467355170457,50.26159706894013,14.549280530166811,92.53277888573379,42.61666212608901,93.53769322980568,123.54882160363576,4.377844116011216,6.812630923584854,4.986945988750256,11.799576912335109,2.69529398481325,0.05407122436367735,35.0,18.520806462592702,12.317801142617611,9.0,35.0,3.0,462.862007801604,543.0167615704596,417.023111458825,324.7939073407792,359.3188175474813,543.0173984012409
4700.000000000001,32.311531517315245,17.626048928767602,93.54478755184803,123.52404354641328,41.75637691279299,7.037028288785791,50.27163051407269,14.557553493390856,92.51677801889248,42.614157998401424,93.52232162648528,123.51394207195888,4.377330781024472,6.8125311868536444,4.985012099841639,11.797543286695284,2.69514548405551,0.0540854511679226,35.0,18.52588395644176,12.323532643950957,9.0,35.0,3.0,462.85668780397594,542.9809611461645,417.0222968520952,324.85310916492307,359.37663892927515,542.9815936796483
4710.000000000001,32.31569653138471,17.626848823275225,93.52954812370061,123.48942063650172,41.763249444753775,7.04354342970754,50.281595985513675,14.565769145833768,92.50090246565568,42.6116689416798,93.50707122662803,123.47930814487847,4.376821184076444,6.812431837868744,4.983091195704652,11.795523033573398,2.694997702096523,0.05409958412880796,35.0,18.530926247558625,12.32922408430386,9.0,35.0,3.0,462.85138907194334,542.9454053571505,417.0214828802468,324.9118802659235,359.43402500552804,542.9460336542967
4720.000000000001,32.31983253856376,17.627631401787596,93.51442853734045,123.45504100688896,41.77007491212505,7.050013175612492,50.29149405059098,14.57392797937962,92.48515090404926,42.60919485957936,93.49194074182131,123.44491756823686,4.376315282126879,6.812332854644305,4.981183168532078,11.793516023176384,2.6948506364113607,0.0541136239367898,35.0,18.53593363946652,12.33487582839814,9.0,35.0,3.0,462.84611163055695,542.9100920870585,417.0206698114075,324.97022472662434,359.4909800649565,542.9107161740129
4730.000000000001,32.323939813683374,17.628396984278822,93.49942745940582,123.42090232085332,41.776853753011046,7.056437957072319,50.30132532697072,14.582030526997642,92.46952196424569,42.606735644205166,93.47692883803904,123.41076801352386,4.3758130392137575,6.812234241671408,4.9792879016058205,11.791522143277232,2.6947042841199447,0.054127571434847456,35.0,18.54090646274892,12.340488251475564,9.0,35.0,3.0,462.8408554808983,542.8750191055502,417.01985765846416,325.028146787059,359.5475085670875,542.8756390196633
4740.000000000001,32.32801862111037,17.62914593117563,93.48454357033347,123.38700235407303,41.78358639021955,7.062818189883842,50.31109041625257,14.590077313403016,92.45401429143213,42.60429118526309,93.4620341950755,123.37685726676835,4.375314419561848,6.812135997040931,4.977405278836972,11.789541275877903,2.6945586408984363,0.05414142742569011,35.0,18.545845036215095,12.346061725997629,9.0,35.0,3.0,462.83562069246017,542.8401843200328,417.0190465897672,325.0856507503514,359.6036149075058,542.8408001126087
4750.000000000001,32.332069242350975,17.629878400301948,93.46977558850993,123.35333856793504,41.79027327002603,7.069154311808801,50.320789935995066,14.598068901698468,92.43862656593724,42.601861386771645,93.44725553062936,123.34318275597144,4.374819383374193,6.81203812118326,4.9755351944379775,11.787573315621238,2.694413707779123,0.05415519276196568,35.0,18.550749689286594,12.351596624927708,9.0,35.0,3.0,462.83040704578207,542.8055852078706,417.0182364096683,325.1427404381647,359.65930347689863,542.8061968875419
4760.000000000001,32.336091932026726,17.63059483853789,93.45512223971042,123.3199089592162,41.796914799421295,7.075446723112633,50.33042447077492,14.606005800616288,92.42335748036061,42.59944613801372,93.43259156986944,123.30974250797289,4.37432789757389,6.811940613860936,4.973677528390476,11.785618142251412,2.6942694782409897,0.054168868198284426,35.0,18.555620732514,12.357093307576465,9.0,35.0,3.0,462.8252147373686,542.7712199362608,417.01742739021904,325.19942022447214,359.7145784932589,542.7718275511229
4770.000000000001,32.34008694972001,17.631295489855177,93.4405822635766,123.28671123068368,41.80351139342922,7.081695831411821,50.33999460184096,14.613888510679146,92.40820573906669,42.597045334613824,93.41804105179804,123.27653421627387,4.3738399242036525,6.811843472743214,4.971832170403211,11.783675643146424,2.694125950503752,0.05418245451288921,35.0,18.56045847879858,12.362552131959262,9.0,35.0,3.0,462.82004369289706,542.7370862833458,417.0166195015617,325.2556940303746,359.7694442103606,542.7376898700342
4780.000000000001,32.34405455306315,17.631980641837117,93.42615442716892,123.25374318938276,41.81006346274364,7.087902039961364,50.34950090775384,14.621717529821012,92.39317007469737,42.59465887422664,93.40360274285037,123.24355568631336,4.37335542938446,6.8117466984336215,4.969999013020425,11.781745711454048,2.693983121585044,0.0541959524983543,35.0,18.565263237789736,12.367973453972525,9.0,35.0,3.0,462.81489389759525,542.7031821460968,417.01581280536095,325.31156582914366,359.8239047893391,542.7037817396941
4790.000000000001,32.34799498548798,17.632650573824264,93.41183754114488,123.22100273913692,41.81657139567905,7.094065730566284,50.358943937071246,14.629493330901257,92.3782492652612,42.59228665883819,93.38927545309133,123.2108048162529,4.372874378030576,6.811650285123796,4.968177953056051,11.779828238179846,2.6938409887468935,0.05420936287631015,35.0,18.570035300529696,12.373357613343272,9.0,35.0,3.0,462.809765347607,542.6695055206858,417.0150074099816,325.3670394308711,359.8779642314263,542.6701011494399
4800.000000000001,32.351908504782735,17.63330556638556,93.39763041567892,123.18848774207784,41.82303560244307,7.100187305519114,50.36832426956795,14.637216412125612,92.36344208711216,42.5899285891478,93.37505799207905,123.17827948273732,4.372396735077383,6.811554239971209,4.966368875513025,11.777923115484237,2.6936995494933718,0.05422268639484657,35.0,18.57477497332377,12.378704948692302,9.0,35.0,3.0,462.8046580188128,542.636054349962,417.0142031865975,325.4221186604232,359.93162656564584,542.6366460614568
4810.000000000001,32.35579537902275,17.6339458931447,93.38353177025299,123.1561958759649,41.82945651277716,7.106267185356728,50.377642514108096,14.644887295279204,92.34874722272457,42.58758454737074,93.36094907863027,123.14597734733384,4.371922469103537,6.811458557704631,4.964571677729595,11.776030235434227,2.6935587990536582,0.05423592395864701,35.0,18.57948257765321,12.38401584788835,9.0,35.0,3.0,462.7995718624108,542.6028263937175,417.0134004092329,325.47680777157626,359.9848961583298,542.6034142151184
4820.000000000001,32.359655835399764,17.63457181508909,93.36954051487011,123.12412521433754,41.83583448854536,7.112305726097134,50.38689918176814,14.65250642128808,92.33416355218019,42.585254445993534,93.34694762220208,123.11389648863326,4.37145154290582,6.811363237233073,4.962786252145918,11.774149489378992,2.693418736045831,0.054249076166010955,35.0,18.58415838443881,12.389290608678436,9.0,35.0,3.0,462.79450687542095,542.5698198085516,417.0125989558094,325.53111018429576,360.03777667833214,542.5704037740333
4830.000000000001,32.36349044310403,17.635183654891932,93.35565610414429,123.09227324583765,41.84217030787191,7.11830367757284,50.39609514354133,14.660074526934125,92.31969048287257,42.58293836352357,93.33305307651001,123.08203440321527,4.370983954105023,6.811268469352405,4.961012460062055,11.77228092941446,2.6932793743977226,0.0542621444939498,35.0,18.588802893789136,12.394529660152102,9.0,35.0,3.0,462.78946261420464,542.5370316592589,417.0117961037077,325.5850287628923,360.09027071072603,542.5376118139923
4840.000000000001,32.367298891597606,17.635781575051226,93.34187656454095,123.06063891635712,41.8484637288834,7.124260823773568,50.40523045682019,14.667591679070595,92.30532603620307,42.58063595903258,93.31926346800259,123.05039001082896,4.370519628568493,6.811174012955533,4.959250219653212,11.770424232608743,2.693140686446017,0.05427512842122052,35.0,18.593416071853085,12.399733070145942,9.0,35.0,3.0,462.7844397666444,542.5044617756777,417.0109952269648,325.6385680414357,360.142383957203,542.5050381310444
4850.000000000001,32.37108156067474,17.63636581164002,93.32820084330675,123.02921971800237,41.85471525833584,7.130177657232082,50.41430568511206,14.675058360813068,92.29106911860643,42.57834713738589,93.30557774316202,123.01896082354337,4.370058540611698,6.811079833424467,4.957499489840907,11.768579323265374,2.6930026712223563,0.05428802904664442,35.0,18.597998245838998,12.404901372092752,9.0,35.0,3.0,462.7794380650511,542.4721075389855,417.010197187214,325.691732013586,360.19411996335805,542.472680132889
4860.000000000001,32.374838744412386,17.636936616342155,93.31462788792632,122.9980134899214,41.86092535316408,7.136054623053667,50.42332146252834,14.682475113010184,92.27691864179123,42.57607182745147,93.29199484882432,122.98774468071775,4.369600659564911,6.810985975491365,4.955760139219338,11.766746114710704,2.692865328311796,0.054300847207319675,35.0,18.60254975094688,12.410034883564038,9.0,35.0,3.0,462.7744573924816,542.4399667804481,417.00940122247187,325.7445242621118,360.2454825099825,542.4405356516153
4870.000000000001,32.3785706803308,17.637494237116698,93.30115673067807,122.96701839544652,41.867094384858106,7.141892085237544,50.432278307742585,14.689842381192136,92.26287360850186,42.573809961342526,93.2785138167293,122.95673973831038,4.369145959818316,6.810892467514189,4.9540320673492,11.76492453486339,2.6927286575137934,0.054313583610911514,35.0,18.60707086233731,12.415133883614203,9.0,35.0,3.0,462.7694977132613,542.4080376999905,417.0086069368565,325.79694793754226,360.29647496193314,542.4086028780395
4880.000000000001,32.382277601647374,17.638038964218254,93.28778633486009,122.93623258669696,41.87322272280467,7.147690405572746,50.44117674382867,14.69716061418859,92.24893295188218,42.57156145194904,93.2651336096265,122.92594414140962,4.368694410894236,6.8107993171398125,4.95231517159468,11.763114488734493,2.6925926563782427,0.05432623893059212,35.0,18.611561856137826,12.420198679003988,9.0,35.0,3.0,462.764559053188,542.3763185256406,417.0078142593803,325.84900648839107,360.3471008835881,542.3768800315316
4890.000000000001,32.385959740376315,17.6385708759492,93.27451566616115,122.90565394872038,41.879310736753496,7.1534499459742165,50.45001728412261,14.704430252503528,92.23509560578691,42.5693262106638,93.25185319263424,122.89535579964804,4.368245984669225,6.810706525360654,4.950609361112711,11.761315886473366,2.6924573221725203,0.05433881392257132,35.0,18.61602300485248,12.4252295754427,9.0,35.0,3.0,462.7596411645766,542.3448071379213,417.007023080555,325.9007032376715,360.39736384656715,542.3453650249969
4900.000000000001,32.38961731805984,17.63909035838776,93.26134370001559,122.87528081835536,41.885358778883486,7.159171051521072,50.45880043473261,14.711651730386734,92.22136051725747,42.5671041454537,93.23867154066679,122.86497302428484,4.367800650376471,6.810614098403334,4.948914532912728,11.759528631316062,2.6923226522031127,0.054351309201080666,35.0,18.620454574543714,12.430226872680125,9.0,35.0,3.0,462.7547442154433,542.3135019976152,417.006233442106,325.95204163591615,360.4472673452553,542.3140562864745
4910.000000000001,32.39325055112637,17.639597580184102,93.248269416116,122.8451112717314,41.89136719606331,7.164854062063228,50.467526684748975,14.718825467792328,92.20772663611812,42.564895163359374,93.22558763288042,122.8347938927066,4.367358379237831,6.810522031325244,4.9472305994291865,11.757752630754432,2.6921886435173508,0.05436372545306772,35.0,18.624856823660764,12.435190874891193,9.0,35.0,3.0,462.74986809916,542.2824012250969,417.0054454137302,326.0030249909404,360.49681487510674,542.2829519384356
4920.000000000001,32.396859651674,17.64009276472774,93.2352918293498,122.8151435333276,41.897336327073575,7.170499309599336,50.47619651421079,14.72595187693844,92.19419294904772,42.56269917529186,93.21260048364957,122.80481664481977,4.366919142360865,6.810430325368699,4.9455574654794505,11.755987790848147,2.6920552928975394,0.05437606330327932,35.0,18.629230005582823,12.440121866280831,9.0,35.0,3.0,462.7450127867827,542.2515031118469,417.0046589741255,326.05365654690127,360.5460098011356,542.2520502928039
4930.000000000001,32.40044483892857,17.640576128309817,93.22240993190329,122.78537573540802,41.903266522078006,7.176107136693816,50.48481041802833,14.733031381974286,92.18075841838707,42.56051608752136,93.19970908462388,122.77503939365944,4.366482910856176,6.810338976984708,4.943895041599718,11.754234018584429,2.691922597328949,0.054388323437791486,35.0,18.63357438162319,12.445020153423457,9.0,35.0,3.0,462.7401782292694,542.2208058439812,417.0038742212541,326.10393965617294,360.59485559363065,542.2213495112181
4940.000000000001,32.40400632113615,17.64104787809424,93.20962275167489,122.75580611139584,41.90915811500828,7.181677870363387,50.49336887113713,14.740064390340931,92.16742204395187,42.55834580975824,93.18691246319352,122.74546038667364,4.366049656465115,6.81024798920627,4.942243235448848,11.75249122465512,2.691790554249053,0.054400506481884256,35.0,18.6378902015702,12.44988601674794,9.0,35.0,3.0,462.7353643824262,542.1903077171881,417.00309109680376,326.1538774576872,360.6433555838695,542.1908479079906
4950.000000000001,32.40754431526535,17.64150822854964,93.19692929703133,122.72643282586512,41.91501145248616,7.187211849429559,50.50187236361496,14.747051321636777,92.15418280458412,42.556188247314935,93.17420962719406,122.71607777540343,4.365619349601547,6.810157353507604,4.940601956263897,11.7507593097715,2.6916591596205013,0.054412613097311685,35.0,18.642177724166455,12.454719762514742,9.0,35.0,3.0,462.7305711982443,542.1600069501374,417.00230975724025,326.20347332885353,360.6915131924503,542.1605436853439
4960.000000000001,32.411059020027764,17.64195738445494,93.18432865520451,122.69725422235769,41.920826852254045,7.192709385218393,50.510321346194544,14.753992562850383,92.14103976112563,42.554043318124336,93.16159966337784,122.68688990812724,4.365191966059103,6.810067081909362,4.9389711183053935,11.749038200214756,2.691528411938729,0.054424643900166235,35.0,18.646437187703555,12.459521650840998,9.0,35.0,3.0,462.7257986439199,542.1299019454633,417.00153005567375,326.25273016705734,360.73933155655845,542.1304352524637
4970.000000000001,32.414550638092976,17.642395529100952,93.17181986818836,122.66826851468296,41.92660463894865,7.1981707953900695,50.518716277057194,14.76088850681947,92.12799192738017,42.55191092764858,93.14908161323457,122.6578950068407,4.3647674751585965,6.809977156030213,4.937350632924702,11.747327788954916,2.6913983060525046,0.05443659950141437,35.0,18.65066883637104,12.464291975487813,9.0,35.0,3.0,462.7210466526775,542.0999909655885,417.00075224746695,326.301651309018,360.7868139588919,542.1005208828286
4980.000000000001,32.41801937056355,17.642822840304007,93.15940230858756,122.63947435841442,41.93234512685867,7.203596387640856,50.52705760265384,14.767739536477563,92.11503865535855,42.54979105900593,93.13665484896701,122.62909174462908,4.364345863002577,6.809887743366123,4.935740382849526,11.745628126215648,2.691268862485364,0.054448480467019375,35.0,18.65487289855679,12.469030825770062,9.0,35.0,3.0,462.71631515298446,542.0702726429404,416.99997343613296,326.3502373826317,360.8339626910172,542.0707992319141
4990.000000000001,32.421465408316195,17.643239617388474,93.14707445514468,122.61086948402028,41.938048631442165,7.2089864705939135,50.535345759947674,14.774546026703945,92.10217838357187,42.54768347959754,93.12431784866537,122.60047776328103,4.363927079512323,6.80979841359591,4.9341403816585965,11.743938795254508,2.6911400170707966,0.05446028747924685,35.0,18.65904962596824,12.473738937920416,9.0,35.0,3.0,462.7116042468169,542.0407449599196,416.9992013178498,326.3984973913631,360.88078274073314,542.0412681676602
5000.000000000001,32.424888934502505,17.643645925561998,93.13483576197405,122.58245256128151,41.943715454587085,7.2143413398727025,50.54358120314838,14.781308375747813,92.08941054982017,42.54558818001488,93.112070066086,122.5720518353055,4.363511112051523,6.809709528651354,4.932550455451553,11.742259984102908,2.6910118211162835,0.054472021064828645,35.0,18.663199234281365,12.478416182147384,9.0,35.0,3.0,462.7069137435975,542.0114065177834,416.9984292950927,326.44642922185886,360.9272760643421,542.0119264248975
5010.000000000001,32.428290180143705,17.64404200486308,93.12268531530755,122.5542218083986,41.94934595243186,7.219661342186669,50.55176441932305,14.78802701825299,92.07673420905306,42.543505079093336,93.09991058691816,122.54381212046292,4.363097933787562,6.809621003334568,4.930970537534268,11.740591540868836,2.690884256791584,0.05448368192849285,35.0,18.66732198810331,12.483062954723207,9.0,35.0,3.0,462.70224360700325,541.9822555584491,416.9976590278427,326.49403733784885,360.9734459418351,541.9827721701865
5020.000000000001,32.43166932333644,17.644428029245205,93.11062225604468,122.52617569923147,41.95494041198942,7.224946758751683,50.5598958160106,14.794702304196448,92.06414847797048,42.541434092159534,93.08783855162132,122.5157571170506,4.36268751764607,6.809532829729159,4.929400546850468,11.738933376579627,2.690757320825371,0.054495270566026315,35.0,18.671418103884942,12.487679498982288,9.0,35.0,3.0,462.6975937954632,541.9532906221566,416.99689057127966,326.54132450746835,361.0192953137546,541.9538039758487
5030.000000000001,32.4350265505937,17.644804178975733,93.09864572080595,122.49831263189373,41.960499132339606,7.230197882020547,50.5679758169857,14.801334596064237,92.05165246754471,42.5393751335659,93.07585309635576,122.4878852142449,4.3622798419155355,6.80944500895511,4.927840408138864,11.737285417093974,2.6906310100316664,0.05450678760502181,35.0,18.675487805666197,12.492266077449756,9.0,35.0,3.0,462.692964262764,541.9245101537292,416.9961240176924,326.5882936416302,361.0648271599516,541.9250202755104
5040.000000000001,32.438362067084384,17.64517015517788,93.0867548657216,122.47063032591808,41.96602244141202,7.235415031530408,50.57600485754048,14.807924265559848,92.03924530294157,42.537328126521686,93.06395337671324,122.46019419363142,4.361874883773827,6.809357528127812,4.926290059706121,11.735647587833933,2.6905053218033688,0.05451823382753515,35.0,18.67953132717196,12.496822952436789,9.0,35.0,3.0,462.6883543111575,541.8959117055625,416.99535917356445,326.634947365469,361.1100444911143,541.8964187025908
