time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5050.000000000001,32.44167600164146,17.64552755248087,93.07494889271273,122.44312939141672,41.971510544326776,7.240598410659005,50.58398331528526,14.814471636816336,92.0269261786829,42.53529298014115,93.05213859442215,122.432684475908,4.361472611610956,6.809270422402902,4.924749365039403,11.734019787442303,2.6903802528082874,0.05452960912030522,35.0,18.683548853980028,12.501350341502985,9.0,35.0,3.0,462.6837658215183,541.8674965533603,416.9945966325111,326.68128897291933,361.1549498322005,541.8680002870456
5060.000000000001,32.444968583643366,17.645875115904857,93.06322684083916,122.41580603004036,41.97696381821203,7.245748385090451,50.59191164611647,14.820977097986429,92.01469409027108,42.53326959723108,93.04040778782127,122.40535245429744,4.3610730020437884,6.809183633924611,4.923218297963338,11.732401931887948,2.6902557986049844,0.054540914687855775,35.0,18.687540639958968,12.505848559617789,9.0,35.0,3.0,462.679196815862,541.8392603522494,416.99383608875127,326.7273210121431,361.1995467124969,541.8397609333463
5070.000000000001,32.44823998585226,17.646213486197723,93.05158798470384,122.38865949152743,41.9823825315115,7.250865226835457,50.59979025229069,14.827440992975028,92.00254829405812,42.53125791264108,93.02876023116275,122.3781973111894,4.360676035346416,6.809097193859402,4.921696765566069,11.730793959425473,2.6901319575999105,0.05455215091598992,35.0,18.691506895668056,12.51031782222242,9.0,35.0,3.0,462.67464786763645,541.8112025681326,416.9930775349807,326.7730461901954,361.2438376191921,541.8117000202533
5080.000000000001,32.45149038378146,17.646542826759458,93.04003151099363,122.36168827033998,41.9877669664126,7.2559492218221635,50.60761953541979,14.833863664938974,91.99048795250634,42.52925784353505,93.01719511069865,122.35121754170864,4.360281686207793,6.80901109934964,4.920184687169746,11.729195786519387,2.690008726642717,0.05456331833003668,35.0,18.695447833050135,12.514758376115251,9.0,35.0,3.0,462.6701189253477,541.7833217411196,416.9923209782255,326.818467228916,361.2878253771751,541.7838160891141
5090.000000000001,32.45471995282596,17.646863297277264,93.02855661948968,122.334890872041,41.99311740477249,7.261000644932835,50.61539989619783,14.840245456064622,91.97851224129656,42.527269308111954,93.00571162577654,122.324411650973,4.359889931139475,6.808925347455271,4.918681987268268,11.72760733472354,2.6898861026196785,0.0545744174726394,35.0,18.69936366271571,12.519170466056664,9.0,35.0,3.0,462.6656099328281,541.7556164178635,416.9915664695724,326.8635868217049,361.3315127684006,541.7561076863764
5100.000000000001,32.45792886738342,17.64717505489034,93.0171625244536,122.3082658209808,41.99843412642582,7.266019768984621,50.62313173217313,14.84658670574288,91.96662035085198,42.525292226367526,92.99430899023,122.29777816300732,4.35950074675426,6.808839936419598,4.917188590115867,11.726028526535464,2.6897640825651288,0.054585448877883296,35.0,18.70325459339,12.523554331265927,9.0,35.0,3.0,462.6611208320954,541.7280851606679,416.99081403091856,326.9084076167764,361.3749025309608,541.7285733742935
5110.000000000001,32.4611172996464,17.64747825368329,93.00584846076374,122.28181167191748,42.00371740726095,7.2710068629272655,50.63081543486628,14.852887748209298,91.95481149267006,42.52332652104218,92.98298643851673,122.27131563345525,4.3591141093688845,6.808754865813881,4.915704418889605,11.724459284703483,2.6896426637477857,0.05459641305928024,35.0,18.70712083076029,12.527910203335466,9.0,35.0,3.0,462.6566515645263,541.7007265587836,416.99006363627615,326.9529321941028,361.41799733443446,541.7012117436283
5120.000000000001,32.46428540865547,17.647773043773554,92.99461368660461,122.2555270565075,42.008967502700585,7.275962176255063,50.63845136622148,14.859148893240388,91.9430849029842,42.52137211722032,92.97174322842666,122.2450226892463,4.3587300028367295,6.8086701355696535,4.9142294150051455,11.7228995505748,2.6895218430472534,0.054607310578003006,35.0,18.71096256692215,12.532238314722235,9.0,35.0,3.0,462.652202086378,541.6735392870896,416.9893154441317,326.997163056669,361.46079975611354,541.674021463462
5130.000000000001,32.46743335491374,17.64805957107933,92.9834574982423,122.22941065069074,42.0141846699751,7.280885960036586,50.64603989195832,14.865370453511616,91.93143985685325,42.519428946645455,92.96057865584169,122.21889802350978,4.358348399128009,6.808585750252595,4.912763492855161,11.721349243107756,2.689401619533878,0.05461814181947566,35.0,18.71477999380039,12.536538860789676,9.0,35.0,3.0,462.6477723461911,541.6465220546291,416.9885691576524,327.04110245157386,361.50331224828415,541.6470012654828
5140.000000000001,32.47056135357933,17.64833799200204,92.97237895107072,122.2034605890638,42.019369255236754,7.285778549119301,50.65358150163876,14.871552843018776,91.91987537827181,42.5174968956561,92.9494917756032,122.19293972879,4.35796927636729,6.808501682701151,4.911306581771815,11.719808264472968,2.689281984622514,0.05462890758302181,35.0,18.71857337028973,12.540812185537275,9.0,35.0,3.0,462.64336222273255,541.6196730165528,416.98782544841333,327.08475399658363,361.5455381606849,541.6201492507391
5150.000000000001,32.47366952770118,17.648608438640906,92.96137746664765,122.17767585196071,42.02452145704592,7.290640138929574,50.66107647892908,14.877696306758423,91.90839087326425,42.51557591512574,92.9384820089817,122.16714682112108,4.357592611231934,6.808417955767728,4.909858603494246,11.718276559261971,2.6891629403486395,0.054639608124254266,35.0,18.7223428465295,12.545058410350409,9.0,35.0,3.0,462.6389717036474,541.5929912000764,416.98708370006466,327.1281192593079,361.58747947044606,541.5934644930321
5160.000000000001,32.4767580630999,17.648871060284364,92.95045225428223,122.15205489976348,42.02964157241197,7.29547101766849,50.66852524554092,14.883801202698066,91.89698552553104,42.513665918836075,92.9275485648288,122.1415177556301,4.357218384055318,6.808334561395494,4.908419490348288,11.71675405174378,2.689044481823482,0.05465024407185653,35.0,18.726088643267246,12.54927781019734,9.0,35.0,3.0,462.6346007031514,541.5664750886161,416.98634416653647,327.1712010924363,361.6291389810137,541.5669454693513
5170.000000000001,32.47982711224302,17.649125989560787,92.93960263397696,122.12659643987256,42.03472984595651,7.300271423973869,50.675928148399365,14.889867827309049,91.88565863431192,42.5117668381585,92.91669076277401,122.1160512372166,4.356846576651796,6.808251507473782,4.906989175411142,11.715240682884923,2.688926607070933,0.054660815920601534,35.0,18.729810942699373,12.553470582903005,9.0,35.0,3.0,462.63024916464343,541.5401234180868,416.98560675365906,327.21400176080874,361.6705190708319,541.540590912692
5180.000000000001,32.4828768295249,17.64937336223005,92.92882791044173,122.10129916665278,42.03978652567557,7.305041599544267,50.68328554058661,14.89589648192441,91.87440948311696,42.50987860034235,92.90590790714691,122.09074596225236,4.356477165822086,6.808168784561657,4.905567590583848,11.713736375145505,2.6888093129566704,0.05467132411009135,35.0,18.733509929963816,12.557636947352762,9.0,35.0,3.0,462.6259170326322,541.5139349170897,416.9848715482919,327.2565236358555,361.7116221746336,541.5143995545881
5190.000000000001,32.48590736981933,17.649613316806835,92.9181273950067,122.07616175718942,42.044811859686966,7.309781786070515,50.69059777355245,14.901887466355618,91.8632373617699,42.50800113253905,92.89519930889367,122.06560058468916,4.356110130740921,6.808086387761072,4.904154670929296,11.712241058690369,2.6886925966443034,0.05468176913180867,35.0,18.737185789841703,12.56177711946492,9.0,35.0,3.0,462.62160425445353,541.4879082878554,416.984138642978,327.29876911683874,361.752450706008,541.488370067566
5200.000000000001,32.488918903784565,17.64984602055705,92.90750033769481,122.0511828344758,42.04980612401931,7.314492251445245,50.697865245193874,14.907841118280087,91.85214149708048,42.506134349875424,92.88456421761879,122.04061374995392,4.35574545051655,6.80800432266697,4.902750337723082,11.710754660390052,2.6885764545770843,0.054692151509849865,35.0,18.74083872876048,12.565891330220438,9.0,35.0,3.0,462.61731079075776,541.4620422004332,416.98340797736967,327.3407407504256,361.7930073080462,541.4625011511657
5210.000000000001,32.49191157815796,17.650071481866462,92.89694610047462,122.02636101314272,42.0547695537006,7.319173224765734,50.70508828174125,14.913757716476708,91.84112123010088,42.50427818873163,92.8740019949212,122.01578407922057,4.355383106450947,6.807922582776847,4.901354536071436,11.709277118848282,2.6884608845327893,0.05470247173504835,35.0,18.744468919309952,12.56997978071604,9.0,35.0,3.0,462.6130364318548,541.4363352449468,416.9826795536456,327.3824406501612,361.8332942393279,541.436791404336
5220.000000000001,32.49488554764693,17.65028994841066,92.88646401903368,122.00169516325997,42.059702395663685,7.323824946239767,50.712267239631416,14.919637564292772,91.8301758764191,42.50243257742415,92.86351197612339,121.99111042024695,4.355023078259864,6.807841174995029,4.899967190586132,11.707808365581162,2.68834588363634,0.054712730246249945,35.0,18.748076547356103,12.574042672946405,9.0,35.0,3.0,462.60878126734855,541.4107863596237,416.9819533557791,327.42387119587846,361.8733138267556,541.4112397366375
5230.000000000001,32.49784095985871,17.650501504172723,92.87605342329361,121.97718396881088,42.06460488861767,7.328447648202768,50.71940245810379,14.925480950812698,91.8193047450685,42.50059744323539,92.85309349077437,121.96659146834918,4.354665347116262,6.807760094462352,4.898588241310927,11.706348335773278,2.6882314489505914,0.05472292752712243,35.0,18.7516617904156,12.57808021959346,9.0,35.0,3.0,462.6045451845768,541.3853942447513,416.9812294440248,327.46503463001324,361.91306843418187,541.3858448634038
5240.000000000001,32.500777963460926,17.650706271631634,92.8657136576686,121.952826169238,42.06947727148872,7.333041563080314,50.726494276980496,14.931288165425483,91.8085071598376,42.49877271459189,92.84274588291987,121.94222595566193,4.354309890198236,6.807679332074065,4.8972176215543515,11.704896953628417,2.688117577478055,0.05473306400265946,35.0,18.75522482649552,12.582092627468626,9.0,35.0,3.0,462.60032811934326,541.3601576638174,416.98050788314225,327.50593322172006,361.9525603704532,541.3606055389479
5250.000000000001,32.503696700350574,17.650904366926397,92.85544411768768,121.92862060022873,42.07431977151733,7.337606912167643,50.733543019090526,14.937059483435917,91.79778249738409,42.496958329320925,92.8324685477484,121.91801273278458,4.353956693582915,6.807598903313364,4.895855269362022,11.703454172675386,2.6880042674573534,0.05474314014785767,35.0,18.758765824526503,12.586080074241693,9.0,35.0,3.0,462.5961300095005,541.3350754738076,416.9797884930739,327.5465689857779,361.9917917672757,541.3355206399204
5260.000000000001,32.50659731746713,17.651095911469213,92.84524413967848,121.90456599001016,42.07913262552994,7.342143925687366,50.740549022102,14.942795192132452,91.78713007309875,42.49515421243069,92.82226082121569,121.8939505111956,4.3536057339706735,6.80751878881054,4.894501123420927,11.702019912231467,2.687891515054288,0.05475315639237395,35.0,18.762284961273902,12.590042782743636,9.0,35.0,3.0,462.5919507920482,541.310146428917,416.9790715219973,327.5869442746513,362.03076496782353,541.3105888990849
5270.000000000001,32.509479972571164,17.651281022731496,92.83511306985216,121.88066105909697,42.08391608716106,7.346652849593397,50.74751264713078,14.94849559782881,91.77654921189048,42.49336029091347,92.8121220491504,121.8700380241666,4.353256998180267,6.807439006055211,4.893155116740145,11.700594122795357,2.6877793173447824,0.05476311329087311,35.0,18.76578242497294,12.593980951834226,9.0,35.0,3.0,462.5877903823033,541.2853692673359,416.97835680992415,327.6270613357196,362.06948229568735,541.2858090715354
5280.000000000001,32.512344812906605,17.651459810847143,92.82505025930017,121.8569045204618,42.08867039318886,7.351133913837145,50.75443423036858,14.954160986263789,91.76603924380093,42.491576491327294,92.80205158227213,121.84627396383551,4.352910457736808,6.807359532147299,4.891817180822386,11.699176712969685,2.6876676712188545,0.05477301122070303,35.0,18.769258391695644,12.597894794818842,9.0,35.0,3.0,462.583648702052,541.2607427145606,416.97764451647834,327.6669224692416,362.1079460542679,541.2611798560338
5290.000000000001,32.51519195639956,17.651632386932647,92.81505516294294,121.8332953873754,42.09339573397905,7.355587304521123,50.7613140444176,14.959791590971008,91.75559960790882,42.489802757598966,92.79204887521325,121.82265735965984,4.352566104823506,6.807280381640614,4.89048727010149,11.697767651742105,2.687556574678707,0.0547828506258863,35.0,18.77271300421222,12.601784472023668,9.0,35.0,3.0,462.5795257191044,541.2362658219851,416.9769345920764,327.706529451994,362.14615814750647,541.2367003252442
5300.000000000001,32.518021567571665,17.651798916235123,92.80512711185459,121.80983237596894,42.09809237377877,7.3600132772747315,50.76815246843131,14.965387732687075,91.74522961307964,42.48803901107441,92.78211325865065,121.79918692244304,4.35222391363467,6.807201555880425,4.889165300271792,11.696366856152215,2.6874460248954053,0.054792631940412354,35.0,18.77614645911484,12.605650193264864,9.0,35.0,3.0,462.57542140059303,541.2119373318608,416.97622689394393,327.7458846539724,362.1841209620098,541.2123692148422
5310.000000000001,32.520833756224924,17.65195935197147,92.79526560501081,121.78651435393796,42.10276048869969,7.364412004565337,50.77494974345973,14.970949630947985,91.73492874214548,42.48628520482652,92.77224423127512,121.77586153337626,4.351883874324101,6.807123048440354,4.887851241221437,11.69497428966179,2.6873360198468434,0.05480235560179336,35.0,18.779558885274128,12.609492121219487,9.0,35.0,3.0,462.5713355210245,541.1877560794113,416.9755215195963,327.7849896976123,362.2218362789706,541.1881853778373
5320.000000000001,32.52362869585046,17.652113945517897,92.78546991860544,121.7633400502516,42.10740035823616,7.36878375617681,50.78170627631504,14.976477636021116,91.72469624776976,42.48454124650482,92.76244106885952,121.75267990117658,4.351545959005388,6.807044848459729,4.886545005969681,11.693589854429408,2.687226554560429,0.05481202205409302,35.0,18.782950492739985,12.613310496865608,9.0,35.0,3.0,462.5672681459537,541.1637208578024,416.9748186176702,327.8238473006983,362.2593066712544,541.1641475814524
5330.000000000001,32.526406490317896,17.652262757872904,92.7757395561516,121.74030850400236,42.11201215064288,7.373128696975413,50.78842230458494,14.981971951830817,91.71453161885368,42.4828070861322,92.75270327465444,121.72964106970846,4.351210157288959,6.8069669647161355,4.885246552346773,11.692213517062909,2.6871176280641413,0.05482163168173704,35.0,18.786321407831792,12.617105462046254,9.0,35.0,3.0,462.5632191992781,541.1398307223369,416.9741181030286,327.86245902823646,362.2965338778748,541.1402548874132
5340.000000000001,32.529167298423005,17.652405891632384,92.76607388654969,121.71741842848382,42.116596120435936,7.377447073003567,50.79509818837232,14.98743288239382,91.70443420259615,42.48108264963588,92.74303021717398,121.70674375720267,4.350876448324217,6.8068893970385975,4.883955808104505,11.690845205143104,2.6870092368736294,0.054831184955049045,35.0,18.789671820232968,12.620877224293622,9.0,35.0,3.0,462.5591885751591,541.1160843885941,416.97341990634874,327.90082714534225,362.3335201671175,541.1165060180545
5350.000000000001,32.53191124204275,17.65254344523447,92.75647236373217,121.69466877793673,42.12115246432223,7.381739075740768,50.80173420859863,14.992860666805656,91.69440343589605,42.47936787686615,92.7334213500461,121.68398691557894,4.350544816921178,6.8068121449242485,4.8826727217246,11.689484866648847,2.68690137869246,0.054840682271014886,35.0,18.793001876992943,12.624625954656436,9.0,35.0,3.0,462.5551762186973,541.092480832582,416.9727240562906,327.93895351355513,362.3702674749025,541.0928999466332
5360.000000000001,32.534638450864094,17.652675516208433,92.74693442600906,121.67205845514805,42.12568139108804,7.386004907952781,50.8083306626032,14.998255557455252,91.6844387389934,42.4776627038014,92.72387611125889,121.66136944477142,4.350215247600248,6.806735206695668,4.881397239685433,11.6881324463811,2.6867940506688126,0.05485012405505254,35.0,18.79631173347224,12.628351834630848,9.0,35.0,3.0,462.55118206185887,541.0690189732511,416.97203060794106,327.976840099602,362.40677779739826,541.0694355886757
5370.000000000001,32.53734905627434,17.652802185820974,92.73745951774961,121.64958634362712,42.13018311219791,7.39024477483349,50.81488785081893,15.003617809123796,91.67453953797326,42.47596706710294,92.71439394485553,121.63889023087074,4.349887721426344,6.806658579106155,4.880129302302774,11.686787881408929,2.6866872503037365,0.05485951069385138,35.0,18.79960154647165,12.632055040065609,9.0,35.0,3.0,462.5472060127911,541.0456977008465,416.971339526357,328.01448882572294,362.4430531155416,541.0461118380645
5380.000000000001,32.54004318960473,17.65292355027617,92.7280470908678,121.627251356086,42.13465783857984,7.394458880977424,50.8214060732368,15.008947676093667,91.66470526672569,42.4742809048667,92.70497430242881,121.61654818439814,4.349562222571658,6.806582265020395,4.878868852688036,11.685451117708432,2.686580975222712,0.05486884260501319,35.0,18.802871472533297,12.635735745364514,9.0,35.0,3.0,462.54324799916486,541.0225159389721,416.97065076625023,328.05190159908136,362.47909539169416,541.0229276158398
5390.000000000001,32.54272097891527,17.65303970324544,92.71869660471064,121.60505242501948,42.13910577623072,7.398647426242576,50.82788562332546,15.014245407178578,91.65493536689421,42.47260415545139,92.69561664300953,121.59434223801054,4.349238733134955,6.806506261828329,4.877615832977033,11.684122094805364,2.6864752228451216,0.054878120167717086,35.0,18.806121664708428,12.639394123800514,9.0,35.0,3.0,462.5393079503145,540.9994726324227,416.96996431423565,328.0890803103706,362.5149065582154,540.9998818672814
5400.000000000001,32.545382550692686,17.65315073713481,92.70940752220906,121.58298849187304,42.14352712883565,7.402810608219226,50.834326791486994,15.01951124855202,91.64522928385519,42.47093675694845,92.68632042921594,121.5722713327816,4.3489172411422565,6.806430575258253,4.876370192627159,11.682800767885412,2.6863699905259386,0.05488734383115313,35.0,18.809352274402897,12.643030347843592,9.0,35.0,3.0,462.53538579630833,540.976566735495,416.969280170554,328.1260268400947,362.5504885336153,540.9769735464774
5410.000000000001,32.54802802992785,17.653256742804786,92.70017931213457,121.5610585093491,42.14792209777978,7.406948622242737,50.8407298649236,15.024745443640654,91.63558646900539,42.469278647795306,92.67708512950995,121.55033442102882,4.348597726328888,6.8063551977272345,4.875131872185532,11.681487069912766,2.6862652756281373,0.054896513933639327,35.0,18.81256345132215,12.646644588096706,9.0,35.0,3.0,462.5314814674536,540.953797213582,416.9685983363824,328.16274304876333,362.58584321614126,540.9542016185891
5420.000000000001,32.55065754023339,17.653357809582758,92.69101144901309,121.53926144087006,42.1522908823098,7.411061661547023,50.84709512788077,15.029948233325117,91.62600637966307,42.46762976677877,92.66791021811049,121.52853046584973,4.348280178481418,6.806280136981288,4.873900823876041,11.680180960857328,2.686161075512038,0.0549056309344188,35.0,18.815755343591945,12.650237013554658,9.0,35.0,3.0,462.52759489414314,540.9311630425249,416.96791881515327,328.1992307784454,362.62097248415506,540.9315650593063
5430.000000000001,32.553271203919095,17.653454025269014,92.68190341334723,121.5175962605424,42.1566336796184,7.41514991734573,50.8534228617136,15.03511985599647,91.61648847928974,42.46599005312197,92.65879517521742,121.50685844100587,4.347964574300827,6.806205379952246,4.872676985623881,11.678882365576127,2.686057387543032,0.05491469512161693,35.0,18.81892809780436,12.653807791539805,9.0,35.0,3.0,462.52372600674033,540.908663208429,416.96724161118846,328.2354918521741,362.6558781956942,540.9090628545515
5440.000000000001,32.55586914192942,17.65354547614112,92.6728546918777,121.49606195374736,42.160950684739774,7.419213578735081,50.859713344761616,15.04026054745583,91.60703223776127,42.46435944655241,92.64973948727065,121.4853173315404,4.347650903362672,6.806130933445878,4.871460310147542,11.67759124359342,2.685954209102079,0.054923706939627455,35.0,18.822081858946888,12.657357087542836,9.0,35.0,3.0,462.51987473568767,540.8862967082655,416.9665667285096,328.27152807239185,362.69056218742185,540.8866940011184
5450.000000000001,32.55845147421916,17.653632247089263,92.6638647765712,121.47465751451584,42.165242091133294,7.423252833245043,50.86596685301019,15.045370541456975,91.5976371303072,42.462737887174455,92.64074264593917,121.46390613115229,4.347339149239656,6.80605679463052,4.870250743688588,11.676307538319108,2.6858515375689698,0.05493266675241454,35.0,18.82521677088829,12.660885065682578,9.0,35.0,3.0,462.51604101110183,540.8640625470869,416.9658941711384,328.3073412259636,362.72502627894494,540.864457503889
5460.000000000001,32.56101831911153,17.653714421382574,92.65493316553305,121.45338194899516,42.16950808972828,7.427267865941246,50.87218365827993,15.050450068228828,91.58830263849303,42.46112531554115,92.63180414903388,121.44262384567224,4.347029296653703,6.805982962214305,4.869048234112788,11.675031196327094,2.685749370337672,0.05494157493151445,35.0,18.82833297619436,12.664391888316745,9.0,35.0,3.0,462.51222476345725,540.8419597419617,416.9652239421949,328.3429330780881,362.75927226812576,540.8423523797792
5470.000000000001,32.56356979392215,17.65379208095561,92.64605936184968,121.43223427179322,42.17374886986433,7.431258860311629,50.87836402989517,15.055499355840936,91.57902824899215,42.45952167252266,92.62292349934928,121.42146948936973,4.346721331291688,6.80590943617054,4.867852730611334,11.673762166781874,2.6856477047984244,0.05495043185611426,35.0,18.83143061634973,12.667877716466649,9.0,35.0,3.0,462.5084259229984,540.8199873179423,416.96455604505303,328.37830537904136,362.7933019361176,540.8203776536579
5480.000000000001,32.56610601476672,17.65386530635169,92.63724287498579,121.41121350849164,42.177964618936464,7.435225997933685,50.884508234867766,15.060518630355432,91.56981345502734,42.45792689961252,92.61410020606128,121.4004420875308,4.346415236756548,6.805836213109574,4.866664180264766,11.67250039337434,2.6855465383663573,0.05495923787296925,35.0,18.834509831511408,12.671342709267265,9.0,35.0,3.0,462.504644419966,540.7981443104604,416.96389047964266,328.41345985843583,362.8271170426136,540.7985323608252
5490.000000000001,32.568627096670575,17.653934176747498,92.62848321984625,121.39031869410957,42.18215552261544,7.439169458683069,50.89061653815504,15.065508116039666,91.56065775540445,42.45634093873548,92.60533378378818,121.37954067484644,4.346111001253576,6.805763296409765,4.865482535786521,11.671245832196286,2.685445868462604,0.054967993381813206,35.0,18.837570759976074,12.674787024337434,9.0,35.0,3.0,462.5008801844606,540.7764297639113,416.96322724919975,328.4483982287844,362.8607193288405,540.7768155455021
5500.000000000001,32.57113315350766,17.65399876999186,92.61977991717528,121.36954887379017,42.186321764720795,7.443089420615592,50.89668920232907,15.070468035097406,91.55156065492659,42.45476373235289,92.59662375299126,121.35876429615548,4.345808606683836,6.805690679315963,4.8643077432102615,11.669998422526223,2.685345692531837,0.05497669869707765,35.0,18.840613538285936,12.678210817499236,9.0,35.0,3.0,462.4971331465844,540.7548427322946,416.9625663568904,328.4831221834113,362.8941105163579,540.7552262615401
5510.000000000001,32.57362429802719,17.65405916264058,92.61113249331277,121.34890310248444,42.1904635272719,7.446986060016229,50.90272648739061,15.075398607518764,91.54252166414355,42.453195223433625,92.5879696397295,121.33811200610688,4.345508040363177,6.805618363321371,4.863139754932964,11.668758118254337,2.685246008031575,0.054985354196250794,35.0,18.843638301640908,12.681614243014792,9.0,35.0,3.0,462.49340323644793,540.733382278956,416.9619078053876,328.5176333977753,362.9272923078842,540.7337635721397
5520.000000000001,32.57610064179058,17.654115429921774,92.60254047942729,121.32838044422664,42.19458099043782,7.45085955135329,50.908728650265004,15.080300050670417,91.533540298575,42.45163535526143,92.57937097489356,121.31758286839676,4.345209284842586,6.8055463422317874,4.861978518275992,11.66752486050778,2.6851468124234343,0.054993960191461744,35.0,18.846645184308674,12.684997453815754,9.0,35.0,3.0,462.4896903842184,540.7120474761167,416.96125159711033,328.5519335311083,362.96026638945995,540.7124265493263
5530.000000000001,32.57856229530996,17.654167645803227,92.59400341227811,121.30797997259486,42.19867433270306,7.454710067435769,50.91469594567006,15.085172580006144,91.52461607947998,42.45008407163164,92.5708272949672,121.29717595633122,4.3449123338321165,6.805474627155297,4.8608239932963535,11.66629862045165,2.68504810318284,0.055002517130804805,35.0,18.84963431913616,12.688360601153192,9.0,35.0,3.0,462.4859945200038,540.6908374049981,416.96059773304296,328.5860242251336,362.9930344280991,540.6912142742108
5540.000000000001,32.581009368213834,17.65421588289496,92.58552083228545,121.28770076741591,42.20274373121133,7.458537779737583,50.92062862662888,15.09001640948702,91.51574853186739,42.44854131644081,92.56233814009704,121.2768903494138,4.344617167007847,6.805403206848492,4.859676124626105,11.665079331474598,2.6849498777606637,0.055011025281379286,35.0,18.852605838278865,12.691703835758004,9.0,35.0,3.0,462.4823155734617,540.6697511527377,416.9599462174704,328.61990711132665,363.0255980783221,540.6701258337508
5550.000000000001,32.58344196866629,17.65426021302875,92.57709228903059,121.26754192503444,42.206789360576884,7.462342857280816,50.9265269422855,15.09483174979971,91.50693719018403,42.4470070350036,92.55390305959544,121.25672514376276,4.344323772765256,6.805332084314913,4.85853486668604,11.663866951000951,2.6848521337479982,0.055019485011412926,35.0,18.85555987167419,12.695027304069813,9.0,35.0,3.0,462.47865347545,540.6487878223173,416.95929703731167,328.65358378539355,363.05795896439673,540.6491603308693
5560.000000000001,32.5858602037168,17.65430070629469,92.56871733434188,121.2475025465908,42.21081139381303,7.4661254675104365,50.93239114012926,15.099618810174375,91.4981815911848,42.4454811723046,92.54552160502352,121.23667944014346,4.344032136521279,6.805261256107804,4.857400171765249,11.662661427873054,2.6847548685983167,0.05502789664861944,35.0,18.858496547804176,12.698331154112736,9.0,35.0,3.0,462.4750081562356,540.6279465216156,416.95865020882394,328.68705584311203,363.0901187012864,540.6283168731934
5570.000000000001,32.58826417970678,17.654337431786644,92.56039552470627,121.227581740637,42.214810002818425,7.469885776752448,50.938221465965206,15.104377798361895,91.48948127639969,42.44396367372001,92.53719333260253,121.21675234687405,4.343742245804451,6.805190722909531,4.8562719940684165,11.661462716977947,2.6846580798484445,0.05503626054353681,35.0,18.861415994264235,12.70161553108062,9.0,35.0,3.0,462.4713795458442,540.6072263653174,416.958005729656,328.72032486057094,363.12207888846154,540.6075945753375
5580.000000000001,32.59065400206056,17.65437045758614,92.5521264224164,121.20777862539757,42.21878535791847,7.47362394978387,50.94401816319045,15.109108920044548,91.48083579330816,42.44245448536674,92.52891780436237,121.19694298184584,4.343454086207236,6.805120481988385,4.855150286018297,11.660270768006685,2.6845617650326283,0.05504457701688797,35.0,18.86431833743808,12.704880578891109,9.0,35.0,3.0,462.46776757435487,540.5866264771292,416.95736359987,328.753392397971,363.15384110680543,540.5869925608082
5590.000000000001,32.59302977500332,17.654399850502102,92.54390959338937,121.1880923266952,42.2227376274748,7.4773401527849614,50.949781472910686,15.113812378932892,91.47224469313997,42.44095355343262,92.52069458595967,121.17725047060104,4.343167643649217,6.805050531224105,4.854035000346805,11.659085531570907,2.6844659216918254,0.05505284638923485,35.0,18.867203702386178,12.70812644068269,9.0,35.0,3.0,462.4641721720014,540.5661459884452,416.95672381414,328.78626000146465,363.18540692378207,540.5665099608614
5600.000000000001,32.59539160096796,17.654425676128938,92.53574460995053,121.16852198397493,42.22666697686807,7.481034552423922,50.95551163218565,15.118488375335346,91.46370753375825,42.43946082479794,92.512523249463,121.15767395228482,4.342882910221965,6.8049808780695,4.852926096912174,11.657906974981676,2.684370547394251,0.05506106905145704,35.0,18.87007221202504,12.711353257657322,9.0,35.0,3.0,462.46059327014257,540.5457840444393,416.95608636330746,328.8189291937491,363.2167778838726,540.5461459205101
5610.000000000001,32.597739582427764,17.654447999166052,92.52763104581337,121.14906673701722,42.23057357188,7.484707309027954,50.96120887810479,15.123137109486096,91.4552238744112,42.43797624612103,92.50440336832975,121.13821256646156,4.342599867691016,6.804911512809215,4.851823524780924,11.656735037590138,2.6842756396499614,0.05506924526390335,35.0,18.872923989605734,12.714561170834545,9.0,35.0,3.0,462.4570307988922,540.5255397899192,416.95545125504543,328.8514014985984,363.24795552779193,540.5258995845053
5620.000000000001,32.60007381963211,17.654466882871986,92.51956848491494,121.12972574561344,42.234457574684285,7.488358579268662,50.966873442398494,15.127758777149154,91.44679328488844,42.43649976557623,92.49633452624633,121.11886547258712,4.342318503755576,6.804842435319268,4.850727239953748,11.655569675273014,2.684181196103503,0.055077375350245664,35.0,18.87575915618561,12.717750317170442,9.0,35.0,3.0,462.45348468985526,540.5054123893992,416.9548184831681,328.8836783987466,363.27894136002345,540.5057701171453
5630.000000000001,32.60239441349718,17.65448238995566,92.51155650979827,121.110498164253,42.238319148534565,7.491988520770746,50.97250555856776,15.132353575437207,91.43841533348649,42.435031330637344,92.48831630550289,121.0996318249131,4.342038806778651,6.804773645785923,4.849637199384572,11.654410845170496,2.6840872142773127,0.05508545964650138,35.0,18.87857783292088,12.720920835392915,9.0,35.0,3.0,462.4499548728788,540.4854010014268,416.95418805605,328.9157613912634,363.3097368918951,540.4857566768936
5640.000000000001,32.6047014631627,17.654494581792676,92.50359471088633,121.09138316267548,42.24215845384925,7.49559728843252,50.978105456204446,15.136921698178751,91.43008959662981,42.433570889802695,92.48034829627488,121.0805107929404,4.341760764471992,6.804705143693365,4.848553359528346,11.653258503221712,2.683993691817076,0.05509349847147603,35.0,18.88138013881581,12.724072860745991,9.0,35.0,3.0,462.4464412787587,540.465504799524,416.953559969656,328.9476519397162,363.3403436064868,540.4658584371814
5650.000000000001,32.606995066907054,17.654503518909223,92.49568268392184,121.0723799197774,42.24597564956509,7.4991850356990994,50.98367336255929,15.141463337199127,91.42181565619968,42.43211839229031,92.47243009405908,121.06150155521954,4.341484364175683,6.804636927491376,4.847475676773204,11.65211260426458,2.683900626341877,0.05510149213421167,35.0,18.884166191724432,12.727206527408557,9.0,35.0,3.0,462.4429438384833,540.4457229658623,416.9529342240039,328.97935149477166,363.37076296990887,540.4460745799441
5660.000000000001,32.60927532224452,17.65450926068189,92.48782002681082,121.05348761855844,42.24977089354229,7.502751914944382,50.989209503683846,15.145978683253134,91.41359309630707,42.43067378710498,92.46456129651727,121.04260329458516,4.341209593389499,6.804568995779117,4.846404107883387,11.650973103662505,2.683808015490388,0.055109440943579446,35.0,18.88693610874753,12.73032196890074,9.0,35.0,3.0,462.4394624826825,540.4260546866508,416.9523108185978,329.0108614969636,363.40099643950094,540.4264042913932
5670.000000000001,32.611542325608355,17.654511865604377,92.48000634389757,121.034705453338,42.2535443417873,7.506298076741245,50.99471410271331,15.150467924625843,91.40542150767821,42.429237024208135,92.45674150775265,121.0238152050149,4.340936440343531,6.804501348063237,4.8453386107385255,11.649839958801763,2.683715856913082,0.055117345211353086,35.0,18.889690005552385,12.733419316781806,9.0,35.0,3.0,462.4359971424635,540.4064991588576,416.9516897522964,329.0421833680796,363.431045451494,540.4068467682667
5680.000000000001,32.61379617267938,17.654511391186247,92.47224124175098,121.01603262288012,42.25729614921308,7.5098236705770205,51.00018738142965,15.1549312504755,91.39730048333338,42.427808053447,92.44897033409427,121.0051364850528,4.340664892254896,6.804433981993466,4.844279142261209,11.648713124254677,2.683624148235821,0.055125205234075034,35.0,18.89242799702941,12.736498702122104,9.0,35.0,3.0,462.4325477487759,540.3870555838968,416.95107102655703,329.0733185231202,363.460911433785,540.387401211903
5690.000000000001,32.61603695780716,17.65450789395055,92.46452433262318,120.99746833719138,42.26102646858306,7.5133288438622685,51.005629558486575,15.15936885466158,91.38922962216036,42.42638682539399,92.44124738755764,120.98656634440836,4.340394937652532,6.804366896874102,4.843225661408192,11.647592558282296,2.6835328871205895,0.055133021318465016,35.0,18.895150196462,12.739560254323235,9.0,35.0,3.0,462.4291142333012,540.3677231743075,416.95045464534326,329.10426835650827,363.49059579469593,540.3680668346658
5700.000000000001,32.61826477511665,17.654501429509196,92.4568552315642,120.9790118094108,42.264735452314255,7.516813743625448,51.01104085214435,15.16378092220208,91.38120852588125,42.42497329071068,92.43357228295744,120.96810399602056,4.340126564997805,6.804300092436719,4.842178126779528,11.646478219216249,2.683442071284881,0.055140793768944714,35.0,18.89785671685172,12.742604101525387,9.0,35.0,3.0,462.4256965268469,540.3485011450086,416.94984060071846,329.1350342511834,363.52009993311697,540.3488428514189
5710.000000000001,32.62047971744672,17.65449205259364,92.4492335590562,120.96066226354183,42.268423250710455,7.520278514854169,51.01642147699375,15.168167633851963,91.37323680182672,42.42356740075968,92.42594464054278,120.94974866360924,4.339859760489601,6.80423356431796,4.841136494951567,11.645370059269528,2.6833516984327064,0.05514852285496637,35.0,18.900547669982476,12.745630370641209,9.0,35.0,3.0,462.42229456101774,540.3293887217055,416.949228890186,329.1656175741922,363.5494252293366,540.3297284877091
5720.000000000001,32.622681877166066,17.654479817115373,92.44165893780104,120.9424189270996,42.272090013387725,7.523723301834934,51.021771646871755,15.172529169669986,91.3653140596012,42.42216910689661,92.41836408278368,120.93149957447577,4.3395945169677015,6.804167318492439,4.8401007299034005,11.64426804839584,2.6832617662472966,0.05515620892864898,35.0,18.90322316706039,12.748639187922834,9.0,35.0,3.0,462.4189082670457,540.310385133334,416.9486195106381,329.1960196870237,363.57857305608127,540.3107229723955
5730.000000000001,32.62487134468789,17.65446477566286,92.43413099924429,120.92428104490988,42.2757358867787,7.527148245809712,51.02709157148559,15.176865706267392,91.35743991782907,42.420778361775085,92.4108302408992,120.9133559731377,4.339330819645728,6.804101348794729,4.839070787732685,11.643172136527417,2.683172272511362,0.0551638522347973,35.0,18.90588331662121,12.751630676509876,9.0,35.0,3.0,462.4155375774049,540.2914896259349,416.94801245479727,329.2262419168035,363.6075447547008,540.2918255513217
5740.000000000001,32.627048211481096,17.65444698083877,92.42664937069924,120.9062478519125,42.279361019062925,7.53055348960828,51.03238146308944,15.181177422251778,91.34961399084808,42.41939511686974,92.40334274197363,120.89531709438086,4.339068657296708,6.804035654193608,4.8380466284045385,11.642082282598146,2.6830832148784904,0.0551714530703506,35.0,18.908528228481433,12.754604961925509,9.0,35.0,3.0,462.4121824229496,540.2727014353129,416.9474077273948,329.25628561329324,363.6363416828101,540.2730354602936
5750.000000000001,32.62921256623293,17.654426483296675,92.41921369211923,120.88831860812536,42.28296555392147,7.5339391717821504,51.037641527371925,15.185464490800314,91.34183590600456,42.418019325779646,92.39590122573699,120.87738219786364,4.338808019192304,6.803970234644745,4.837028212919832,11.640998447564575,2.6829945911576933,0.055179011723035215,35.0,18.91115800909012,12.757562164561024,9.0,35.0,3.0,462.40884273622487,540.2540198220479,416.94680531816186,329.2861520756075,363.66496515298735,540.2543519596207
5760.000000000001,32.63136449782002,17.654403333648702,92.41182360175213,120.870492570051,42.28654963538157,7.537305431156255,51.04287197078445,15.189727085634331,91.33410528892848,42.41665094126563,92.38850533021437,120.859550539888,4.338548895316316,6.803905090663838,4.8360155033277445,11.639920593991585,2.682906399085987,0.05518652849262192,35.0,18.91377276520552,12.760502406264266,9.0,35.0,3.0,462.40551844941143,540.2354440432525,416.9462052288655,329.3158426128461,363.693416483336,540.235774306353
5770.000000000001,32.6335040945783,17.654377581554627,92.40447874126112,120.85276899961023,42.290113406621295,7.540652405706909,51.0480729984218,15.193965379292765,91.32642176872103,42.41528991647698,92.381154696847,120.84182138219204,4.33829127314847,6.80384021891882,4.835008458847308,11.638848677766129,2.68281863640736,0.05519400364398142,35.0,18.916372602901504,12.763425807689998,9.0,35.0,3.0,462.4022094942476,540.2169733609982,416.9456074567286,329.34535852326434,363.72169698132086,540.2173017625217
5780.000000000001,32.63563144355336,17.654349275742334,92.39717875804887,120.83514716991448,42.29365700871952,7.543980231388333,51.05324481238771,15.198179541801268,91.31878498040705,42.413936205295606,92.37384897281895,120.82419399761405,4.338035140503544,6.803775616396926,4.834007039455345,11.637782655852272,2.682731300904445,0.05520143743971396,35.0,18.91895762669424,12.766332487539271,9.0,35.0,3.0,462.39891580321313,540.1986070483686,416.9450119979245,329.3747010846514,363.7498079338711,540.1989336010485
5790.000000000001,32.637746630283004,17.654318463869174,92.38992330561155,120.81762636638706,42.29718058036323,7.547289041859018,51.05838761146353,15.202369740403867,91.31119456530328,42.412589762423465,92.36658781141124,120.8066676713412,4.337780491492161,6.803711289825835,4.833011212549838,11.636722502375672,2.682644390420211,0.055208830215223104,35.0,18.921527939346728,12.769222562460072,9.0,35.0,3.0,462.39563730967416,540.1803443907004,416.9444188457719,329.4038715509081,363.7777506060043,540.1806691071538
5800.000000000001,32.63984974104818,17.654285193382236,92.38271203501861,120.80020586792917,42.30068426144587,7.550578971861283,51.06350159614078,15.206536143664207,91.3036501621905,42.41125054171249,92.35937086347644,120.78924168204225,4.3375273101960765,6.803647229818248,4.83202093429832,11.635668164116566,2.6825579026937763,0.0552161821829357,35.0,18.924083644487155,12.772096150740197,9.0,35.0,3.0,462.3923739455621,540.1621846663983,416.9438280028171,329.4328711914707,363.8055262723594,540.1625075591327
5810.000000000001,32.64194086047328,17.654249510655404,92.37554460471536,120.78288496813616,42.30416818918709,7.553850153578311,51.0685869630177,15.210678916901202,91.2961514174612,42.40991849815418,92.35219778724709,120.77191532310115,4.337275588694872,6.803583439665363,4.831036170031265,11.634619609696628,2.6824718355509423,0.05522349364825609,35.0,18.926624843792183,12.774953367620869,9.0,35.0,3.0,462.3891256439216,540.1441271684135,416.94323946289234,329.46170124652446,363.83313618152886,540.1444482498493
5820.000000000001,32.64402007178012,17.654211461053762,92.36842067812672,120.765662971091,42.307632498605486,7.557102717079091,51.07364390542285,15.214798222698391,91.28869798265859,42.40859358731211,92.3450682459384,120.75468789834612,4.337025317003374,6.803519919251088,4.830056883130051,11.63357680238114,2.682386186857504,0.0552307648841068,35.0,18.92915163788831,12.777794326958656,9.0,35.0,3.0,462.38589233860773,540.1261712002696,416.9426532184488,329.4903629366615,363.8605815638047,540.1264904826838
5830.000000000001,32.64608745881177,17.654171089682507,92.36133991702448,120.7485391758796,42.311077325726394,7.560336793330749,51.07867261825058,15.218894224844234,91.28128950758703,42.40727576407448,92.33798190111123,120.73755870665237,4.336776479726024,6.803456659587794,4.82908303094317,11.632539690530963,2.682300954386713,0.05523799609814221,35.0,18.93166412773905,12.78061914371284,9.0,35.0,3.0,462.38267396216617,540.1083160600547,416.9420692704357,329.51885749491686,363.88786365620206,540.1086335556365
5840.000000000001,32.64814310396929,17.654128440737964,92.35430198997774,120.73151289478858,42.31450280421883,7.563552511041679,51.08367329308793,15.222967084363065,91.2739256490599,42.405964984403845,92.33093842112723,120.72052706008913,4.336529071735721,6.803393667830014,4.828114582579152,11.631508250409166,2.682216135992278,0.055245187620979096,35.0,18.934162412305284,12.783427930145647,9.0,35.0,3.0,462.3794704481349,540.0905610588228,416.94148761361913,329.547186127969,363.91498367215775,540.0908767796632
5850.000000000001,32.65018708819591,17.654083557353488,92.34730657117537,120.7145834517043,42.31790906545132,7.566749996714974,51.0886461183857,15.22701695965594,91.26660606969651,42.40466120497376,92.32393747997078,120.70359228230348,4.3362830845329485,6.803330945660112,4.827151503818129,11.630482449478242,2.6821317295826255,0.05525233973333532,35.0,18.936646588878038,12.786220796717885,9.0,35.0,3.0,462.37628173088086,540.0729055192411,416.94090824102506,329.575350020044,363.9419428043038,540.0732194773
5860.000000000001,32.652219493216855,17.654036482561764,92.3403533324214,120.69775016396108,42.32129624204176,7.5699293779814525,51.093591284336135,15.231044010474193,91.25933042962328,42.40336438168424,92.31697874924042,120.68675369044342,4.336038502751744,6.803268483655997,4.8261937527184795,11.629462236374476,2.6820477329696613,0.05525945263313587,35.0,18.93911675564243,12.788997855390788,9.0,35.0,3.0,462.37310774342205,540.0553487569741,416.9403311540586,329.6033503707113,363.9687422550012,540.0556609641553
5870.000000000001,32.654240399203985,17.653987258414702,92.33344195252911,120.68101236286468,42.32466446409379,7.573090780067104,51.09850897744804,15.235048393502096,91.25209839619984,42.402074471558414,92.31006190754766,120.6700106155934,4.335795317603861,6.803206282822173,4.825241294903864,11.628447577726035,2.6819641440436808,0.05526652659369713,35.0,18.941573008900548,12.791759215306511,9.0,35.0,3.0,462.36994841984927,540.0378901015209,416.9397563462137,329.63118835210787,363.9953832020168,540.0382005696173
5880.000000000001,32.65624988496379,17.653935925985024,92.32657211536046,120.6643693902983,42.32801385956367,7.576234326138491,51.10339938133676,15.239030263001608,91.24490964200373,42.40079143218264,92.30318663855523,120.65336239936404,4.335553522373906,6.803144347180821,4.824294098761972,11.627438445942794,2.681880960744376,0.05527356190843205,35.0,18.944015443395983,12.794504984028606,9.0,35.0,3.0,462.36680369504853,540.020528893015,416.9391838106929,329.6588651159424,364.02186680388064,540.0208376336432
5890.000000000001,32.6582480300467,17.653882526257405,92.31974350262887,120.64782058205373,42.331344557588096,7.579360140426785,51.10826268125464,15.242989774502009,91.23776383736451,42.39951522049853,92.29635262377624,120.63680837740829,4.335313103902641,6.803082670363769,4.823352125401185,11.626434795764954,2.6817981809200484,0.055280558793018256,35.0,18.946444154715778,12.797235270486963,9.0,35.0,3.0,462.3636735026287,540.0032644650427,416.9386135479652,329.6863818282967,364.0481942285671,540.0035714898164
5900.000000000001,32.66023491246861,17.65382709926041,92.31295580259123,120.63136528725964,42.33465668483798,7.582468344806102,51.11309905871153,15.246927080420846,91.23066065937007,42.3982457944428,92.28955955127063,120.62034789860552,4.335074052626967,6.803021251704825,4.822415340206361,11.625436591911187,2.6817158024939407,0.05528751750092231,35.0,18.948859236695284,12.799950180981853,9.0,35.0,3.0,462.3605577772822,539.9860961644797,416.9380455517653,329.71373962907813,364.07436662058336,539.9864014848647
5910.000000000001,32.66221060886993,17.653769684075428,92.30620870826775,120.61500286532714,42.337950365832846,7.585559059089404,51.11790869193952,15.250842330443447,91.22359979003824,42.39698311248918,92.28280711386495,120.60398032216769,4.334836361432611,6.802960094213245,4.821483711633583,11.624443805846829,2.6816338234288244,0.05529443831065317,35.0,18.951260781888838,12.802649820333158,9.0,35.0,3.0,462.35745645454983,539.969023348638,416.93747981449246,329.74093963904664,364.100385106299,539.9693269760105
5920.000000000001,32.664175196733346,17.65371031974621,92.29950191067417,120.59873266948324,42.341225726411245,7.588632404285874,51.12269176145576,15.25473567605269,91.21658090927919,42.3957271324943,92.27609500237922,120.58770500112672,4.334600017551794,6.802899191753373,4.820557201783856,11.623456393537229,2.6815522416073403,0.055301321433093166,35.0,18.95364888345364,12.80533429459814,9.0,35.0,3.0,462.3543694686132,539.9520453680597,416.9369163356743,329.76798299262475,364.1262508208844,539.9523473137199
5930.000000000001,32.666128752043626,17.653649044402016,92.29283510740989,120.58255406622658,42.344482889991305,7.591688499092186,51.127448444307866,15.258607265844546,91.20960370379939,42.394477813369754,92.26942291422125,120.571521301742,4.334365014550452,6.802838548162929,4.819635780099737,11.622474328262664,2.6814710549863814,0.05530816715190917,35.0,18.956023632697796,12.808003707240571,9.0,35.0,3.0,462.3512967547332,539.9351615864722,416.93635510861,329.79487079830653,364.15196487617993,539.9354618615789
5940.000000000001,32.66807134951316,17.65358589525721,92.28620800076764,120.56646643190186,42.34772197797262,7.594727460270746,51.13217891473571,15.262457246068609,91.20266786515822,42.39323511456462,92.26279055149448,120.55542860021,4.334131341569934,6.802778160120608,4.8187194115086704,11.621497571629275,2.6813902615650016,0.05531497568839802,35.0,18.95838511952195,12.810658160228115,9.0,35.0,3.0,462.34823824890645,539.9183713775052,416.9357961262347,329.82160414586355,364.1775283661634,539.9186699931929
5950.000000000001,32.67000314190269,17.653520917713422,92.27962036938109,120.55046895132624,42.35094319579861,7.59774948338827,51.136883403791416,15.26628580914678,91.19577315659443,42.39199901761128,92.25619769255049,120.53942609424638,4.333898992941966,6.802718056680631,4.817808056761876,11.620526113442509,2.6813098626357665,0.05532174746493518,35.0,18.9607334739996,12.813297785294878,9.0,35.0,3.0,462.3451937782324,539.901673817697,416.93523894518273,329.84818407918146,364.2029422141572,539.9019708021282
5960.000000000001,32.67192415043165,17.653454172966633,92.27307200506138,120.53456135474102,42.354146613957134,7.600754637354954,51.14156208451007,15.270093100218103,91.18891936483152,42.390769514611755,92.2496441291172,120.523513490963,4.33366796350872,6.802658261614177,4.816901670943427,11.619559932557603,2.6812298566477897,0.05532848256902075,35.0,18.963068771939845,12.815922612574695,9.0,35.0,3.0,462.34216339195234,539.8850686852895,416.9346831740287,329.8746112674031,364.22820732185465,539.8853640365925
5970.000000000001,32.673834437083435,17.653385649836423,92.26656251081599,120.51874284377824,42.357332347977184,7.603743033302179,51.14621510853875,15.273879246959725,91.18210608073716,42.38954652970818,92.24312946399462,120.50768998560756,4.333438236633829,6.802598735596911,4.816000229616541,11.618598965213453,2.681150239316359,0.05533518123654468,35.0,18.96539109728201,12.818532783561352,9.0,35.0,3.0,462.3391469822647,539.8685551887422,416.9341293210935,329.9008871414159,364.2533249945312,539.8688488969314
5980.000000000001,32.675733988072835,17.6533153860438,92.26009137259885,120.50301291070002,42.36050039922387,7.606714675240711,51.1508425250878,15.277644293651065,91.17533278351,42.38832995132111,92.23665318302734,120.49195509645028,4.333209797510347,6.802539412099679,4.8151037221930535,11.617643134292733,2.6810710021397237,0.055341843533380425,35.0,18.967700464834135,12.821128384522185,9.0,35.0,3.0,462.336144621348,539.8521329882286,416.9335784591117,329.9270131774774,364.2782967995181,539.8524250772916
5990.000000000001,32.67762292298754,17.6532434177588,92.25365839097704,120.4873708657168,42.3636509407495,7.609669728197389,51.15544455119788,15.281388421080408,91.16859926093468,42.387119765773605,92.23021508655044,120.47630812469843,4.332982638254816,6.802480306816969,4.814212113900478,11.616692420717447,2.680992145723499,0.05534846977681868,35.0,18.969996992691733,12.82370954726639,9.0,35.0,3.0,462.3331561749888,539.8358013098843,416.9330302983898,329.95299032054044,364.3031235859417,539.8360917922879
